time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
996.0,-29.435081191815847,4.811415825078608,34.959603844267534,24.016578203905397,4.85118798843145,-26.006461500534847,-39.53320565689353,1.422372393489235,-5.1938427369371425,-5.1938427368790645,39.93971331873879,48471.41293387559,14546.498194317674,14546.498194317674,63017.911128193264,87943.13790304586,87943.13790304586,14546.498194317674,102489.63609736353,102489.63609736353,102489.63609736353,128468.86368817036,123975.44950010636,4493.414188063991,0.0,103676.74935789347,64205.024387054546,43857.47218982102,25979.22759080682,69836.69978062784,19818.95349091539,1451.2245034914333,0.0,0.8861485565772333,2.8709379697670863,0.0014984597031051942,1.0,1.0,-5.1938427369371425,351984.32929757994,1551935.4826678713,4.409103910293149,1551935.4826678713,4.409103910293149,0.7628769339519801,0.09220591123545031,4.565118963995687,101325.0,128377.36815259917,1.266986115495674,1.0,0.0,4.565118963995193,1.2850552380503768,1.2853734403757713,3.552469052553463,0.0,16819.919890338395,0.0,0.0,22710.634744806055,2315.840245629859,19304.03716461185,1968.4639672683181,0.85,0.8499998957108279,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.2852878000472,2034.6934298245008,7.528131734045963,4.811415825078608,0.3042461210688385,4.50716970400977,3.2113562406266176,3.5,0.9175303544647478,0.6,0.0002476047339411197,1.0002799293770204,0.00024753544149919035,198.45662090221558,0.0,1.3834098583380608e-05,39.205835385300645,0.022767294821239632,8.312444127028969e-05,0.00016448029267083,0.0007508721032751668,0.09220591123603583,0.09220591123603583,0.09220591123603583,0.09220591123333817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487091.0300125045,595.8533646884894,0.0,0.09220591123603583,0.09220591123545031,0.09220591123545031,0.4272975593923681,0.4272975593923681,0.5,9.99918579809291,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,25979.22759080682,19818.95349091539,0.7628769339519801,0.9023609552877805,0.6940679196774012,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44810225155633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.046493667505,15450.0,,,,,,,,,,,,,,,,,3.0,16819.919890338395,1451.2245034914333,0.4272975593923681,6.178477068285765,3.2113562406266176
997.0,-29.437767636759784,4.818827808806047,34.960362503676926,24.017856444139056,4.852960476382321,-26.008701942588562,-39.53529187766833,1.4237000317768436,-5.191813810661472,-5.1918138106578295,39.94108912134095,48468.01254638818,14560.561952683021,14560.561952683021,63028.5744990712,87940.85887978233,87940.85887978233,14560.561952683021,102501.42083246536,102501.42083246536,102501.42083246536,128485.82111024238,123992.34306301836,4493.478047224022,0.0,103676.50957334835,64203.66323994093,43858.718148230466,25984.400277777026,69843.1184260075,19822.97470315146,1451.25871794248,0.0,0.8861539354118662,2.8708850728412063,0.0014984597031051942,1.0,1.0,-5.191813810661472,352012.21116447053,1551994.729214185,4.408922986166088,1551994.729214185,4.408922986166088,0.7628798237111871,0.09220694586558124,4.565118963995687,101325.0,128377.16415539321,1.266984102199785,1.0,0.0,4.565118963994993,1.2850491675734248,1.2853672793468316,3.552485834153771,0.0,16819.884687880956,0.0,0.0,22710.5822194399,2315.834889533113,19303.994304392298,1968.459596742241,0.85,0.8499999743673847,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.9871917170174,2034.6934298245008,7.532673788567262,4.818827808806047,0.3100305464658284,4.508797262340218,3.213300688182513,3.5,0.9180859109092895,0.6,0.00024753544149919035,1.0002783593915225,0.0002474665568590009,198.45883046554553,0.0,1.375154387936072e-05,38.97187535410828,0.022781046365118993,8.310489689121636e-05,0.00016443054460797398,0.0007506449974500007,0.09220694586576691,0.09220694586576691,0.09220694586576691,0.09220694585732583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.68077655527,595.8512703378785,0.0,0.09220694586576691,0.09220694586558124,0.09220694586558124,0.42729752062009313,0.42729752062009313,0.5,9.999185798040031,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25984.400277777026,19822.97470315146,0.7628798237111871,0.9024307035466108,0.6939554481338871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448118365161757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.812533636315,15450.0,,,,,,,,,,,,,,,,,4.0,16819.884687880956,1451.25871794248,0.42729752062009313,6.178477068285765,3.213300688182513
998.0,-29.44043849375299,4.826123618528305,34.96111604339187,24.01906920075419,4.854657115129799,-26.01093586859838,-39.537377015780635,1.42496091849761,-5.1898631896555685,-5.189863189737395,39.942458760412975,48464.68382479226,14574.5028333056,14574.5028333056,63039.18665809785,87938.62719540692,87938.62719540692,14574.5028333056,102513.13002871252,102513.13002871252,102513.13002871252,128502.7221775644,124009.17877855491,4493.543399009494,0.0,103676.2753932462,64202.332020359776,43859.937080984906,25989.592148851876,69849.52922983679,19827.005646308688,1451.296942010822,0.0,0.8861589356669274,2.8708264650235344,0.0014984597031051942,1.0,1.0,-5.1898631896555685,352039.01858084835,1552053.7120364595,4.408754797389082,1552053.7120364595,4.408754797389082,0.7628825236176155,0.09220801234559535,4.565118963995687,101325.0,128376.96472362695,1.2669821339612826,1.0,0.0,4.565118963996113,1.285043408718137,1.2853614305415875,3.5525017544345117,0.0,16819.849700060855,0.0,0.0,22710.530921740105,2315.829658623496,19303.95115352705,1968.4551965785515,0.85,0.8499999942778952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.6806962253488,2034.6934298245008,7.537181739340851,4.826123618528305,0.31570680062039447,4.5104168179079105,3.2152223296487548,3.5,0.9186349513282156,0.6,0.0002474665568590009,1.0002767500612217,0.0002473980894226071,198.46102725071532,0.0,1.3670765129034379e-05,38.74294837568343,0.022794717130248027,8.308536689924512e-05,0.00016438118995975578,0.0007504196876094585,0.0922080123477586,0.0922080123477586,0.0922080123477586,0.09220801233759045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.3017624943,595.8491853570904,0.0,0.0922080123477586,0.09220801234559535,0.09220801234559535,0.4272974818477573,0.4272974818477573,0.5,9.99918579799088,8.179767974070273e-11,8.179767974070273e-11,8.179767974070273e-11,8.179767974070273e-11,8.179767974070273e-11,8.179767974070273e-11,25989.592148851876,19827.005646308688,0.7628825236176155,0.9024998071306994,0.693844101158096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481343883924545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.58360665789,15450.0,,,,,,,,,,,,,,,,,4.0,16819.849700060855,1451.296942010822,0.4272974818477573,6.178477068285765,3.2152223296487548
999.0,-29.44309350824491,4.833305150555887,34.961864092380864,24.02027427395808,4.85634303106658,-26.013156694070926,-39.53944870792327,1.4262138424197952,-5.1879169168834665,-5.187916916930174,39.943807457813136,48461.37008311546,14588.21615664436,14588.21615664436,63049.58623975982,87936.40961987243,87936.40961987243,14588.21615664436,102524.62577651678,102524.62577651678,102524.62577651678,128519.29596621585,124025.68887655529,4493.607089660573,0.0,103676.04266892062,64201.00312983857,43861.1550434245,25994.67018969907,69855.82523312357,19830.950933832417,1451.332509141861,0.0,0.8861639895628979,2.870772010757443,0.0014984597031051942,1.0,1.0,-5.1879169168834665,352065.76783641794,1552111.794672528,4.408584805648283,1552111.794672528,4.408584805648283,0.7628852679843133,0.09220904892293413,4.565118963995687,101325.0,128376.76891080676,1.2669802014390008,1.0,0.0,4.565118963996014,1.2850376863206106,1.2853556187400688,3.5525175740695842,0.0,16819.814934971197,0.0,0.0,22710.479942931575,2315.824460231738,19303.911528020886,1968.4511559014431,0.85,0.85000015748364,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.3658483408606,2034.6934298245008,7.541601382777165,4.833305150555887,0.3213092667253159,4.511995883830571,3.217121278596313,3.5,0.9191775081703751,0.6,0.0002473980894226071,1.0002751142473392,0.0002473300454033216,198.46321104760756,0.0,1.3588117759942845e-05,38.50872573167803,0.02280830524800797,8.30659670475048e-05,0.0001643321223751023,0.0007501956882482394,0.09220904892436084,0.09220904892436084,0.09220904892436084,0.0922090489125109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.82153086865,595.8471322429773,0.0,0.09220904892436084,0.09220904892293413,0.09220904892293413,0.4272974430753872,0.4272974430753872,0.5,9.999185797901317,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,25994.67018969907,19830.950933832417,0.7628852679843133,0.902567338219112,0.6937341291351105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481503189840268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.34938401388,15450.0,,,,,,,,,,,,,,,,,3.0,16819.814934971197,1451.332509141861,0.4272974430753872,6.178477068285765,3.217121278596313
1000.0,-29.44573363853594,4.840373896861002,34.96260646957623,24.021478194650285,4.858025973054105,-26.015364341070768,-39.54150698902083,1.427465428292792,-5.186006169163534,-5.186006169158595,39.94513995108815,48458.06653708362,14601.750443383946,14601.750443383946,63059.81698046757,87934.20054740238,87934.20054740238,14601.750443383946,102535.95099078632,102535.95099078632,102535.95099078632,128535.63273076745,124041.96240826091,4493.670322506548,0.0,103675.81095293179,64199.676942362064,43862.37112285525,25999.68173998112,69862.05286283637,19834.84421693685,1451.3680220084582,0.0,0.8861689203478841,2.8707178740310013,0.0014984597031051942,1.0,1.0,-5.186006169163534,352092.03039335785,1552169.181079606,4.408418956105084,1552169.181079606,4.408418956105084,0.7628879620643869,0.09221007933980142,4.565118963995687,101325.0,128376.57103797107,1.2669782485859469,1.0,0.0,4.565118963992753,1.2850319693629588,1.2853498129246868,3.552533378806752,0.0,16819.780398231083,0.0,0.0,22710.429185001572,2315.8192843633224,19303.868769210567,1968.44679571623,0.85,0.8500001744554979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.0427904904213,2034.6934298245008,7.545957389233367,4.840373896861002,0.32682486408347966,4.513549032777522,3.218997913455514,3.5,0.9197136895587182,0.6,0.0002473300454033216,1.0002735776458707,0.00024726239993803423,198.46538264371338,0.0,1.3504234559983776e-05,38.27100074299402,0.022821809482567953,8.304669692669695e-05,0.00016428334847662466,0.0007499730295993512,0.0922100793385531,0.0922100793385531,0.0922100793385531,0.09221007934931723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.262982278,595.8451037843051,0.0,0.0922100793385531,0.09221007933980142,0.09221007933980142,0.42729740430282714,0.42729740430282714,0.5,9.999185797896333,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25999.68173998112,19834.84421693685,0.7628879620643869,0.9026333237627019,0.6936250017190841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448166155412304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.1116590252,15450.0,,,,,,,,,,,,,,,,,4.0,16819.780398231083,1451.3680220084582,0.42729740430282714,6.178477068285765,3.218997913455514
1001.0,-29.44835869740646,4.847331303754404,34.96334304670557,24.022668285202258,4.8596913525583325,-26.017560218248818,-39.54355580555273,1.428702765237852,-5.184132831012505,-5.184132831033049,39.9464574010078,48454.792915305305,14615.111172771472,14615.111172771472,63069.90408807678,87932.00851862285,87932.00851862285,14615.111172771472,102547.11969139433,102547.11969139433,102547.11969139433,128551.75557662528,124058.02233274387,4493.733243881407,0.0,103675.58108703243,64198.36548198048,43863.57289450217,26004.635885230946,69868.20877973312,19838.69218593893,1451.4037899041934,0.0,0.886173714177352,2.8706635714918836,0.0014984597031051942,1.0,1.0,-5.184132831012505,352117.78026170965,1552225.9211911052,4.408257714329056,1552225.9211911052,4.408257714329056,0.7628905966418896,0.09221110636780777,4.565118963995687,101325.0,128376.37333216365,1.2669762973813339,1.0,0.0,4.565118963996218,1.2850263183191892,1.2853440735524428,3.5525490014608025,0.0,16819.746071170648,0.0,0.0,22710.378832338003,2315.8141498205814,19303.817880084367,1968.4416064695251,0.85,0.8499998182591771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.7116220520277,2034.6934298245008,7.550252323886005,4.847331303754404,0.33225363264350705,4.515077671110897,3.220852493841817,3.5,0.9202435696690906,0.6,0.00024726239993803423,1.0002720215436502,0.00024719515752970013,198.46754188433266,0.0,1.342528315236865e-05,38.04725245381275,0.02283523476572032,8.302751951918524e-05,0.000164234880418849,0.0007497517671496514,0.09221110637095484,0.09221110637095484,0.09221110637095484,0.09221110633222059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487123.6317280611,595.8430982142609,0.0,0.09221110637095484,0.09221110636780777,0.09221110636780777,0.42729736553045344,0.42729736553045344,0.5,9.999185797853388,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,26004.635885230946,19838.69218593893,0.7628905966418896,0.9026981683030015,0.6935170338782284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481819033875696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.88791073602,15450.0,,,,,,,,,,,,,,,,,4.0,16819.746071170648,1451.4037899041934,0.42729736553045344,6.178477068285765,3.220852493841817
1002.0,-29.450968238653502,4.854178898588436,34.96407368294631,24.023832042608433,4.861325107256124,-26.01974531449562,-39.54559533214194,1.4299132451799548,-5.182288291274119,-5.182288291352712,39.9477591890348,48451.55208243434,14628.288619821513,14628.288619821513,63079.84070225585,87929.84112193306,87929.84112193306,14628.288619821513,102558.12974175457,102558.12974175457,102558.12974175457,128567.65455291564,124073.8589727344,4493.7955801812495,0.0,103675.35398674221,64197.06494237012,43864.76560485788,26009.52481116107,69874.29041601895,19842.489475175433,1451.439225384931,0.0,0.8861784173754083,2.870609946845958,0.0014984597031051942,1.0,1.0,-5.182288291274119,352143.13572723104,1552281.9883141783,4.408099522111858,1552281.9883141783,4.408099522111858,0.7628931946753879,0.09221212451808457,4.565118963995687,101325.0,128376.18330965718,1.2669744220050054,1.0,0.0,4.565118963995378,1.285020792183413,1.2853384596377986,3.5525642789319947,0.0,16819.711958036656,0.0,0.0,22710.32908548759,2315.80907705359,19303.77602722231,1968.4373386653251,0.85,0.8499998372792342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.3724381728334,2034.6934298245008,7.554480910513688,4.854178898588436,0.3376003767402942,4.516578521848142,3.222685268082761,3.5,0.9207672194522175,0.6,0.00024719515752970013,1.0002704190980725,0.00024712832930978,198.46968840172477,0.0,1.334543549245121e-05,37.82096418560673,0.022848580201212772,8.30084331334431e-05,0.00016418672439625704,0.0007495319291776863,0.09221212452502583,0.09221212452502583,0.09221212452502583,0.09221212446115805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.9247781287,595.8411164746836,0.0,0.09221212452502583,0.09221212451808457,0.09221212451808457,0.4272973267580765,0.4272973267580765,0.5,9.999185797657567,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,26009.52481116107,19842.489475175433,0.7628931946753879,0.9027618073355713,0.6934102914528723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481975617875498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.661622467815,15450.0,,,,,,,,,,,,,,,,,3.0,16819.711958036656,1451.439225384931,0.4272973267580765,6.178477068285765,3.222685268082761
1003.0,-29.45356267363495,4.860918408149832,34.96479835735482,24.0248471609317,4.862789317851831,-26.021933666558436,-39.547646523546405,1.430972515392209,-5.180453945669342,-5.180453945609156,39.94904849148799,48448.440625342075,14641.25885269968,14641.25885269968,63089.69947804176,87927.76949829762,87927.76949829762,14641.25885269968,102569.02835099731,102569.02835099731,102569.02835099731,128583.38913711536,124089.53201459181,4493.857122523556,0.0,103675.13854127353,64195.80967366697,43865.92096400729,26014.36078611805,69880.28175012534,19846.246345155614,1451.4737589300107,0.0,0.886183113582427,2.870557704789342,0.0014984597031051942,1.0,1.0,-5.180453945669342,352168.35248307063,1552337.5192001893,4.40794156617129,1552337.5192001893,4.40794156617129,0.7628957908412686,0.09221312886352387,4.565118963995687,101325.0,128376.0129964877,1.2669727411447096,1.0,0.0,4.565118963997691,1.2850159728894575,1.2853335532726742,3.5525776023862683,0.0,16819.678068270427,0.0,0.0,22710.28189165312,2315.804264621774,19303.73789640158,1968.433450403714,0.85,0.8499999246375021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.0253435258023,2034.6934298245008,7.558630506118954,4.860918408149832,0.34287451586693773,4.518043892282894,3.224496511363952,3.5,0.9212847175325577,0.6,0.00024712832930978,1.0002688591872388,0.00024706190444695274,198.47182253354498,0.0,1.3263375983987806e-05,37.588407538621446,0.02286184357719676,8.298924167606158e-05,0.00016413908763371842,0.0007493144616896379,0.09221312885775078,0.09221312885775078,0.09221312885775078,0.0922131288975453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.1574844344,595.8391537313435,0.0,0.09221312885775078,0.09221312886352387,0.09221312886352387,0.4272972879850837,0.4272972879850837,0.5,9.999185797800951,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,26014.36078611805,19846.246345155614,0.7628957908412686,0.9028254880773802,0.6933063149141521,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448213127945033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.42906582083,15450.0,,,,,,,,,,,,,,,,,4.0,16819.678068270427,1451.4737589300107,0.4272972879850837,6.178477068285765,3.224496511363952
1004.0,-29.45614062767328,4.867551884183664,34.96551620812126,24.026109056454175,4.864529643914156,-26.024079785958122,-39.549646026547975,1.4322822475472565,-5.178600423073419,-5.178600423057782,39.95030101164549,48445.16709457046,14653.982876133516,14653.982876133516,63099.14997070398,87925.56318780745,87925.56318780745,14653.982876133516,102579.54606394097,102579.54606394097,102579.54606394097,128598.51653136361,124104.60147558813,4493.915055775473,0.0,103674.90613499611,64194.510055262224,43867.106755259876,26018.970467422634,69886.0772226825,19849.83460020503,1451.5018360911395,0.0,0.886188041396371,2.8705154014358563,0.0014984597031051942,1.0,1.0,-5.178600423073419,352193.8343047099,1552391.4672935482,4.407775821397416,1552391.4672935482,4.407775821397416,0.7628985407035322,0.0922140665107546,4.565118963995687,101325.0,128375.81100362107,1.2669707476301117,1.0,0.0,4.565118963995478,1.285009980668718,1.2853274742099547,3.552594168661634,0.0,16819.644394148345,0.0,0.0,22710.230982513793,2315.799073334298,19303.699656932462,1968.4295510630504,0.85,0.8500001462686901,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.6704652205465,2034.6934298245008,7.562680620445744,4.867551884183664,0.3480905126083691,4.519461371575295,3.2262865615792866,3.5,0.9217961604512247,0.6,0.00024706190444695274,1.0002671566992811,0.00024699591783280863,198.47394314827866,0.0,1.318346358686994e-05,37.36193580518941,0.02287502704078363,8.297053777592725e-05,0.0001640913666710255,0.0007490966098178683,0.09221406651619565,0.09221406651619565,0.09221406651619565,0.0922140664630884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487142.2123919394,595.8372469724113,0.0,0.09221406651619565,0.0922140665107546,0.0922140665107546,0.4272972492129563,0.4272972492129563,0.5,9.99918579822325,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26018.970467422634,19849.83460020503,0.7628985407035322,0.9028858461986226,0.6932019798479532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482286043082102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.202594087394,15450.0,,,,,,,,,,,,,,,,,3.0,16819.644394148345,1451.5018360911395,0.4272972492129563,6.178477068285765,3.2262865615792866
1005.0,-29.45870648574768,4.874079411568855,34.96622828000483,24.027074232604377,4.8659341127105575,-26.026248427189,-39.55167884761465,1.4332904174296701,-5.176888604763292,-5.176888604772927,39.951570020946946,48442.11030940562,14666.696713777708,14666.696713777708,63108.80702318333,87923.53667296868,87923.53667296868,14666.696713777708,102590.23338674639,102590.23338674639,102590.23338674639,128614.01707616044,124120.03904320176,4493.978032958676,0.0,103674.69616934663,64193.26980586001,43868.25151498513,26023.78368941405,69892.03520439917,19853.566992437187,1451.5413446100576,0.0,0.8861921841246151,2.8704561594602263,0.0014984597031051942,1.0,1.0,-5.176888604763292,352217.3692923866,1552446.1270462675,4.407636483587309,1552446.1270462675,4.407636483587309,0.762900861357575,0.09221510434364222,4.565118963995687,101325.0,128375.64648076531,1.2669691239157692,1.0,0.0,4.5651189639959115,1.2850053988611876,1.2853228064728053,3.5526068357700593,0.0,16819.610963713323,0.0,0.0,22710.18498904656,2315.7943833058753,19303.654505856954,1968.4249469346776,0.85,0.8499998795768232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.3079665436562,2034.6934298245008,7.566752532071053,4.874079411568855,0.35317620620163126,4.520903205367223,3.2280558575297427,3.5,0.9223016735799264,0.6,0.00024699591783280863,1.0002659086018335,0.00024693025695343175,198.47605385233445,0.0,1.3096623504185273e-05,37.115831010861065,0.022888123664287816,8.295152620395417e-05,0.00016404439162885447,0.0007488821631620188,0.09221510434256276,0.09221510434256276,0.09221510434256276,0.09221510435154641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487148.3470274597,595.835315099893,0.0,0.09221510434256276,0.09221510434364222,0.09221510434364222,0.42729721044264096,0.42729721044264096,0.5,9.999185798224195,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,26023.78368941405,19853.566992437187,0.762900861357575,0.9029470502414432,0.6930991516806848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482439826710942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.956489293065,15450.0,,,,,,,,,,,,,,,,,4.0,16819.610963713323,1451.5413446100576,0.42729721044264096,6.178477068285765,3.2280558575297427
1006.0,-29.461255495226776,4.880504009686305,34.96693330220213,24.028248816635482,4.867572619866248,-26.02837842156402,-39.553664380777604,1.4345111757883902,-5.175074577031012,-5.175074576999724,39.952790816566946,48438.91366068067,14679.048226068591,14679.048226068591,63117.96188674926,87921.39721204704,87921.39721204704,14679.048226068591,102600.44543811564,102600.44543811564,102600.44543811564,128628.70013490132,124134.66583905886,4494.034295842463,0.0,103674.47169240286,64191.98815204366,43869.426155954665,26028.254696785676,69897.68085274033,19857.04870672511,1451.5677309425162,0.0,0.8861970247800469,2.8704166145101513,0.0014984597031051942,1.0,1.0,-5.175074577031012,352242.3108566646,1552498.7114741465,4.407473672593221,1552498.7114741465,4.407473672593221,0.7629035806683315,0.09221601405303949,4.565118963995687,101325.0,128375.45334039757,1.2669672177685425,1.0,0.0,4.565118963995652,1.2849998215428746,1.2853171433982349,3.552622255242367,0.0,16819.577689668975,0.0,0.0,22710.13581684633,2315.789369136895,19303.615858293877,1968.4210059800114,0.85,0.8500000182286227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.9377980903755,2034.6934298245008,7.570664845734463,4.880504009686305,0.3582429023782199,4.522261107308085,3.2298042480979143,3.5,0.9228012137422612,0.6,0.00024693025695343175,1.000264167815706,0.0002468650431542075,198.47815073548097,0.0,1.3032112231197068e-05,36.93300606321249,0.02290115577651901,8.293296077040545e-05,0.0001639972961830263,0.0007486671668491509,0.09221601407054664,0.09221601407054664,0.09221601407054664,0.09221601393286377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.2486007932,595.8334566155585,0.0,0.09221601407054664,0.09221601405303949,0.09221601405303949,0.4272971716720898,0.4272971716720898,0.5,9.999185798580326,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,26028.254696785676,19857.04870672511,0.7629035806683315,0.9030050942566391,0.6929974366779241,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482592891863986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.77366434542,15450.0,,,,,,,,,,,,,,,,,3.0,16819.577689668975,1451.5677309425162,0.4272971716720898,6.178477068285765,3.2298042480979143
1007.0,-29.463792242950557,4.8868258361267385,34.96763208736714,24.029246193263702,4.869009651408217,-26.030517806122752,-39.555669960658975,1.435551771535728,-5.173391997959072,-5.173391997913899,39.95402095410157,48435.87212772848,14691.38082707201,14691.38082707201,63127.25295480049,87919.36937378254,87919.36937378254,14691.38082707201,102610.75020085454,102610.75020085454,102610.75020085454,128643.62848196371,124149.53374745336,4494.094734510355,0.0,103674.26105305446,64190.76379962887,43870.55250380621,26032.878281109173,69903.43078491538,19860.63694945534,1451.6038429220473,0.0,0.886201158866635,2.870362743801969,0.0014984597031051942,1.0,1.0,-5.173391997959072,352265.4463365191,1552551.6996559892,4.407334627344735,1552551.6996559892,4.407334627344735,0.762905919775581,0.09221700756792839,4.565118963995687,101325.0,128375.28625644153,1.2669655687781054,1.0,0.0,4.565118963993933,1.2849950864684667,1.2853123233507586,3.552635346289095,0.0,16819.544667629554,0.0,0.0,22710.089675803774,2315.7846640599773,19303.574088956444,1968.4167466929528,0.85,0.8499999059679291,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.5602292804206,2034.6934298245008,7.574593768878487,4.8868258361267385,0.3631858829570067,4.523639953169732,3.231532467549293,3.5,0.9232949907283695,0.6,0.0002468650431542075,1.0002629023598744,0.000246800158810039,198.4802375703122,0.0,1.2943514272463888e-05,36.68191944816266,0.022914099290791475,8.291421179217956e-05,0.00016395083136202794,0.0007484550494136525,0.09221700757153638,0.09221700757153638,0.09221700757153638,0.09221700755068861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.19535096386,595.8315838984616,0.0,0.09221700757153638,0.09221700756792839,0.09221700756792839,0.4272971329027742,0.4272971329027742,0.5,9.999185798422467,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,26032.878281109173,19860.63694945534,0.762905919775581,0.9030637301484616,0.692896923425117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448274495497307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.52257773037,15450.0,,,,,,,,,,,,,,,,,3.0,16819.544667629554,1451.6038429220473,0.4272971329027742,6.178477068285765,3.231532467549293
1008.0,-29.466315095869774,4.893047344524614,34.96832401906554,24.03023700406777,4.870437561352271,-26.03264544098189,-39.557662373967446,1.4365855136648689,-5.17165009128496,-5.171650091303375,39.95522083699539,48432.83705371985,14703.418992239267,14703.418992239267,63136.25604595912,87917.35305788928,87917.35305788928,14703.418992239267,102620.77205012855,102620.77205012855,102620.77205012855,128658.07160872546,124163.92052542925,4494.15108329621,0.0,103674.05153831058,64189.53553353021,43871.68444975597,26037.299558596907,69908.98400835288,19864.076851204576,1451.6322152173725,0.0,0.8862057062046987,2.870320412668299,0.0014984597031051942,1.0,1.0,-5.17165009128496,352289.3988280303,1552603.3859369378,4.4071816838713325,1552603.3859369378,4.4071816838713325,0.7629084885128159,0.09221792321419182,4.565118963995687,101325.0,128375.12095412044,1.2669639373710382,1.0,0.0,4.565118963995648,1.2849903828226286,1.2853075351635954,3.5526483505408657,0.0,16819.51180626698,0.0,0.0,22710.043781108467,2315.7799841034875,19303.53922032188,1968.413191081754,0.85,0.8500000883476801,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.175220228516,2034.6934298245008,7.578397476134906,4.893047344524614,0.3680922280616308,4.5249551164629835,3.2332403918749684,3.5,0.9237829691071339,0.6,0.000246800158810039,1.0002614675542785,0.00024673564544427137,198.48231301282152,0.0,1.2878260045159843e-05,36.49698896798299,0.022926977550836634,8.289558977997812e-05,0.00016390456903006087,0.000748243856364671,0.09221792322151941,0.09221792322151941,0.09221792322151941,0.09221792315750836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.99585629266,595.829757230224,0.0,0.09221792322151941,0.09221792321419182,0.09221792321419182,0.42729709413238953,0.42729709413238953,0.5,9.999185798388226,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,26037.299558596907,19864.076851204576,0.7629084885128159,0.903120778273869,0.6927984684762831,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482896289617635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.33764725019,15450.0,,,,,,,,,,,,,,,,,4.0,16819.51180626698,1451.6322152173725,0.42729709413238953,6.178477068285765,3.2332403918749684
1009.0,-29.468821541009287,4.899169726726447,34.96900890060486,24.0313415293582,4.871991794536931,-26.034745543676415,-39.55962419332934,1.4377346355797913,-5.169950233904217,-5.169950233907497,39.9564013398188,48429.73868362194,14715.314135919043,14715.314135919043,63145.05281954098,87915.27907929113,87915.27907929113,14715.314135919043,102630.59321521017,102630.59321521017,102630.59321521017,128672.23425664402,124178.02738350829,4494.206873135734,0.0,103673.8345867742,64188.294197489275,43872.82265476103,26041.641041433846,69914.46369619487,19867.45432548485,1451.660539962102,0.0,0.886210108712741,2.870278409027175,0.0014984597031051942,1.0,1.0,-5.169950233904217,352312.77434338117,1552654.2386684488,4.4070336125682354,1552654.2386684488,4.4070336125682354,0.7629109968098597,0.09221883126338574,4.565118963995687,101325.0,128374.94034087365,1.2669621548568828,1.0,0.0,4.565118963998445,1.2849851385043534,1.2853022066479223,3.55266284971141,0.0,16819.4791387054,0.0,0.0,22709.99625736635,2315.775138030454,19303.49623183905,1968.4088074764625,0.85,0.8499999741557708,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.7829804477572,2034.6934298245008,7.582153328922989,4.899169726726447,0.37291722667595995,4.526252500050487,3.2349285899685385,3.5,0.9242653114195825,0.6,0.00024673564544427137,1.0002597721763036,0.0002466715670344706,198.48437499500972,0.0,1.2804762057800464e-05,36.288695671806515,0.022939782312894435,8.287725749032397e-05,0.0001638583879539474,0.0007480330342583278,0.0922188312820756,0.0922188312820756,0.0922188312820756,0.09221883114597432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.70268505433,595.8279600566507,0.0,0.0922188312820756,0.09221883126338574,0.09221883126338574,0.42729705536164375,0.42729705536164375,0.5,9.999185798693789,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26041.641041433846,19867.45432548485,0.7629109968098597,0.9031758162936131,0.6926998524091911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483046798328476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.12935395401,15450.0,,,,,,,,,,,,,,,,,3.0,16819.4791387054,1451.660539962102,0.42729705536164375,6.178477068285765,3.2349285899685385
1010.0,-29.471316861393753,4.905193686489384,34.96968723990335,24.03228892888876,4.873367308278753,-26.03685379717561,-39.561602112930245,1.438723927512799,-5.16833145844646,-5.1683314584617674,39.95758239346727,48426.771199904826,14727.12482840214,14727.12482840214,63153.89602830697,87913.30412763271,87913.30412763271,14727.12482840214,102640.42895603486,102640.42895603486,102640.42895603486,128686.48199087521,124192.21719263568,4494.264798239524,0.0,103673.62999757154,64187.0970670503,43873.92547835693,26046.05303484036,69919.97851319729,19870.87974069321,1451.6942630216076,0.0,0.886214094327769,2.8702284496289763,0.0014984597031051942,1.0,1.0,-5.16833145844646,352335.03599584417,1552705.1163893063,4.406899563651741,1552705.1163893063,4.406899563651741,0.7629132795711134,0.09221978300946794,4.565118963995687,101325.0,128374.77943696395,1.266960566858761,1.0,0.0,4.565118963996033,1.2849806412805316,1.2852976259706146,3.5526752834551454,0.0,16819.44671575124,0.0,0.0,22709.951441622386,2315.7705680963822,19303.46113741712,1968.40522884136,0.85,0.850000106210623,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.3835837025415,2034.6934298245008,7.585891295276673,4.905193686489384,0.3776437938505737,4.5275498926388105,3.236597254173632,3.5,0.9247420726210377,0.6,0.0002466715670344706,1.0002586243255205,0.00024660778826156337,198.48642786245662,0.0,1.2718563119979013e-05,36.04440788202052,0.022952500876014414,8.285877854518448e-05,0.00016381278848928612,0.0007478248672774544,0.09221978300835883,0.09221978300835883,0.09221978300835883,0.09221978301984614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.41219120054,595.8261620344064,0.0,0.09221978300835883,0.09221978300946794,0.09221978300946794,0.4272970165919712,0.4272970165919712,0.5,9.999185798596082,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,26046.05303484036,19870.87974069321,0.7629132795711134,0.9032310560047836,0.6926027757683643,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448319633113262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.88506616423,15450.0,,,,,,,,,,,,,,,,,4.0,16819.44671575124,1451.6942630216076,0.4272970165919712,6.178477068285765,3.236597254173632
1011.0,-29.473795580167817,4.911121423442681,34.97035843415252,24.033299332391493,4.8748116396147925,-26.038940120090416,-39.56355401370672,1.439777107561828,-5.166668775856522,-5.166668775850249,39.95873297523315,48423.76314973341,14738.671565722458,14738.671565722458,63162.43471545586,87911.30255029643,87911.30255029643,14738.671565722458,102649.97411601889,102649.97411601889,102649.97411601889,128700.24373599298,124205.92472438909,4494.319011603884,0.0,103673.4214105852,64185.88201848366,43875.04376900171,26050.269619974086,69925.3133889758,19874.161070508762,1451.72114297312,0.0,0.8862184150872263,2.8701887516916256,0.0014984597031051942,1.0,1.0,-5.166668775856522,352357.90261541936,1552754.6826456783,4.4067542436828235,1552754.6826456783,4.4067542436828235,0.7629157532891797,0.0922206646898108,4.565118963995687,101325.0,128374.6054491723,1.266958849732764,1.0,0.0,4.565118963996397,1.2849758444981374,1.2852927460464796,3.552688545502307,0.0,16819.414432114838,0.0,0.0,22709.905750154543,2315.765908863327,19303.420250377912,1968.4010595236819,0.85,0.850000015973054,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.9770513770923,2034.6934298245008,7.589518915926938,4.911121423442681,0.38232932828412647,4.528792095158555,3.238246431579996,3.5,0.9252132661657131,0.6,0.00024660778826156337,1.000256908674011,0.0002465444488541235,198.48846710880755,0.0,1.2659220807807853e-05,35.876231769327454,0.022965160096822222,8.284054641768596e-05,0.0001637672418438774,0.0007476169414227527,0.09222066469205549,0.09222066469205549,0.09222066469205549,0.09222066469828058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.97439915047,595.8244103936374,0.0,0.09222066469205549,0.0922206646898108,0.0922206646898108,0.4272969778215433,0.4272969778215433,0.5,9.999185798853413,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26050.269619974086,19874.161070508762,0.7629157532891797,0.903284256505225,0.6925069163489476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483345203163327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.71689005153,15450.0,,,,,,,,,,,,,,,,,3.0,16819.414432114838,1451.72114297312,0.4272969778215433,6.178477068285765,3.238246431579996
1012.0,-29.476260862584535,4.916954004388839,34.97102292233376,24.034090793598466,4.876007783046095,-26.04103884726018,-39.56553402878342,1.440607713158803,-5.165053120228606,-5.1650531202887935,39.95988192957479,48420.9536541315,14750.090286818655,14750.090286818655,63171.043940950156,87909.43534132914,87909.43534132914,14750.090286818655,102659.52562814779,102659.52562814779,102659.52562814779,128714.05184130416,124219.67754234195,4494.37429896221,0.0,103673.22967359539,64184.74801662716,43876.09072996469,26054.526213156365,69930.61694312106,19877.469448687505,1451.7510965909205,0.0,0.886222501068419,2.8701444373662217,0.0014984597031051942,1.0,1.0,-5.165053120228606,352380.1235962228,1552804.179984906,4.406616820885724,1552804.179984906,4.406616820885724,0.7629180928513786,0.09222156871936472,4.565118963995687,101325.0,128374.4717151962,1.2669575298810383,1.0,0.0,4.565118963996992,1.284972088402017,1.2852889076304206,3.552698930350183,0.0,16819.382397886686,0.0,0.0,22709.863749717904,2315.7616260107075,19303.38741796987,1968.3977115498024,0.85,0.8500001422601952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.563567544583,2034.6934298245008,7.593105591629568,4.916954004388839,0.3869337391944656,4.5300202651943735,3.239876621705056,3.5,0.9256790347728732,0.6,0.0002465444488541235,1.0002555210376358,0.0002464814676537506,198.49049533745645,0.0,1.2572141890323261e-05,35.62945011717612,0.022977732238712547,8.282205547164797e-05,0.0001637223933824755,0.0007474122028611009,0.09222156870533382,0.09222156870533382,0.09222156870533382,0.09222156882465957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.52874922013,595.8226612222697,0.0,0.09222156870533382,0.09222156871936472,0.09222156871936472,0.42729693905193367,0.42729693905193367,0.5,9.999185799617743,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,26054.526213156365,19877.469448687505,0.7629180928513786,0.9033388621800822,0.6924142209915765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483493087620305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.470108399386,15450.0,,,,,,,,,,,,,,,,,3.0,16819.382397886686,1451.7510965909205,0.42729693905193367,6.178477068285765,3.239876621705056
1013.0,-29.478713868216794,4.922693702198882,34.97167962475574,24.035196366626792,4.877556365390652,-26.04309187312667,-39.56744674416257,1.4417572370672893,-5.163383055252268,-5.163383055256634,39.96098632893074,48417.8878983371,14761.236262761242,14761.236262761242,63179.12416109834,87907.39235600896,87907.39235600896,14761.236262761242,102668.6286187702,102668.6286187702,102668.6286187702,128727.1189467381,124232.69453649773,4494.424410240371,0.0,103673.01598407206,64183.51152486597,43877.22717689565,26058.490327967906,69935.71750486355,19880.561589381956,1451.7713885021828,0.0,0.8862270270590533,2.870114765690126,0.0014984597031051942,1.0,1.0,-5.163383055252268,352403.0940541246,1552851.7590069086,4.406464600360207,1552851.7590069086,4.406464600360207,0.7629206964474324,0.09222237547277792,4.565118963995687,101325.0,128374.29048951241,1.2669557413225996,1.0,0.0,4.565118963995572,1.2849668391918085,1.285283576193014,3.5527134434589454,0.0,16819.350550209598,0.0,0.0,22709.81694052738,2315.756852801658,19303.344080188377,1968.3932923259604,0.85,0.8499999859417671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.1431944827787,2034.6934298245008,7.596576672616427,4.922693702198882,0.3915039091676755,4.531189793031206,3.2414879859962182,3.5,0.926139424570348,0.6,0.0002464814676537506,1.0002542535251084,0.00024641881480143426,198.49251350183692,0.0,1.250116965896552e-05,35.42831481350829,0.022990233408371512,8.280419664627719e-05,0.0001636772710074734,0.0007472062138512782,0.09222237547831827,0.09222237547831827,0.09222237547831827,0.09222237543432606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.86772380676,595.8209798718261,0.0,0.09222237547831827,0.09222237547277792,0.09222237547277792,0.42729690028501394,0.42729690028501394,0.5,9.999185799548437,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,26058.490327967906,19880.561589381956,0.7629206964474324,0.9033885175583515,0.6923198849710803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448364017329558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.26897309571,15450.0,,,,,,,,,,,,,,,,,3.0,16819.350550209598,1451.7713885021828,0.42729690028501394,6.178477068285765,3.2414879859962182
1014.0,-29.481153390677065,4.928339973550301,34.97232985575048,24.03603735091167,4.8788048488531315,-26.045162513948437,-39.56939595574511,1.4426378537920415,-5.161888979140201,-5.161888979140447,39.96211306851241,48415.060301019446,14772.447437819363,14772.447437819363,63187.50773883881,87905.5122815975,87905.5122815975,14772.447437819363,102677.95971941686,102677.95971941686,102677.95971941686,128740.67613154284,124246.1951855502,4494.480945992652,0.0,103672.82208734947,64182.37010613728,43878.27997912466,26062.71641212599,69940.99639125065,19883.839630165883,1451.8061220993854,0.0,0.886230571702531,2.8700636924578684,0.0014984597031051942,1.0,1.0,-5.161888979140201,352423.64491671167,1552900.3016110626,4.4063453857588355,1552900.3016110626,4.4063453857588355,0.7629227635272389,0.09222330956111079,4.565118963995687,101325.0,128374.14333759775,1.2669542890461165,1.0,0.0,4.565118963992715,1.2849628477038615,1.2852795032104092,3.5527244792744277,0.0,16819.318866301346,0.0,0.0,22709.774466996216,2315.7525217068232,19303.310430711084,1968.3898610342048,0.85,0.8500000939579697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.716125844818,2034.6934298245008,7.60010540705817,4.928339973550301,0.3959362374163611,4.53240373613394,3.2430810515095625,3.5,0.9265945861455893,0.6,0.00024641881480143426,1.0002528608765158,0.00024635652087563026,198.4945206088521,0.0,1.2436122134324927e-05,35.24397012867684,0.023002669530505837,8.278600072175844e-05,0.00016363281407967583,0.0007470032626871086,0.09222330955725999,0.09222330955725999,0.09222330955725999,0.09222330959511678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.3147084022,595.8192645019053,0.0,0.09222330955725999,0.09222330956111079,0.09222330956111079,0.4272968615169109,0.4272968615169109,0.5,9.999185799529602,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26062.71641212599,19883.839630165883,0.7629227635272389,0.903440199584336,0.6922272029152273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483786529328107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.084628410885,15450.0,,,,,,,,,,,,,,,,,3.0,16819.318866301346,1451.8061220993854,0.4272968615169109,6.178477068285765,3.2430810515095625
1015.0,-29.483579033087672,4.933895524477701,34.97297255526218,24.037052399385743,4.8802480696725015,-26.047201165030213,-39.571302524395264,1.443695126237083,-5.160302587606395,-5.160302587590924,39.963196288915505,48412.100527841794,14783.333888729858,14783.333888729858,63195.434416571654,87903.5374082247,87903.5374082247,14783.333888729858,102686.87129695456,102686.87129695456,102686.87129695456,128753.50878824976,124258.9773694654,4494.531418784366,0.0,103672.61637173578,64181.17949207457,43879.37431073469,26066.637491295205,69946.0118020299,19886.89424066706,1451.8291291820742,0.0,0.8862347464296452,2.870030158872885,0.0014984597031051942,1.0,1.0,-5.160302587606395,352445.46659800824,1552946.9703870264,4.4062049808071,1552946.9703870264,4.4062049808071,0.7629251853948622,0.09222412796059645,4.565118963995687,101325.0,128373.97630931778,1.2669526406051594,1.0,0.0,4.565118963995576,1.2849580288413447,1.2852746031111248,3.5527378027374836,0.0,16819.28737073912,0.0,0.0,22709.72940450928,2315.7479266119703,19303.269976644664,1968.3857358674638,0.85,0.849999999243134,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.2822510016651,2034.6934298245008,7.6034916643988835,4.933895524477701,0.400352605666523,4.533542918811178,3.244655499537572,3.5,0.9270444284393063,0.6,0.00024635652087563026,1.0002514270029432,0.0002462945957635763,198.49651633137617,0.0,1.2365002939307956e-05,35.042418329998746,0.023015034533445146,8.276820644541536e-05,0.0001635883144302149,0.0007468001164934634,0.09222412795914864,0.09222412795914864,0.09222412795914864,0.09222412796519491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.5513192848,595.8176153783656,0.0,0.09222412795914864,0.09222412796059645,0.09222412796059645,0.4272968227480629,0.4272968227480629,0.5,9.99918579956686,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26066.637491295205,19886.89424066706,0.7629251853948622,0.9034887449399605,0.6921352523266642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483932083695767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.883076612205,15450.0,,,,,,,,,,,,,,,,,4.0,16819.28737073912,1451.8291291820742,0.4272968227480629,6.178477068285765,3.244655499537572
