time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1016.0,-29.485991883594256,4.939360609895141,34.97360851957913,24.037872987706237,4.881470271522818,-26.049250441702593,-39.57322561237959,1.444554717186696,-5.158823157928396,-5.158823157921638,39.96428741523998,48409.28165045544,14794.189749888194,14794.189749888194,63203.47140034364,87901.684473571,87901.684473571,14794.189749888194,102695.87422345919,102695.87422345919,102695.87422345919,128766.5656152948,124271.98030010221,4494.585315192603,0.0,103672.42551811496,64180.02269338127,43880.44758303744,26070.69139183561,69951.13897487306,19890.04196983493,1451.8602464747762,0.0,0.8862383453196817,2.869984595931986,0.0014984597031051942,1.0,1.0,-5.158823157928396,352465.8179162652,1552993.9808474164,4.406083943199164,1552993.9808474164,4.406083943199164,0.762927291451264,0.09222501501567368,4.565118963995687,101325.0,128373.82726441592,1.2669511696463451,1.0,0.0,4.565118963995008,1.284954134296197,1.2852706280314092,3.552748570668728,0.0,16819.256071923137,0.0,0.0,22709.68759757668,2315.743663491272,19303.230527008065,1968.3817131240603,0.85,0.8499998269050555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.8418113941902,2034.6934298245008,7.606885898489988,4.939360609895141,0.40466390554326015,4.534696704351881,3.246211990689922,3.5,0.9274891401971205,0.6,0.0002462945957635763,1.000250105853789,0.0002462330114460176,198.49850156411432,0.0,1.2291919016139163e-05,34.835298491738385,0.023027326452461284,8.275026157331352e-05,0.0001635443341902628,0.0007465993414660168,0.09222501501705574,0.09222501501705574,0.09222501501705574,0.09222501500464261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.826160847,595.8159542104645,0.0,0.09222501501705574,0.09222501501567368,0.09222501501567368,0.42729678397884374,0.42729678397884374,0.5,9.999185799529378,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,26070.69139183561,19890.04196983493,0.762927291451264,0.9035374166394455,0.692044223437797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448407681267203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.67595677394,15450.0,,,,,,,,,,,,,,,,,3.0,16819.256071923137,1451.8602464747762,0.42729678397884374,6.178477068285765,3.246211990689922
1017.0,-29.48839140121858,4.944737542675067,34.97423702777634,24.03878424027937,4.882793135951681,-26.05127761785891,-39.57513022525234,1.4455062420912428,-5.1572800419268106,-5.157280041964423,39.9653442769959,48406.44150363461,14804.768066390208,14804.768066390208,63211.20957002482,87899.78563542775,87899.78563542775,14804.768066390208,102704.55370181796,102704.55370181796,102704.55370181796,128779.06941606611,124284.43474623487,4494.634669831238,0.0,103672.22882300786,64178.884690155624,43881.49348094692,26074.51571424814,69956.00919519506,19893.021122511713,1451.8827946091271,0.0,0.8862423942296217,2.86995182957075,0.0014984597031051942,1.0,1.0,-5.1572800419268106,352487.0462985597,1553039.5160687037,4.40594777134949,1553039.5160687037,4.40594777134949,0.7629296490305046,0.09222581574134976,4.565118963995687,101325.0,128373.67816383799,1.2669496981380508,1.0,0.0,4.565118963994333,1.2849498088732125,1.2852662224061642,3.552760529999917,0.0,16819.224948516887,0.0,0.0,22709.644511052837,2315.7392698885797,19303.197536295873,1968.3783490076503,0.85,0.8499999868734608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.394784105818,2034.6934298245008,7.610161283122324,4.944737542675067,0.4089480084592685,4.535789534215798,3.247750450664979,3.5,0.927928700189994,0.6,0.0002462330114460176,1.0002487285439607,0.00024617178149724154,198.50047586140008,0.0,1.2224394755257022e-05,34.6439347363984,0.023039550847216542,8.273249264231971e-05,0.00016350051880369788,0.0007463993190138946,0.0922258157457081,0.0922258157457081,0.0922258157457081,0.0922258157104584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.9353671856,595.814345200397,0.0,0.0922258157457081,0.09222581574134976,0.09222581574134976,0.4272967452090283,0.4272967452090283,0.5,9.999185799491695,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,26074.51571424814,19893.021122511713,0.7629296490305046,0.9035851286720696,0.6919554454366933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484220781137123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.484593018606,15450.0,,,,,,,,,,,,,,,,,3.0,16819.224948516887,1451.8827946091271,0.4272967452090283,6.178477068285765,3.247750450664979
1018.0,-29.49077801436236,4.950026941052488,34.974858469610744,24.039629205968254,4.8840396833850805,-26.05330081034656,-39.57703033285213,1.4463903397844011,-5.155810310788638,-5.155810310785817,39.96639746922217,48403.643803055624,14815.272194732288,14815.272194732288,63218.91599778791,87897.93312886031,87897.93312886031,14815.272194732288,102713.2053235926,102713.2053235926,102713.2053235926,128791.58561044189,124296.9000067808,4494.685603661093,0.0,103672.03767749315,64177.748353650284,43882.54369315874,26078.38028684929,69960.92398000802,19896.025959062255,1451.9096632164933,0.0,0.886246081097062,2.8699127285884116,0.0014984597031051942,1.0,1.0,-5.155810310788638,352507.2660709226,1553084.8941906774,4.4058237763479315,1553084.8941906774,4.4058237763479315,0.7629318132574112,0.09222664959724669,4.565118963995687,101325.0,128373.53006542975,1.2669482365204021,1.0,0.0,4.565118963997319,1.2849457982670698,1.285262132131165,3.5527716189682024,0.0,16819.19401178436,0.0,0.0,22709.6026401802,2315.7350002478115,19303.16493215066,1968.375024310102,0.85,0.8500001183639155,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.941369423904,2034.6934298245008,7.613421672163922,4.950026941052488,0.41314391765261327,4.5368830233998745,3.249271426403415,3.5,0.9283632646866901,0.6,0.00024617178149724154,1.0002473955687836,0.0002461108947524504,198.50243957515528,0.0,1.2154173969013572e-05,34.44492902818446,0.023051705021185556,8.271476925731981e-05,0.00016345701223992174,0.0007462007063745418,0.09222664959969504,0.09222664959969504,0.09222664959969504,0.09222664958492549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.0268434884,595.8127417695575,0.0,0.09222664959969504,0.09222664959724669,0.09222664959724669,0.4272967064387346,0.4272967064387346,0.5,9.999185799540731,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26078.38028684929,19896.025959062255,0.7629318132574112,0.9036318047465082,0.6918668457964822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484363956768112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.28558731039,15450.0,,,,,,,,,,,,,,,,,4.0,16819.19401178436,1451.9096632164933,0.4272967064387346,6.178477068285765,3.249271426403415
1019.0,-29.49315007183178,4.955230436014745,34.975472740266596,24.040406417939835,4.885207781414213,-26.05531874567825,-39.57892956733701,1.447205410743528,-5.154329414265874,-5.154329414246421,39.96743350584554,48400.913606612965,14825.580604875267,14825.580604875267,63226.49421148823,87896.12948005478,87896.12948005478,14825.580604875267,102721.71008493005,102721.71008493005,102721.71008493005,128803.8642566506,124309.12945943013,4494.734797220468,0.0,103671.8521622297,64176.63632010805,43883.573157912935,26082.154171720555,69965.72732963349,19898.963255376948,1451.9337561545815,0.0,0.8862498872490251,2.8698777232600774,0.0014984597031051942,1.0,1.0,-5.154329414265874,352527.6403714098,1553129.5341183417,4.40569577035725,1553129.5341183417,4.40569577035725,0.7629340400476698,0.09222745117094035,4.565118963995687,101325.0,128373.39443846642,1.2669468979863452,1.0,0.0,4.565118963995841,1.2849421099795897,1.28525836469567,3.552781816815234,0.0,16819.16325358767,0.0,0.0,22709.562002627288,2315.7308563706556,19303.129828562076,1968.3714447402606,0.85,0.8500000936314351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.4815851654207,2034.6934298245008,7.616604604874966,4.955230436014745,0.41729050159339653,4.537939934421349,3.250774957485062,3.5,0.928792844995732,0.6,0.0002461108947524504,1.0002458913290697,0.00024605039309427435,198.5043913461863,0.0,1.2086167378826566e-05,34.25219835159449,0.023063791188564383,8.269705752355951e-05,0.00016341383722889093,0.0007460036073129143,0.09222745117320155,0.09222745117320155,0.09222745117320155,0.09222745113796905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.03539044736,595.811164450966,0.0,0.09222745117320155,0.09222745117094035,0.09222745117094035,0.4272966676684057,0.4272966676684057,0.5,9.999185800280959,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,26082.154171720555,19898.963255376948,0.7629340400476698,0.9036780810353856,0.6917803252237914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484506365082968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.092856633804,15450.0,,,,,,,,,,,,,,,,,3.0,16819.16325358767,1451.9337561545815,0.4272966676684057,6.178477068285765,3.250774957485062
1020.0,-29.495509205148117,4.9603492887682545,34.97607935258738,24.041430476959817,4.886653184660136,-26.057297178148854,-39.58077753251416,1.4482710781124757,-5.152865697287609,-5.15286569731697,39.96844114890996,48398.00571489145,14835.737669709164,14835.737669709164,63233.74338460062,87894.18628099364,87894.18628099364,14835.737669709164,102729.92395070281,102729.92395070281,102729.92395070281,128815.70147277192,124320.91944376081,4494.782029011115,0.0,103671.64966442205,64175.46910499921,43884.64506602537,26085.777522069107,69970.42258809447,19901.786505478303,1451.9549706938387,0.0,0.8862537086015365,2.8698472877323766,0.0014984597031051942,1.0,1.0,-5.152865697287609,352547.7792225053,1553172.9515778532,4.405567253900048,1553172.9515778532,4.405567253900048,0.7629362969396247,0.09222821818290534,4.565118963995687,101325.0,128373.22741018649,1.2669452495453886,1.0,0.0,4.5651189639975875,1.2849372482931818,1.2852534240678044,3.552795259114531,0.0,16819.132707435885,0.0,0.0,22709.517645008298,2315.7263331523304,19303.09448051132,1968.3678402422154,0.85,0.8500001973733805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.015559202061,2034.6934298245008,7.619732466744768,4.9603492887682545,0.4213758609872533,4.538973427781001,3.252261390033764,3.5,0.9292175400096468,0.6,0.00024605039309427435,1.000244556155594,0.0002459902346681703,198.5063325163551,0.0,1.2009844831675573e-05,34.035900252968574,0.02307580103339606,8.26798272782217e-05,0.00016337056581605265,0.0007458060681655675,0.09222821817042161,0.09222821817042161,0.09222821817042161,0.0922282182629128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.90668489074,595.8096303525949,0.0,0.09222821817042161,0.09222821818290534,0.09222821818290534,0.4272966289008205,0.4272966289008205,0.5,9.999185800562497,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,26085.777522069107,19901.786505478303,0.7629362969396247,0.903721044488302,0.6916923454900844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448464790750964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.87655853517,15450.0,,,,,,,,,,,,,,,,,3.0,16819.132707435885,1451.9549706938387,0.4272966289008205,6.178477068285765,3.252261390033764
1021.0,-29.49785733884944,4.965383325089081,34.97667948520245,24.042155930679314,4.887759938203206,-26.059299947008203,-39.58266667379064,1.4490332958496452,-5.1515362841340675,-5.151536284152328,39.96946747223884,48395.346132032995,14845.915641465312,14845.915641465312,63241.26177349831,87892.42691695516,87892.42691695516,14845.915641465312,102738.34255842047,102738.34255842047,102738.34255842047,128827.96062696667,124333.12632666457,4494.834300302098,0.0,103671.46949118403,64174.388703929864,43885.6453191713,26089.618068546206,69975.26338771751,19904.764524301903,1451.987598642489,0.0,0.8862567753109724,2.86979983315585,0.0014984597031051942,1.0,1.0,-5.1515362841340675,352566.07100930426,1553217.174877763,4.405464117495224,1553217.174877763,4.405464117495224,0.7629381339353221,0.09222908484793861,4.565118963995687,101325.0,128373.09623731059,1.2669439549697565,1.0,0.0,4.5651189639962455,1.2849338058688096,1.2852499034927585,3.5528047772927698,0.0,16819.10234112939,0.0,0.0,22709.478177638568,2315.7223086006506,19303.0586079212,1968.3641822560407,0.85,0.8500000949792154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.543380185416,2034.6934298245008,7.6228934320589605,4.965383325089081,0.425347427789978,4.540035897299103,3.253730961341097,3.5,0.9296374175260277,0.6,0.0002459902346681703,1.0002434204408859,0.00024593037018903166,198.50826466872851,0.0,1.1941828535875663e-05,33.84314207067163,0.023087742861931937,8.26622165411746e-05,0.0001633280181269957,0.0007456118329033794,0.09222908484733429,0.09222908484733429,0.09222908484733429,0.09222908484993324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.86829737027,595.8080678065695,0.0,0.09222908484733429,0.09222908484793861,0.09222908484793861,0.4272965901335981,0.4272965901335981,0.5,9.999185800487988,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26089.618068546206,19904.764524301903,0.7629381339353221,0.9037659697412272,0.6916064876224195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448478868135651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.683800352876,15450.0,,,,,,,,,,,,,,,,,3.0,16819.10234112939,1451.987598642489,0.4272965901335981,6.178477068285765,3.253730961341097
1022.0,-29.500212523522613,4.970335564530381,34.977272206256735,24.04285945175218,4.888843831092505,-26.061311520986962,-39.58456073943523,1.4497731172566146,-5.1500774676223955,-5.150077467635941,39.970453958138805,48392.67531909399,14855.731267398674,14855.731267398674,63248.40658649267,87890.67183425747,87890.67183425747,14855.731267398674,102746.40310165615,102746.40310165615,102746.40310165615,128839.56246263243,124344.68259734348,4494.87986528895,0.0,103671.29147690987,64173.29500243508,43886.662749416435,26093.159360976286,69979.82211039272,19907.525546387893,1452.0069265482568,0.0,0.886260648210142,2.8697720236114903,0.0014984597031051942,1.0,1.0,-5.1500774676223955,352586.1441521657,1553259.6825171737,4.405333868839818,1553259.6825171737,4.405333868839818,0.7629404040723662,0.0922298218831514,4.565118963995687,101325.0,128372.9701309592,1.266942710396834,1.0,0.0,4.5651189639955625,1.2849304676553137,1.2852464875323542,3.5528140073804315,0.0,16819.072116544066,0.0,0.0,22709.439183194925,2315.7183322740107,19303.02279065628,1968.3605299114663,0.85,0.8499999773195893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.0649819328598,2034.6934298245008,7.62589102785416,4.970335564530381,0.4293251245595888,4.541010439970792,3.25518347777916,3.5,0.9300524222226171,0.6,0.00024593037018903166,1.0002441561661553,0.00024587033942958527,198.51020265607804,0.0,1.1883593869104244e-05,33.678105025041425,0.02309962645580104,8.264456337967419e-05,0.0001632858068093575,0.000745419133216734,0.09222982189257008,0.09222982189257008,0.09222982189257008,0.09222982183127997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.63732652017,595.8065659063681,0.0,0.09222982189257008,0.0922298218831514,0.0922298218831514,0.4272965513652411,0.4272965513652411,0.5,9.999185801246423,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,26093.159360976286,19907.525546387893,0.7629404040723662,0.9038091935518029,0.6915232685609697,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484928801424755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.51876330725,15450.0,,,,,,,,,,,,,,,,,3.0,16819.072116544066,1452.0069265482568,0.4272965513652411,6.178477068285765,3.25518347777916
1023.0,-29.502536829884956,4.975206903877877,34.97785720991825,24.04383810879665,4.8902328524545275,-26.06326400390475,-39.58638582900164,1.4507925697899524,-5.148660360726183,-5.148660360750013,39.971416799921926,48389.83149174407,14865.439278263493,14865.439278263493,63255.27077000757,87888.77891005979,87888.77891005979,14865.439278263493,102754.21818832328,102754.21818832328,102754.21818832328,128850.8121115381,124355.88760904812,4494.92450248999,0.0,103671.09261377974,64172.14519984984,43887.719348811,26096.593923214816,69984.31327202581,19910.203916192695,1452.0255808929605,0.0,0.8862643936517357,2.869745516832029,0.0014984597031051942,1.0,1.0,-5.148660360726183,352605.6442345411,1553301.1721814633,4.405207907415858,1553301.1721814633,4.405207907415858,0.7629426267188502,0.09223054462499233,4.565118963995687,101325.0,128372.80566377951,1.2669410872319715,1.0,0.0,4.565118963994646,1.2849258213378807,1.2852417629331023,3.5528268544268404,0.0,16819.041672433155,0.0,0.0,22709.395621760556,2315.713890243922,19302.988978583402,1968.3570820395755,0.85,0.8500001188973487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.5806440519798,2034.6934298245008,7.628855045666226,4.975206903877877,0.43323295814513596,4.541973945732741,3.2566197088857676,3.5,0.9304627739673622,0.6,0.00024587033942958527,1.0002409593111525,0.00024581110895409804,198.51211526741383,0.0,1.1916718223301381e-05,33.77197944483611,0.023111543174024342,8.262755638911575e-05,0.0001632427830404695,0.0007452227245934808,0.09223054462555103,0.09223054462555103,0.09223054462555103,0.09223054461354295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.2920639085,595.8050999960882,0.0,0.09223054462555103,0.09223054462499233,0.09223054462499233,0.4272965125993154,0.4272965125993154,0.5,9.999185801167672,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,26096.593923214816,19910.203916192695,0.7629426267188502,0.9038492743957811,0.6914382556510202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485069344839738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.61263772704,15450.0,,,,,,,,,,,,,,,,,3.0,16819.041672433155,1452.0255808929605,0.4272965125993154,6.178477068285765,3.2566197088857676
1024.0,-29.504847520628118,4.979996976268973,34.97843578102055,24.0445023047738,4.891266038383306,-26.065240122892618,-39.58825181527061,1.451492200662445,-5.1473883318972184,-5.14738833186234,39.972401267020075,48387.247505610045,14875.191313065168,14875.191313065168,63262.43881867521,87887.07621125548,87887.07621125548,14875.191313065168,102762.26752432065,102762.26752432065,102762.26752432065,128862.53801982269,124367.56331219288,4494.974707629801,0.0,103670.91874523653,64171.09003920645,43888.698562255646,26100.27049550204,69988.96905775768,19913.055024839385,1452.056749047987,0.0,0.8862673187540993,2.8697003544364548,0.0014984597031051942,1.0,1.0,-5.1473883318972184,352623.148692826,1553343.5945642907,4.40510953498809,1553343.5945642907,4.40510953498809,0.7629443927897634,0.0922313772677967,4.565118963995687,101325.0,128372.68590450275,1.2669399052998052,1.0,0.0,4.565118963996749,1.2849226699186125,1.2852385346284103,3.5528355681395545,0.0,16819.011768411576,0.0,0.0,22709.357535448988,2315.710006520982,19302.953141159345,1968.3534276393414,0.85,0.8499999663587007,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.090417865158,2034.6934298245008,7.631863138169849,4.979996976268973,0.4370244083068142,4.542972567962159,3.258039788863146,3.5,0.930868511103756,0.6,0.00024581110895409804,1.000239552158075,0.0002457522384750196,198.5140167068285,0.0,1.1757966977264097e-05,33.32207841356645,0.023123301141001605,8.261017164964439e-05,0.00016320093730445365,0.0007450316938304325,0.09223137726728806,0.09223137726728806,0.09223137726728806,0.09223137727437594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.0513544802,595.8036011552341,0.0,0.09223137726728806,0.0922313772677967,0.0922313772677967,0.4272964738319852,0.4272964738319852,0.5,9.999185801160918,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,26100.27049550204,19913.055024839385,0.7629443927897634,0.9038915656332719,0.6913553400919359,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485208048168312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.16273669577,15450.0,,,,,,,,,,,,,,,,,4.0,16819.011768411576,1452.056749047987,0.4272964738319852,6.178477068285765,3.258039788863146
1025.0,-29.507164941648576,4.984708808786958,34.97900689666531,24.045193183142715,4.89233064359342,-26.067219900868782,-39.59011818571014,1.4522187239010982,-5.145981658579558,-5.145981658589218,39.97334336508828,48384.632406092096,14884.580098179445,14884.580098179445,63269.21250427154,87885.3516046309,87885.3516046309,14884.580098179445,102769.93170281034,102769.93170281034,102769.93170281034,128873.55994929049,124378.54209229996,4495.017856990531,0.0,103670.74375138062,64170.02459388527,43889.68795277261,26103.628246480148,69993.31619925276,19915.674765810538,1452.0739133825566,0.0,0.8862710859685432,2.8696759043946316,0.0014984597031051942,1.0,1.0,-5.145981658579558,352642.50679542776,1553384.1920133277,4.404982842622727,1553384.1920133277,4.404982842622727,0.7629466133121168,0.09223207362105865,4.565118963995687,101325.0,128372.55846192516,1.2669386475393551,1.0,0.0,4.565118963998579,1.2849193919371384,1.285235180193372,3.5528446318436635,0.0,16818.98205967936,0.0,0.0,22709.319202635037,2315.7060976617945,19302.92173933256,1968.3502255441522,0.85,0.850000018366591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.5942183529266,2034.6934298245008,7.634706729256906,4.984708808786958,0.4408265211631628,4.543882287623795,3.25944347220759,3.5,0.9312695634878828,0.6,0.0002457522384750196,1.0002402545228666,0.0002456932095701827,198.51592371657236,0.0,1.1686615267320146e-05,33.1198676675853,0.023134987756268925,8.2592786713117e-05,0.0001631594517619026,0.000744842307393401,0.09223207360828571,0.09223207360828571,0.09223207360828571,0.09223207373223383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.60582166165,595.8021668157572,0.0,0.09223207360828571,0.09223207362105865,0.09223207362105865,0.4272964350638194,0.4272964350638194,0.5,9.999185801881861,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26103.628246480148,19915.674765810538,0.7629466133121168,0.903932202957216,0.691275039295947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448534594149142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.96052594979,15450.0,,,,,,,,,,,,,,,,,3.0,16818.98205967936,1452.0739133825566,0.4272964350638194,6.178477068285765,3.25944347220759
1026.0,-29.509449683984048,4.989343005888259,34.979570482075786,24.046102235466265,4.893636375290125,-26.06914490386887,-39.591919945646055,1.4531670962808165,-5.144636046067546,-5.144636046127714,39.9742683958104,48381.873889196846,14893.8963478175,14893.8963478175,63275.770237014345,87883.52184271712,87883.52184271712,14893.8963478175,102777.41819053462,102777.41819053462,102777.41819053462,128884.3500045268,124389.28887263373,4495.061131893071,0.0,103670.5520538175,64168.90409812205,43890.71995077272,26106.93181399218,69997.6517647649,19918.250115324663,1452.0925710673152,0.0,0.8862746029386241,2.8696494934009587,0.0014984597031051942,1.0,1.0,-5.144636046067546,352661.02538303315,1553424.054764305,4.404864566695727,1553424.054764305,4.404864566695727,0.7629487163500901,0.09223277597495362,4.565118963995687,101325.0,128372.40563104897,1.2669371392158792,1.0,0.0,4.565118963996386,1.2849150762293804,1.2852307875738853,3.5528565649584856,0.0,16818.95213909423,0.0,0.0,22709.277210834905,2315.701815689854,19302.88751535255,1968.3467356694237,0.85,0.8500000830560508,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.0923276738215,2034.6934298245008,7.637533944653672,4.989343005888259,0.4445521467249529,4.544790859163306,3.260831536644297,3.5,0.931666153326942,0.6,0.0002456932095701827,1.0002368706725657,0.00024563502583640714,198.517803866408,0.0,1.1718177569667853e-05,33.2093152324387,0.023146705933838593,8.257600682119643e-05,0.00016311720274898628,0.0007446494356233266,0.09223277597666744,0.09223277597666744,0.09223277597666744,0.09223277595857715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.0777901758,595.8007584541591,0.0,0.09223277597666744,0.09223277597495362,0.09223277597495362,0.4272963962979028,0.4272963962979028,0.5,9.999185801825885,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,26106.93181399218,19918.250115324663,0.7629487163500901,0.903969899585486,0.6911928138930954,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448548423896444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.049973514644,15450.0,,,,,,,,,,,,,,,,,4.0,16818.95213909423,1452.0925710673152,0.4272963962979028,6.178477068285765,3.260831536644297
1027.0,-29.511723368718286,4.993899539064995,34.98012766067882,24.04668544130402,4.894573747770007,-26.071097295577857,-39.59377070479093,1.4537840096234724,-5.143403108766222,-5.14340310876588,39.97521077035113,48379.400706456916,14903.216018877942,14903.216018877942,63282.616725334854,87881.88735979627,87881.88735979627,14903.216018877942,102785.1033786742,102785.1033786742,102785.1033786742,128895.53631168445,124400.42753206151,4495.108779622934,0.0,103670.3863384393,64167.89969292757,43891.651828346374,26110.432933010252,70002.08476135663,19920.966762260465,1452.1211639741368,0.0,0.8862774808404704,2.8696082089330974,0.0014984597031051942,1.0,1.0,-5.143403108766222,352677.9939820074,1553464.6657166963,4.404767783146543,1553464.6657166963,4.404767783146543,0.7629504579020319,0.09223356456471798,4.565118963995687,101325.0,128372.29817618882,1.2669360787188633,1.0,0.0,4.56511896399636,1.284912309750756,1.2852279456506326,3.5528642144312688,0.0,16818.922795924722,0.0,0.0,22709.240910493227,2315.6981140851594,19302.853978190968,1968.3433158306832,0.85,0.8499999649601553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.5847673777473,2034.6934298245008,7.640383677820351,4.993899539064995,0.44817814627042374,4.545721392794571,3.2622040341178344,3.5,0.9320582954622384,0.6,0.00024563502583640714,1.0002357285327665,0.0002455771362983865,198.51967494776244,0.0,1.1550507049876163e-05,32.734136979349046,0.02315825644088847,8.255877387782127e-05,0.00016307625195858587,0.0007444624903934791,0.0922335645540663,0.0922335645540663,0.0922335645540663,0.09223356465616506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.63361244777,595.7993236809543,0.0,0.0922335645540663,0.09223356456471798,0.09223356456471798,0.4272963575306772,0.4272963575306772,0.5,9.999185802010379,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,26110.432933010252,19920.966762260465,0.7629504579020319,0.9040104582752208,0.6911137128470762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448562058872424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.57479526156,15450.0,,,,,,,,,,,,,,,,,4.0,16818.922795924722,1452.1211639741368,0.4272963575306772,6.178477068285765,3.2622040341178344
1028.0,-29.513983292727136,4.998384829367506,34.98067503264402,24.047790630161785,4.896098192232278,-26.0729787415501,-39.59551655044777,1.4549309716022776,-5.135149494501491,-5.141750421939955,39.97604226835843,48376.50114790759,14911.765159335913,14911.765159335913,63288.2663072435,87879.95405420699,87879.95405420699,14911.765159335913,102791.7192135429,102791.7192135429,102791.7192135429,128904.76958862429,124409.63335293868,4495.136235685618,0.0,103670.18346748191,64166.73043068013,43892.72559644642,26113.050375081384,70005.77597152781,19923.017758530223,1452.135230817281,0.0,0.8862829068963951,2.869575227938566,0.0014984597031051942,1.0,1.0,-5.135149494501491,352700.74049137195,1553500.4991914597,4.404585306589292,1553500.4991914597,4.404585306589292,0.762952526509195,0.09223396110676164,4.565118963995687,101325.0,128372.11650509633,1.2669342857645827,1.0,0.0,4.565118963995998,1.284907062515627,1.285222622739983,3.5528787234292025,0.0,16818.893598117746,0.0,0.0,22709.19647113491,2315.6935825317423,19302.817890896804,1968.339635950789,0.85,0.8500000392101997,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.07149083603,2034.6934298245008,7.642859438710907,4.998384829367506,0.4519467327117619,4.546438096655744,3.2635608266359637,3.5,0.9324459504674182,0.6,0.0002455771362983865,1.000234306038531,0.00024551960957128617,198.5215347356518,0.0,1.1492212270733322e-05,32.56892957525823,0.023169748653159204,8.254252086074804e-05,0.00016303461543763846,0.0007442724147221073,0.0922339608049198,0.0922339608049198,0.0922339608049198,0.09223396274289651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.65342817706,595.7980577102425,0.0,0.0922339608049198,0.09223396110676164,0.09223396110676164,0.42729631876336815,0.42729631876336815,0.5,9.999185800286346,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,0.006600927438455528,0.006600927438455528,3.177547114319168e-11,26113.050375081384,19923.017758530223,0.762952526509195,0.9040434939680349,0.6910358534927589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485756281012077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.409587857466,15450.0,,,,,,,,,,,,,,,,,3.0,16818.893598117746,1452.135230817281,0.42729631876336815,6.178477068285765,3.2635608266359637
1029.0,-29.516229473036525,5.002806118349165,34.98120946806312,24.049187055230163,4.897949707109077,-26.07481500547721,-39.597210253681965,1.4563736217056138,-5.109352093825521,-5.139600294523718,39.97676387598782,48373.42404468449,14919.44532213736,14919.44532213736,63292.869366821855,87877.85649300556,87877.85649300556,14919.44532213736,102797.30181514291,102797.30181514291,102797.30181514291,128912.1035130724,124416.96197383135,4495.141539241061,0.0,103669.96035272027,64165.52790137554,43893.81383482747,26114.801697929488,70008.61553275696,19924.37736112631,1452.173119305157,0.0,0.8862912742321234,2.869472098099091,0.0014984597031051942,1.0,1.0,-5.109352093825521,352730.33517232316,1553531.5974364546,4.404303918679098,1553531.5974364546,4.404303918679098,0.7629534235638487,0.09223392514026832,4.565118963995687,101325.0,128371.90220781314,1.266932170814835,1.0,0.0,4.565118963997029,1.284900431030348,1.2852159157061136,3.5528970601519423,0.0,16818.864600194476,0.0,0.0,22709.147597323867,2315.6885987899914,19302.776674747536,1968.3354330732245,0.85,0.8500000535917187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.553149180309,2034.6934298245008,7.644908532675025,5.002806118349165,0.45589739114983807,4.546908727199327,3.2649037217756627,3.5,0.9328296347930465,0.6,0.00024551960957128617,1.0002328852328526,0.0002454624449926275,198.52338324353153,0.0,1.1420294152277395e-05,32.36511362755414,0.02318116894731148,8.252675609204709e-05,0.0001629928534792391,0.0007440817664138448,0.09223392513921998,0.09223392513921998,0.09223392513921998,0.09223392514916857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.1419849695,595.7969590481057,0.0,0.09223392513921998,0.09223392514026832,0.09223392514026832,0.4272962799883418,0.4272962799883418,0.5,9.999185800260882,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,0.030248200698224537,0.030248200698224537,-3.376499080331996e-11,26114.801697929488,19924.37736112631,0.7629534235638487,0.9040725757133019,0.6909638717544788,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44858911544674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.20577190976,15450.0,,,,,,,,,,,,,,,,,3.0,16818.864600194476,1452.173119305157,0.4272962799883418,6.178477068285765,3.2649037217756627
1030.0,-29.51846231147601,5.007162543205651,34.98173229741154,24.050506750959926,4.899712934030208,-26.0766481342723,-39.59890716997904,1.457738133359331,-5.083452264048958,-5.137610481884563,39.97749798753207,48370.427667381984,14927.229017182439,14927.229017182439,63297.65668456443,87875.81186624953,87875.81186624953,14927.229017182439,102803.04088343197,102803.04088343197,102803.04088343197,128919.80309934776,124424.65105519108,4495.152044156682,0.0,103669.74361031124,64164.35940885616,43894.87133495009,26116.762215915795,70011.63355086588,19925.88288786882,1452.2245020573641,0.0,0.8862987762583469,2.869348403442899,0.0014984597031051942,1.0,1.0,-5.083452264048958,352757.7249946316,1553563.2350298837,4.4040516336063975,1553563.2350298837,4.4040516336063975,0.7629537966128819,0.0922339933869636,4.565118963995687,101325.0,128371.7016068489,1.2669301910372455,1.0,0.0,4.565118963994621,1.2848941644778895,1.285209574160756,3.552914387972725,0.0,16818.83580227252,0.0,0.0,22709.100119391584,2315.6837573882603,19302.733131735335,1968.3309929216741,0.85,0.8499999132617541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.0304856781306,2034.6934298245008,7.647026584216869,5.007162543205651,0.45973556003418636,4.547426983171465,3.2662347853340754,3.5,0.9332099386668787,0.6,0.0002454624449926275,1.0002315060186473,0.0002454056321117837,198.52522080154543,0.0,1.1348505557010962e-05,32.161664748569066,0.023192517452868492,8.251096420768823e-05,0.00016295148078493925,0.0007438928951425049,0.09223399339105622,0.09223399339105622,0.09223399339105622,0.09223399332517966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.690995767,595.7958413448918,0.0,0.09223399339105622,0.0922339933869636,0.0922339933869636,0.4272962412139356,0.4272962412139356,0.5,9.99918580024563,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,0.05415821783560659,0.05415821783560659,4.3939962779404595e-11,26116.762215915795,19925.88288786882,0.7629537966128819,0.9041019824023457,0.6908912878348881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486025210062732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.00232303078,15450.0,,,,,,,,,,,,,,,,,4.0,16818.83580227252,1452.2245020573641,0.4272962412139356,6.178477068285765,3.2662347853340754
1031.0,-29.520678372291698,5.011455011311684,34.98224368269903,24.051896714977943,4.901553627557935,-26.078458048044233,-39.600570349115856,1.459173924712724,-5.058085961224265,-5.135636486716038,39.978213560948156,48367.35497630825,14934.903827601094,14934.903827601094,63302.25880390934,87873.7345427354,87873.7345427354,14934.903827601094,102808.6383703365,102808.6383703365,102808.6383703365,128927.28811045707,124432.12672611137,4495.161384345709,0.0,103669.52257042986,64163.143020362535,43895.97727785259,26118.649740120567,70014.62701797315,19927.33449883062,1452.2727451195494,0.0,0.8863062642990494,2.869230342072887,0.0014984597031051942,1.0,1.0,-5.058085961224265,352784.8987368016,1553594.0741675843,4.4037998217340295,1553594.0741675843,4.4037998217340295,0.7629542375699638,0.09223404145105583,4.565118963995687,101325.0,128371.48491549361,1.2669280524598432,1.0,0.0,4.5651189639949035,1.2848875637459087,1.2852028988064947,3.5529326400255017,0.0,16818.807196760015,0.0,0.0,22709.051700087923,2315.678819993364,19302.694341800256,1968.3270374491042,0.85,0.850000017469929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.5033708888993,2034.6934298245008,7.649105271865324,5.011455011311684,0.4635263730680119,4.547928638243672,3.2675536503630305,3.5,0.9335867572465801,0.6,0.0002454056321117837,1.0002297704531822,0.0002453492581015618,198.52704458157115,0.0,1.1278789713890142e-05,31.96409004916466,0.023203796242582383,8.249548899948175e-05,0.00016291014311230193,0.0007437041837492209,0.0922340414606749,0.0922340414606749,0.0922340414606749,0.09223404143774586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.15038928564,595.7947518631474,0.0,0.0922340414606749,0.09223404145105583,0.09223404145105583,0.4272962024400663,0.4272962024400663,0.5,9.999185800374919,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.07755052549180164,0.07755052549180164,5.684341886080802e-14,26118.649740120567,19927.33449883062,0.7629542375699638,0.9041290584560179,0.6908178624431159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486158471737216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.80474833137,15450.0,,,,,,,,,,,,,,,,,3.0,16818.807196760015,1452.2727451195494,0.4272962024400663,6.178477068285765,3.2675536503630305
1032.0,-29.5228810849178,5.015684022699102,34.98274433290317,24.053155292663746,4.903243906358315,-26.080271575928005,-39.60224896492434,1.4604760119208298,-5.032736340892598,-5.133710694735341,39.978926696537656,48364.42091833837,14942.518633810352,14942.518633810352,63306.939552148724,87871.7444730239,87871.7444730239,14942.518633810352,102814.26310683425,102814.26310683425,102814.26310683425,128934.85040567946,124439.67864599827,4495.17175968119,0.0,103669.31211821124,64161.98857875288,43897.02615495373,26120.58729884521,70017.61345379894,19928.820264156406,1452.3244958890045,0.0,0.8863135143914065,2.8691068103352264,0.0014984597031051942,1.0,1.0,-5.032736340892598,352811.41050497466,1553624.808699613,4.403556014460895,1553624.808699613,4.403556014460895,0.7629545245729393,0.09223411124166433,4.565118963995687,101325.0,128371.28654157309,1.2669260946614664,1.0,0.0,4.565118963995143,1.2848815877679132,1.2851968489241854,3.5529491646978753,0.0,16818.778852931293,0.0,0.0,22709.00560003658,2315.6741190963867,19302.65066578598,1968.3225837351165,0.85,0.8499998197083048,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.9718663434328,2034.6934298245008,7.651169426105133,5.015684022699102,0.46725565606438213,4.54842836663472,3.26886048248036,3.5,0.9339601378515315,0.6,0.0002453492581015618,1.0002283904242801,0.0002452932354754385,198.52885740537656,0.0,1.1191765640564276e-05,31.71746382535916,0.02321498800822295,8.247987287967816e-05,0.00016286938522188364,0.0007435181191307399,0.09223411122262928,0.09223411122262928,0.09223411122262928,0.09223411143369159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.5980019505,595.7936660895834,0.0,0.09223411122262928,0.09223411124166433,0.09223411124166433,0.42729616366720585,0.42729616366720585,0.5,9.999185800493017,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,0.10097435384273012,0.10097435384273012,4.064304448547773e-11,26120.58729884521,19928.820264156406,0.7629545245729393,0.9041573459786908,0.6907464926700421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486290734388854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.55812210756,15450.0,,,,,,,,,,,,,,,,,3.0,16818.778852931293,1452.3244958890045,0.42729616366720585,6.178477068285765,3.26886048248036
1033.0,-29.52507265873489,5.019850887307123,34.98323426125186,24.054427665565186,4.904948656740898,-26.082073490596258,-39.603914379235334,1.4617919321417345,-5.007879515823504,-5.1317657238260015,39.979618744462044,48361.47975600922,14949.976246935405,14949.976246935405,63311.45600294462,87869.75126198283,87869.75126198283,14949.976246935405,102819.72750891824,102819.72750891824,102819.72750891824,128942.14235595413,124446.96250577687,4495.179850177265,0.0,103669.1014647188,64160.82995112086,43898.079459553264,26122.414847035892,70020.49430658916,19930.22640864791,1452.3706056868773,0.0,0.886320938608485,2.86899252757696,0.0014984597031051942,1.0,1.0,-5.007879515823504,352838.18788957765,1553654.6348413809,4.403306354491324,1553654.6348413809,4.403306354491324,0.7629549766111838,0.09223413838135808,4.565118963995687,101325.0,128371.08822332871,1.2669241374125706,1.0,0.0,4.565118963995364,1.2848755463979658,1.2851907340860653,3.552965870347203,0.0,16818.750702642606,0.0,0.0,22708.959455895736,2315.6694137035315,19302.611071556163,1968.3185462473082,0.85,0.8499998033395048,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.4359900126994,2034.6934298245008,7.653169248119675,5.019850887307123,0.47095434478385556,4.548896542523267,3.270155325934417,3.5,0.9343300931241192,0.6,0.0002452932354754385,1.0002272394364586,0.0002452375078423579,198.53066109079052,0.0,1.1122107953100567e-05,31.520053939087006,0.02322611011617605,8.246438227342768e-05,0.00016282885320201084,0.0007433330856381695,0.09223413838157296,0.09223413838157296,0.09223413838157296,0.09223413836348045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.9436726696,595.7926124191713,0.0,0.09223413838157296,0.09223413838135808,0.09223413838135808,0.4272961248951089,0.4272961248951089,0.5,9.999185800452977,0.018674470625967388,0.018674470625967388,1.1880274541908875e-11,0.12388620800248873,0.12388620800248873,1.1880274541908875e-11,26122.414847035892,19930.22640864791,0.7629549766111838,0.9041846480793382,0.6906760689842523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448642220265202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.36071222129,15450.0,,,,,,,,,,,,,,,,,4.0,16818.750702642606,1452.3706056868773,0.4272961248951089,6.178477068285765,3.270155325934417
1034.0,-29.527250932403472,5.023956153111062,34.98371390183507,24.055684252548986,4.906634075784953,-26.08386516934181,-39.605574450083054,1.4630917464121729,-4.983302707675023,-5.129862537295205,39.98030187010292,48358.57875510666,14957.368103412113,14957.368103412113,63315.94685851877,87867.7745906393,87867.7745906393,14957.368103412113,102825.1426940514,102825.1426940514,102825.1426940514,128949.38570496155,124454.19744379533,4495.188261166209,0.0,103668.89255908963,64159.69672216301,43899.10648547402,26124.243010910144,70023.34949638417,19931.631179868127,1452.4176731814564,0.0,0.8863281812633549,2.8688772176400312,0.0014984597031051942,1.0,1.0,-4.983302707675023,352864.39155214455,1553684.0768704487,4.403062802784545,1553684.0768704487,4.403062802784545,0.7629553580382855,0.09223417388529837,4.565118963995687,101325.0,128370.89786676563,1.2669222587393598,1.0,0.0,4.565118963995071,1.2848695798338499,1.2851846944518472,3.5529823692969797,0.0,16818.72270207764,0.0,0.0,22708.913694628434,2315.664747352912,19302.57869001609,1968.3152442491667,0.85,0.8500000902545118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.8958476890996,2034.6934298245008,7.655151179681559,5.023956153111062,0.4745955361768255,4.549360616934236,3.2714384701290022,3.5,0.9346967057511435,0.6,0.0002452375078423579,1.0002258642522992,0.00024518212996389645,198.5324538585317,0.0,1.1063643836522784e-05,31.35436663270557,0.023237173760012574,8.244894404495853e-05,0.00016278856379739937,0.0007431491597131296,0.09223417387322139,0.09223417387322139,0.09223417387322139,0.09223417394732203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.2462133371,595.7915723300882,0.0,0.09223417387322139,0.09223417388529837,0.09223417388529837,0.42729608612298975,0.42729608612298975,0.5,9.999185800408174,0.043575186760733686,0.043575186760733686,6.0822458181064576e-12,0.14655982962017333,0.14655982962017333,6.0822458181064576e-12,26124.243010910144,19931.631179868127,0.7629553580382855,0.9042119137958153,0.6906064777378834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486553008355108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.19502491491,15450.0,,,,,,,,,,,,,,,,,3.0,16818.72270207764,1452.4176731814564,0.42729608612298975,6.178477068285765,3.2714384701290022
1035.0,-29.529415349554263,5.028000573726992,34.98418360422503,24.05690668327736,4.908279088564381,-26.085648457940835,-39.60722180837763,1.4643566575817692,-4.958997190523405,-5.127983521268529,39.980974503793945,48355.68623378023,14964.669525988109,14964.669525988109,63320.35575976834,87865.82643067384,87865.82643067384,14964.669525988109,102830.49595666195,102830.49595666195,102830.49595666195,128956.54712887651,124461.3507264722,4495.196402404312,0.0,103668.6869227589,64158.54671885056,43900.15578212038,26126.051172214557,70026.20695433494,19933.020203267988,1452.4643419600595,0.0,0.8863353380773995,2.8687628658864286,0.0014984597031051942,1.0,1.0,-4.958997190523405,352890.2639261898,1553713.0671207055,4.4028221403288095,1553713.0671207055,4.4028221403288095,0.7629557207813729,0.092234205957559,4.565118963995687,101325.0,128370.70567289145,1.2669203619332983,1.0,0.0,4.56511896399975,1.2848637759083397,1.2851788179461885,3.552998418659875,0.0,16818.69489490652,0.0,0.0,22708.86864950862,2315.660154029013,19302.54096349876,1968.3113972150286,0.85,0.850000114995444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.3514635031927,2034.6934298245008,7.657102525030887,5.028000573726992,0.4781875626716543,4.549813011055337,3.2727099767920356,3.5,0.935059993369153,0.6,0.00024518212996389645,1.0002244312988071,0.00024512711576693205,198.53423525016655,0.0,1.0994306100427318e-05,31.15786348861102,0.023248168066113,8.243362668094852e-05,0.00016274850328294792,0.0007429662786988999,0.09223420597328125,0.09223420597328125,0.09223420597328125,0.09223420583390114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.4980352435,595.7905482123737,0.0,0.09223420597328125,0.092234205957559,0.092234205957559,0.4272960473508334,0.4272960473508334,0.5,9.999185800368732,0.06798956122753452,0.06798956122753452,7.958078640513122e-12,0.16898633074509917,0.16898633074509917,7.958078640513122e-12,26126.051172214557,19933.020203267988,0.7629557207813729,0.9042379776625689,0.6905369908913337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486683022459408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.998521770816,15450.0,,,,,,,,,,,,,,,,,4.0,16818.69489490652,1452.4643419600595,0.4272960473508334,6.178477068285765,3.2727099767920356
