time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1036.0,-29.531566108115815,5.031985062091675,34.98464367368723,24.058066843450092,4.909852007474371,-26.087426785449257,-39.60887206541372,1.4655581597969174,-4.934928119232779,-5.126114554077467,39.981636066657614,48352.8747202018,14971.861396211207,14971.861396211207,63324.736116413005,87863.92346051098,87863.92346051098,14971.861396211207,102835.7848567222,102835.7848567222,102835.7848567222,128963.61245602056,124468.4085909894,4495.203865031164,0.0,103668.48663471652,64157.437892132664,43901.16526953762,26127.827599298365,70028.99286883598,19934.385422596788,1452.5097600464733,0.0,0.8863424833110856,2.8686506745342553,0.0014984597031051942,1.0,1.0,-4.934928119232779,352915.99941369187,1553741.5806201638,4.402581869910781,1553741.5806201638,4.402581869910781,0.7629560990800515,0.09223422632505361,4.565118963995687,101325.0,128370.52572775785,1.2669185860129075,1.0,0.0,4.5651189639967455,1.2848582679600387,1.2851732379582408,3.5530136497029337,0.0,16818.66729271852,0.0,0.0,22708.824775943882,2315.6556801704846,19302.49958493557,1968.3071777758532,0.85,0.8499999350641548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.8028841026107,2034.6934298245008,7.659013355243911,5.031985062091675,0.48173730253006486,4.55024775956161,3.2739699705996927,3.5,0.9354199915999122,0.6,0.00024512711576693205,1.0002230187974963,0.00024507246000160304,198.53600542806413,0.0,1.092220152222988e-05,30.953519113999477,0.02325909026763523,8.241828500143397e-05,0.00016270883076549808,0.0007427851689371401,0.09223422632508589,0.09223422632508589,0.09223422632508589,0.09223422631112227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.6963395137,595.7895409475808,0.0,0.09223422632508589,0.09223422632505361,0.09223422632505361,0.42729600857866834,0.42729600857866834,0.5,9.999185800358237,0.09196459017596226,0.09196459017596226,1.1823431123048067e-11,0.19118643484466702,0.19118643484466702,1.1823431123048067e-11,26127.827599298365,19934.385422596788,0.7629560990800515,0.9042645556108451,0.6904693718895335,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486812211715543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.79417739621,15450.0,,,,,,,,,,,,,,,,,4.0,16818.66729271852,1452.5097600464733,0.42729600857866834,6.178477068285765,3.2739699705996927
1037.0,-29.533701429567277,5.03591029735812,34.98509418546591,24.05934885554018,4.911560452929688,-26.089177631567665,-39.61048792172221,1.4668832734320283,-4.911448235411399,-5.124273650425286,39.982280534688904,48349.9773368128,14978.97176832056,14978.97176832056,63328.94910513336,87861.95782232616,87861.95782232616,14978.97176832056,102840.92959064673,102840.92959064673,102840.92959064673,128970.46854019936,124475.25793902241,4495.210601176949,0.0,103668.27836279152,64156.297889026675,43902.20052640538,26129.53894955263,70031.739475958,19935.702202439654,1452.552643915645,0.0,0.8863495468208905,2.8685434066562956,0.0014984597031051942,1.0,1.0,-4.911448235411399,352941.34990806563,1553769.3577100148,4.402344350172462,1553769.3577100148,4.402344350172462,0.7629565236848919,0.09223423521366987,4.565118963995687,101325.0,128370.32607328717,1.2669166155764833,1.0,0.0,4.565118963997232,1.284852180977788,1.2851670792555927,3.5530304820913923,0.0,16818.63989201035,0.0,0.0,22708.779153490963,2315.6510279749928,19302.46427890316,1968.303577562487,0.85,0.8500000880027865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.250173752943,2034.6934298245008,7.660897807041052,5.03591029735812,0.48523712871348135,4.5506731686446384,3.275218625545917,3.5,0.9357767501559763,0.6,0.00024507246000160304,1.0002214217781284,0.00024501820763439476,198.53776292785608,0.0,1.0851137322035596e-05,30.75212317064888,0.023269941404957264,8.240326568698256e-05,0.0001626691943146205,0.0007426042238235734,0.09223423519507014,0.09223423519507014,0.09223423519507014,0.09223423543714064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.8120025722,595.7885597079214,0.0,0.09223423519507014,0.09223423521366987,0.09223423521366987,0.427295969806612,0.427295969806612,0.5,9.999185800474308,0.11548228037162289,0.11548228037162289,-6.320988177321851e-11,0.21282541501386731,0.21282541501386731,-6.320988177321851e-11,26129.53894955263,19935.702202439654,0.7629565236848919,0.9042892491178843,0.6904009196203303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486940587895636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.592781452855,15450.0,,,,,,,,,,,,,,,,,3.0,16818.63989201035,1452.552643915645,0.427295969806612,6.178477068285765,3.275218625545917
1038.0,-29.535825732763165,5.039776453906019,34.98553590729249,24.06048827050256,4.913106990186544,-26.09093463934039,-39.612115861941106,1.4680633335062783,-4.88790799102793,-5.122501511058199,39.98292803159892,48347.19113734994,14986.061214137839,14986.061214137839,63333.252351487776,87860.08081185761,87860.08081185761,14986.061214137839,102846.14202599545,102846.14202599545,102846.14202599545,128977.48149166812,124482.26212871705,4495.219362951069,0.0,103668.08139047892,64155.19170837857,43903.21075788928,26131.33946567267,70034.55022356195,19937.080953362096,1452.6013285011754,0.0,0.8863562476468045,2.8684271246857986,0.0014984597031051942,1.0,1.0,-4.88790799102793,352965.7548233327,1553797.2657245577,4.402119028522379,1553797.2657245577,4.402119028522379,0.7629567163808179,0.0922342850565654,4.565118963995687,101325.0,128370.14495895559,1.2669148281170055,1.0,0.0,4.565118963996858,1.284846771878377,1.2851615991208836,3.553045440057983,0.0,16818.612728867003,0.0,0.0,22708.736006244606,2315.6466281803273,19302.426506645865,1968.2997258641703,0.85,0.8500000396912426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.6933719501355,2034.6934298245008,7.662786727754957,5.039776453906019,0.4886689513238629,4.551107502582156,3.2764560466214476,3.5,0.9361302990346994,0.6,0.00024501820763439476,1.000220282951954,0.0002449642461871215,198.5395113860232,0.0,1.0771143619071912e-05,30.525421016449798,0.023280712548576336,8.238813661157466e-05,0.0001626300710228201,0.0007424256213422414,0.09223428505009192,0.09223428505009192,0.09223428505009192,0.0922342850819667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.9423132289,595.7875738535221,0.0,0.09223428505009192,0.0922342850565654,0.0922342850565654,0.42729593103515,0.42729593103515,0.5,9.999185800429165,0.1386742218913355,0.1386742218913355,-8.86757334228605e-12,0.23459352003027334,0.23459352003027334,-8.86757334228605e-12,26131.33946567267,19937.080953362096,0.7629567163808179,0.9043144012393524,0.6903334280439819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487068044798022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.366079298656,15450.0,,,,,,,,,,,,,,,,,3.0,16818.612728867003,1452.6013285011754,0.42729593103515,6.178477068285765,3.2764560466214476
1039.0,-29.537936923030582,5.043584836316181,34.98596872880508,24.06166037488731,4.914688642443022,-26.092676387256066,-39.61373388357458,1.4692765159640346,-4.864876904009179,-5.120704986720679,39.98355476611034,48344.42292344472,14992.994110669684,14992.994110669684,63337.417034114405,87858.19289370281,87858.19289370281,14992.994110669684,102851.18700437249,102851.18700437249,102851.18700437249,128984.20938524338,124488.98364973319,4495.225735510196,0.0,103667.88266201336,64154.1126850618,43904.18886327951,26133.02238087088,70037.21124415039,19938.37484705601,1452.6438804337133,0.0,0.8863631480203478,2.8683209225260464,0.0014984597031051942,1.0,1.0,-4.864876904009179,352990.4969065772,1553824.2792109046,4.4018869993039536,1553824.2792109046,4.4018869993039536,0.7629570952975844,0.09223429004141143,4.565118963995687,101325.0,128369.96434570884,1.2669130456028506,1.0,0.0,4.565118963993655,1.2848412072574114,1.2851559638009131,3.5530608282250467,0.0,16818.585715278663,0.0,0.0,22708.692474308828,2315.6421891582577,19302.3913987835,1968.2961458585248,0.85,0.8500001231079685,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.1324640277303,2034.6934298245008,7.664610851454659,5.043584836316181,0.49207518835116826,4.551509647965013,3.2776821876756608,3.5,0.9364806250501888,0.6,0.0002449642461871215,1.0002189268279675,0.00024491062868004903,198.54124907803669,0.0,1.0713479375317854e-05,30.362000549650798,0.023291426027951652,8.237310225758335e-05,0.00016259114392953814,0.0007422479145304867,0.0922342900489405,0.0922342900489405,0.0922342900489405,0.09223428997372508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.97225210577,595.7866196084536,0.0,0.0922342900489405,0.09223429004141143,0.09223429004141143,0.4272958922635182,0.4272958922635182,0.5,9.999185800385659,0.16146604929679143,0.16146604929679143,3.370814738445915e-11,0.2558280827115027,0.2558280827115027,3.370814738445915e-11,26133.02238087088,19938.37484705601,0.7629570952975844,0.9043395062279046,0.690267674349791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487194846143556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.202658831855,15450.0,,,,,,,,,,,,,,,,,3.0,16818.585715278663,1452.6438804337133,0.4272958922635182,6.178477068285765,3.2776821876756608
1040.0,-29.540035718391447,5.047336021621382,34.98639311622738,24.06273678587752,4.916160616925356,-26.09441805651187,-39.61535176550967,1.47039228588623,-4.84194377748031,-5.1189420957425265,39.98417714775072,48341.715096937005,14999.857763354097,14999.857763354097,63341.572860291104,87856.36896368624,87856.36896368624,14999.857763354097,102856.22672704034,102856.22672704034,102856.22672704034,128990.95260691884,124495.72000079099,4495.232606127856,0.0,103667.6916508882,64153.03778342303,43905.170963850185,26134.725879878497,70039.89684372868,19939.682155941005,1452.6881884445154,0.0,0.886369892001358,2.868212117683552,0.0014984597031051942,1.0,1.0,-4.84194377748031,353014.77710677305,1553851.1054317285,4.4016602312422455,1553851.1054317285,4.4016602312422455,0.7629573865663866,0.09223430611701834,4.565118963995687,101325.0,128369.79269631313,1.2669113515550272,1.0,0.0,4.565118963996086,1.2848360977284958,1.2851507841269854,3.553074958017222,0.0,16818.558893575875,0.0,0.0,22708.650632874534,2315.6379225193655,19302.35086990856,1968.292013063438,0.85,0.8499999045282423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.5675574824916,2034.6934298245008,7.666414433782377,5.047336021621382,0.4954302922202771,4.5519057294011045,3.2788973437925693,3.5,0.9368278125121626,0.6,0.00024491062868004903,1.0002176451031262,0.00024485733667975614,198.54297659440846,0.0,1.0645286826616874e-05,30.168742866632222,0.02330207131477827,8.2358071737332e-05,0.00016255255694271704,0.0007420717603451863,0.09223430610675125,0.09223430610675125,0.09223430610675125,0.09223430618207175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.98115044343,595.785671988335,0.0,0.09223430610675125,0.09223430611701834,0.09223430611701834,0.42729585349175675,0.42729585349175675,0.5,9.999185800376907,0.18394534844367172,0.18394534844367172,-2.8990143619012088e-12,0.27699831826220134,0.27699831826220134,-2.8990143619012088e-12,26134.725879878497,19939.682155941005,0.7629573865663866,0.9043641654929516,0.690202545626186,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44873208668636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.00940114884,15450.0,,,,,,,,,,,,,,,,,4.0,16818.558893575875,1452.6881884445154,0.42729585349175675,6.178477068285765,3.2788973437925693
1041.0,-29.542121670933724,5.05103084661169,34.98680900005594,24.063933512102835,4.917767046596136,-26.096134528095504,-39.61693559596313,1.4716301850912246,-4.819627282043939,-5.117190733249122,39.98478065715032,48338.91026645191,15006.621001076654,15006.621001076654,63345.53126752856,87854.48048993814,87854.48048993814,15006.621001076654,102861.1014910148,102861.1014910148,102861.1014910148,128997.44142970376,124502.2032573129,4495.238172390864,0.0,103667.49266412777,64151.92243370955,43906.189144909134,26136.339938688958,70042.52908359808,19940.923949596363,1452.728436449792,0.0,0.8863766452294652,2.868110585623048,0.0014984597031051942,1.0,1.0,-4.819627282043939,353038.8998243325,1553877.1185453515,4.401433154585912,1553877.1185453515,4.401433154585912,0.7629577820143945,0.09223429921537712,4.565118963995687,101325.0,128369.60373165239,1.2669094866188244,1.0,0.0,4.565118963996275,1.2848304161810047,1.2851450327132028,3.553090669790433,0.0,16818.53224981138,0.0,0.0,22708.60704435866,2315.633477727732,19302.313408791273,1968.2881930925723,0.85,0.8499998864345318,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.9986819412857,2034.6934298245008,7.668181455385816,5.05103084661169,0.4987446527665682,4.552286193845122,3.280101592753499,3.5,0.9371718836438568,0.6,0.00024485733667975614,1.0002163168591833,0.000244804381364865,198.5446935659885,0.0,1.0580752366820507e-05,29.985852207569316,0.02331265206714509,8.234336001941672e-05,0.00016251397666033942,0.0007418956367664679,0.09223429920956257,0.09223429920956257,0.09223429920956257,0.09223429924026497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.89881457825,595.7847530999838,0.0,0.09223429920956257,0.09223429921537712,0.09223429921537712,0.4272958147200304,0.4272958147200304,0.5,9.99918580034296,0.20604584072083298,0.20604584072083298,5.059064278611913e-12,0.29756345120517835,0.29756345120517835,5.059064278611913e-12,26136.339938688958,19940.923949596363,0.7629577820143945,0.9043866932892095,0.6901365627268801,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487446149780363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.82651048977,15450.0,,,,,,,,,,,,,,,,,4.0,16818.53224981138,1452.728436449792,0.4272958147200304,6.178477068285765,3.280101592753499
1042.0,-29.544194709989917,5.054669540830609,34.987217127171455,24.064960015844576,4.91917942315449,-26.09785904065551,-39.618543175142236,1.4726949924632196,-4.797175352621991,-5.115499727562362,39.985388701834566,48336.280723737356,15013.356693695607,15013.356693695607,63349.63741743296,87852.70127919661,87852.70127919661,15013.356693695607,102866.05797289222,102866.05797289222,102866.05797289222,129004.10338095656,124508.85770393559,4495.245677020971,0.0,103667.30676655906,64150.8862085142,43907.13395338318,26138.045408064336,70045.17936144752,19942.22964404496,1452.774419646978,0.0,0.8863830733576116,2.8679999966516667,0.0014984597031051942,1.0,1.0,-4.797175352621991,353062.1924337802,1553903.3274787746,4.4012170115615605,1553903.3274787746,4.4012170115615605,0.7629579539215359,0.09223433117360855,4.565118963995687,101325.0,128369.44243801002,1.2669078947743402,1.0,0.0,4.565118963995913,1.2848255438011846,1.2851400910983994,3.5531041439989446,0.0,16818.505793371503,0.0,0.0,22708.566323060888,2315.6293253109766,19302.28368823197,1968.2851624389546,0.85,0.8500001018835881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.4258953883557,2034.6934298245008,7.669948951358355,5.054669540830609,0.5019965993528652,4.552672941477744,3.281295091661611,3.5,0.9375128833318888,0.6,0.000244804381364865,1.0002149812196577,0.0002447517643320555,198.5463999341285,0.0,1.0513996767756556e-05,29.79666683982208,0.023323166063912847,8.232843019097059e-05,0.0001624759511738944,0.0007417220458971826,0.09223433117722893,0.09223433117722893,0.09223433117722893,0.09223433112865088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.8384077654,595.7838273038536,0.0,0.09223433117722893,0.09223433117360855,0.09223433117360855,0.42729577594823115,0.42729577594823115,0.5,9.999185800329522,0.2278996326779179,0.2278996326779179,1.233502189279534e-11,0.31832437494034593,0.31832437494034593,1.233502189279534e-11,26138.045408064336,19942.22964404496,0.7629579539215359,0.9044110957377355,0.6900729095761496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487570668119567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.63732512203,15450.0,,,,,,,,,,,,,,,,,3.0,16818.505793371503,1452.774419646978,0.42729577594823115,6.178477068285765,3.281295091661611
1043.0,-29.54625559672574,5.058253412646699,34.98761721716106,24.06607714891436,4.920692908199645,-26.09956222317918,-39.620120998565085,1.4738516747100132,-4.775361691084015,-5.113780151451734,39.9859731458168,48333.57120780081,15019.935382044632,15019.935382044632,63353.50658984544,87850.87391598873,87850.87391598873,15019.935382044632,102870.80929803336,102870.80929803336,102870.80929803336,129010.41754240239,124515.16709775222,4495.250444650171,0.0,103667.11509563957,64149.81238583507,43908.114122005005,26139.60824436903,70047.72236637403,19943.432547373322,1452.8129545811244,0.0,0.8863897327036714,2.8679017744670054,0.0014984597031051942,1.0,1.0,-4.775361691084015,353085.8798208215,1553928.519447913,4.400993096173872,1553928.519447913,4.400993096173872,0.7629583565648701,0.09223431170818167,4.565118963995687,101325.0,128369.2632723417,1.2669061265466737,1.0,0.0,4.565118963993121,1.284820240926361,1.2851347193183928,3.553118808825907,0.0,16818.479526100044,0.0,0.0,22708.524337097104,2315.625043934178,19302.242512428147,1968.2809636754803,0.85,0.8499998602241016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.8491906999711,2034.6934298245008,7.671650836740237,5.058253412646699,0.5052266524049598,4.553026760241739,3.282477815828671,3.5,0.9378508045224774,0.6,0.0002447517643320555,1.0002137244597749,0.0002446994660708623,198.54809632489696,0.0,1.0446922439533265e-05,29.606578193637272,0.02333361298635238,8.231377914188406e-05,0.00016243798519017144,0.0007415487266649022,0.09223431170933344,0.09223431170933344,0.09223431170933344,0.09223431170569285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.6639064543,595.7829374392913,0.0,0.09223431170933344,0.09223431170818167,0.09223431170818167,0.4272957371764554,0.4272957371764554,0.5,9.999185800319491,0.24939134948914443,0.24939134948914443,1.4154011296341196e-11,0.33841846036773404,0.33841846036773404,1.4154011296341196e-11,26139.60824436903,19943.432547373322,0.7629583565648701,0.9044334983296743,0.690009176244152,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487694417625092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.44723647584,15450.0,,,,,,,,,,,,,,,,,4.0,16818.479526100044,1452.8129545811244,0.4272957371764554,6.178477068285765,3.282477815828671
1044.0,-29.548310377206985,5.061782510028269,34.988009794861355,24.067174409888707,4.922183189340322,-26.101262633692038,-39.62169833304358,1.4749880496533874,-4.753720673129749,-5.1121337698793505,39.98655665359206,48330.889337167326,15026.508314208473,15026.508314208473,63357.397651375795,87849.06198973488,87849.06198973488,15026.508314208473,102875.57030394336,102875.57030394336,102875.57030394336,129016.80010011487,124521.54308447608,4495.257015638787,0.0,103666.9255792884,64148.75291014132,43909.080743496765,26141.2297961715,70050.31053966827,19944.675347995424,1452.8558701847526,0.0,0.8863960213080891,2.8677972505236036,0.0014984597031051942,1.0,1.0,-4.753720673129749,353108.56011273526,1553953.6713713906,4.400781648780384,1553953.6713713906,4.400781648780384,0.7629585717086811,0.09223432943069282,4.565118963995687,101325.0,128369.09423972236,1.2669044583244249,1.0,0.0,4.565118963995879,1.284815032444349,1.285129442364439,3.5531332127322552,0.0,16818.453433178773,0.0,0.0,22708.482823096558,2315.6208106842355,19302.208279775747,1968.2774729164137,0.85,0.8499999066491433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.268677328971,2034.6934298245008,7.673363971027839,5.061782510028269,0.508389406604949,4.55339310342332,3.283650066394576,3.5,0.9381857332555931,0.6,0.0002446994660708623,1.00021309472791,0.0002446473330139998,198.5497877146935,0.0,1.038372020101235e-05,29.427463049669,0.02334399670655339,8.229913504192608e-05,0.00016240033102893624,0.000741376830939374,0.09223432948993569,0.09223432948993569,0.09223432948993569,0.09223432895585319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.48488208174,595.7820489978823,0.0,0.09223432948993569,0.09223432943069282,0.09223432943069282,0.427295698404712,0.427295698404712,0.5,9.999185800319522,0.27060943268639903,0.27060943268639903,5.1386450650170445e-11,0.35841309674958666,0.35841309674958666,5.1386450650170445e-11,26141.2297961715,19944.675347995424,0.7629585717086811,0.904455628579942,0.6899453973126698,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448781744369805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.26812133187,15450.0,,,,,,,,,,,,,,,,,3.0,16818.453433178773,1452.8558701847526,0.427295698404712,6.178477068285765,3.283650066394576
1045.0,-29.55034578715604,5.065257563819254,34.98839508438599,24.06823842264714,4.923633199881039,-26.10294918080873,-39.62326218662781,1.4760906173832284,-4.732314594503691,-5.110504542394943,39.98713160120859,48328.23961426876,15032.993544974464,15032.993544974464,63361.233159243224,87847.28232826697,87847.28232826697,15032.993544974464,102880.27587324144,102880.27587324144,102880.27587324144,129023.10654417748,124527.84323656373,4495.263307613758,0.0,103666.73867423311,64147.69595312487,43910.047467898046,26142.830670936055,70052.8781388341,19945.90226920856,1452.8981888057885,0.0,0.8864022530505256,2.8676939971505773,0.0014984597031051942,1.0,1.0,-4.732314594503691,353131.00521779753,1553978.454613808,4.40057211531277,1553978.454613808,4.40057211531277,0.7629587828598512,0.092234343145149,4.565118963995687,101325.0,128368.92164383305,1.266902754935436,1.0,0.0,4.565118963995571,1.2848099818278755,1.2851243235274592,3.553147180177551,0.0,16818.427393889906,0.0,0.0,22708.441881106486,2315.6166357631287,19302.17208739067,1968.2737823202287,0.85,0.8499998453636819,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.6843293985226,2034.6934298245008,7.675046621520087,5.065257563819254,0.5115103186803678,4.5537472451388865,3.284811766459094,3.5,0.9385176475597411,0.6,0.0002446473330139998,1.0002110891894294,0.00024459570150563105,198.55146318457793,0.0,1.0351007372970811e-05,29.33475489499928,0.023354347713926363,8.228461847713646e-05,0.00016236271453686334,0.000741205107178053,0.0922343431522655,0.0922343431522655,0.0922343431522655,0.09223434304904624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.2644767309,595.7811735877327,0.0,0.0922343431522655,0.092234343145149,0.092234343145149,0.42729565963303473,0.42729565963303473,0.5,9.99918580027767,0.2915452637345197,0.2915452637345197,5.587708074017428e-11,0.3781899478912578,0.3781899478912578,5.587708074017428e-11,26142.830670936055,19945.90226920856,0.7629587828598512,0.9044772298101863,0.6898822846149101,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487940107236141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.1754131772,15450.0,,,,,,,,,,,,,,,,,3.0,16818.427393889906,1452.8981888057885,0.42729565963303473,6.178477068285765,3.284811766459094
1046.0,-29.552369637307372,5.068679468672685,34.9887732917329,24.069216136727505,4.924984626183546,-26.104635382656927,-39.62483337437732,1.4771052538339515,-4.711080319319706,-5.108878020941413,39.98769791434688,48325.68126722833,15039.371417550085,15039.371417550085,63365.05268477841,87845.55911460961,87845.55911460961,15039.371417550085,102884.93053215969,102884.93053215969,102884.93053215969,129029.33306352951,124534.06412860955,4495.268934919964,0.0,103666.55934900799,64146.681500537685,43910.97538718923,26144.40253136982,70055.37791855905,19947.107716301085,1452.939218827391,0.0,0.8864085019786399,2.8675928618647664,0.0014984597031051942,1.0,1.0,-4.711080319319706,353153.41415930603,1554002.8659575023,4.4003620060048405,1554002.8659575023,4.4003620060048405,0.7629590193299387,0.09223434495301695,4.565118963995687,101325.0,128368.76513833473,1.2669012103462594,1.0,0.0,4.565118963994771,1.2848053415906182,1.2851196158150298,3.5531600128187244,0.0,16818.40167416469,0.0,0.0,22708.402599495967,2315.612630153617,19302.143416361043,1968.2708586888534,0.85,0.8500000531428605,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.096194750656,2034.6934298245008,7.676688596429145,5.068679468672685,0.5145963982540325,4.554083070418653,3.285963045202755,3.5,0.9388465843436443,0.6,0.00024459570150563105,1.000209893698171,0.0002445443731827768,198.55312916347674,0.0,1.025151153304291e-05,29.052783684643604,0.023364599225459408,8.227003621609856e-05,0.0001623256652895325,0.0007410359729564613,0.0922343449382721,0.0922343449382721,0.0922343449382721,0.09223434505326285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.00233063684,595.7803113222079,0.0,0.0922343449382721,0.09223434495301695,0.09223434495301695,0.42729562086124245,0.42729562086124245,0.5,9.999185800263064,0.31221636219487436,0.31221636219487436,4.092726157978177e-12,0.39779770162169825,0.39779770162169825,4.092726157978177e-12,26144.40253136982,19947.107716301085,0.7629590193299387,0.9044994769486749,0.6898211486833746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488061616369583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.89344196685,15450.0,,,,,,,,,,,,,,,,,3.0,16818.40167416469,1452.939218827391,0.42729562086124245,6.178477068285765,3.285963045202755
1047.0,-29.554379166433375,5.072049093471724,34.989144361192594,24.070260242465906,4.926409080310753,-26.10630132218324,-39.62638262948019,1.4781871730288663,-4.69033047241669,-5.107255076256883,39.98824845676706,48323.08998791764,15045.64502409381,15045.64502409381,63368.73501201146,87843.80540327365,87843.80540327365,15045.64502409381,102889.45042736747,102889.45042736747,102889.45042736747,129035.34734854537,124540.07403342215,4495.273315123228,0.0,103666.37589666116,64145.66048058411,43911.90601786339,26145.896921177908,70057.8029390413,19948.256615729013,1452.9766057964207,0.0,0.8864147895510338,2.8674980914079353,0.0014984597031051942,1.0,1.0,-4.69033047241669,353175.7749359782,1554026.5977694541,4.400150599375508,1554026.5977694541,4.400150599375508,0.7629593536556449,0.09223432433637355,4.565118963995687,101325.0,128368.60317657926,1.2668996119080114,1.0,0.0,4.565118963995028,1.2848003859908608,1.2851145930530086,3.55317371770167,0.0,16818.376118173754,0.0,0.0,22708.36241382977,2315.608532356082,19302.110034116948,1968.2674546473004,0.85,0.8500000872965476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.5043392958535,2034.6934298245008,7.678291250684574,5.072049093471724,0.5176478048950166,4.554401288576708,3.287104082439905,3.5,0.93917259498283,0.6,0.0002445443731827768,1.00020841174497,0.0002444934178829221,198.5547833779528,0.0,1.0191399117423602e-05,28.88242509877849,0.02337479062457683,8.225565985191324e-05,0.00016228871333086358,0.000740867282869185,0.09223432433576448,0.09223432433576448,0.09223432433576448,0.09223432435429135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.66394339956,595.7794730670163,0.0,0.09223432433576448,0.09223432433637355,0.09223432433637355,0.427295582089467,0.427295582089467,0.5,9.999185800254475,0.3325798320082072,0.3325798320082072,4.206412995699793e-12,0.4169246038401866,0.4169246038401866,4.206412995699793e-12,26145.896921177908,19948.256615729013,0.7629593536556449,0.9045207293632925,0.6897602830903009,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448818243733639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.72308338099,15450.0,,,,,,,,,,,,,,,,,4.0,16818.376118173754,1452.9766057964207,0.427295582089467,6.178477068285765,3.287104082439905
1048.0,-29.55637913728021,5.075366670823865,34.98950873592941,24.071255593467527,4.9277774834274775,-26.107964426973286,-39.6279274840839,1.4792194225996735,-4.669711269659615,-5.10568678021178,39.98879750562418,48320.52538651839,15051.890717707425,15051.890717707425,63372.41610422582,87842.08539961262,87842.08539961262,15051.890717707425,102893.97611732005,102893.97611732005,102893.97611732005,129041.41034665526,124546.13136987538,4495.278976779885,0.0,103666.19688087692,64144.636866427434,43912.84446049942,26147.434229335202,70060.27868983462,19949.434575741776,1453.0172304238004,0.0,0.886420803204242,2.8673986486413825,0.0014984597031051942,1.0,1.0,-4.669711269659615,353197.3838246946,1554050.2654730782,4.399948404613362,1554050.2654730782,4.399948404613362,0.7629595470350281,0.09223433031117552,4.565118963995687,101325.0,128368.44516782643,1.2668980524828664,1.0,0.0,4.565118963996737,1.2847956620288496,1.2851098024651624,3.553186782080821,0.0,16818.350781619018,0.0,0.0,22708.323200003,2315.604533658589,19302.072670188234,1968.2636445869114,0.85,0.8499999097329073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.9088266466,2034.6934298245008,7.679893326191698,5.075366670823865,0.5206418857119672,4.5547247851118975,3.28823505170207,3.5,0.9394957290577343,0.6,0.0002444934178829221,1.0002074237364829,0.0002444427146616909,198.55642974819784,0.0,1.0117418524610952e-05,28.67276409874744,0.023384908043101442,8.224132663465189e-05,0.00016225209124827022,0.000740700098705437,0.0922343303222578,0.0922343303222578,0.0922343303222578,0.09223433021455131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.31833824987,595.7786370838628,0.0,0.0922343303222578,0.09223433031117552,0.09223433031117552,0.42729554331772895,0.42729554331772895,0.5,9.999185800240474,0.35270004521248666,0.35270004521248666,1.000444171950221e-11,0.43597551055216854,0.43597551055216854,1.000444171950221e-11,26147.434229335202,19949.434575741776,0.7629595470350281,0.9045413077042301,0.6896993030878343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488302405258449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.51342238095,15450.0,,,,,,,,,,,,,,,,,3.0,16818.350781619018,1453.0172304238004,0.42729554331772895,6.178477068285765,3.28823505170207
1049.0,-29.55836557025252,5.078632867614997,34.9898664523425,24.07230696352201,4.92920737798041,-26.109609001076898,-39.62945442236958,1.4803084574023881,-4.649518106044468,-5.104137263964121,39.98933421522954,48317.943076124735,15058.05638525992,15058.05638525992,63375.99946138466,87840.34025067583,87840.34025067583,15058.05638525992,102898.39663593574,102898.39663593574,102898.39663593574,129047.31960237998,124552.03552412135,4495.284078258625,0.0,103666.01432187438,64143.61715379378,43913.774631200664,26148.922966444246,70062.6975976449,19950.5764732975,1453.0559171003422,0.0,0.8864267654569877,2.867302934536617,0.0014984597031051942,1.0,1.0,-4.649518106044468,353218.73497356306,1554073.401535383,4.399747939903864,1554073.401535383,4.399747939903864,0.7629597784543245,0.09223432726654147,4.565118963995687,101325.0,128368.27630223535,1.2668963859090585,1.0,0.0,4.565118963996743,1.2847906719259754,1.2851047459957603,3.553200582591645,0.0,16818.32556956417,0.0,0.0,22708.283210025962,2315.6004558157947,19302.03665140882,1968.2599716935774,0.85,0.849999820457002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.3096522504259,2034.6934298245008,7.681468265982034,5.078632867614997,0.5235950507123013,4.555037816902696,3.289355936025752,3.5,0.9398159817216435,0.6,0.0002444427146616909,1.0002060228907481,0.0002443923642403334,198.55806499780704,0.0,1.0067450584393392e-05,28.531154956170873,0.023394975493685834,8.222716191435317e-05,0.00016221555274733776,0.0007405332961019143,0.09223432724387592,0.09223432724387592,0.09223432724387592,0.09223432746801055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.91308077937,595.7778198866467,0.0,0.09223432724387592,0.09223432726654147,0.09223432726654147,0.42729550454599907,0.42729550454599907,0.5,9.999185800317417,0.37253153731779776,0.37253153731779776,1.2505552149377763e-11,0.4546191579196375,0.4546191579196375,1.2505552149377763e-11,26148.922966444246,19950.5764732975,0.7629597784543245,0.9045612235106829,0.6896386341502915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488421804435707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.37181323838,15450.0,,,,,,,,,,,,,,,,,3.0,16818.32556956417,1453.0559171003422,0.42729550454599907,6.178477068285765,3.289355936025752
1050.0,-29.560341959560912,5.0818481959895285,34.99021798986403,24.07320225555452,4.930459777695725,-26.111262579568667,-39.63099767044184,1.4812387910875484,-4.629264722000812,-5.102618345403299,39.989871436341346,48315.48697079975,15064.160595034937,15064.160595034937,63379.64756583469,87838.6934704026,87838.6934704026,15064.160595034937,102902.85406543754,102902.85406543754,102902.85406543754,129053.30895920188,124558.01895110638,4495.290008095506,0.0,103665.843904411,64142.63740330684,43914.67389011573,26150.454893764338,70065.12878388006,19951.748359747435,1453.0973811886774,0.0,0.8864325693470573,2.867202767011511,0.0014984597031051942,1.0,1.0,-4.629264722000812,353239.66549254005,1554096.5599072995,4.399552801467931,1554096.5599072995,4.399552801467931,0.7629598965219146,0.09223434111502173,4.565118963995687,101325.0,128368.13466225388,1.2668949880311264,1.0,0.0,4.565118963996169,1.2847864235731135,1.2851004319114598,3.5532123318206117,0.0,16818.300562052384,0.0,0.0,22708.245879681515,2315.5966491800477,19302.007389043538,1968.2569877627466,0.85,0.8499999291585199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.7068585204634,2034.6934298245008,7.683025399524668,5.0818481959895285,0.5265023419079053,4.555345854081623,3.2904668498424496,3.5,0.9401333856692713,0.6,0.0002443923642403334,1.000204984426354,0.00024434227787866836,198.5596920028263,0.0,9.997482236577616e-06,28.332864658460963,0.023404972975922412,8.221284818690171e-05,0.00016217951605343168,0.000740368784307164,0.09223434111538846,0.09223434111538846,0.09223434111538846,0.09223434110488658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.51029923075,595.7770019085123,0.0,0.09223434111538846,0.09223434111502173,0.09223434111502173,0.4272954657746403,0.4272954657746403,0.5,9.999185800308998,0.39215437279949583,0.39215437279949583,-9.890754881780595e-12,0.4733536234024882,0.4733536234024882,-9.890754881780595e-12,26150.454893764338,19951.748359747435,0.7629598965219146,0.904581903521977,0.6895796498117011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448854039725209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.17352294067,15450.0,,,,,,,,,,,,,,,,,3.0,16818.300562052384,1453.0973811886774,0.4272954657746403,6.178477068285765,3.2904668498424496
1051.0,-29.5623065822296,5.085013849048288,34.99056304543504,24.07418464953082,4.931809110325562,-26.11289567275494,-39.63251510923726,1.4822574638140307,-4.609601784356585,-5.10107346693252,39.99038755917631,48312.96749214555,15070.121632917555,15070.121632917555,63383.08912506311,87837.00150248167,87837.00150248167,15070.121632917555,102907.12313539922,102907.12313539922,102907.12313539922,129058.97940738907,124563.68592638877,4495.293481000285,0.0,103665.66774073886,64141.633729141366,43915.593346219444,26151.85627198985,70067.4496182093,19952.82620544222,1453.1320237945556,0.0,0.886438582028445,2.867113961995007,0.0014984597031051942,1.0,1.0,-4.609601784356585,353260.9547358089,1554118.8090258802,4.399350644874267,1554118.8090258802,4.399350644874267,0.7629602272941844,0.09223430878546768,4.565118963995687,101325.0,128367.97631944451,1.2668934253090995,1.0,0.0,4.565118963993823,1.2847817614368706,1.285095704282373,3.5532252254967895,0.0,16818.275689534228,0.0,0.0,22708.20729061658,2315.592714190532,19301.979209537443,1968.2541142528228,0.85,0.8500001326618747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.1004715434372,2034.6934298245008,7.684522976559671,5.085013849048288,0.5293897416291813,4.555624107419106,3.2915678620147917,3.5,0.9404479605756547,0.6,0.00024434227787866836,1.0002037671889732,0.000244292499082843,198.5613093444801,0.0,9.945132545749818e-06,28.184505634654982,0.02341491810846816,8.219877608798056e-05,0.0001621435017906878,0.0007402043749133374,0.09223430877838004,0.09223430877838004,0.09223430877838004,0.09223430882727476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.0055196436,595.7762160529651,0.0,0.09223430877838004,0.09223430878546768,0.09223430878546768,0.4272954270032368,0.4272954270032368,0.5,9.999185800296257,0.4114670198276258,0.4114670198276258,6.053824108676054e-11,0.4914716825759342,0.4914716825759342,6.053824108676054e-11,26151.85627198985,19952.82620544222,0.7629602272941844,0.9046010589857542,0.6895208510570628,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448865839228393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.025163916864,15450.0,,,,,,,,,,,,,,,,,3.0,16818.275689534228,1453.1320237945556,0.4272954270032368,6.178477068285765,3.2915678620147917
1052.0,-29.564259735007578,5.0881299216221985,34.990902094629355,24.075118882488482,4.933102711158824,-26.11452400268422,-39.63403174476696,1.483227089464358,-4.590031623373989,-5.099591047537469,39.990904434904635,48310.50066921877,15076.071291093716,15076.071291093716,63386.57196031248,87835.34438574342,87835.34438574342,15076.071291093716,102911.41567683713,102911.41567683713,102911.41567683713,129064.73250652105,124569.43387992875,4495.298626592302,0.0,103665.49576336882,64140.65204498255,43916.49302042919,26153.31682968392,70069.80985011312,19953.94468764783,1453.1708435687103,0.0,0.8864442728543893,2.867019019506738,0.0014984597031051942,1.0,1.0,-4.590031623373989,353281.3842051439,1554141.0908422158,4.399159311320393,1554141.0908422158,4.399159311320393,0.7629603853917364,0.09223431062383955,4.565118963995687,101325.0,128367.82510317504,1.266891932920553,1.0,0.0,4.565118963997073,1.284777328150005,1.2850912059542137,3.5532374863503846,0.0,16818.250986861447,0.0,0.0,22708.169618570922,2315.5888727109586,19301.946420256925,1968.2507706767271,0.85,0.8500000988398307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.4905911076585,2034.6934298245008,7.686027839970531,5.0881299216221985,0.5322178660843528,4.555912055537846,3.292659247680833,3.5,0.9407597850516666,0.6,0.000244292499082843,1.0002025806764387,0.0002442430201666022,198.562917266653,0.0,9.884142876676557e-06,28.011660912501362,0.02342480225134484,8.218471366297131e-05,0.00016210778541987168,0.0007400413254315997,0.09223431062638175,0.09223431062638175,0.09223431062638175,0.09223431059807252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.50438237994,595.775429049236,0.0,0.09223431062638175,0.09223431062383955,0.09223431062383955,0.42729538823178015,0.42729538823178015,0.5,9.99918580028177,0.43055673637803693,0.43055673637803693,1.6484591469634324e-11,0.5095594241634558,0.5095594241634558,1.6484591469634324e-11,26153.31682968392,19953.94468764783,0.7629603853917364,0.9046202936172254,0.689462420014556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448877568663533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.85231919471,15450.0,,,,,,,,,,,,,,,,,3.0,16818.250986861447,1453.1708435687103,0.42729538823178015,6.178477068285765,3.292659247680833
1053.0,-29.56620135762185,5.091197074301913,34.991235152631354,24.076099565159552,4.934447238572113,-26.116136928927595,-39.63553091799838,1.4842437714214283,-4.570860789636015,-5.0981246718098285,39.991409736125775,48308.008321320776,15081.941678344945,15081.941678344945,63389.949999665725,87833.66681890149,87833.66681890149,15081.941678344945,102915.60849724643,102915.60849724643,102915.60849724643,129070.3384725292,124575.0352682929,4495.303204236307,0.0,103665.32110359945,64139.66260078947,43917.39833645553,26154.729975282768,70072.1283117383,19955.028065382714,1453.207721537854,0.0,0.886449923514651,2.8669277528250987,0.0014984597031051942,1.0,1.0,-4.570860789636015,353301.59348674864,1554162.8739317637,4.398969329839878,1554162.8739317637,4.398969329839878,0.7629605843471138,0.09223430313119368,4.565118963995687,101325.0,128367.67416528601,1.266890443279408,1.0,0.0,4.565118963993858,1.284772674140021,1.2850864872347618,3.5532503577346146,0.0,16818.22644848139,0.0,0.0,22708.13135893941,2315.584971314303,19301.911276760533,1968.247187037422,0.85,0.8499999833390974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.877199241306,2034.6934298245008,7.687505458637983,5.091197074301913,0.5350078176659698,4.556189256635943,3.2937409526557104,3.5,0.9410688436159172,0.6,0.0002442430201666022,1.0002013878561404,0.00024419384249218005,198.56451571932308,0.0,9.824677951959717e-06,27.843137315853838,0.0234346269292968,8.217081533605738e-05,0.00016207220483054484,0.0007398788958085135,0.09223430314138449,0.09223430314138449,0.09223430314138449,0.09223430303116334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.94728999806,595.7746596672592,0.0,0.09223430314138449,0.09223430313119368,0.09223430313119368,0.42729534946027387,0.42729534946027387,0.5,9.999185800246401,0.44937503658610467,0.44937503658610467,7.219114195322618e-12,0.5272638821738269,0.5272638821738269,7.219114195322618e-12,26154.729975282768,19955.028065382714,0.7629605843471138,0.9046385706690003,0.6894040395977005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448889229799111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.68379559806,15450.0,,,,,,,,,,,,,,,,,3.0,16818.22644848139,1453.207721537854,0.42729534946027387,6.178477068285765,3.2937409526557104
1054.0,-29.568131729267872,5.094215716153584,34.99156259603773,24.07698912955823,4.935687571056644,-26.117750150267455,-39.637037565093465,1.485167785063829,-4.551744417341524,-5.096694088205605,39.99191391698148,48305.606624773594,15087.762977729695,15087.762977729695,63393.36960250329,87832.04941261242,87832.04941261242,15087.762977729695,102919.81239034212,102919.81239034212,102919.81239034212,129075.98774527354,124580.67913507632,4495.308610197217,0.0,103665.15372174753,64138.71092989975,43918.26976871975,26156.175354931416,70074.44512365117,19956.133389336737,1453.2469353540682,0.0,0.886455395285618,2.8668330033655227,0.0014984597031051942,1.0,1.0,-4.551744417341524,353321.3103638609,1554184.608952187,4.3987853643802035,1554184.608952187,4.3987853643802035,0.7629606820774835,0.09223431285756699,4.565118963995687,101325.0,128367.52924041513,1.266889012982138,1.0,0.0,4.565118963994834,1.2847684530531833,1.2850822019316854,3.553262031883587,0.0,16818.20207598385,0.0,0.0,22708.09469355276,2315.581232485381,19301.883915518432,1968.2443969672042,0.85,0.850000150871248,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.2603390126542,2034.6934298245008,7.68897106961932,5.094215716153584,0.5377510385168494,4.556464677636734,3.294813093583461,3.5,0.9413751695952746,0.6,0.00024419384249218005,1.0002002239424732,0.00024414495882598894,198.5661049319434,0.0,9.764941105840918e-06,27.673843093953163,0.02344439187040264,8.215684991038242e-05,0.00016203699258179763,0.0007397181477039928,0.09223431285208127,0.09223431285208127,0.09223431285208127,0.0922343128945834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.38478341175,595.7738919894555,0.0,0.09223431285208127,0.09223431285756699,0.09223431285756699,0.42729531068864396,0.42729531068864396,0.5,9.999185800218578,0.46797945194299473,0.46797945194299473,4.587263902067207e-11,0.5449496708640709,0.5449496708640709,4.587263902067207e-11,26156.175354931416,19956.133389336737,0.7629606820774835,0.904657460942307,0.6893469729162327,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448900822272118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.51450137616,15450.0,,,,,,,,,,,,,,,,,3.0,16818.20207598385,1453.2469353540682,0.42729531068864396,6.178477068285765,3.294813093583461
1055.0,-29.570050972157745,5.0971868051137115,34.99188433076874,24.07789322258907,4.93694294214625,-26.119351783906694,-39.63852727375922,1.48610636858713,-4.5330112167734455,-5.095253781193586,39.99240415548527,48303.180063337844,15093.469324697046,15093.469324697046,63396.649388034886,87830.42946448884,87830.42946448884,15093.469324697046,102923.89878918589,102923.89878918589,102923.89878918589,129081.44255009716,124586.12996781855,4495.312582278603,0.0,103664.98595720607,64137.73655059155,43919.166007349464,26157.543760911274,70076.70976826074,19957.182993731498,1453.282257002573,0.0,0.8864609670115939,2.866744782151623,0.0014984597031051942,1.0,1.0,-4.5330112167734455,353341.1621233754,1554205.7431430758,4.398598039931722,1554205.7431430758,4.398598039931722,0.7629608948052174,0.09223429596107674,4.565118963995687,101325.0,128367.37885928704,1.2668875288357961,1.0,0.0,4.565118963994934,1.2847641632288855,1.2850778482525325,3.5532738962165413,0.0,16818.177864159952,0.0,0.0,22708.05794433707,2315.5774851082756,19301.8464132714,1968.240572802272,0.85,0.84999987496002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.640026738436,2034.6934298245008,7.690391064621132,5.0971868051137115,0.5404684248320963,4.556718380281615,3.2958757123325517,3.5,0.9416787749521577,0.6,0.00024414495882598894,1.0001990726527565,0.00024409636591489803,198.56768500474033,0.0,9.706639190361457e-06,27.50861546548437,0.023454098509593003,8.214304364769905e-05,0.0001620019151782899,0.0007395580151840318,0.09223429595194986,0.09223429595194986,0.09223429595194986,0.0922342960051483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.75487390516,595.7731455389395,0.0,0.09223429595194986,0.09223429596107674,0.09223429596107674,0.42729527191694516,0.42729527191694516,0.5,9.999185800184899,0.4863180698229712,0.4863180698229712,-5.411493475548923e-11,0.5622425644201599,0.5622425644201599,-5.411493475548923e-11,26157.543760911274,19957.182993731498,0.7629608948052174,0.9046750282323985,0.68929006831333,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489123477463863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.34927374769,15450.0,,,,,,,,,,,,,,,,,3.0,16818.177864159952,1453.282257002573,0.42729527191694516,6.178477068285765,3.2958757123325517
