time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1056.0,-29.571957751101614,5.100110778795182,34.99220058559666,24.07877485910433,4.938171303515041,-26.12094496915571,-39.64001184850929,1.4870220557976073,-4.514476202897811,-5.093845054723651,39.992889575085016,48300.790741090816,15099.123158379483,15099.123158379483,63399.913899470295,87828.83066086266,87828.83066086266,15099.123158379483,102927.95381924215,102927.95381924215,102927.95381924215,129086.87019038817,124591.55323207198,4495.3169583161925,0.0,103664.82047058035,64136.78055648142,43920.04434899881,26158.916371146024,70078.96072014484,19958.234403769773,1453.3184591666343,0.0,0.8864663947874486,2.8666555774259987,0.0014984597031051942,1.0,1.0,-4.514476202897811,353360.57945690525,1554226.6698072802,4.398415556698589,1554226.6698072802,4.398415556698589,0.7629610539136947,0.0922342883182351,4.565118963995687,101325.0,128367.23387874001,1.2668860979890453,1.0,0.0,4.565118963996323,1.284759979943153,1.2850736015119408,3.5532854659729365,0.0,16818.15381093642,0.0,0.0,22708.021694104158,2315.5737886132533,19301.81845549976,1968.2377219029702,0.85,0.8500000006830726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.0163381092502,2034.6934298245008,7.691796988772261,5.100110778795182,0.5431418343426282,4.556968944452554,3.296929017029113,3.5,0.9419797191511751,0.6,0.00024409636591489803,1.0001977828012214,0.00024404809739856178,198.56925483807413,0.0,9.648981862962747e-06,27.345214599636424,0.023463747491455966,8.212928709850512e-05,0.00016196707881639292,0.0007393989830476994,0.09223428833320173,0.09223428833320173,0.09223428833320173,0.09223428822987165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.1016687798,595.7724064243604,0.0,0.09223428833320173,0.0922342883182351,0.0922342883182351,0.42729523314516743,0.42729523314516743,0.5,9.99918580024597,0.5044253635401788,0.5044253635401788,-7.16227077646181e-12,0.5793688518258477,0.5793688518258477,-7.16227077646181e-12,26158.916371146024,19958.234403769773,0.7629610539136947,0.9046925531994285,0.6892338334464814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489238069485626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.18587288184,15450.0,,,,,,,,,,,,,,,,,3.0,16818.15381093642,1453.3184591666343,0.42729523314516743,6.178477068285765,3.296929017029113
1057.0,-29.57385495123013,5.102988261465597,34.992511470817185,24.079638718999945,4.939378535926888,-26.122531692214515,-39.64149534059686,1.4879195194327022,-4.4961932857254965,-5.0924520629072285,39.99336721624644,48298.44356597622,15104.702079490338,15104.702079490338,63403.14564546655,87827.24723878995,87827.24723878995,15104.702079490338,102931.94931828028,102931.94931828028,102931.94931828028,129092.21432448662,124596.89324277561,4495.321081711006,0.0,103664.6570430851,64135.85336725018,43920.89297314991,26160.265006206333,70081.15797935624,19959.26770468975,1453.353853911056,0.0,0.8864717702342665,2.866568031610425,0.0014984597031051942,1.0,1.0,-4.4961932857254965,353379.7807326098,1554247.261346133,4.398234834273605,1554247.261346133,4.398234834273605,0.7629612200011949,0.09223427705270833,4.565118963995687,101325.0,128367.10031179209,1.2668847797857596,1.0,0.0,4.565118963995516,1.2847558812653495,1.285069439817124,3.5532968018013857,0.0,16818.129943432505,0.0,0.0,22707.985894928595,2315.57013811328,19301.790853262344,1968.2349072580694,0.85,0.8500001251794436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.389293267809,2034.6934298245008,7.693177370011274,5.102988261465597,0.5457787171329516,4.557209544332645,3.297973060431546,3.5,0.9422780172661559,0.6,0.00024404809739856178,1.000196792190606,0.00024400008008829314,198.57081680686903,0.0,9.584643321028867e-06,27.16287917179581,0.023473332134776995,8.211554270888733e-05,0.00016193255468967445,0.0007392413763021015,0.09223427705846321,0.09223427705846321,0.09223427705846321,0.09223427699550055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.4108607361,595.7716791517701,0.0,0.09223427705846321,0.09223427705270833,0.09223427705270833,0.42729519437370617,0.42729519437370617,0.5,9.99918580022231,0.5222947132492664,0.5222947132492664,-3.296918293926865e-11,0.5962587771817311,0.5962587771817311,-3.296918293926865e-11,26160.265006206333,19959.26770468975,0.7629612200011949,0.9047103026485831,0.6891787316100493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489351919034648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.003537454,15450.0,,,,,,,,,,,,,,,,,3.0,16818.129943432505,1453.353853911056,0.42729519437370617,6.178477068285765,3.297973060431546
1058.0,-29.57574109475266,5.105819834306015,34.99281710381969,24.08049147287386,4.940571811491777,-26.124109814213348,-39.64296615505589,1.4888055887476221,-4.4781607456693,-5.091077497116568,39.99383750412774,48296.09109228608,15110.211259086116,15110.211259086116,63406.30235137219,87825.6769004372,87825.6769004372,15110.211259086116,102935.88815952333,102935.88815952333,102935.88815952333,129097.48149631967,124602.15644027662,4495.3250560430515,0.0,103664.4949479761,64134.90913563614,43921.762013711064,26161.59333679634,70083.35535050741,19960.285480634146,1453.388671771069,0.0,0.8864770780840606,2.866481797553806,0.0014984597031051942,1.0,1.0,-4.4781607456693,353398.7288241683,1554267.536079941,4.398056385916597,1554267.536079941,4.398056385916597,0.7629613847930263,0.09223426420370488,4.565118963995687,101325.0,128366.9627361655,1.2668834220198915,1.0,0.0,4.565118963994646,1.2847518353979108,1.2850653312687088,3.5533079916416597,0.0,16818.106204264892,0.0,0.0,22707.95038761536,2315.5665173749817,19301.756739544086,1968.23142862691,0.85,0.8499999520023185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.7589327059072,2034.6934298245008,7.694534704555322,5.105819834306015,0.5483782349153516,4.557441599390663,3.2990079523351126,3.5,0.942573700667175,0.6,0.00024400008008829314,1.0001956482285288,0.00024395235124292705,198.57236969410644,0.0,9.534836520912622e-06,27.02172670026637,0.023482866971297908,8.210191787511366e-05,0.00016189816221317947,0.0007390843705554355,0.09223426420689815,0.09223426420689815,0.09223426420689815,0.09223426418209797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.6845047377,595.7709630740154,0.0,0.09223426420689815,0.09223426420370488,0.09223426420370488,0.4272951556021589,0.4272951556021589,0.5,9.999185800197306,0.5399282756169441,0.5399282756169441,2.467004378559068e-11,0.6129167514472442,0.6129167514472442,2.467004378559068e-11,26161.59333679634,19960.285480634146,0.7629613847930263,0.9047269788134241,0.6891235565241299,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489465198346148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.86238498247,15450.0,,,,,,,,,,,,,,,,,3.0,16818.106204264892,1453.388671771069,0.4272951556021589,6.178477068285765,3.2990079523351126
1059.0,-29.5776151260273,5.108606039856934,34.99311761549855,24.08133231746035,4.941750202231031,-26.12567840868651,-39.64442788911981,1.4896794359487302,-4.460367213088375,-5.089723749851371,39.994301062997074,48293.75559337919,15115.655334026675,15115.655334026675,63409.410927405865,87824.12028912615,87824.12028912615,15115.655334026675,102939.77562315282,102939.77562315282,102939.77562315282,129102.68186503688,124607.352869026,4495.328996010882,0.0,103664.33436996142,64133.969682241535,43922.62743079987,26162.906241884062,70085.53367268393,19961.29119863523,1453.4231965295517,0.0,0.8864823038723237,2.866396429863934,0.0014984597031051942,1.0,1.0,-4.460367213088375,353417.3907148309,1554287.5209124181,4.397880697858917,1554287.5209124181,4.397880697858917,0.7629615385266069,0.09223425199859377,4.565118963995687,101325.0,128366.82259943863,1.2668820389779287,1.0,0.0,4.565118963996461,1.2847478461352555,1.2850612797098986,3.553319024996506,0.0,16818.08262335795,0.0,0.0,22707.915212625194,2315.562930524205,19301.725934438837,1968.2282873803836,0.85,0.8499999120882494,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.125292613487,2034.6934298245008,7.695871231266319,5.108606039856934,0.5509396572802645,4.557666382576669,3.300033790577748,3.5,0.942866797307928,0.6,0.00024395235124292705,1.0001943947007395,0.00024390493741560925,198.5739126302706,0.0,9.477629927108921e-06,26.859603213426684,0.023492344601225016,8.208837922764422e-05,0.00016186397201528282,0.0007389282882346348,0.09223425200608835,0.09223425200608835,0.09223425200608835,0.09223425196840424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.92561837845,595.770257240755,0.0,0.09223425200608835,0.09223425199859377,0.09223425199859377,0.4272951168305373,0.4272951168305373,0.5,9.999185800251302,0.5573304220829414,0.5573304220829414,-1.807620719773695e-11,0.6293565367629981,0.6293565367629981,-1.807620719773695e-11,26162.906241884062,19961.29119863523,0.7629615385266069,0.9047432131078984,0.6890688143850411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489577819155728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.70026149564,15450.0,,,,,,,,,,,,,,,,,3.0,16818.08262335795,1453.4231965295517,0.4272951168305373,6.178477068285765,3.300033790577748
1060.0,-29.57947868476879,5.111347432687744,34.993413133599006,24.08215576959776,4.942907478680977,-26.127239925873024,-39.64588847067205,1.4905354436064682,-4.4428009519480725,-5.088389120384556,39.994758063808625,48291.466224662305,15121.032860448266,15121.032860448266,63412.49908511057,87822.58070330591,87822.58070330591,15121.032860448266,102943.61356375417,102943.61356375417,102943.61356375417,129107.81716186067,124612.4842883348,4495.33287352587,0.0,103664.17579988767,64133.061328760814,43923.460523474285,26164.203598106506,70087.66412158079,19962.284826050338,1453.4573877596176,0.0,0.8864874556689911,2.8663119675201125,0.0014984597031051942,1.0,1.0,-4.4428009519480725,353435.7898188177,1554307.2232061327,4.3977074987310125,1554307.2232061327,4.3977074987310125,0.7629616835535938,0.092234239827472,4.565118963995687,101325.0,128366.68853140587,1.2668807158293203,1.0,0.0,4.565118963996915,1.284743939699316,1.2850573114031267,3.55332982933869,0.0,16818.059222228254,0.0,0.0,22707.880477479186,2315.5593885250505,19301.699591878467,1968.2256011867935,0.85,0.8500000522294963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.4884053350072,2034.6934298245008,7.697186106766384,5.111347432687744,0.5534640857184963,4.5578833469692475,3.301050662309452,3.5,0.9431573320884149,0.6,0.00024390493741560925,1.0001933112259116,0.00024385779696592966,198.5754469649997,0.0,9.415149203271392e-06,26.682532842071122,0.023501759750428286,8.207485331606053e-05,0.00016183008409954874,0.0007387735858678668,0.09223423981952247,0.09223423981952247,0.09223423981952247,0.09223423988689129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.135028432,595.7695613916316,0.0,0.09223423981952247,0.092234239827472,0.092234239827472,0.4272950780591726,0.4272950780591726,0.5,9.999185800308645,0.5745052045081707,0.5745052045081707,7.73070496506989e-11,0.6455881684364613,0.6455881684364613,7.73070496506989e-11,26164.203598106506,19962.284826050338,0.7629616835535938,0.9047597730623346,0.6890152044572536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448968971840078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.52319112428,15450.0,,,,,,,,,,,,,,,,,3.0,16818.059222228254,1453.4573877596176,0.4272950780591726,6.178477068285765,3.301050662309452
1061.0,-29.581332767037875,5.114044669422864,34.99370379391063,24.082921526301675,4.9439987719196985,-26.128799341866753,-39.64734863312913,1.4913327698855765,-4.425399645242408,-5.087064511478978,39.99520899404668,48289.22158893157,15126.331591764223,15126.331591764223,63415.553180695795,87821.07939696408,87821.07939696408,15126.331591764223,102947.4109887283,102947.4109887283,102947.4109887283,129112.89485029924,124617.55835723266,4495.336493066587,0.0,103664.02201179213,64132.16420238543,43924.28645489633,26165.483861570945,70089.77031646727,19963.265518724747,1453.4909915906558,0.0,0.886492578129893,2.8662286311388683,0.0014984597031051942,1.0,1.0,-4.425399645242408,353454.05152128823,1554326.6639686038,4.3975352871998075,1554326.6639686038,4.3975352871998075,0.7629618326319068,0.09223422358150048,4.565118963995687,101325.0,128366.5642066895,1.266879488839768,1.0,0.0,4.565118963997755,1.284740307227879,1.285053617479277,3.5533398760143013,0.0,16818.0359684306,0.0,0.0,22707.846789836705,2315.555953341529,19301.673828853753,1968.2229740893938,0.85,0.8500001786823995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.848304806393,2034.6934298245008,7.698472983773016,5.114044669422864,0.5559559847424138,4.55808868468045,3.302058659213175,3.5,0.9434453312037643,0.6,0.00024385779696592966,1.0001923310385579,0.0002438109045614436,198.5769735180531,0.0,9.360935865255875e-06,26.52889224213515,0.023511120686293543,8.206133334484679e-05,0.00016179646362108287,0.0007386201043840437,0.09223422358132238,0.09223422358132238,0.09223422358132238,0.09223422357741887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.31509193714,595.7688747843328,0.0,0.09223422358132238,0.09223422358150048,0.09223422358150048,0.4272950392880275,0.4272950392880275,0.5,9.99918580030003,0.5914638783248165,0.5914638783248165,1.921307557495311e-11,0.6616648662365492,0.6616648662365492,1.921307557495311e-11,26165.483861570945,19963.265518724747,0.7629618326319068,0.9047761591222764,0.6889624744224085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489800993959672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.369550524345,15450.0,,,,,,,,,,,,,,,,,3.0,16818.0359684306,1453.4909915906558,0.4272950392880275,6.178477068285765,3.302058659213175
1062.0,-29.58317617757151,5.116698417247758,34.993989542548505,24.08373289452868,4.945140095483843,-26.130344175485728,-39.648787666205294,1.492176302902879,-4.4083791686345535,-5.085748156058204,39.99564865478083,48286.93006308546,15131.550260989954,15131.550260989954,63418.48032407542,87819.55776590912,87819.55776590912,15131.550260989954,102951.10802689908,102951.10802689908,102951.10802689908,129117.81876626737,124622.47939630735,4495.339369960023,0.0,103663.8654509749,64131.237746928186,43925.14189338524,26166.7107393683,70091.85263275354,19964.207075786922,1453.5221986028535,0.0,0.886497699137815,2.866149627928302,0.0014984597031051942,1.0,1.0,-4.4083791686345535,353472.2001713485,1554345.61905165,4.3973631258644055,1554345.61905165,4.3973631258644055,0.7629620426747181,0.0922341943592888,4.565118963995687,101325.0,128366.42791161302,1.266878143711947,1.0,0.0,4.56511896399874,1.2847364581168794,1.2850497071820748,3.553350521932782,0.0,16818.01284235965,0.0,0.0,22707.812494823043,2315.5524562233836,19301.642070349662,1968.2197356232418,0.85,0.8500000638436694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.2050362563916,2034.6934298245008,7.699731062065023,5.116698417247758,0.5584165611947274,4.55828185605303,3.303057904682749,3.5,0.9437308299093569,0.6,0.0002438109045614436,1.000191226803728,0.00024376429029534738,198.57849130497982,0.0,9.311751763823819e-06,26.389504498676704,0.023520432438057366,8.204801102953507e-05,0.00016176289353190854,0.0007384668529333309,0.09223419436119293,0.09223419436119293,0.09223419436119293,0.09223419433865904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.4406737737,595.7682053351704,0.0,0.09223419436119293,0.0922341943592888,0.0922341943592888,0.42729500051679403,0.42729500051679403,0.5,9.999185800290837,0.6081745357186605,0.6081745357186605,-2.8421709430404007e-13,0.6773689874236766,0.6773689874236766,-2.8421709430404007e-13,26166.7107393683,19964.207075786922,0.7629620426747181,0.9047910412121182,0.6889093132704734,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489911705282397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.230162780885,15450.0,,,,,,,,,,,,,,,,,3.0,16818.01284235965,1453.5221986028535,0.42729500051679403,6.178477068285765,3.303057904682749
1063.0,-29.58500914737914,5.119308918373492,34.99427066703466,24.08451185273009,4.946243519130935,-26.13188340916153,-39.65022956309838,1.4929867599752868,-4.391492701214361,-5.084473934610761,39.99608678490785,48284.70338194731,15136.739864894744,15136.739864894744,63421.44324684205,87818.06124014447,87818.06124014447,15136.739864894744,102954.80110503921,102954.80110503921,102954.80110503921,129122.7670206262,124627.42381695787,4495.343203668324,0.0,103663.7118680365,64130.35400925738,43925.95317642124,26167.96591558699,70093.91909200823,19965.167609657783,1453.5556604555268,0.0,0.8865026105113317,2.8660674807363313,0.0014984597031051942,1.0,1.0,-4.391492701214361,353489.76861545694,1554364.508320028,4.397198013419562,1554364.508320028,4.397198013419562,0.7629621528116368,0.09223418507515056,4.565118963995687,101325.0,128366.29996795059,1.2668768810061741,1.0,0.0,4.565118963995873,1.2847327631787975,1.2850459514530872,3.5533607414979227,0.0,16817.989868276392,0.0,0.0,22707.77885212072,2315.5490256224825,19301.612114469244,1968.2166809735481,0.85,0.8500000039707377,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.558646409197,2034.6934298245008,7.7009861255208385,5.119308918373492,0.5608308630183423,4.55847805535515,3.3040485263922967,3.5,0.9440138646835133,0.6,0.00024376429029534738,1.0001901464867613,0.00024371794818373954,198.58000051563457,0.0,9.256590634678755e-06,26.233177858679593,0.023529689028692045,8.203466420675742e-05,0.00016172962608858996,0.0007383149830969536,0.09223418507540906,0.09223418507540906,0.09223418507540906,0.09223418507466087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.5588574721,595.7675382152834,0.0,0.09223418507540906,0.09223418507515056,0.09223418507515056,0.4272949617454876,0.4272949617454876,0.5,9.99918580028428,0.6246804308639753,0.6246804308639753,8.128608897095546e-12,0.692981233396381,0.692981233396381,8.128608897095546e-12,26167.96591558699,19965.167609657783,0.7629621528116368,0.904806637557138,0.6888572362256813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449002178097094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.07383614089,15450.0,,,,,,,,,,,,,,,,,3.0,16817.989868276392,1453.5556604555268,0.4272949617454876,6.178477068285765,3.3040485263922967
1064.0,-29.5868317780194,5.121876713536135,34.99454717959403,24.085324897337728,4.947384170035225,-26.133409637103583,-39.65165054015813,1.4938317692685172,-4.374938806330249,-5.083217163847829,39.99651601949338,48282.429213508905,15141.864580424524,15141.864580424524,63424.29379393343,87816.55057381887,87816.55057381887,15141.864580424524,102958.41515424338,102958.41515424338,102958.41515424338,129127.60228987949,124632.25555576569,4495.3467341138,0.0,103663.55642698538,64129.43506298454,43926.801515556486,26169.1871356361,70095.98865119259,19966.10281124026,1453.5878515167728,0.0,0.8865074649184491,2.8659878945995314,0.0014984597031051942,1.0,1.0,-4.374938806330249,353507.09712786315,1554383.0142379447,4.397034817311535,1554383.0142379447,4.397034817311535,0.7629622849099221,0.09223417135365927,4.565118963995687,101325.0,128366.16601127006,1.2668755589565266,1.0,0.0,4.5651189639932435,1.2847289060721803,1.2850420338660462,3.5533714096561346,0.0,16817.96704190866,0.0,0.0,22707.744802394445,2315.54555351669,19301.583385109676,1968.213751394174,0.85,0.8500000133467414,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.9091365992726,2034.6934298245008,7.702219954385925,5.121876713536135,0.5632102179666854,4.55866649556945,3.305030524927306,3.5,0.944294435693516,0.6,0.00024371794818373954,1.0001890766589157,0.0002436718755196446,198.58150123329614,0.0,9.202616546979287e-06,26.0802152941393,0.023538891645239025,8.202151299052914e-05,0.0001616964351932104,0.0007381634627110243,0.09223417133018545,0.09223417133018545,0.09223417133018545,0.09223417154183834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.63403655594,595.76688463892,0.0,0.09223417133018545,0.09223417135365927,0.09223417135365927,0.4272949229741332,0.4272949229741332,0.5,9.999185800261099,0.6409507373749079,0.6409507373749079,9.890754881780595e-12,0.7082783575175995,0.7082783575175995,9.890754881780595e-12,26169.1871356361,19966.10281124026,0.7629622849099221,0.9048205897992474,0.6888044543286065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490131234792252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.920873576346,15450.0,,,,,,,,,,,,,,,,,3.0,16817.96704190866,1453.5878515167728,0.4272949229741332,6.178477068285765,3.305030524927306
1065.0,-29.58864414609893,5.12440226736566,34.99481938539293,24.08602681187915,4.948398047661469,-26.134939319872,-39.65308702373875,1.49456371799083,-4.3583848456943315,-5.081983351781132,39.99694483180366,48280.27863096837,15146.933540442573,15146.933540442573,63427.212171410945,87815.11147441763,87815.11147441763,15146.933540442573,102962.0450148602,102962.0450148602,102962.0450148602,129132.47888955107,124637.12807165176,4495.3508178993,0.0,103663.40963826532,64128.57679344291,43927.59204980268,26170.433874690876,70098.02592449356,19967.055554852577,1453.6217851462857,0.0,0.8865122035292932,2.8659055937197504,0.0014984597031051942,1.0,1.0,-4.3583848456943315,353524.109730531,1554401.5021164224,4.396875515226512,1554401.5021164224,4.396875515226512,0.7629623433244829,0.0922341690692486,4.565118963995687,101325.0,128366.04820065653,1.266874396256171,1.0,0.0,4.565118963995123,1.2847255773046806,1.2850386450934126,3.5533806165618516,0.0,16817.94436156992,0.0,0.0,22707.712647981556,2315.5422746790755,19301.555973939638,1968.2109562327237,0.85,0.8500000098272916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.2565404307798,2034.6934298245008,7.7034370790314535,5.12440226736566,0.5655524590629311,4.558849808302729,3.306003991331993,3.5,0.944572568951998,0.6,0.0002436718755196446,1.0001880147322917,0.00024362607022927114,198.5829935207044,0.0,9.149178801792232e-06,25.928772724279185,0.023548040824040817,8.20082202415502e-05,0.00016166365527809441,0.0007380138184988902,0.09223416907357945,0.09223416907357945,0.09223416907357945,0.092234169041298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.70717568963,595.7662317043137,0.0,0.09223416907357945,0.0922341690692486,0.0922341690692486,0.4272948842026737,0.4272948842026737,0.5,9.999185800255043,0.6570391219573821,0.6570391219573821,-5.2580162446247414e-11,0.7235985060867733,0.7235985060867733,-5.2580162446247414e-11,26170.433874690876,19967.055554852577,0.7629623433244829,0.9048359256183889,0.6887537558186548,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490240072784037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.76943100648,15450.0,,,,,,,,,,,,,,,,,3.0,16817.94436156992,1453.6217851462857,0.4272948842026737,6.178477068285765,3.306003991331993
1066.0,-29.590445156849235,5.126886649603357,34.99508710382224,24.086717864871048,4.9493986090292275,-26.136459762601138,-39.654514531698055,1.495284550902148,-4.342160487272622,-5.080722373150006,39.99735982173883,48278.141536519084,15151.874131886923,15151.874131886923,63430.015668406006,87813.68384871754,87813.68384871754,15151.874131886923,102965.55798060447,102965.55798060447,102965.55798060447,129137.1493065118,124641.79627685812,4495.353029653683,0.0,103663.26423387372,64127.72194709888,43928.380318638716,26171.59132590733,70099.97164454605,19967.944246636966,1453.6508731508156,0.0,0.8865171306656651,2.865831141089879,0.0014984597031051942,1.0,1.0,-4.342160487272622,353541.4975889656,1554419.3942146183,4.396709876535675,1554419.3942146183,4.396709876535675,0.7629625573004666,0.09223413114737758,4.565118963995687,101325.0,128365.93495548276,1.2668732786132026,1.0,0.0,4.565118963994826,1.2847222999998484,1.28503530813981,3.5533896811756325,0.0,16817.921826070127,0.0,0.0,22707.680796809058,2315.5390267633757,19301.530758630433,1968.2083849867624,0.85,0.8500000916580936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.6008836118353,2034.6934298245008,7.704600490191574,5.126886649603357,0.5678805935534523,4.559006056049904,3.3069689945931264,3.5,0.9448482841694646,0.6,0.00024362607022927114,1.0001868391753825,0.00024358055983833175,198.58447647608557,0.0,9.096151681444978e-06,25.778493865215065,0.023557136975722263,8.199501252279082e-05,0.00016163105770648033,0.0007378650067065345,0.09223413115547277,0.09223413115547277,0.09223413115547277,0.09223413116086715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.7134898516,595.7655998155328,0.0,0.09223413115547277,0.09223413114737758,0.09223413114737758,0.4272948454311986,0.4272948454311986,0.5,9.999185800415617,0.6728928131842622,0.6728928131842622,-1.0800249583553523e-12,0.7385618858774023,0.7385618858774023,-1.0800249583553523e-12,26171.59132590733,19967.944246636966,0.7629625573004666,0.9048508035072939,0.6887041521403418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490348299494478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.619152147425,15450.0,,,,,,,,,,,,,,,,,3.0,16817.921826070127,1453.6508731508156,0.4272948454311986,6.178477068285765,3.3069689945931264
1067.0,-29.592237324598646,5.129329977182912,34.995350299929214,24.087579699140065,4.95059031723824,-26.1379537605885,-39.65590400677172,1.4961787368150468,-4.326476202804599,-5.079510614620341,39.99776482903742,48275.8691404703,15156.800690388147,15156.800690388147,63432.669830858445,87812.16289991839,87812.16289991839,15156.800690388147,102968.96359030654,102968.96359030654,102968.96359030654,129141.68545378976,124646.329788692,4495.355665097753,0.0,103663.10716378925,64126.813401075175,43929.215291904526,26172.721863483224,70101.93715538774,19968.811786726754,1453.679650851977,0.0,0.8865218427318526,2.8657583276831105,0.0014984597031051942,1.0,1.0,-4.326476202804599,353558.2073739847,1554436.8560651196,4.3965514691641046,1554436.8560651196,4.3965514691641046,0.7629627476608649,0.09223410392346285,4.565118963995687,101325.0,128365.79782526489,1.2668719252431768,1.0,0.0,4.565118963997432,1.2847182112058175,1.2850311598785185,3.5534009903315167,0.0,16817.899457683227,0.0,0.0,22707.646390239217,2315.5355182696658,19301.502056188863,1968.2054581522605,0.85,0.8500001155771709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.9422572304193,2034.6934298245008,7.705767993275963,5.129329977182912,0.570160669036504,4.559169308146408,3.307925787013774,3.5,0.9451216534325069,0.6,0.00024358055983833175,1.0001859244373337,0.00024353528067830072,198.5859521694158,0.0,9.037657158921857e-06,25.612720388384542,0.023566174632881184,8.19821585837734e-05,0.00016159840125455835,0.0007377159261185688,0.09223410393116076,0.09223410393116076,0.09223410393116076,0.0922341038723052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.67154424853,595.7649831255025,0.0,0.09223410393116076,0.09223410392346285,0.09223410392346285,0.42729480666037906,0.42729480666037906,0.5,9.99918580039,0.6884877510515821,0.6884877510515821,-3.0524915928253904e-11,0.7530344118157473,0.7530344118157473,-3.0524915928253904e-11,26172.721863483224,19968.811786726754,0.7629627476608649,0.9048632948652158,0.6886524267291237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490455849521242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.453378670594,15450.0,,,,,,,,,,,,,,,,,3.0,16817.899457683227,1453.679650851977,0.42729480666037906,6.178477068285765,3.307925787013774
1068.0,-29.594019438486097,5.131732173185464,34.9956097359883,24.08821281222629,4.951522812318476,-26.139464367413108,-39.65732225971294,1.4968404652518439,-4.310436314874892,-5.078363887982427,39.998182776779984,48273.7817951505,15161.736479682166,15161.736479682166,63435.51827483266,87810.78175524047,87810.78175524047,15161.736479682166,102972.51823492264,102972.51823492264,102972.51823492264,129146.50565122672,124651.14457602572,4495.361075201,0.0,103662.96713315908,64125.96717236424,43929.99995643871,26173.987416304084,70103.98737274279,19969.774874390303,1453.7163392508348,0.0,0.8865261759512184,2.865672839341927,0.0014984597031051942,1.0,1.0,-4.310436314874892,353574.0209600793,1554454.875997983,4.396405798641781,1554454.875997983,4.396405798641781,0.7629626528341225,0.09223413103053155,4.565118963995687,101325.0,128365.68552658464,1.2668708169413732,1.0,0.0,4.56511896399593,1.28471520932612,1.2850280990937295,3.553409293247379,0.0,16817.877206417415,0.0,0.0,22707.615716201744,2315.532390388333,19301.468868018484,1968.202073900719,0.85,0.8499998022358202,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.280650424639,2034.6934298245008,7.706951459319997,5.131732173185464,0.5723855717771151,4.559346601408349,3.308874335249612,3.5,0.9453926672141748,0.6,0.00024353528067830072,1.0001848840274865,0.00024349026321778325,198.58741960335345,0.0,8.991805108193996e-06,25.482775676621785,0.02357516643798938,8.196904034361304e-05,0.00016156624033468768,0.0007375691076933676,0.09223413102974894,0.09223413102974894,0.09223413102974894,0.09223413102998408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.6921621659,595.7643467303884,0.0,0.09223413102974894,0.09223413103053155,0.09223413103053155,0.42729476788933896,0.42729476788933896,0.5,9.999185800385273,0.703965402642666,0.703965402642666,-2.5863755581667647e-11,0.7679275731075563,0.7679275731075563,-2.5863755581667647e-11,26173.987416304084,19969.774874390303,0.7629626528341225,0.9048774634964215,0.6886025118439965,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449056287298562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.32343395883,15450.0,,,,,,,,,,,,,,,,,3.0,16817.877206417415,1453.7163392508348,0.42729476788933896,6.178477068285765,3.308874335249612
1069.0,-29.595791565284692,5.13409464750655,34.995864775281596,24.08898415686565,4.952610200258234,-26.14095040030622,-39.65871037272734,1.4976424935947685,-4.295108794459736,-5.077160844917855,39.99857484084118,48271.60170084037,15166.503081424073,15166.503081424073,63438.10478226445,87809.32422468759,87809.32422468759,15166.503081424073,102975.82730611166,102975.82730611166,102975.82730611166,129150.89392548776,124655.53108869486,4495.362836792905,0.0,103662.81768546996,64125.09515901203,43930.802807175474,26175.066619376095,70105.86942655157,19970.60456071004,1453.7428663456708,0.0,0.8865308901377337,2.865603985444814,0.0014984597031051942,1.0,1.0,-4.295108794459736,353590.6117585216,1554471.7800923658,4.396247322182764,1554471.7800923658,4.396247322182764,0.7629628933179791,0.09223408847392853,4.565118963995687,101325.0,128365.56248241838,1.266869602589868,1.0,0.0,4.5651189639930845,1.284711550643278,1.2850243816823603,3.5534194128712007,0.0,16817.855096825053,0.0,0.0,22707.582979335453,2315.529052157001,19301.447441298173,1968.1998889833096,0.85,0.8500000840628014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.6160315392938,2034.6934298245008,7.708060332055287,5.13409464750655,0.5746102338478218,4.559484413658728,3.3098145476723535,3.5,0.9456612993349581,0.6,0.00024349026321778325,1.000183850501277,0.0002434455056395378,198.58887883256077,0.0,8.939901321259205e-06,25.335680344448587,0.02358410633931064,8.195620276399254e-05,0.0001615340604537907,0.0007374222027088257,0.09223408848068622,0.09223408848068622,0.09223408848068622,0.09223408839689651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.5876438553,595.7637497463966,0.0,0.09223408848068622,0.09223408847392853,0.09223408847392853,0.42729472911820593,0.42729472911820593,0.5,9.999185800367707,0.7191523729580922,0.7191523729580922,5.724132279283367e-11,0.7820520504581054,0.7820520504581054,5.724132279283367e-11,26175.066619376095,19970.60456071004,0.7629628933179791,0.9048900655704328,0.6885529285306633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449066929755444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.176338626654,15450.0,,,,,,,,,,,,,,,,,3.0,16817.855096825053,1453.7428663456708,0.42729472911820593,6.178477068285765,3.3098145476723535
1070.0,-29.597552938178193,5.136417431394669,34.99611606687289,24.089558177534514,4.953473626749705,-26.14244903161814,-39.660122932959325,1.4982439718821614,-4.279504007580954,-5.0760120985744885,39.99897683127596,48269.589490927225,15171.265933691458,15171.265933691458,63440.85542461868,87807.9889782824,87807.9889782824,15171.265933691458,102979.25491197387,102979.25491197387,102979.25491197387,129155.50990380517,124660.14306395288,4495.366839852293,0.0,103662.68310363307,64124.28363329233,43931.55496704526,26176.254991831298,70107.80995887656,19971.51141421526,1453.7758307966517,0.0,0.886535291191104,2.8655248259957675,0.0014984597031051942,1.0,1.0,-4.279504007580954,353606.4543362568,1554489.11231261,4.396099373328723,1554489.11231261,4.396099373328723,0.7629628997901983,0.09223408991254674,4.565118963995687,101325.0,128365.462042746,1.2668686113273724,1.0,0.0,4.565118963993606,1.2847088295478328,1.285021602420871,3.5534269392407225,0.0,16817.83312790357,0.0,0.0,22707.55349886891,2315.526045986031,19301.420911725458,1968.1971837197675,0.85,0.8500000192749467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.94852884289,2034.6934298245008,7.7091782185034194,5.136417431394669,0.5767854217487587,4.55963200964591,3.310746781047857,3.5,0.9459276517279591,0.6,0.0002434455056395378,1.0001827373683319,0.0002434010271763823,198.5903292252858,0.0,8.888357283026181e-06,25.189604540096198,0.023592994696593664,8.194314099895177e-05,0.000161502364640586,0.0007372775075508857,0.09223408993630759,0.09223408993630759,0.09223408993630759,0.0922340898056468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.53111666924,595.7631376469236,0.0,0.09223408993630759,0.09223408991254674,0.09223408991254674,0.42729469034694706,0.42729469034694706,0.5,9.999185800472167,0.7342124218069443,0.7342124218069443,2.9103830456733704e-11,0.7965080909935409,0.7965080909935409,2.9103830456733704e-11,26176.254991831298,19971.51141421526,0.7629628997901983,0.9049042533468306,0.6885051682436083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490775127190172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.0302628223,15450.0,,,,,,,,,,,,,,,,,3.0,16817.83312790357,1453.7758307966517,0.42729469034694706,6.178477068285765,3.310746781047857
1071.0,-29.59930548437978,5.138701525206412,34.996362979352746,24.090378207061462,4.954613228509917,-26.143912572196513,-39.661484852526314,1.4990952149224166,-4.264760846021829,-5.07483849751509,39.99935311587586,48267.382602150225,15175.908742539454,15175.908742539454,63443.29134468968,87806.51538132216,87806.51538132216,15175.908742539454,102982.42412386161,102982.42412386161,102982.42412386161,129159.69715064202,124664.32912637986,4495.368024262169,0.0,103662.53136672366,64123.398585067174,43932.369757396096,26177.273026780418,70109.64278417651,19972.295536937207,1453.800028662255,0.0,0.886539912073778,2.8654606066184227,0.0014984597031051942,1.0,1.0,-4.264760846021829,353622.6402653601,1554505.336332034,4.395944035612442,1554505.336332034,4.395944035612442,0.7629631824714795,0.0922340386798691,4.565118963995687,101325.0,128365.3315379833,1.266867323345505,1.0,0.0,4.565118963994817,1.284704939581569,1.2850176543628868,3.5534376986847698,0.0,16817.81131534776,0.0,0.0,22707.520260543555,2315.5226566201054,19301.390476489152,1968.194080189377,0.85,0.8499999231544065,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.2781230651206,2034.6934298245008,7.710246110395528,5.138701525206412,0.5789470065439444,4.5597545186624675,3.3116709785999507,3.5,0.9461917081714145,0.6,0.0002434010271763823,1.0001818241536526,0.00024335677903599844,198.5917723681722,0.0,8.832992641486262e-06,25.032701145972066,0.02360182768923515,8.19305493237792e-05,0.0001614704778526031,0.0007371319405703639,0.09223403867832392,0.09223403867832392,0.09223403867832392,0.09223403867988678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.3503133193,595.7625646878172,0.0,0.09223403867832392,0.0922340386798691,0.0922340386798691,0.42729465157607655,0.42729465157607655,0.5,9.999185800451656,0.7489655228420133,0.7489655228420133,-4.547473508864641e-13,0.810077651493259,0.810077651493259,-4.547473508864641e-13,26177.273026780418,19972.295536937207,0.7629631824714795,0.9049153415314305,0.688455691476494,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490880316073504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.87335942818,15450.0,,,,,,,,,,,,,,,,,3.0,16817.81131534776,1453.800028662255,0.42729465157607655,6.178477068285765,3.3116709785999507
1072.0,-29.60104753492486,5.140946537625516,34.99660652564529,24.090907629020535,4.955423642974829,-26.145399374253362,-39.66288791326804,1.4996511544317208,-4.249457897221987,-5.073752329866241,39.99974985623836,48265.42087998517,15180.598509948832,15180.598509948832,63446.019389934,87805.21878088635,87805.21878088635,15180.598509948832,102985.81729083518,102985.81729083518,102985.81729083518,129164.3038696849,124668.93067338645,4495.373196298441,0.0,103662.4011535959,64122.603266703365,43933.108763213924,26178.486578849715,70111.59534206364,19973.218342696644,1453.8355267834434,0.0,0.8865440126676439,2.865378207584262,0.0014984597031051942,1.0,1.0,-4.249457897221987,353637.62085950247,1554522.4424668874,4.39580618908328,1554522.4424668874,4.39580618908328,0.7629630644436691,0.09223406515568736,4.565118963995687,101325.0,128365.2372226812,1.2668663925258445,1.0,0.0,4.56511896399765,1.284702430475484,1.285015087797398,3.5534446387760634,0.0,16817.789620907584,0.0,0.0,22707.491737052977,2315.519748033526,19301.364804712735,1968.191462396714,0.85,0.8499998603200066,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.6048991960458,2034.6934298245008,7.711348537305989,5.140946537625516,0.5810447358244453,4.559901801801071,3.3125873759521505,3.5,0.9464535359863288,0.6,0.00024335677903599844,1.000180737728532,0.00024331280323261942,198.5932068865992,0.0,8.78731662282497e-06,24.903255309085964,0.023610615005857975,8.191757914686817e-05,0.00016143919988913027,0.000736989152946159,0.09223406517258192,0.09223406517258192,0.09223406517258192,0.09223406507666328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.26840682933,595.7619605803753,0.0,0.09223406517258192,0.09223406515568736,0.09223406515568736,0.4272946128050167,0.4272946128050167,0.5,9.99918580054667,0.7636424216256614,0.7636424216256614,7.503331289626658e-12,0.8242944326442512,0.8242944326442512,7.503331289626658e-12,26178.486578849715,19973.218342696644,0.7629630644436691,0.9049290503288462,0.6884085384807698,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490984979273034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.743913591294,15450.0,,,,,,,,,,,,,,,,,3.0,16817.789620907584,1453.8355267834434,0.4272946128050167,6.178477068285765,3.3125873759521505
1073.0,-29.60278090556552,5.1431540229779795,34.996845816428376,24.091662768647097,4.956488046757808,-26.146852801361607,-39.664244384597964,1.5004362514991396,-4.235082978266291,-5.072595339465592,40.00011421533288,48263.282739448405,15185.101757687404,15185.101757687404,63448.384497135805,87803.79252391569,87803.79252391569,15185.101757687404,102988.89428160309,102988.89428160309,102988.89428160309,129168.35606009571,124672.98226323517,4495.373796860545,0.0,103662.25523491585,64121.74544983905,43933.899761196444,26179.461778492616,70113.36153968907,19973.970561909267,1453.8580375049232,0.0,0.8865485917379642,2.8653171546201737,0.0014984597031051942,1.0,1.0,-4.235082978266291,353653.5787997399,1554538.1525540417,4.395652258998672,1554538.1525540417,4.395652258998672,0.7629633768223079,0.09223400433652944,4.565118963995687,101325.0,128365.1145682476,1.2668651820207018,1.0,0.0,4.5651189639963095,1.28469884891399,1.2850114488656563,3.553454545284892,0.0,16817.768078312183,0.0,0.0,22707.45977322439,2315.5164886301022,19301.342460205324,1968.1891838910662,0.85,0.8500000727939017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.9287930957378,2034.6934298245008,7.712367156666917,5.1431540229779795,0.5831500444814317,4.560003978496548,3.3134957905739246,3.5,0.9467130830211213,0.6,0.00024331280323261942,1.0001798396632267,0.00024326905380790912,198.59463427547627,0.0,8.73329581845355e-06,24.75016034949736,0.02361934830167643,8.19050414564189e-05,0.00016140776177620052,0.0007368456342206312,0.09223400433908803,0.09223400433908803,0.09223400433908803,0.09223400431981366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.0299505446,595.7614057780568,0.0,0.09223400433908803,0.09223400433652944,0.09223400433652944,0.42729457403426835,0.42729457403426835,0.5,9.999185800539951,0.7780023078934732,0.7780023078934732,-3.410605131648481e-13,0.8375123611992876,0.8375123611992876,-3.410605131648481e-13,26179.461778492616,19973.970561909267,0.7629633768223079,0.9049399872407997,0.688360701577944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491089017093326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.5908186317,15450.0,,,,,,,,,,,,,,,,,3.0,16817.768078312183,1453.8580375049232,0.42729457403426835,6.178477068285765,3.3134957905739246
1074.0,-29.60450474693303,5.1453233777491025,34.99708169295439,24.092276812903606,4.9573919220597125,-26.148313750135337,-39.6656169910915,1.5010779344810623,-4.220429616797787,-5.071541482789467,40.00049432613891,48261.267443093835,15189.677427453666,15189.677427453666,63450.9448705475,87802.45548349351,87802.45548349351,15189.677427453666,102992.13291094717,102992.13291094717,102992.13291094717,129172.74068947128,124677.36229608396,4495.3783933873265,0.0,103662.12000799424,64120.931966924734,43934.65337896611,26180.607778524114,70115.26115749023,19974.843132783964,1453.8909443332996,0.0,0.8865525875530402,2.8652399476010744,0.0014984597031051942,1.0,1.0,-4.220429616797787,353668.11474597076,1554554.5419377426,4.395517936510428,1554554.5419377426,4.395517936510428,0.7629633086352288,0.09223402234214084,4.565118963995687,101325.0,128365.00772582447,1.266864127567969,1.0,0.0,4.565118963995876,1.2846959377326967,1.2850084807683642,3.5534625975796765,0.0,16817.746651535854,0.0,0.0,22707.430151450524,2315.5134680497954,19301.31150189568,1968.1860270220393,0.85,0.8499998182604884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.2499496482224,2034.6934298245008,7.713432939362053,5.1453233777491025,0.5851851090122837,4.560138268736819,3.31439662621796,3.5,0.9469704646337028,0.6,0.00024326905380790912,1.0001788534275677,0.0002432255520842468,198.59605383508585,0.0,8.68840100010528e-06,24.622928434298363,0.023628036702676533,8.189235643632717e-05,0.00016137669737158194,0.0007367038215180016,0.09223402234364748,0.09223402234364748,0.09223402234364748,0.09223402233355252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.86764933035,595.760826989964,0.0,0.09223402234364748,0.09223402234214084,0.09223402234214084,0.42729453526336225,0.42729453526336225,0.5,9.999185800535278,0.7922468010075931,0.7922468010075931,-4.718003765447065e-11,0.8511118659916974,0.8511118659916974,-4.718003765447065e-11,26180.607778524114,19974.843132783964,0.7629633086352288,0.9049519865300995,0.6883133093477498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491192537950282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.463586716505,15450.0,,,,,,,,,,,,,,,,,3.0,16817.746651535854,1453.8909443332996,0.42729453526336225,6.178477068285765,3.31439662621796
1075.0,-29.60621819700095,5.147455855087583,34.997313877280504,24.09285932024943,4.958258789046991,-26.14976912097836,-39.66698868954552,1.5016874873117605,-4.206073959822788,-5.0704401720075545,40.000859592372315,48259.29901001135,15194.10271965754,15194.10271965754,63453.40172966889,87801.14365496601,87801.14365496601,15194.10271965754,102995.24637462356,102995.24637462356,102995.24637462356,129176.89098130412,124681.51047539944,4495.380505904683,0.0,103661.98761607279,64120.14298711479,43935.38292106444,26181.644606680562,70117.027527745,19975.637902439707,1453.9176308836113,0.0,0.8865568790540748,2.865172555905974,0.0014984597031051942,1.0,1.0,-4.206073959822788,353683.3057333523,1554570.2913847521,4.395373675218837,1554570.2913847521,4.395373675218837,0.7629634502541022,0.09223399236033694,4.565118963995687,101325.0,128364.91251970491,1.266863187956624,1.0,0.0,4.565118963995011,1.2846931763434908,1.2850056628180855,3.5534702355849537,0.0,16817.725357883606,0.0,0.0,22707.401150690086,2315.5105107952345,19301.294874504118,1968.1843314999637,0.85,0.8500001715924037,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.5682825581441,2034.6934298245008,7.714433083743055,5.147455855087583,0.5872177406698649,4.560238114417718,3.315289638278879,3.5,0.9472256109368226,0.6,0.0002432255520842468,1.0001777777036442,0.00024318231968988548,198.597464855253,0.0,8.63927065436057e-06,24.483693034457854,0.023636675973330894,8.187968162217468e-05,0.00016134587046207213,0.000736563093008797,0.09223399236738407,0.09223399236738407,0.09223399236738407,0.092233992360336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.63358064624,595.7602708046946,0.0,0.09223399236738407,0.09223399236033694,0.09223399236033694,0.4272944964923381,0.4272944964923381,0.5,9.999185800642987,0.8062763352829734,0.8062763352829734,-1.7337242752546445e-11,0.864366212184791,0.864366212184791,-1.7337242752546445e-11,26181.644606680562,19975.637902439707,0.7629634502541022,0.9049642286185143,0.6882678959959528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491295491095493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.32435131667,15450.0,,,,,,,,,,,,,,,,,3.0,16817.725357883606,1453.9176308836113,0.4272944964923381,6.178477068285765,3.315289638278879
