time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1076.0,-29.607923316754697,5.149551757764147,34.997542286249676,24.093558301124745,4.959256131425353,-26.151204002950614,-39.66833084179086,1.5024152024894255,-4.192169042367652,-5.069367147499491,40.00121507599967,48257.23247325501,15198.491678800705,15198.491678800705,63455.724152055715,87799.76751823592,87799.76751823592,15198.491678800705,102998.25919703663,102998.25919703663,102998.25919703663,129180.90221384136,124685.5196944948,4495.382519346556,0.0,103661.84742336826,64119.312378305585,43936.15005006964,26182.64301680473,70118.79306687438,19976.40385087704,1453.9430297384463,0.0,0.8865610616307695,2.865108052438895,0.0014984597031051942,1.0,1.0,-4.192169042367652,353698.1070454166,1554585.6191436748,4.3952330763931915,1554585.6191436748,4.3952330763931915,0.7629636105894902,0.09223396231004412,4.565118963995687,101325.0,128364.79270475205,1.266862005474977,1.0,0.0,4.5651189639962135,1.2846898617044569,1.2850022918296946,3.553479403923165,0.0,16817.704214942347,0.0,0.0,22707.370441149844,2315.507379293627,19301.26283345592,1968.1810642223309,0.85,0.8499999100943259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.8839048258073,2034.6934298245008,7.715425077370068,5.149551757764147,0.5892144268808339,4.560337330883313,3.3161751412389022,3.5,0.9474786117825434,0.6,0.00024318231968988548,1.0001769157948432,0.00024313930450657104,198.5988690329043,0.0,8.585843919781183e-06,24.33228166865987,0.023645261817250674,8.186728157712623e-05,0.00016131503811275924,0.0007364223396662442,0.09223396231477407,0.09223396231477407,0.09223396231477407,0.09223396226148303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.352218255,595.7597295142048,0.0,0.09223396231477407,0.09223396231004412,0.09223396231004412,0.42729445772166996,0.42729445772166996,0.5,9.999185800638447,0.8200764026582306,0.8200764026582306,3.581135388230905e-11,0.8771981051318107,0.8771981051318107,3.581135388230905e-11,26182.64301680473,19976.40385087704,0.7629636105894902,0.90497456354584,0.6882210939830447,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491397825021937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.17293995087,15450.0,,,,,,,,,,,,,,,,,3.0,16817.704214942347,1453.9430297384463,0.42729445772166996,6.178477068285765,3.3161751412389022
1077.0,-29.609619134085218,5.151611030719591,34.99776742090447,24.094144475553207,4.96012508362916,-26.15264322543126,-39.669681096542604,1.5030282428267492,-4.1781473261639235,-5.06835127054684,40.00157745956554,48255.24990787607,15202.887245337284,15202.887245337284,63458.13715321335,87798.4629290625,87798.4629290625,15202.887245337284,103001.35017439979,103001.35017439979,103001.35017439979,129185.07939127681,124689.69279859372,4495.386592683093,0.0,103661.71585014301,64118.5028282979,43936.90335760568,26183.729216877025,70120.6325744827,19977.23145215248,1453.973869240564,0.0,0.8865649276289176,2.865035127595159,0.0014984597031051942,1.0,1.0,-4.1781473261639235,353712.1205101968,1554601.2445315626,4.395103120269656,1554601.2445315626,4.395103120269656,0.7629635674385115,0.09223397313793749,4.565118963995687,101325.0,128364.69176399485,1.2668610092671586,1.0,0.0,4.565118963994679,1.2846870830248214,1.2849994572103707,3.553487089826593,0.0,16817.683181770044,0.0,0.0,22707.341619726725,2315.5044403263832,19301.238224651894,1968.178554822686,0.85,0.849999905223788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.1968279677426,2034.6934298245008,7.716430678156689,5.151611030719591,0.5911622715223812,4.56044875919721,3.3170531649714783,3.5,0.9477294757061366,0.6,0.00024313930450657104,1.0001759529779544,0.00024309653094802038,198.60026556723182,0.0,8.542766757488945e-06,24.21020099072367,0.023653804584008162,8.185480842527512e-05,0.00016128449608129592,0.0007362829116592121,0.09223397313359956,0.09223397313359956,0.09223397313359956,0.09223397317406708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.1042158011,595.7591777163814,0.0,0.09223397313359956,0.09223397313793749,0.09223397313793749,0.4272944189508377,0.4272944189508377,0.5,9.999185800634546,0.8337379531523084,0.8337379531523084,-3.979039320256561e-12,0.890203944382904,0.890203944382904,-3.979039320256561e-12,26183.729216877025,19977.23145215248,0.7629635674385115,0.9049852350634117,0.6881747659167071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491499662797163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.05085927293,15450.0,,,,,,,,,,,,,,,,,3.0,16817.683181770044,1453.973869240564,0.4272944189508377,6.178477068285765,3.3170531649714783
1078.0,-29.611316767581535,5.153634546555676,34.99798900134329,24.094782897178106,4.961053399932087,-26.15407868604817,-39.67103068772701,1.5036942790417478,-4.16456198605988,-5.067317007031535,40.00192522197139,48253.25545396407,15207.178099783494,15207.178099783494,63460.43355374756,87797.1258660383,87797.1258660383,15207.178099783494,103004.3039658218,103004.3039658218,103004.3039658218,129189.02482322091,124693.63587267345,4495.388950547472,0.0,103661.58103122594,64117.71063089692,43937.633778143354,26184.72085739911,70122.35463554246,19977.9909893131,1453.9997662361895,0.0,0.8865689402686935,2.8649704632188464,0.0014984597031051942,1.0,1.0,-4.16456198605988,353726.38805594866,1554616.23959163,4.394968235577995,1554616.23959163,4.394968235577995,0.7629636801596016,0.09223395170283354,4.565118963995687,101325.0,128364.58614644586,1.2668599669029939,1.0,0.0,4.5651189639952,1.2846840559720931,1.2849963744682393,3.5534954627745874,0.0,16817.662278118965,0.0,0.0,22707.312087327213,2315.501428859724,19301.214276119485,1968.1761127520087,0.85,0.849999956044615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.5070252028122,2034.6934298245008,7.717393495827964,5.153634546555676,0.5930954335473633,4.560539113008312,3.317923631909311,3.5,0.9479781805455174,0.6,0.00024309653094802038,1.0001761438787333,0.00024305371852329912,198.6016636144684,0.0,8.494840087418167e-06,24.074376807743086,0.02366229942409558,8.184234315861481e-05,0.00016125418778940555,0.000736144550701137,0.09223395171224993,0.09223395171224993,0.09223395171224993,0.09223395164913244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.7855260504,595.7586481812883,0.0,0.09223395171224993,0.09223395170283354,0.09223395170283354,0.4272943801798766,0.4272943801798766,0.5,9.999185800678665,0.8471708399134172,0.8471708399134172,1.3812950783176348e-11,0.9027550209716537,0.9027550209716537,1.3812950783176348e-11,26184.72085739911,19977.9909893131,0.7629636801596016,0.9049957589641718,0.6881294232739049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491600946341123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.91503508995,15450.0,,,,,,,,,,,,,,,,,3.0,16817.662278118965,1453.9997662361895,0.4272943801798766,6.178477068285765,3.317923631909311
1079.0,-29.61299263375708,5.155622535770815,34.998207325447574,24.09535489222037,4.961903606110707,-26.15550140164968,-39.67237088419495,1.504292903946478,-4.150975189448843,-5.066315495064937,40.002274467217504,48251.32379666785,15211.441294249666,15211.441294249666,63462.76509091751,87795.84229681436,87795.84229681436,15211.441294249666,103007.28359106403,103007.28359106403,103007.28359106403,129193.03510314568,124697.64282303704,4495.392280108648,0.0,103661.45061215013,64116.93211478825,43938.353885957644,26185.75151208165,70124.10539803929,19978.777608555174,1454.0282440882916,0.0,0.886572780396248,2.864901887809398,0.0014984597031051942,1.0,1.0,-4.150975189448843,353740.20422768814,1554631.2986993396,4.394839150651609,1554631.2986993396,4.394839150651609,0.7629636903618104,0.09223394990646225,4.565118963995687,101325.0,128364.49038356531,1.266859021796845,1.0,0.0,4.565118963995169,1.2846813443271712,1.2849936071609047,3.5535029633255757,0.0,16817.641281556786,0.0,0.0,22707.28351872323,2315.498515672858,19301.190684119225,1968.1737070374925,0.85,0.8499999864891139,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.8145694298214,2034.6934298245008,7.718352365667003,5.155622535770815,0.5949913026492366,4.560631233121579,3.318786744237729,3.5,0.9482247840679225,0.6,0.00024305371852329912,1.000173887536869,0.00024301146185876557,198.60304375267066,0.0,8.502618773011007e-06,24.096421602713193,0.023670802042868592,8.182996640110175e-05,0.00016122375212219737,0.0007360056082595831,0.09223394990939879,0.09223394990939879,0.09223394990939879,0.09223394989803359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.47400651046,595.7581163874275,0.0,0.09223394990939879,0.09223394990646225,0.09223394990646225,0.4272943414090049,0.4272943414090049,0.5,9.999185800704153,0.8604458525559266,0.8604458525559266,-1.3869794202037156e-11,0.9153403056160982,0.9153403056160982,-1.3869794202037156e-11,26185.75151208165,19978.777608555174,0.7629636903618104,0.9050064129972055,0.688084696735639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491702339708226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.93707988492,15450.0,,,,,,,,,,,,,,,,,3.0,16817.641281556786,1454.0282440882916,0.4272943414090049,6.178477068285765,3.318786744237729
1080.0,-29.61466118972775,5.157575779455595,34.998422297267346,24.095906281750672,4.962729947416909,-26.156920440150422,-39.67370273368431,1.5048702673047474,-4.137628149548107,-5.065301542834832,40.00261443260346,48249.389008856764,15215.610757818115,15215.610757818115,63464.99976667488,87794.57375452245,87794.57375452245,15215.610757818115,103010.18451234057,103010.18451234057,103010.18451234057,129196.91083120879,124701.51632971497,4495.394501493816,0.0,103661.32329050882,64116.13854488648,43939.0941618026,26186.72631886823,70125.82048067082,19979.524000802696,1454.0537864701275,0.0,0.8865767174724267,2.8648381372538703,0.0014984597031051942,1.0,1.0,-4.137628149548107,353754.19244870153,1554645.9577744387,4.394706807608734,1554645.9577744387,4.394706807608734,0.7629637915605709,0.0922339272358275,4.565118963995687,101325.0,128364.39311743027,1.2668580618547276,1.0,0.0,4.565118963995831,1.2846787309959338,1.2849909389053902,3.5535101919657577,0.0,16817.620664478818,0.0,0.0,22707.255628619532,2315.4956716737656,19301.16601616839,1968.171191606552,0.85,0.8499999441518503,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.1194650191053,2034.6934298245008,7.719273756789081,5.157575779455595,0.5968704783400485,4.560705301115546,3.319642511895222,3.5,0.9484692891129206,0.6,0.00024301146185876557,1.0001731313335454,0.00024296939624318325,198.60441788737316,0.0,8.3923021951986e-06,23.783784421192834,0.02367919434506379,8.181766844225254e-05,0.00016119379341651303,0.0007358688432041267,0.09223392723097681,0.09223392723097681,0.09223392723097681,0.09223392727664782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.1176232371,595.7575987231213,0.0,0.09223392723097681,0.0922339272358275,0.0922339272358275,0.4272943026381305,0.4272943026381305,0.5,9.999185800700733,0.8735280215561829,0.8735280215561829,-5.7411853049416095e-12,0.9276733932867387,0.9276733932867387,-5.7411853049416095e-12,26186.72631886823,19979.524000802696,0.7629637915605709,0.9050161457172269,0.6880402778625031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491802434320382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.624442703396,15450.0,,,,,,,,,,,,,,,,,3.0,16817.620664478818,1454.0537864701275,0.4272943026381305,6.178477068285765,3.319642511895222
1081.0,-29.61632070384448,5.1594946970605235,34.9986339269203,24.0964806516655,4.963581033948073,-26.1583288359622,-39.675025432929374,1.5054708987812941,-4.124537111377208,-5.064303524683357,40.002947985314826,48247.45548166772,15219.729887400219,15219.729887400219,63467.18536906794,87793.29713865495,87793.29713865495,15219.729887400219,103013.02702605516,103013.02702605516,103013.02702605516,129200.70529716824,124705.30870766092,4495.396589507323,0.0,103661.1946785804,64115.35302156488,43939.824063350585,26187.678271113084,70127.50233446367,19980.253210524465,1454.0785578884684,0.0,0.8865805964257965,2.864776047378363,0.0014984597031051942,1.0,1.0,-4.124537111377208,353767.9612710147,1554660.3404408474,4.394576419117424,1554660.3404408474,4.394576419117424,0.7629639024763848,0.09223390311563377,4.565118963995687,101325.0,128364.28989395323,1.266857043118216,1.0,0.0,4.565118963996471,1.2846760084467048,1.2849881616510155,3.5535177227411205,0.0,16817.600137986414,0.0,0.0,22707.227455875418,2315.492798853372,19301.14492729975,1968.1690411404252,0.85,0.8500000700131994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.4217756366909,2034.6934298245008,7.720179453980544,5.1594946970605235,0.598720603531536,4.5607740935289875,3.320491111299749,3.5,0.9487117460856426,0.6,0.00024296939624318325,1.000172195402778,0.000242927565233242,198.60578459223643,0.0,8.35441709579954e-06,23.676418049495897,0.02368754876215959,8.180545666533933e-05,0.00016116393957784394,0.0007357325568790704,0.0922339031189795,0.0922339031189795,0.0922339031189795,0.09223390309652657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.73023788695,595.7570908226104,0.0,0.0922339031189795,0.09223390311563377,0.09223390311563377,0.42729426386713826,0.42729426386713826,0.5,9.999185800697546,0.8864180233290995,0.8864180233290995,-1.4210854715202004e-11,0.9397664133061312,0.9397664133061312,-1.4210854715202004e-11,26187.678271113084,19980.253210524465,0.7629639024763848,0.905025607020335,0.6879962051344418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491902093624718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.5170763317,15450.0,,,,,,,,,,,,,,,,,3.0,16817.600137986414,1454.0785578884684,0.42729426386713826,6.178477068285765,3.320491111299749
1082.0,-29.617970554690125,5.161379663731891,34.99884241582418,24.09698087666186,4.964347366991259,-26.159736865612494,-39.67635553618891,1.5059961202715688,-4.11148246826815,-5.063324497001436,40.00328066283135,48245.60442046471,15223.803999637345,15223.803999637345,63469.40842010206,87792.06927886972,87792.06927886972,15223.803999637345,103015.87327850706,103015.87327850706,103015.87327850706,129204.51934433257,124709.12025106544,4495.399093267123,0.0,103661.0719558202,64114.60710844417,43940.51649708447,26188.646065825516,70129.16256290999,19980.993148054524,1454.1045082461476,0.0,0.8865843816014364,2.8647122123497373,0.0014984597031051942,1.0,1.0,-4.11148246826815,353781.4685068997,1554674.6854704048,4.394449183649325,1554674.6854704048,4.394449183649325,0.7629639614752144,0.09223388769997333,4.565118963995687,101325.0,128364.20482088265,1.2668562035122886,1.0,0.0,4.565118963994264,1.2846736381469255,1.2849857370333024,3.5535242791940775,0.0,16817.57973701395,0.0,0.0,22707.200573167393,2315.49005758005,19301.11876451801,1968.1663732791537,0.85,0.8499999241353302,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.721526520591,2034.6934298245008,7.721072065639066,5.161379663731891,0.6005405503248697,4.560839113407021,3.3213326110763286,3.5,0.9489521745932368,0.6,0.000242927565233242,1.0001711949481007,0.00024288598437975173,198.60714335520944,0.0,8.30788054966718e-06,23.54453347775679,0.02369585664270926,8.179317823014995e-05,0.00016113438700309207,0.0007355976458596357,0.09223388771019078,0.09223388771019078,0.09223388771019078,0.09223388768085722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.3386218771,595.7565842541339,0.0,0.09223388771019078,0.09223388769997333,0.09223388769997333,0.42729422509605264,0.42729422509605264,0.5,9.999185800775933,0.8991518942814309,0.8991518942814309,1.745092959026806e-11,0.9518420287332674,0.9518420287332674,1.745092959026806e-11,26188.646065825516,19980.993148054524,0.7629639614752144,0.9050358809456233,0.6879535225760833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492001214174342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.38519175996,15450.0,,,,,,,,,,,,,,,,,3.0,16817.57973701395,1454.1045082461476,0.42729422509605264,6.178477068285765,3.3213326110763286
1083.0,-29.619611452832284,5.163231130790729,34.99904752163751,24.09763183621692,4.965282522499321,-26.161120200283317,-39.67764788595957,1.5066743670359444,-4.098963326206444,-5.06235775623742,40.00360006962053,48243.61986941386,15227.823953025334,15227.823953025334,63471.44382243919,87790.75858811104,87790.75858811104,15227.823953025334,103018.58254113638,103018.58254113638,103018.58254113638,129208.12491429801,124712.72412412261,4495.400790175391,0.0,103660.93889630091,64113.80018148608,43941.26523868314,26189.54237316164,70130.80761184478,19981.680832557544,1454.1272387605397,0.0,0.8865881521283876,2.8646543403285376,0.0014984597031051942,1.0,1.0,-4.098963326206444,353794.8066217926,1554688.4583595463,4.394322441316985,1554688.4583595463,4.394322441316985,0.762964107881253,0.09223385839392738,4.565118963995687,101325.0,128364.09291193505,1.2668550990568472,1.0,0.0,4.565118963993206,1.2846705515836723,1.28498259629972,3.5535328169296445,0.0,16817.55947431188,0.0,0.0,22707.171426168086,2315.4870854132746,19301.091571928566,1968.1636004067207,0.85,0.8499998176649028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.0187383807313,2034.6934298245008,7.721946884505386,5.163231130790729,0.6023335815609858,4.560897549229743,3.3221670671839583,3.5,0.949190590623988,0.6,0.00024288598437975173,1.000170268192887,0.0002428446356624852,198.60849476121666,0.0,8.258254529974842e-06,23.403893337948702,0.023704114897239233,8.178124993629538e-05,0.00016110473444345635,0.0007354622783973117,0.09223385838875385,0.09223385838875385,0.09223385838875385,0.09223385842549771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.8828475044,595.7560978922348,0.0,0.09223385838875385,0.09223385839392738,0.09223385839392738,0.42729418632521937,0.42729418632521937,0.5,9.999185800809414,0.9116538474115146,0.9116538474115146,-5.684341886080801e-13,0.9633944300309736,0.9633944300309736,-5.684341886080801e-13,26189.54237316164,19981.680832557544,0.762964107881253,0.9050436745821696,0.6879090874930368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492099758831027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.244551620155,15450.0,,,,,,,,,,,,,,,,,3.0,16817.55947431188,1454.1272387605397,0.42729418632521937,6.178477068285765,3.3221670671839583
1084.0,-29.62124465018774,5.165048969617663,34.99924987886067,24.09809835897761,4.966008706923642,-26.16251741492878,-39.67896866435183,1.5071651345987125,-4.086150595973777,-5.061449993346281,40.00393100979206,48241.80689395376,15231.85934076225,15231.85934076225,63473.666234716016,87789.56038001715,87789.56038001715,15231.85934076225,103021.4197207794,103021.4197207794,103021.4197207794,129211.97668170728,124716.57169589793,4495.404985809357,0.0,103660.81970837202,64113.066221767476,43941.94831844949,26190.556960927875,70132.50527937736,19982.452202965746,1454.1569299858622,0.0,0.8865915800439227,2.864585381622512,0.0014984597031051942,1.0,1.0,-4.086150595973777,353807.33137857093,1554702.7286686024,4.394207216144663,1554702.7286686024,4.394207216144663,0.7629640038879804,0.09223387803969364,4.565118963995687,101325.0,128364.01429729127,1.2668543231906368,1.0,0.0,4.5651189639951895,1.284668341462058,1.2849803325191167,3.5535389303672,0.0,16817.539335967278,0.0,0.0,22707.14531777314,2315.484423097912,19301.073097477172,1968.1617165369594,0.85,0.8499999813877971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.313440318166,2034.6934298245008,7.7228390931134685,5.165048969617663,0.6040788337702159,4.560970135847447,3.3229945591862613,3.5,0.9494270169103604,0.6,0.0002428446356624852,1.0001694713201654,0.0002428034874349288,198.60983984106284,0.0,8.212206496614223e-06,23.27339321140471,0.023712327103735848,8.1769060909825e-05,0.00016107557475266018,0.0007353291609398738,0.09223387804445939,0.09223387804445939,0.09223387804445939,0.09223387800069796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.48283435206,595.7555939676256,0.0,0.09223387804445939,0.09223387803969364,0.09223387803969364,0.4272941475544087,0.4272941475544087,0.5,9.999185800807165,0.9240574149142731,0.9240574149142731,-2.6489033189136535e-11,0.9752993973725097,0.9752993973725097,-2.6489033189136535e-11,26190.556960927875,19982.452202965746,0.7629640038879804,0.9050534553394972,0.6878665848564715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492197770014983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.11405149361,15450.0,,,,,,,,,,,,,,,,,3.0,16817.539335967278,1454.1569299858622,0.4272941475544087,6.178477068285765,3.3229945591862613
1085.0,-29.622869058237143,5.166834400714949,34.99944898303371,24.098644544743024,4.966823586478828,-26.16389787908762,-39.6802679990418,1.5077367144594975,-4.073859706562644,-5.060491505081781,40.00424190385064,48239.93634244658,15235.74826831847,15235.74826831847,63475.68461076505,87788.32064221095,87788.32064221095,15235.74826831847,103024.06891052942,103024.06891052942,103024.06891052942,129215.4922327002,124720.08605958206,4495.4061731181455,0.0,103660.69516764063,64112.31086789817,43942.649221936066,26191.42332217079,70134.07254410686,19983.117643270056,1454.1784237421514,0.0,0.8865953391271348,2.864529716622381,0.0014984597031051942,1.0,1.0,-4.073859706562644,353820.55639155034,1554716.134669416,4.394080859872121,1554716.134669416,4.394080859872121,0.7629641733274777,0.09223383998646553,4.565118963995687,101325.0,128363.91758791718,1.2668533687433228,1.0,0.0,4.5651189639990175,1.2846657529482348,1.2849776905121832,3.553546090505642,0.0,16817.519297198494,0.0,0.0,22707.11803683427,2315.481641216345,19301.054282381563,1968.1597979311553,0.85,0.8500001740014927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.6055993869436,2034.6934298245008,7.723666744661735,5.166834400714949,0.6058258728263803,4.561008527888569,3.323814992450371,3.5,0.9496614264143917,0.6,0.0002428034874349288,1.0001685614524443,0.00024276256702403213,198.6111776980162,0.0,8.17244288471834e-06,23.160703135291776,0.023720499546620567,8.175707141885443e-05,0.00016104641601607438,0.0007351960478385198,0.09223383998027311,0.09223383998027311,0.09223383998027311,0.09223384003664539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.9859057465,595.7551205666738,0.0,0.09223383998027311,0.09223383998646553,0.09223383998646553,0.4272941087834731,0.4272941087834731,0.5,9.999185800804451,0.9362286346084829,0.9362286346084829,8.924416761146858e-12,0.9866317985191131,0.9866317985191131,8.924416761146858e-12,26191.42332217079,19983.117643270056,0.7629641733274777,0.9050620092087993,0.6878245422310075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492295322484243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.0013614175,15450.0,,,,,,,,,,,,,,,,,3.0,16817.519297198494,1454.1784237421514,0.4272941087834731,6.178477068285765,3.323814992450371
1086.0,-29.6244841851343,5.168587490015724,34.99964519934635,24.099103069771104,4.967538473385484,-26.16527992109392,-39.68157124528659,1.5082191973289811,-4.061511334879697,-5.059574577805565,40.004556824221574,48238.129934135526,15239.62928406954,15239.62928406954,63477.759218205065,87787.13774311087,87787.13774311087,15239.62928406954,103026.76702718041,103026.76702718041,103026.76702718041,129219.1157938663,124723.70702032575,4495.40877354055,0.0,103660.57747630139,64111.56967676375,43943.34199948627,26192.348766685885,70135.69076617216,19983.82445005438,1454.2036463880208,0.0,0.8865988716235385,2.8644683113287357,0.0014984597031051942,1.0,1.0,-4.061511334879697,353833.20831744303,1554729.714377526,4.393962120657407,1554729.714377526,4.393962120657407,0.762964201036902,0.09223383011728596,4.565118963995687,101325.0,128363.8341294533,1.2668525450723247,1.0,0.0,4.565118963995689,1.2846635807095557,1.2849754651743512,3.5535520991995773,0.0,16817.4993800689,0.0,0.0,22707.09225627079,2315.4790123304892,19301.030670510954,1968.1573901904273,0.85,0.8500000992060436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.8953274786325,2034.6934298245008,7.724499658857138,5.168587490015724,0.6075337013123976,4.561053788703326,3.3246286791140816,3.5,0.949893908318309,0.6,0.00024276256702403213,1.0001676005061098,0.00024272188671297512,198.6125079267306,0.0,8.127251000075364e-06,23.03262933421358,0.023728626797620642,8.174504746677518e-05,0.00016101751955725695,0.0007350641320663801,0.09223383011987446,0.09223383011987446,0.09223383011987446,0.09223383011833855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.50844362227,595.7546410342568,0.0,0.09223383011987446,0.09223383011728596,0.09223383011728596,0.4272940700124358,0.4272940700124358,0.5,9.999185800867448,0.9482667093233204,0.9482667093233204,-7.105427357601002e-12,0.9980632429258662,0.9980632429258662,-7.105427357601002e-12,26192.348766685885,19983.82445005438,0.762964201036902,0.9050707068650081,0.6877829163322611,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449239235120157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.87328761642,15450.0,,,,,,,,,,,,,,,,,3.0,16817.4993800689,1454.2036463880208,0.4272940700124358,6.178477068285765,3.3246286791140816
1087.0,-29.626091521807492,5.1703088251101565,34.999838267083184,24.099674086924665,4.968379402524795,-26.16664236338406,-39.68285262873394,1.508815802370032,-4.0496411254861755,-5.0586566864475575,40.00485844973803,48236.25900281624,15243.439788659507,15243.439788659507,63479.69879147575,87785.89254964805,87785.89254964805,15243.439788659507,103029.33233830756,103029.33233830756,103029.33233830756,129222.52767361485,124727.11745138887,4495.410222225984,0.0,103660.45219390423,64110.81864704228,43944.037274291055,26193.195335307293,70137.23260959834,19984.474056257823,1454.225028191706,0.0,0.8866024571256517,2.8644136522166788,0.0014984597031051942,1.0,1.0,-4.0496411254861755,353845.8739023302,1554742.7208808307,4.393841600396834,1554742.7208808307,4.393841600396834,0.7629643424725512,0.09223379928678165,4.565118963995687,101325.0,128363.73747575526,1.2668515911744906,1.0,0.0,4.565118963995772,1.2846608741992538,1.284972705743851,3.5535595857865494,0.0,16817.479594724784,0.0,0.0,22707.064812868295,2315.476213882243,19301.009184942628,1968.1551992721907,0.85,0.8500001802965117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.1826131602024,2034.6934298245008,7.725306156152458,5.1703088251101565,0.6092215955366349,4.561087229573522,3.3254355850543402,3.5,0.9501244528726687,0.6,0.00024272188671297512,1.0001667942509735,0.00024268140884916092,198.61383175489635,0.0,8.079618602271614e-06,22.897639118837752,0.023736706416222914,8.17332268180089e-05,0.00016098865989496624,0.0007349323842747623,0.09223379928972154,0.09223379928972154,0.09223379928972154,0.0922337992652228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.9667063364,595.754181745316,0.0,0.09223379928972154,0.09223379928678165,0.09223379928678165,0.42729403124158044,0.42729403124158044,0.5,9.999185800864302,0.9600872804072651,0.9600872804072651,3.575451046344824e-11,1.009015560961359,1.009015560961359,3.575451046344824e-11,26193.195335307293,19984.474056257823,0.7629643424725512,0.9050784644558173,0.6877411213429465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44924888267675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.73829740105,15450.0,,,,,,,,,,,,,,,,,3.0,16817.479594724784,1454.225028191706,0.42729403124158044,6.178477068285765,3.3254355850543402
1088.0,-29.627690982611202,5.171998255324737,35.000028629133375,24.100168409664207,4.969132702736515,-26.168006599611516,-39.684137993585296,1.5093344560587707,-4.037696034682426,-5.057797169025971,40.005166551395234,48234.445500641785,15247.268374239451,15247.268374239451,63481.713874881236,87784.6977307146,87784.6977307146,15247.268374239451,103031.96610495404,103031.96610495404,103031.96610495404,129226.0911279338,124730.67740084388,4495.413727089924,0.0,103660.33288527904,64110.080654563164,43944.72470079542,26194.125022979762,70138.84972377519,19985.181939068436,1454.2516385578397,0.0,0.8866057214803907,2.864351005072132,0.0014984597031051942,1.0,1.0,-4.037696034682426,353857.73433200404,1554756.0067294305,4.393731875507612,1554756.0067294305,4.393731875507612,0.7629642876612865,0.09223380934304685,4.565118963995687,101325.0,128363.64950752782,1.2668507229955868,1.0,0.0,4.565118963995174,1.2846585318828936,1.2849703108559893,3.55356606498748,0.0,16817.45991160726,0.0,0.0,22707.038678034543,2315.473548870873,19300.98068541001,1968.1522931286434,0.85,0.8499999035136468,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.4675010557576,2034.6934298245008,7.726130967995435,5.171998255324737,0.6108630633202452,4.561135192004492,3.32623583362452,3.5,0.9503530953212914,0.6,0.00024268140884916092,1.00016597907626,0.00024264113549762835,198.61514911174862,0.0,8.039463633390952e-06,22.783839937029956,0.023744745879856304,8.172137102859084e-05,0.00016096003782057008,0.0007348017211001475,0.09223380934312159,0.09223380934312159,0.09223380934312159,0.09223380934361007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.4562799743,595.7537125944344,0.0,0.09223380934312159,0.09223380934304685,0.09223380934304685,0.42729399247060607,0.42729399247060607,0.5,9.999185800859962,0.9717816750970201,0.9717816750970201,-7.503331289626658e-12,1.0201011343435198,1.0201011343435198,-7.503331289626658e-12,26194.125022979762,19985.181939068436,0.7629642876612865,0.9050863269769683,0.6876994089666629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492584838219515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.62449821924,15450.0,,,,,,,,,,,,,,,,,4.0,16817.45991160726,1454.2516385578397,0.42729399247060607,6.178477068285765,3.32623583362452
1089.0,-29.62928084999186,5.173656702069528,35.000216192901775,24.100587015878432,4.96979947342218,-26.169370627239932,-39.685427060443885,1.5097760894066814,-4.025874919492139,-5.056909004080613,40.00546657123408,48232.69648621262,15250.986390772823,15250.986390772823,63483.68287698544,87783.55245587889,87783.55245587889,15250.986390772823,103034.53884665172,103034.53884665172,103034.53884665172,129229.5360325568,124734.12022633624,4495.415806220575,0.0,103660.21949274164,64109.363532730225,43945.395511123796,26194.997185905086,70140.39269702887,19985.848880791156,1454.2749111669166,0.0,0.8866091610642776,2.864293507152005,0.0014984597031051942,1.0,1.0,-4.025874919492139,353869.9903949259,1554768.944159331,4.393616261226837,1554768.944159331,4.393616261226837,0.7629643454035213,0.09223379176862607,4.565118963995687,101325.0,128363.56927827734,1.266849931194447,1.0,0.0,4.565118963994639,1.2846565493975666,1.2849682761494068,3.5535715488598703,0.0,16817.440332691764,0.0,0.0,22707.013839133673,2315.47101600788,19300.96220955996,1968.150409116259,0.85,0.8500000196545587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.749956841793,2034.6934298245008,7.726909043319755,5.173656702069528,0.6124973771554414,4.561159324914087,3.327029326447769,3.5,0.9505798075565054,0.6,0.00024264113549762835,1.0001649856182768,0.00024260110980353275,198.61645858241576,0.0,7.9988977198728e-06,22.668876138119515,0.023752744777576176,8.170948268964444e-05,0.0001609316528079839,0.000734672140140897,0.09223379177592747,0.09223379177592747,0.09223379177592747,0.09223379169759177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.9067811126,595.7532557493328,0.0,0.09223379177592747,0.09223379176862607,0.09223379176862607,0.4272939536995317,0.4272939536995317,0.5,9.99918580091777,0.983313528453948,0.983313528453948,-5.206857167650014e-11,1.031034084588498,1.031034084588498,-5.206857167650014e-11,26194.997185905086,19985.848880791156,0.7629643454035213,0.905094488866108,0.6876593448022674,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492680380424032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.50953442033,15450.0,,,,,,,,,,,,,,,,,3.0,16817.440332691764,1454.2749111669166,0.4272939536995317,6.178477068285765,3.327029326447769
1090.0,-29.630863138695215,5.175284655494104,35.000400721674424,24.10112841697412,4.970603755758981,-26.170714330700957,-39.686690318025626,1.5103423408859589,-4.01452798980506,-5.056025952318684,40.005754167605055,48230.86360427875,15254.645589043694,15254.645589043694,63485.50919332244,87782.33970175989,87782.33970175989,15254.645589043694,103036.98529080358,103036.98529080358,103036.98529080358,129232.78416543503,124737.36720056205,4495.416964872985,0.0,103660.09779125743,64108.62169379845,43946.0845527322,26195.798874631455,70141.88342736366,19986.46452980836,1454.2948707662147,0.0,0.886612619520783,2.8642419713425276,0.0014984597031051942,1.0,1.0,-4.01452798980506,353882.17623088823,1554781.3459404793,4.393500013196686,1554781.3459404793,4.393500013196686,0.762964497683774,0.09223375780283764,4.565118963995687,101325.0,128363.47652190586,1.2668490157602355,1.0,0.0,4.565118963994248,1.2846539835373594,1.2849656582447395,3.553578646465877,0.0,16817.420892649152,0.0,0.0,22706.98718013855,2315.468297546925,19300.93531033251,1968.147666158424,0.85,0.8499998329683622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.030061219493,2034.6934298245008,7.727666304949712,5.175284655494104,0.6141098444855961,4.561174811008508,3.3278162883079885,3.5,0.9508046538022824,0.6,0.00024260110980353275,1.0001642012202088,0.00024256128094522612,198.61776182606786,0.0,7.94976161356988e-06,22.529624412857043,0.023760694539189747,8.169783392614594e-05,0.0001609032758773868,0.0007345425960768882,0.09223375779995914,0.09223375779995914,0.09223375779995914,0.09223375782736724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.2972197559,595.7528178209798,0.0,0.09223375779995914,0.09223375780283764,0.09223375780283764,0.4272939149286265,0.4272939149286265,0.5,9.999185800914907,0.9946336068106802,0.9946336068106802,-1.1482370609883219e-11,1.0414979625136311,1.0414979625136311,-1.1482370609883219e-11,26195.798874631455,19986.46452980836,0.762964497683774,0.9051012902877876,0.687618598867891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492775350765068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.37028269506,15450.0,,,,,,,,,,,,,,,,,3.0,16817.420892649152,1454.2948707662147,0.4272939149286265,6.178477068285765,3.3278162883079885
1091.0,-29.632441000388557,5.176881883657343,35.000582678630856,24.101593263354175,4.971321227588484,-26.17206275727382,-39.68796174796296,1.5108307106151557,-4.003099000331417,-5.055206156576466,40.006049052426846,48229.09101243019,15258.332620418789,15258.332620418789,63487.42363284898,87781.17386776532,87781.17386776532,15258.332620418789,103039.50648818411,103039.50648818411,103039.50648818411,129236.19748454729,124740.77711031126,4495.420374236032,0.0,103659.9820450209,64107.89919442063,43946.758722889186,26196.690996363177,70143.44971925236,19987.143613663276,1454.3205095609665,0.0,0.8866157290361033,2.864181765477495,0.0014984597031051942,1.0,1.0,-4.003099000331417,353893.4894489914,1554794.0620936493,4.393395494543989,1554794.0620936493,4.393395494543989,0.7629644376245093,0.09223376855186916,4.565118963995687,101325.0,128363.3928964137,1.2668481904407964,1.0,0.0,4.565118963995002,1.2846517815520562,1.284963404556327,3.55358473755458,0.0,16817.40155143713,0.0,0.0,22706.961825654373,2315.4657121090663,19300.914807009463,1968.1455754013311,0.85,0.8499998791209157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.3078491012006,2034.6934298245008,7.728446517276984,5.176881883657343,0.6156744561130969,4.561207427544246,3.3285968154278516,3.5,0.9510276615508148,0.6,0.00024256128094522612,1.000163743887944,0.00024252156952052256,198.61906143838863,0.0,7.91071869295104e-06,22.418976775823246,0.0237686052578827,8.168611135369619e-05,0.00016087516959152994,0.0007344142875383156,0.09223376854749682,0.09223376854749682,0.09223376854749682,0.09223376858985181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.7228965321,595.7523687937947,0.0,0.09223376854749682,0.09223376855186916,0.09223376855186916,0.4272938761576139,0.4272938761576139,0.5,9.99918580091783,1.0058340891288253,1.0058340891288253,6.156142262625508e-11,1.0521071562450288,1.0521071562450288,6.156142262625508e-11,26196.690996363177,19987.143613663276,0.7629644376245093,0.9051083727269762,0.6875779735023881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492869869573748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.25963505803,15450.0,,,,,,,,,,,,,,,,,3.0,16817.40155143713,1454.3205095609665,0.4272938761576139,6.178477068285765,3.3285968154278516
1092.0,-29.634006543085597,5.178449206629579,35.00076193732978,24.102027934882813,4.9720031179398685,-26.173403283500054,-39.68922825353218,1.5112884766490315,-3.991861296164018,-5.054364400207989,40.006335147033056,48227.355589382874,15261.921243324308,15261.921243324308,63489.27683270718,87780.03319260519,87780.03319260519,15261.921243324308,103041.9544359295,103041.9544359295,103041.9544359295,129239.47790160189,124744.05543077167,4495.422470830221,0.0,103659.86861986025,64107.19101617037,43947.41955965542,26197.52346567239,70144.94302532781,19987.780030649723,1454.3428353736106,0.0,0.8866189822605379,2.8641268391679695,0.0014984597031051942,1.0,1.0,-3.991861296164018,353905.1060180285,1554806.3992668865,4.393286145997798,1554806.3992668865,4.393286145997798,0.7629644861981122,0.09223375413089395,4.565118963995687,101325.0,128363.31361365678,1.2668474079808218,1.0,0.0,4.565118963998251,1.284649722472153,1.284961293959018,3.5535904333600508,0.0,16817.382246169916,0.0,0.0,22706.936979607304,2315.4631785173638,19300.89810893964,1968.1438726720787,0.85,0.850000073822085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.5832781566864,2034.6934298245008,7.729185905783433,5.178449206629579,0.6172296073853056,4.561219599244273,3.329370787016252,3.5,0.9512487962903577,0.6,0.00024252156952052256,1.000162467458684,0.00024248217405792722,198.62035091887407,0.0,7.887445903002773e-06,22.35302168910986,0.023776492703785703,8.167443572971902e-05,0.00016084713379080354,0.0007342863007727486,0.09223375412822823,0.09223375412822823,0.09223375412822823,0.09223375414227415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.1060761165,595.7519331510792,0.0,0.09223375412822823,0.09223375413089395,0.09223375413089395,0.4272938373865385,0.4272938373865385,0.5,9.99918580091501,1.0168658016308996,1.0168658016308996,-1.1254996934439987e-11,1.0625031040439694,1.0625031040439694,-1.1254996934439987e-11,26197.52346567239,19987.780030649723,0.7629644861981122,0.9051155235778378,0.687538595219459,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492964125103158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.193679971315,15450.0,,,,,,,,,,,,,,,,,3.0,16817.382246169916,1454.3428353736106,0.4272938373865385,6.178477068285765,3.329370787016252
1093.0,-29.635570729059523,5.17998707915391,35.00093846519125,24.102467635553353,4.972690667124071,-26.174742477472396,-39.69049060307441,1.511751144104025,-3.9808487522067253,-5.053529216251236,40.006614905561904,48225.60760774844,15265.455297024633,15265.455297024633,63491.062904773076,87778.88948986724,87778.88948986724,15265.455297024633,103044.34478689187,103044.34478689187,103044.34478689187,129242.67147905222,124747.247280054,4495.424198998219,0.0,103659.75565171488,64106.473755934654,43948.09099531136,26198.32669216035,70146.41768747171,19988.394951336526,1454.3638894583194,0.0,0.886622224863282,2.864074254729716,0.0014984597031051942,1.0,1.0,-3.9808487522067253,353916.63218233053,1554818.4632826773,4.393177155013351,1554818.4632826773,4.393177155013351,0.7629645658750374,0.09223373342272931,4.565118963995687,101325.0,128363.23522171739,1.2668466343125329,1.0,0.0,4.565118963994642,1.2846476398218258,1.2849591601916541,3.5535961943843573,0.0,16817.363135097876,0.0,0.0,22706.912233670504,2315.4606551340676,19300.876495525295,1968.1416687171763,0.85,0.8500000483071126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.85641884866,2034.6934298245008,7.729906413107432,5.17998707915391,0.6187629085176782,4.5612241706362315,3.3301383992523057,3.5,0.9514681140720873,0.6,0.00024248217405792722,1.0001623287281316,0.00024244281862353544,198.62163929655662,0.0,7.82474060529636e-06,22.175314875409885,0.023784317444391,8.166279995427297e-05,0.00016081937410365426,0.000734159574498509,0.09223373343767012,0.09223373343767012,0.09223373343767012,0.09223373329857074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.45862352237,595.7515071558814,0.0,0.09223373343767012,0.09223373342272931,0.09223373342272931,0.4272937986153899,0.4272937986153899,0.5,9.999185800893137,1.0277289799192886,1.0277289799192886,1.5916157281026244e-11,1.072680464044538,1.072680464044538,1.5916157281026244e-11,26198.32669216035,19988.394951336526,0.7629645658750374,0.9051219577263274,0.6874992223068525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449305764589714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.01597315761,15450.0,,,,,,,,,,,,,,,,,3.0,16817.363135097876,1454.3638894583194,0.4272937986153899,6.178477068285765,3.3301383992523057
1094.0,-29.637119251044574,5.181495862330333,35.001112373618724,24.10287639303135,4.973340797616192,-26.176070979904132,-39.69174760915337,1.5121823902774199,-3.969921777765137,-5.052707596757225,40.0068924154073,48223.911455017005,15268.946018965018,15268.946018965018,63492.857473982025,87777.7754288134,87777.7754288134,15268.946018965018,103046.72144777841,103046.72144777841,103046.72144777841,129245.85312778834,124750.42703980823,4495.426087980112,0.0,103659.64480656543,64105.78084026709,43948.73774033148,26199.13168000993,70147.86942034142,19989.01060329569,1454.3853226850485,0.0,0.8866254063925572,2.8640212473673956,0.0014984597031051942,1.0,1.0,-3.969921777765137,353927.97143368446,1554830.4303986663,4.393070217367646,1554830.4303986663,4.393070217367646,0.7629646221652227,0.09223371646447928,4.565118963995687,101325.0,128363.15827735644,1.2668458749307323,1.0,0.0,4.565118963996287,1.2846457040589936,1.2849571733989877,3.553601549105439,0.0,16817.34399902076,0.0,0.0,22706.88795278093,2315.4581791723913,19300.850519708,1968.1390199209723,0.85,0.8499998132656577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.1273028848912,2034.6934298245008,7.7306136149619515,5.181495862330333,0.6202714780162912,4.561224384314042,3.3308997394748614,3.5,0.9516856398499604,0.6,0.00024244281862353544,1.0001607050594081,0.00024240386309631577,198.62291478669027,0.0,7.816840894125227e-06,22.152927093950893,0.023792134285285125,8.165121495513948e-05,0.00016079160366839595,0.0007340327991578728,0.09223371646875263,0.09223371646875263,0.09223371646875263,0.09223371647422095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.8002995679,595.7510845844009,0.0,0.09223371646875263,0.09223371646447928,0.09223371646447928,0.42729375984410634,0.42729375984410634,0.5,9.99918580094653,1.0384454263336238,1.0384454263336238,-5.6843418860808015e-12,1.082785818992079,1.082785818992079,-5.6843418860808015e-12,26199.13168000993,19989.01060329569,0.7629646221652227,0.9051288085960087,0.6874608146121838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493151086793707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.993585376156,15450.0,,,,,,,,,,,,,,,,,3.0,16817.34399902076,1454.3853226850485,0.42729375984410634,6.178477068285765,3.3308997394748614
1095.0,-29.638660976355524,5.182975875705751,35.00128357338783,24.103358073066943,4.974072899731541,-26.177385214241102,-39.69298725770784,1.5126874993045223,-3.9593341278543903,-5.051902440561097,40.00716211317192,48222.167052636694,15272.398394943753,15272.398394943753,63494.56544758045,87776.61997451169,87776.61997451169,15272.398394943753,103049.01836945544,103049.01836945544,103049.01836945544,129248.9202262322,124753.49248662073,4495.427739611472,0.0,103659.52978766772,64105.07686550302,43949.392135738555,26199.90185677676,70149.29399251532,19989.60044862022,1454.405403637537,0.0,0.8866285322465784,2.863970978198892,0.0014984597031051942,1.0,1.0,-3.9593341278543903,353939.0837502526,1554842.060699519,4.392965151587076,1554842.060699519,4.392965151587076,0.7629647071922061,0.09223369620505778,4.565118963995687,101325.0,128363.0746518642,1.2668450496112924,1.0,0.0,4.565118963995899,1.2846434220075136,1.2849548407476448,3.5536078617533966,0.0,16817.325124606024,0.0,0.0,22706.862757622028,2315.4556099811894,19300.835688898846,1968.1375075993174,0.85,0.8500001032692251,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.395952176322,2034.6934298245008,7.7313099574381186,5.182975875705751,0.6217542253265034,4.561221650379248,3.331654867531672,3.5,0.9519013907233349,0.6,0.00024240386309631577,1.0001600016686147,0.00024236508427841728,198.62418469281215,0.0,7.737460363421184e-06,21.927962669935635,0.023799871745648547,8.163979141681966e-05,0.00016076407167949611,0.0007339071123532296,0.0922336962010327,0.0922336962010327,0.0922336962010327,0.09223369623158581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.10420749825,595.7506739079945,0.0,0.0922336962010327,0.09223369620505778,0.09223369620505778,0.42729372107301633,0.42729372107301633,0.5,9.999185800944105,1.0489809608432665,1.0489809608432665,-1.2221335055073723e-11,1.0925683127067032,1.0925683127067032,-1.2221335055073723e-11,26199.90185677676,19989.60044862022,0.7629647071922061,0.9051347751889719,0.6874219868525239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493243593090834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.76862095214,15450.0,,,,,,,,,,,,,,,,,3.0,16817.325124606024,1454.405403637537,0.42729372107301633,6.178477068285765,3.331654867531672
