time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1096.0,-29.640194765436185,5.184427167934524,35.001452388414336,24.103761102911108,4.974715177049108,-26.178701333094402,-39.69423088766632,1.5131126868085176,-3.9486918755997635,-5.051135382089559,40.00743573556353,48220.48047681228,15275.84493254197,15275.84493254197,63496.32540935425,87775.51599896466,87775.51599896466,15275.84493254197,103051.36093150663,103051.36093150663,103051.36093150663,129252.08767448078,124756.65696723913,4495.4307072416395,0.0,103659.42081041502,64104.38528809133,43950.039469248535,26200.72674297415,70150.76621222269,19990.22862830148,1454.4289261443132,0.0,0.8866314496307756,2.863915420631396,0.0014984597031051942,1.0,1.0,-3.9486918755997635,353949.67051818204,1554853.8603105335,4.3928670933193095,1554853.8603105335,4.3928670933193095,0.7629646621791495,0.09223370215801864,4.565118963995687,101325.0,128363.00288537993,1.2668443413311614,1.0,0.0,4.565118963995143,1.2846415134046982,1.2849528818626799,3.553613141378801,0.0,16817.306334733927,0.0,0.0,22706.83888589961,2315.4531757429513,19300.811330172448,1968.135023700494,0.85,0.8499999241267254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.6623843758928,2034.6934298245008,7.7320118322582605,5.184427167934524,0.6232015562346183,4.561225611699906,3.3324038313371407,3.5,0.9521153803820402,0.6,0.00024236508427841728,1.0001591799758942,0.0002423265107502775,198.6254480760756,0.0,7.702411088439336e-06,21.828633024637078,0.023807574156736986,8.162833267381415e-05,0.00016073675160460313,0.0007337823929612379,0.09223370215443533,0.09223370215443533,0.09223370215443533,0.09223370218916002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.42709049396,595.7502572549424,0.0,0.09223370215443533,0.09223370215801864,0.09223370215801864,0.42729368230185794,0.42729368230185794,0.5,9.99918580094223,1.0593980334672892,1.0593980334672892,-3.0127011996228248e-12,1.1024435064898057,1.1024435064898057,-3.0127011996228248e-12,26200.72674297415,19990.22862830148,0.7629646621791495,0.9051408678454462,0.6873835181063297,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493335694483611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.66929130684,15450.0,,,,,,,,,,,,,,,,,3.0,16817.306334733927,1454.4289261443132,0.42729368230185794,6.178477068285765,3.3324038313371407
1097.0,-29.64172068373799,5.185850456401672,35.001618643439265,24.10417729932817,4.9753712427751395,-26.180009045242766,-39.69546564677728,1.5135511219199453,-3.9383183309782908,-5.0503520097181305,40.00769953396766,48218.790901186265,15279.205383937759,15279.205383937759,63497.99628512403,87774.40903417273,87774.40903417273,15279.205383937759,103053.61441811049,103053.61441811049,103053.61441811049,129255.10137305566,124759.66895299782,4495.432420057838,0.0,103659.31133132782,64103.69319841624,43950.6868143462,26201.48695494516,70152.17376929136,19990.810354567566,1454.4489983874714,0.0,0.8866344856879511,2.863865534932898,0.0014984597031051942,1.0,1.0,-3.9383183309782908,353960.48270372936,1554865.2363392436,4.392765046714808,1554865.2363392436,4.392765046714808,0.7629647274959173,0.09223368433773438,4.565118963995687,101325.0,128362.92788968222,1.2668436011811717,1.0,0.0,4.5651189639966665,1.2846395424230357,1.2849508608476359,3.5536185935746163,0.0,16817.28765246013,0.0,0.0,22706.814904249175,2315.4507302951747,19300.79612974045,1968.1334736877989,0.85,0.8500001524268669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.9265882481172,2034.6934298245008,7.7326786707620085,5.185850456401672,0.6246381030013604,4.561212353400312,3.333146597618997,3.5,0.9523275993197134,0.6,0.0002423265107502775,1.00015836504624,0.00024228814077765983,198.62670499017543,0.0,7.661684310638318e-06,21.713213336348993,0.023815235841047624,8.16169571372004e-05,0.0001607095536130771,0.0007336582308943399,0.09223368434298523,0.09223368434298523,0.09223368434298523,0.09223368430277916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7024780713,595.7498555606876,0.0,0.09223368434298523,0.09223368433773438,0.09223368433773438,0.42729364353064697,0.42729364353064697,0.5,9.999185800940618,1.069643881378454,1.069643881378454,3.2230218494078144e-11,1.1120336787398628,1.1120336787398628,3.2230218494078144e-11,26201.48695494516,19990.810354567566,0.7629647274959173,0.9051465246672064,0.6873456417724537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449342732287993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.553871618555,15450.0,,,,,,,,,,,,,,,,,3.0,16817.28765246013,1454.4489983874714,0.42729364353064697,6.178477068285765,3.333146597618997
1098.0,-29.64323819111866,5.1872459431394145,35.001782426077725,24.104600445739948,4.976034206418817,-26.181308383293022,-39.69669156996531,1.5139965301430098,-3.9281044069979885,-5.049593200563356,40.0079607392802,48217.10100521292,15282.541591509853,15282.541591509853,63499.64259672277,87773.30234972687,87773.30234972687,15282.541591509853,103055.84394123673,103055.84394123673,103055.84394123673,129258.09504822108,124762.66050022948,4495.434547991593,0.0,103659.20179339258,64103.00045023498,43951.33482573067,26202.25110698435,70153.58593271502,19991.394081003335,1454.4697679593517,0.0,0.8866374058869064,2.8638149355377736,0.0014984597031051942,1.0,1.0,-3.9281044069979885,353970.95611090196,1554876.500605221,4.392666894732645,1554876.500605221,4.392666894732645,0.7629647544166357,0.09223367555466654,4.565118963995687,101325.0,128362.84621285334,1.266842795093544,1.0,0.0,4.565118963995132,1.2846375384132842,1.2849488070581612,3.553624137150996,0.0,16817.26907673797,0.0,0.0,22706.79090970794,2315.4482835329027,19300.773927605085,1968.1312097000593,0.85,0.8500000728572057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.1886243329648,2034.6934298245008,7.733341546112919,5.1872459431394145,0.6260458294455082,4.561200113693906,3.3338833349198107,3.5,0.9525380956913745,0.6,0.00024228814077765983,1.0001574940234452,0.0002422499878523934,198.62795498996798,0.0,7.621301231612105e-06,21.598767690388705,0.023822857142279236,8.160566445352907e-05,0.00016068247632413076,0.0007335346198490773,0.09223367555491446,0.09223367555491446,0.09223367555491446,0.09223367555211588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.965329351,595.7494578145802,0.0,0.09223367555491446,0.09223367555466654,0.09223367555466654,0.427293604759395,0.427293604759395,0.5,9.999185800955852,1.0797403583816276,1.0797403583816276,-4.172306944383308e-11,1.1214887935653906,1.1214887935653906,-4.172306944383308e-11,26202.25110698435,19991.394081003335,0.7629647544166357,0.9051517716802943,0.6873077172627841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493518482172807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.439425972596,15450.0,,,,,,,,,,,,,,,,,3.0,16817.26907673797,1454.4697679593517,0.427293604759395,6.178477068285765,3.3338833349198107
1099.0,-29.64474865497771,5.188614001129718,35.00194385426737,24.1049651633017,4.976630266331032,-26.182608230924256,-39.69792123008517,1.5143824896682991,-3.91793756998419,-5.048844812610492,40.00822040124329,48215.46352412439,15285.83304116227,15285.83304116227,63501.296565286655,87772.23458965856,87772.23458965856,15285.83304116227,103058.06763082083,103058.06763082083,103058.06763082083,129261.0868660708,124765.65005231347,4495.436813757316,0.0,103659.09697792307,64102.32591213872,43951.9678508715,26203.01923524996,70154.98708612146,19991.980247720527,1454.4909607731918,0.0,0.886640278499405,2.8637637545786756,0.0014984597031051942,1.0,1.0,-3.91793756998419,353981.28592019196,1554887.6983776465,4.392570342625991,1554887.6983776465,4.392570342625991,0.7629647586880388,0.09223366990925205,4.565118963995687,101325.0,128362.77500312997,1.2668420923082158,1.0,0.0,4.565118963993306,1.2846358120100019,1.2849470312214042,3.553628912814509,0.0,16817.25061865065,0.0,0.0,22706.767949633875,2315.4459422569253,19300.748580915788,1968.1286250570572,0.85,0.8499998160780515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.4484982822876,2034.6934298245008,7.733990060680579,5.188614001129718,0.6274312500730677,4.56118275105665,3.3346140575130327,3.5,0.9527468735751522,0.6,0.0002422499878523934,1.000156764897759,0.00024221201751023244,198.62919920159584,0.0,7.5782375225539054e-06,21.476725138917768,0.02383043537980179,8.159433879779027e-05,0.00016065564905460314,0.0007334121501722046,0.0922336699096313,0.0922336699096313,0.0922336699096313,0.09223366991116176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.22071968147,595.7490624180971,0.0,0.0922336699096313,0.09223366990925205,0.09223366990925205,0.4272935659881777,0.4272935659881777,0.5,9.99918580095505,1.0897049439470265,1.0897049439470265,1.3017142919125035e-11,1.1309072426262787,1.1309072426262787,1.3017142919125035e-11,26203.01923524996,19991.980247720527,0.7629647586880388,0.9051572696796764,0.6872706492688202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493609140076342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.31738342113,15450.0,,,,,,,,,,,,,,,,,3.0,16817.25061865065,1454.4909607731918,0.4272935659881777,6.178477068285765,3.3346140575130327
1100.0,-29.646251506304374,5.189955184365008,35.00210279527234,24.105359496921324,4.977258890477621,-26.18389788638645,-39.699141774885334,1.5147984743606866,-3.908042929026408,-5.048091610465998,40.00847152619904,48213.82058429802,15289.058011761914,15289.058011761914,63502.878596059934,87771.15340439424,87771.15340439424,15289.058011761914,103060.21141615615,103060.21141615615,103060.21141615615,129263.94809343632,124768.50986179152,4495.438231644797,0.0,103658.99039324722,64101.65757292561,43952.59202257957,26203.736677280172,70156.32869985975,19992.52975081097,1454.5096098955319,0.0,0.8866432065140576,2.8637169192331853,0.0014984597031051942,1.0,1.0,-3.908042929026408,353991.68241713214,1554898.5280531277,4.392471928820312,1554898.5280531277,4.392471928820312,0.7629648395965374,0.0922336485814792,4.565118963995687,101325.0,128362.70468422408,1.2668413983145728,1.0,0.0,4.565118963995983,1.2846339448039623,1.2849451147824806,3.553634077988133,0.0,16817.23225108497,0.0,0.0,22706.744602011026,2315.4435614619697,19300.73350121883,1968.1270873559097,0.85,0.850000025961866,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.7062341987858,2034.6934298245008,7.7346131393970134,5.189955184365008,0.6288014861277889,4.561153698237219,3.3353388315786727,3.5,0.9529539518796207,0.6,0.00024221201751023244,1.0001559766845531,0.00024217424397457313,198.63043715614995,0.0,7.542018656843015e-06,21.374080873493106,0.023837977398458634,8.1583098534631e-05,0.00016062891897560146,0.0007332901241816448,0.09223364857410785,0.09223364857410785,0.09223364857410785,0.09223364864471387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.43483663566,595.7486800207803,0.0,0.09223364857410785,0.0922336485814792,0.0922336485814792,0.42729352721692404,0.42729352721692404,0.5,9.999185800953823,1.0995031693006467,1.0995031693006467,4.8487436288269237e-11,1.1400486814395663,1.1400486814395663,4.8487436288269237e-11,26203.736677280172,19992.52975081097,0.7629648395965374,0.9051625102524341,0.6872340881827587,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493699378264306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.2147391557,15450.0,,,,,,,,,,,,,,,,,3.0,16817.23225108497,1454.5096098955319,0.42729352721692404,6.178477068285765,3.3353388315786727
1101.0,-29.647747211943145,5.19126964535934,35.00225940092999,24.105734133068495,4.977864387079755,-26.185183443168,-39.70035784933714,1.5151943452107195,-3.898237138640525,-5.047365448494708,40.00872205588261,48212.191847239585,15292.264680677767,15292.264680677767,63504.456527917355,87770.08789599917,87770.08789599917,15292.264680677767,103062.35257667693,103062.35257667693,103062.35257667693,129266.82492211432,124771.38462552898,4495.440296585332,0.0,103658.88566242527,64100.98961391344,43953.2178316798,26204.472345437396,70157.6901771172,19993.091524062565,1454.5297012815015,0.0,0.8866459988219204,2.8636680957277405,0.0014984597031051942,1.0,1.0,-3.898237138640525,354001.7059026486,1554909.3321142904,4.3923780766804965,1554909.3321142904,4.3923780766804965,0.7629648580786506,0.09223364064865879,4.565118963995687,101325.0,128362.63570154448,1.2668407175084577,1.0,0.0,4.565118963995949,1.284632171271363,1.2849432922926627,3.5536389840507585,0.0,16817.213985674898,0.0,0.0,22706.72166047921,2315.4412220767754,19300.716179144067,1968.1253209958618,0.85,0.8500001218906358,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.9618758085298,2034.6934298245008,7.735234992543091,5.19126964535934,0.6301424790893693,4.561127166269971,3.3360577785232017,3.5,0.9531593652923434,0.6,0.00024217424397457313,1.000155236899983,0.00024213665543081178,198.6316692379885,0.0,7.502973900942884e-06,21.26342803527213,0.023845480372359576,8.157190086340026e-05,0.00016060234311117286,0.0007331688021989573,0.0922336406493105,0.0922336406493105,0.0922336406493105,0.09223364064130402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.6460761893,595.7482985294794,0.0,0.0922336406493105,0.09223364064865879,0.09223364064865879,0.4272934884456396,0.4272934884456396,0.5,9.999185800952917,1.1091673408407132,1.1091673408407132,3.410605131648481e-12,1.1491283098541771,1.1491283098541771,3.410605131648481e-12,26204.472345437396,19993.091524062565,0.7629648580786506,0.9051674359232271,0.6871975363716377,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493789162727262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.10408631748,15450.0,,,,,,,,,,,,,,,,,4.0,16817.213985674898,1454.5297012815015,0.4272934884456396,6.178477068285765,3.3360577785232017
1102.0,-29.649240506502643,5.19255777031244,35.002413665651716,24.106105241831415,4.978465740911534,-26.186467429345566,-39.70157364439217,1.5155865742987535,-3.8886097551513785,-5.04664716468579,40.00896775374082,48210.57359429545,15295.425005580344,15295.425005580344,63505.99859987579,87769.02532274633,87769.02532274633,15295.425005580344,103064.45032832667,103064.45032832667,103064.45032832667,129269.63850490839,124774.19634884209,4495.442156066299,0.0,103658.78157312499,64100.329832019095,43953.83526789543,26205.188176581716,70159.02344447715,19993.63858861407,1454.5490021204935,0.0,0.8866487684299487,2.8636208068141293,0.0014984597031051942,1.0,1.0,-3.8886097551513785,354011.6208632692,1554919.9278598982,4.392284987900041,1554919.9278598982,4.392284987900041,0.7629648928253604,0.09223362947038605,4.565118963995687,101325.0,128362.56788806278,1.2668400482414288,1.0,0.0,4.565118963997019,1.2846304143947114,1.2849414867006181,3.5536438440519618,0.0,16817.195813321723,0.0,0.0,22706.698859474218,2315.4388970213295,19300.693537492127,1968.1230121899046,0.85,0.8499999782856609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.2154240868017,2034.6934298245008,7.735841436015857,5.19255777031244,0.6314629808106389,4.5610947895018015,3.336770899563767,3.5,0.9533631141610763,0.6,0.00024213665543081178,1.0001549885331322,0.0002420991328413401,198.63289934709906,0.0,7.466275191541534e-06,21.159423892828706,0.023852946647551117,8.156070718511786e-05,0.00016057594824569392,0.0007330483064980072,0.09223362946186552,0.09223362946186552,0.09223362946186552,0.09223362952957212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8339558789,595.7479243953464,0.0,0.09223362946186552,0.09223362947038605,0.09223362947038605,0.42729344967433175,0.42729344967433175,0.5,9.999185800934727,1.1186833088009962,1.1186833088009962,4.6270542952697724e-11,1.1580374095344155,1.1580374095344155,4.6270542952697724e-11,26205.188176581716,19993.63858861407,0.7629648928253604,0.9051722142360424,0.687161411709908,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493878521340193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.00008217504,15450.0,,,,,,,,,,,,,,,,,3.0,16817.195813321723,1454.5490021204935,0.42729344967433175,6.178477068285765,3.336770899563767
1103.0,-29.650719721440208,5.193819976328758,35.002565677883055,24.106425849627726,4.9790080458769435,-26.18774425190498,-39.70278458492828,1.515927505996958,-3.879030408106928,-5.045933711504813,40.00921132056846,48209.00175197427,15298.535278129273,15298.535278129273,63507.537030103544,87768.00195589327,87768.00195589327,15298.535278129273,103066.53723402254,103066.53723402254,103066.53723402254,129272.43814654225,124776.99418709386,4495.443959448389,0.0,103658.68112363256,64099.680925208544,43954.44466491557,26205.900912519704,70160.34557743528,19994.18314568643,1454.5682708828558,0.0,0.8866515210796595,2.8635736149516213,0.0014984597031051942,1.0,1.0,-3.879030408106928,354021.4693591965,1554930.4317584499,4.392192469493396,1554930.4317584499,4.392192469493396,0.7629649220009962,0.09223361756826311,4.565118963995687,101325.0,128362.5020232444,1.2668393982062116,1.0,0.0,4.565118963993816,1.284628897307813,1.284939921041246,3.5536480407398368,0.0,16817.17763941365,0.0,0.0,22706.676855777663,2315.4366532687172,19300.673032677707,1968.1209212807337,0.85,0.8499998989401523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.4669051556095,2034.6934298245008,7.736430500173356,5.193819976328758,0.6327646087622121,4.561055367566546,3.3374782666668845,3.5,0.9535652190476813,0.6,0.0002420991328413401,1.000153528968222,0.00024206196931694508,198.63411787123866,0.0,7.453220737771276e-06,21.122427570843797,0.02386039986828889,8.15495596132339e-05,0.00016054957322810621,0.0007329279014050419,0.09223361755081702,0.09223361755081702,0.09223361755081702,0.09223361770344479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.0115329304,595.7475535058967,0.0,0.09223361755081702,0.09223361756826311,0.09223361756826311,0.42729341090293593,0.42729341090293593,0.5,9.999185800968489,1.12807097866596,1.12807097866596,8.901679393602535e-11,1.1669033033978735,1.1669033033978735,8.901679393602535e-11,26205.900912519704,19994.18314568643,0.7629649220009962,0.9051770841124337,0.6871260589611331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493967736954894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.96308585305,15450.0,,,,,,,,,,,,,,,,,3.0,16817.17763941365,1454.5682708828558,0.42729341090293593,6.178477068285765,3.3374782666668845
1104.0,-29.65219195281239,5.195056739283797,35.00271531297504,24.10678850663828,4.979596862464918,-26.189010589650938,-39.70398249858988,1.5163109401669608,-3.8697286946473923,-5.045219724287713,40.00944678754321,48207.40303978715,15301.588445506897,15301.588445506897,63508.99148529404,87766.9581217311,87766.9581217311,15301.588445506897,103068.54656723801,103068.54656723801,103068.54656723801,129275.11403766298,124779.66897682045,4495.445060842531,0.0,103658.57861363557,64099.02353910931,43955.061193918074,26206.56747042497,70161.62866434304,19994.694183887314,1454.5852982027782,0.0,0.8866543057388308,2.863530330391917,0.0014984597031051942,1.0,1.0,-3.8697286946473923,354031.32543966855,1554940.5863991953,4.392098875623866,1554940.5863991953,4.392098875623866,0.7629650165536569,0.09223359288929295,4.565118963995687,101325.0,128362.43498922802,1.2668387366319074,1.0,0.0,4.565118963996337,1.2846271806972507,1.2849381562713131,3.5536527893780825,0.0,16817.159697790852,0.0,0.0,22706.654400722757,2315.434363490362,19300.65475302111,1968.1190572745138,0.85,0.8499999344864635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.7163486665452,2034.6934298245008,7.736998511350649,5.195056739283797,0.6340500487533482,4.561006690530449,3.338179961765661,3.5,0.9537657033616175,0.6,0.00024206196931694508,1.0001528059271787,0.00024202498646448798,198.63533065560344,0.0,7.3819438851911045e-06,20.92042897063159,0.02386778181217408,8.153853334882419e-05,0.0001605234359681209,0.0007328085817038161,0.09223359289120907,0.09223359289120907,0.09223359289120907,0.09223359289108704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.1499499335,595.7471949500664,0.0,0.09223359289120907,0.09223359288929295,0.09223359288929295,0.42729337213167784,0.42729337213167784,0.5,9.99918580101154,1.137298461826731,1.137298461826731,-5.1670667744474486e-11,1.175491029640341,1.175491029640341,-5.1670667744474486e-11,26206.56747042497,19994.694183887314,0.7629650165536569,0.905181260673472,0.6870907069505745,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494056112426914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.76108725284,15450.0,,,,,,,,,,,,,,,,,3.0,16817.159697790852,1454.5852982027782,0.42729337213167784,6.178477068285765,3.338179961765661
1105.0,-29.653657369037596,5.196268042306953,35.00286272224991,24.107168451324128,4.980204869280926,-26.190268438621374,-39.705171541403956,1.516711876714955,-3.860569270982012,-5.044544578611143,40.00968186446725,48205.79612186094,15304.643637217192,15304.643637217192,63510.43975907813,87765.9056619364,87765.9056619364,15304.643637217192,103070.54929915359,103070.54929915359,103070.54929915359,129277.80812391016,124782.36099049298,4495.447133417189,0.0,103658.47522805174,64098.36568790251,43955.677266832485,26207.258824756573,70162.93609158906,19995.221911451434,1454.604316835734,0.0,0.8866568938376218,2.8634843866106934,0.0014984597031051942,1.0,1.0,-3.860569270982012,354040.64554108906,1554950.7242677857,4.392011888610462,1554950.7242677857,4.392011888610462,0.7629650260317586,0.09223358821464028,4.565118963995687,101325.0,128362.36667466152,1.266838062419556,1.0,0.0,4.565118963996553,1.2846253818592468,1.284936309486272,3.5536577654946844,0.0,16817.14184676498,0.0,0.0,22706.631753868503,2315.4320541539164,19300.64135412215,1968.117690967063,0.85,0.8500001921612138,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.9637908057737,2034.6934298245008,7.737575231841053,5.196268042306953,0.635301794119064,4.560966248187889,3.338876085217646,3.5,0.9539645957764702,0.6,0.00024202498646448798,1.0001521003426344,0.00024198817997939963,198.63653783874955,0.0,7.346101126404702e-06,20.818850592230927,0.023875127913300483,8.152759009950876e-05,0.0001604973963649792,0.000732689707817699,0.09223358821590773,0.09223358821590773,0.09223358821590773,0.09223358820824555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.2864818643,595.7468369877369,0.0,0.09223358821590773,0.09223358821464028,0.09223358821464028,0.42729333336056746,0.42729333336056746,0.5,9.999185801010164,1.1463912050332965,1.1463912050332965,-1.028865881380625e-11,1.1839753076291117,1.1839753076291117,-1.028865881380625e-11,26207.258824756573,19995.221911451434,0.7629650260317586,0.9051850349616654,0.6870550009328888,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494144071687125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.659508874436,15450.0,,,,,,,,,,,,,,,,,3.0,16817.14184676498,1454.604316835734,0.42729333336056746,6.178477068285765,3.338876085217646
1106.0,-29.655121614395714,5.19745418363197,35.00300804900715,24.107480991538637,4.980736524630134,-26.191533305645482,-39.70636910581959,1.5170442487562072,-3.851426577526695,-5.043882774778964,40.00991662259501,48204.23509517272,15307.663040953195,15307.663040953195,63511.898136125914,87764.89417469325,87764.89417469325,15307.663040953195,103072.55721564645,103072.55721564645,103072.55721564645,129280.52007975288,124785.07055567382,4495.449524079049,0.0,103658.37708886588,64097.71799706317,43956.287879780786,26207.962864106437,70164.25074388723,19995.758309751887,1454.6242381904367,0.0,0.8866594150535926,2.8634370914487075,0.0014984597031051942,1.0,1.0,-3.851426577526695,354049.78164985124,1554960.8484392455,4.391927149886151,1554960.8484392455,4.391927149886151,0.7629649970672623,0.09223359013013308,4.565118963995687,101325.0,128362.30114389969,1.2668374156812208,1.0,0.0,4.5651189639938305,1.2846239033400095,1.2849347833242253,3.553661855525514,0.0,16817.124083194838,0.0,0.0,22706.610256250013,2315.429862006905,19300.620491891714,1968.1155636116018,0.85,0.8500000781305171,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.2092151947354,2034.6934298245008,7.738141609782312,5.19745418363197,0.6365313497689611,4.560922833863009,3.3395665895284377,3.5,0.9541618827224108,0.6,0.00024198817997939963,1.0001519806262706,0.0002419514080528767,198.63774407022677,0.0,7.311112767962336e-06,20.71969358440526,0.023882439026068444,8.15165697946796e-05,0.00016047161018472003,0.0007325719908371888,0.09223359011770757,0.09223359011770757,0.09223359011770757,0.09223359023770716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.42147308285,595.7464795104524,0.0,0.09223359011770757,0.09223359013013308,0.09223359013013308,0.4272932945893976,0.4272932945893976,0.5,9.999185800992585,1.1553663445978373,1.1553663445978373,-4.217781679471955e-11,1.1924561972522838,1.1924561972522838,-4.217781679471955e-11,26207.962864106437,19995.758309751887,0.7629649970672623,0.9051888598932859,0.6870198795555772,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494231624783485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.56035186661,15450.0,,,,,,,,,,,,,,,,,3.0,16817.124083194838,1454.6242381904367,0.4272932945893976,6.178477068285765,3.3395665895284377
1107.0,-29.6565780429444,5.19861576320125,35.00315113622637,24.107816197816305,4.981292714513745,-26.192788443373843,-39.70756143154574,1.5173997171166154,-3.842536841009064,-5.043209395415306,40.01014268721243,48202.68798895984,15310.610451637216,15310.610451637216,63513.29844059706,87763.87432392866,87763.87432392866,15310.610451637216,103074.48477556587,103074.48477556587,103074.48477556587,129283.09570634572,124787.64482782167,4495.450878524052,0.0,103658.27718643853,64097.09083859193,43956.87371982955,26208.61093077984,70165.48465060939,19996.254429800778,1454.6412236321007,0.0,0.8866620266971685,2.863394678115999,0.0014984597031051942,1.0,1.0,-3.842536841009064,354059.0777476434,1554970.5977409263,4.391839372211312,1554970.5977409263,4.391839372211312,0.7629650607051759,0.09223357253070878,4.565118963995687,101325.0,128362.23884235126,1.2668368008127437,1.0,0.0,4.5651189639951735,1.2846223167312705,1.2849331490910292,3.5536662445750284,0.0,16817.106294233865,0.0,0.0,22706.58837238934,2315.4276304741516,19300.603375829138,1968.1138182589507,0.85,0.8500001435397581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.4526392277032,2034.6934298245008,7.738679283024828,5.19861576320125,0.6377501640275369,4.560865599173713,3.3402515222319957,3.5,0.9543575777805702,0.6,0.0002419514080528767,1.0001511710288253,0.00024191483753799794,198.63894387505283,0.0,7.3042925296337306e-06,20.70036502898199,0.023889743318598076,8.150559906566285e-05,0.00016044580898721383,0.0007324542053011594,0.09223357250479351,0.09223357250479351,0.09223357250479351,0.09223357272508094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5144340375,595.7461352708307,0.0,0.09223357250479351,0.09223357253070878,0.09223357253070878,0.4272932558181151,0.4272932558181151,0.5,9.99918580097452,1.1641855757731605,1.1641855757731605,-3.586819730116986e-11,1.2006725544062533,1.2006725544062533,-3.586819730116986e-11,26208.61093077984,19996.254429800778,0.7629650607051759,0.9051928987145597,0.6869857484628833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494319108932219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.54102331119,15450.0,,,,,,,,,,,,,,,,,3.0,16817.106294233865,1454.6412236321007,0.4272932558181151,6.178477068285765,3.3402515222319957
1108.0,-29.65802075950693,5.199753007261013,35.00329212909373,24.108113126736157,4.981803920917268,-26.194035417782622,-39.70874495627356,1.517716173031572,-3.833684715560196,-5.042553921242013,40.01036845999806,48201.16675363754,15313.530712906342,15313.530712906342,63514.69746654388,87762.88509183927,87762.88509183927,15313.530712906342,103076.41580474561,103076.41580474561,103076.41580474561,129285.68981309122,124790.23714367827,4495.452669412942,0.0,103658.18050982626,64096.4621773169,43957.464813899285,26209.2740083456,70166.7388222449,19996.76077195622,1454.6593140528926,0.0,0.8866645481129403,2.863350656786292,0.0014984597031051942,1.0,1.0,-3.833684715560196,354068.1268460553,1554980.3345042635,4.391754627437422,1554980.3345042635,4.391754627437422,0.7629650773840136,0.09223356394378172,4.565118963995687,101325.0,128362.18093921422,1.266836229353212,1.0,0.0,4.5651189639957135,1.2846209121719774,1.2849316972101892,3.553670130028629,0.0,16817.08861306146,0.0,0.0,22706.56719515102,2315.425470996826,19300.585039995116,1968.1119485242277,0.85,0.8500001287784598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.6941128085566,2034.6934298245008,7.739210731855024,5.199753007261013,0.6389452890248215,4.560807718236192,3.3409310223747815,3.5,0.954551720678509,0.6,0.00024191483753799794,1.0001497494525826,0.00024187861634760845,198.64013239650373,0.0,7.2643284524808525e-06,20.587106834330736,0.023897007647050557,8.14947106654422e-05,0.00016042012687255574,0.0007323369633924983,0.09223356392986594,0.09223356392986594,0.09223356392986594,0.09223356405857878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.6059842944,595.7457914753264,0.0,0.09223356392986594,0.09223356394378172,0.09223356394378172,0.42729321704674045,0.42729321704674045,0.5,9.9991858010049,1.1728866951320924,1.1728866951320924,-5.229594535194337e-12,1.2088692056818218,1.2088692056818218,-5.229594535194337e-12,26209.2740083456,19996.76077195622,0.7629650773840136,0.9051966577418855,0.6869517888774441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494406127049515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.42776511654,15450.0,,,,,,,,,,,,,,,,,3.0,16817.08861306146,1454.6593140528926,0.42729321704674045,6.178477068285765,3.3409310223747815
1109.0,-29.65945731641288,5.200866268701761,35.00343091846555,24.108468868676596,4.9823807972633345,-26.195270687899477,-39.709911472722865,1.518092212611667,-3.8251216458919544,-5.041905778798773,40.01058689639114,48199.59598595911,15316.40862710662,15316.40862710662,63516.00461306573,87761.86461901823,87761.86461901823,15316.40862710662,103078.27324612485,103078.27324612485,103078.27324612485,129288.17243370769,124792.71840603396,4495.454027673731,0.0,103658.080530096,64095.811897135296,43958.076258845234,26209.89918758284,70167.97544642807,19997.239367315928,1454.675718735904,0.0,0.8866670587055246,2.8633097591996512,0.0014984597031051942,1.0,1.0,-3.8251216458919544,354077.07490475924,1554989.7549175431,4.391670246755764,1554989.7549175431,4.391670246755764,0.7629651386369998,0.09223354795367042,4.565118963995687,101325.0,128362.11234626723,1.266835552393459,1.0,0.0,4.565118963993248,1.284619228222568,1.284929966320526,3.5536747883745305,0.0,16817.071158038227,0.0,0.0,22706.545294356965,2315.4232377373482,19300.56523994821,1968.1099294813428,0.85,0.8500000766186475,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.9336461197452,2034.6934298245008,7.739728240579839,5.200866268701761,0.6401216402027172,4.560744628499044,3.341605117271479,3.5,0.9547443192204226,0.6,0.00024187861634760845,1.0001491118078156,0.00024184255476706037,198.64131585599105,0.0,7.194982054526939e-06,20.390579142529347,0.023904202629105083,8.148398005677096e-05,0.0001603946362908375,0.000732220595854493,0.09223354795146524,0.09223354795146524,0.09223354795146524,0.09223354796819504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.6620656644,595.745458850934,0.0,0.09223354795146524,0.09223354795367042,0.09223354795367042,0.4272931782754861,0.4272931782754861,0.5,9.999185801003597,1.181433199076082,1.181433199076082,-1.4154011296341196e-11,1.2167841329068096,1.2167841329068096,-1.4154011296341196e-11,26209.89918758284,19997.239367315928,0.7629651386369998,0.905199333584293,0.6869172963777271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494492326890642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.231237424734,15450.0,,,,,,,,,,,,,,,,,3.0,16817.071158038227,1454.675718735904,0.4272931782754861,6.178477068285765,3.341605117271479
1110.0,-29.66088682047431,5.201955597593703,35.0035677610052,24.108762165438407,4.98288632766203,-26.196506646255855,-39.711085602734215,1.5184047116379236,-3.816524951251722,-5.041289079513465,40.01080832805845,48198.09568614414,15319.2805329652,15319.2805329652,63517.37621910934,87760.88479512522,87760.88479512522,15319.2805329652,103080.16532809043,103080.16532809043,103080.16532809043,129290.73311430131,124795.27666183158,4495.456452469731,0.0,103657.98538808188,64095.19627870847,43958.65456597046,26210.56778621088,70169.22235218133,19997.74835033769,1454.6948784113608,0.0,0.8866693981943299,2.8632646553110837,0.0014984597031051942,1.0,1.0,-3.816524951251722,354085.58903390815,1554999.3045517942,4.391591617141141,1554999.3045517942,4.391591617141141,0.7629650953558629,0.09223355324413454,4.565118963995687,101325.0,128362.05199338206,1.2668349567567931,1.0,0.0,4.565118963994765,1.2846178411258822,1.2849285325605524,3.553678625539455,0.0,16817.05377832289,0.0,0.0,22706.52445327596,2315.4211125385286,19300.546406195615,1968.1080089730556,0.85,0.8500000273450501,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.1712630444779,2034.6934298245008,7.740250082956529,5.201955597593703,0.6412685363393269,4.560687061254376,3.342273872818206,3.5,0.9549353922337732,0.6,0.00024184255476706037,1.0001483814213097,0.00024180667514891958,198.64249351752127,0.0,7.1633198119185594e-06,20.300848346977197,0.023911365948917,8.147318073101599e-05,0.00016036937403604437,0.0007321052706560637,0.0922335532457155,0.0922335532457155,0.0922335532457155,0.09223355322940113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.73262882285,595.745121665152,0.0,0.0922335532457155,0.09223355324413454,0.09223355324413454,0.4272931395042012,0.4272931395042012,0.5,9.999185801002975,1.189877658119542,1.189877658119542,7.844391802791506e-12,1.2247641282617678,1.2247641282617678,7.844391802791506e-12,26210.56778621088,19997.74835033769,0.7629650953558629,0.9052027953269002,0.6868837087040315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494578159674147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.14150662918,15450.0,,,,,,,,,,,,,,,,,3.0,16817.05377832289,1454.6948784113608,0.4272931395042012,6.178477068285765,3.342273872818206
1111.0,-29.662309297067583,5.203021550898985,35.003702505319865,24.10907963002103,4.9834183243925025,-26.19773362134405,-39.71224705511702,1.5187417193553892,-3.8081759734910747,-5.0406626498515905,40.01102149989364,48196.57008801462,15322.085603357104,15322.085603357104,63518.65569137172,87759.89462076857,87759.89462076857,15322.085603357104,103081.98022412567,103081.98022412567,103081.98022412567,129293.1639099914,124797.70598430122,4495.45792569018,0.0,103657.88888365676,64094.56435078394,43959.249480969804,26211.18368586573,70170.43316683553,19998.219377865196,1454.711296589011,0.0,0.8866718171390721,2.8632241385017254,0.0014984597031051942,1.0,1.0,-3.8081759734910747,354094.23766394006,1555008.4980079653,4.391510317329072,1555008.4980079653,4.391510317329072,0.7629651379937165,0.0922335406693121,4.565118963995687,101325.0,128361.99253131436,1.266834369911812,1.0,0.0,4.565118963996326,1.2846163390303436,1.284926984007781,3.553682780838315,0.0,16817.036492014315,0.0,0.0,22706.50331375564,2315.418956907368,19300.52541090317,1968.1058680490455,0.85,0.8499998940484543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.4069552093274,2034.6934298245008,7.7407455617113134,5.203021550898985,0.6424046092490263,4.5606169416499585,3.342937264148445,3.5,0.9551249326138415,0.6,0.00024180667514891958,1.0001476536439797,0.000241770976783189,198.64366540181925,0.0,7.127216813942158e-06,20.198532450712076,0.023918493165730942,8.146249931232568e-05,0.0001603441758365939,0.0007319902378778939,0.09223354067077964,0.09223354067077964,0.09223354067077964,0.09223354066083449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.7632583269,595.7447970567378,0.0,0.09223354067077964,0.0922335406693121,0.0922335406693121,0.42729310073289467,0.42729310073289467,0.5,9.999185800999442,1.1981742432567444,1.1981742432567444,-3.205968823749572e-11,1.2324866763605087,1.2324866763605087,-3.205968823749572e-11,26211.18368586573,19998.219377865196,0.7629651379937165,0.905205409525566,0.6868501149682746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494663572019626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.03919073292,15450.0,,,,,,,,,,,,,,,,,3.0,16817.036492014315,1454.711296589011,0.42729310073289467,6.178477068285765,3.342937264148445
1112.0,-29.66372482115922,5.204064335755952,35.00383529731557,24.10935176247733,4.983898236548914,-26.19895957569427,-39.7134157718159,1.5190325687363517,-3.7998556968184403,-5.040054079763,40.01123468327146,48195.113246376925,15324.86581716314,15324.86581716314,63519.979063540064,87758.93530844868,87758.93530844868,15324.86581716314,103083.80112561182,103083.80112561182,103083.80112561182,129295.61724240781,124800.15738111516,4495.459861292651,0.0,103657.79605338555,64093.973991453946,43959.802291035114,26211.816116795984,70171.61840783109,19998.701736456173,1454.7288916414286,0.0,0.8866741450047844,2.8631818953056545,0.0014984597031051942,1.0,1.0,-3.7998556968184403,354102.6398797706,1555017.6920027975,4.391432078932755,1555017.6920027975,4.391432078932755,0.7629651317308541,0.0922335375786593,4.565118963995687,101325.0,128361.94025146274,1.2668338539497928,1.0,0.0,4.565118963997303,1.2846150524447566,1.2849256512500273,3.5536863399722654,0.0,16817.019298839212,0.0,0.0,22706.482979067332,2315.4168833462327,19300.51037775662,1968.1043350947184,0.85,0.8499999931979508,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.6407685902595,2034.6934298245008,7.741235713222997,5.204064335755952,0.6435177411503519,4.5605465946056,3.343595419391528,3.5,0.955312976969008,0.6,0.000241770976783189,1.0001469336239839,0.00024173545771634134,198.64483157046632,0.0,7.091254217575028e-06,20.09661445260763,0.023925584419948517,8.145175239326618e-05,0.00016031922438992284,0.0007318763315555167,0.09223353757775676,0.09223353757775676,0.09223353757775676,0.09223353759085594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.79394403036,595.744472430441,0.0,0.09223353757775676,0.0922335375786593,0.0922335375786593,0.4272930619615591,0.4272930619615591,0.5,9.999185800999072,1.2063602452971054,1.2063602452971054,-4.433786671143025e-11,1.240198382944584,1.240198382944584,-4.433786671143025e-11,26211.816116795984,19998.701736456173,0.7629651317308541,0.9052089791397955,0.6868177525316759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494748565429147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.937272734816,15450.0,,,,,,,,,,,,,,,,,3.0,16817.019298839212,1454.7288916414286,0.4272930619615591,6.178477068285765,3.343595419391528
1113.0,-29.665133438053882,5.205084416023963,35.00396603753907,24.10964296376335,4.984398886849284,-26.200177226649963,-39.714568143803604,1.5193427565974775,-3.7917519627487764,-5.039442265578875,40.011441093795185,48193.6131984148,15327.590367837312,15327.590367837312,63521.203566252116,87757.96856840517,87757.96856840517,15327.590367837312,103085.55893624248,103085.55893624248,103085.55893624248,129297.96786280678,124802.50672397844,4495.4611388283365,0.0,103657.70222303977,64093.346853213494,43960.39485536253,26212.40892656429,70172.80378192682,19999.155414510056,1454.744509958029,0.0,0.886676513892653,2.8631430343402937,0.0014984597031051942,1.0,1.0,-3.7917519627487764,354111.0870438793,1555026.593943004,4.391352462088583,1555026.593943004,4.391352462088583,0.7629651845634999,0.09223352234611837,4.565118963995687,101325.0,128361.87472070093,1.2668332072114574,1.0,0.0,4.565118963992009,1.2846136750466757,1.2849242278882598,3.553690150332407,0.0,16817.002197530008,0.0,0.0,22706.46242531035,2315.4147874463097,19300.489393100866,1968.102195255349,0.85,0.8499998384418999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.8727119890445,2034.6934298245008,7.741704946495638,5.205084416023963,0.6446175941524572,4.560466821871506,3.344248362074878,3.5,0.9554995320213937,0.6,0.00024173545771634134,1.0001462182826029,0.00024170011674036663,198.64599206061024,0.0,7.05567905149608e-06,19.99579443193989,0.02393264009900001,8.144115705502188e-05,0.00016029430066131947,0.0007317625517694159,0.0922335223416777,0.0922335223416777,0.0922335223416777,0.09223352238071886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.791885155,595.744158117256,0.0,0.0922335223416777,0.09223352234611837,0.09223352234611837,0.42729302319021295,0.42729302319021295,0.5,9.999185800998587,1.2144062632759756,1.2144062632759756,1.4836132322670892e-11,1.247690302830108,1.247690302830108,1.4836132322670892e-11,26212.40892656429,19999.155414510056,0.7629651845634999,0.9052111379738279,0.6867847741724008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494833144367996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.836452714146,15450.0,,,,,,,,,,,,,,,,,3.0,16817.002197530008,1454.744509958029,0.42729302319021295,6.178477068285765,3.344248362074878
1114.0,-29.666535202607733,5.206081931135884,35.004094824427796,24.10993172032761,4.984895867703196,-26.201389129544573,-39.7157195728272,1.5196503750597028,-3.7837551744132156,-5.038852875399452,40.01164623975918,48192.142588389775,15330.298186561742,15330.298186561742,63522.440774951516,87757.00742979969,87757.00742979969,15330.298186561742,103087.30561636144,103087.30561636144,103087.30561636144,129300.31724518875,124804.85435739055,4495.462887798197,0.0,103657.60895158647,64092.74410971141,43960.96093541673,26213.011628827317,70173.97256424405,19999.61549175806,1454.7610690560105,0.0,0.8866787730780478,2.8631029818252025,0.0014984597031051942,1.0,1.0,-3.7837551744132156,354119.2247538691,1555035.4413847306,4.3912765325451035,1555035.4413847306,4.3912765325451035,0.7629651935820996,0.09223351703975083,4.565118963995687,101325.0,128361.82238517316,1.2668326906999572,1.0,0.0,4.565118963994415,1.2846123093009283,1.2849228164105297,3.553693928466226,0.0,16816.98518741085,0.0,0.0,22706.441993980075,2315.412704030436,19300.479984089532,1968.1012358032083,0.85,0.8500001888982197,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.1028218308643,2034.6934298245008,7.7421727889801595,5.206081931135884,0.6456928595997473,4.560389071536137,3.344896193515321,3.5,0.9556846267186632,0.6,0.00024170011674036663,1.0001455086117104,0.0002416649524086426,198.64714691727013,0.0,7.020343232885455e-06,19.89565272199738,0.023939660442232898,8.143057165923979e-05,0.00016026954508112685,0.0007316495396008138,0.09223351704525097,0.09223351704525097,0.09223351704525097,0.09223351699233388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.78371285525,595.7438457293991,0.0,0.09223351704525097,0.09223351703975083,0.09223351703975083,0.42729298441885794,0.42729298441885794,0.5,9.999185800995493,1.2223325905860634,1.2223325905860634,-7.617018127348274e-12,1.255097700986255,1.255097700986255,-7.617018127348274e-12,26213.011628827317,19999.61549175806,0.7629651935820996,0.9052136918256541,0.6867523788007017,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494917311529376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.736311004206,15450.0,,,,,,,,,,,,,,,,,3.0,16816.98518741085,1454.7610690560105,0.42729298441885794,6.178477068285765,3.344896193515321
1115.0,-29.66792975455299,5.207057266237705,35.004221738291804,24.11016005733984,4.9853236503722655,-26.202601500675367,-39.71687100185079,1.5198965024531146,-3.775782177102201,-5.03826581217537,40.011849795237104,48190.707467021995,15332.959787827895,15332.959787827895,63523.66725484989,87756.08640672611,87756.08640672611,15332.959787827895,103089.04619455402,103089.04619455402,103089.04619455402,129302.65842276729,124807.19386031434,4495.464562452955,0.0,103657.52043593247,64092.141499361016,43961.53215174606,26213.612228213267,70175.14437995933,20000.073873306792,1454.7775918163234,0.0,0.8866810261278821,2.8630629869078583,0.0014984597031051942,1.0,1.0,-3.775782177102201,354127.3304817332,1555044.2202685243,4.391200809474764,1555044.2202685243,4.391200809474764,0.7629651991182296,0.09223351052763971,4.565118963995687,101325.0,128361.77016099762,1.2668321752874179,1.0,0.0,4.565118963994758,1.284611230782751,1.2849216924568139,3.5536969120330877,0.0,16816.968267613018,0.0,0.0,22706.42260441877,2315.4107268454336,19300.45600195099,1968.0987903056591,0.85,0.8499998585508154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.3311000417657,2034.6934298245008,7.742624345749312,5.207057266237705,0.6467526994566004,4.560304566781104,3.345538917934124,3.5,0.9558682622668926,0.6,0.0002416649524086426,1.0001447615163386,0.00024162997368725876,198.64829584345898,0.0,6.985294170234164e-06,19.79632367844362,0.023946645736403132,8.141998753529415e-05,0.00016024496487334843,0.0007315373280281456,0.09223351053169597,0.09223351053169597,0.09223351053169597,0.09223351048680946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.7678512427,595.7435357632172,0.0,0.09223351053169597,0.09223351052763971,0.09223351052763971,0.42729294564748527,0.42729294564748527,0.5,9.999185801013597,1.2301516651328939,1.2301516651328939,-1.1652900866465643e-11,1.2624836350731812,1.2624836350731812,-1.1652900866465643e-11,26213.612228213267,20000.073873306792,0.7629651991182296,0.9052160535773836,0.6867204605393635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495001070177387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.63698196065,15450.0,,,,,,,,,,,,,,,,,3.0,16816.968267613018,1454.7775918163234,0.42729294564748527,6.178477068285765,3.345538917934124
