time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1116.0,-29.669318017720183,5.2080108074101865,35.004346580207475,24.110478534735762,4.985852697082349,-26.203797909101493,-39.71800489872692,1.5202341526934517,-3.7681680575124687,-5.037680451951933,40.01204386771608,48189.22081508276,15335.57505929486,15335.57505929486,63524.79587437762,87755.1145591932,87755.1145591932,15335.57505929486,103090.68961848806,103090.68961848806,103090.68961848806,129304.84661658433,124809.38113933391,4495.465477250409,0.0,103657.4257995425,64091.532054999414,43962.10416060343,26214.156998096267,70176.2611586997,20000.49170888368,1454.7914417120576,0.0,0.8866833048196103,2.8630277464528024,0.0014984597031051942,1.0,1.0,-3.7681680575124687,354135.4128407383,1555052.5902086033,4.39112422486802,1555052.5902086033,4.39112422486802,0.7629652828559836,0.09223349032960579,4.565118963995687,101325.0,128361.70969676033,1.266831578551792,1.0,0.0,4.565118963995985,1.284609723838444,1.2849201402119672,3.5537010807881826,0.0,16816.951445582294,0.0,0.0,22706.40187409592,2315.408612940803,19300.438886354175,1968.0970450005022,0.85,0.8499998807989319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.5575749499237,2034.6934298245008,7.743059456215304,5.2080108074101865,0.6477976367903908,4.560213170619796,3.3461766139084,3.5,0.9560504611166857,0.6,0.00024162997368725876,1.000144110302713,0.00024159515733600105,198.6494396001216,0.0,6.948463393679871e-06,19.691945257688754,0.023953594199796813,8.140956581251685e-05,0.0001602204078747419,0.0007314252224081082,0.09223349032937594,0.09223349032937594,0.09223349032937594,0.09223349032602746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.70614221785,595.7432402370753,0.0,0.09223349032937594,0.09223349032960579,0.09223349032960579,0.4272929068761835,0.4272929068761835,0.5,9.99918580101082,1.2378132867847285,1.2378132867847285,-2.1827872842550278e-11,1.2695123944394595,1.2695123944394595,-2.1827872842550278e-11,26214.156998096267,20000.49170888368,0.7629652828559836,0.9052177306898673,0.6866883475895863,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495084398771343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.5326035399,15450.0,,,,,,,,,,,,,,,,,3.0,16816.951445582294,1454.7914417120576,0.4272929068761835,6.178477068285765,3.3461766139084
1117.0,-29.67069956879026,5.208942451411486,35.00446970749204,24.110714520234637,4.9862876483924765,-26.20499782756179,-39.71914305640382,1.5204879603913006,-3.76043616083183,-5.037135958000994,40.0122441013977,48187.78709906568,15338.202719840861,15338.202719840861,63525.98981890654,87754.19605699395,87754.19605699395,15338.202719840861,103092.39877683482,103092.39877683482,103092.39877683482,129307.1691890868,124811.701218952,4495.467970134787,0.0,103657.33746696905,64090.92850915135,43962.67661979744,26214.77041225197,70177.44703204941,20000.957920000623,1454.8094597353681,0.0,0.8866853529663039,2.862986014587121,0.0014984597031051942,1.0,1.0,-3.76043616083183,354142.9310687589,1555061.225904303,4.391055388883023,1555061.225904303,4.391055388883023,0.7629652140936849,0.09223350127191997,4.565118963995687,101325.0,128361.65441039963,1.266831032917835,1.0,0.0,4.565118963996887,1.2846086086863493,1.2849189800626915,3.5537041657100623,0.0,16816.93470305169,0.0,0.0,22706.382524638844,2315.4066398452933,19300.420676856582,1968.0951881485098,0.85,0.8499998031792854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.7822751996075,2034.6934298245008,7.74350765951558,5.208942451411486,0.6488102157079574,4.560132235703529,3.3468093609391616,3.5,0.9562312459826176,0.6,0.00024159515733600105,1.0001434151202735,0.00024156051390584592,198.65057783833365,0.0,6.916248666266674e-06,19.600648720199754,0.02396051044846308,8.139910616852254e-05,0.0001601960511674785,0.0007313140311418795,0.09223350126943053,0.09223350126943053,0.09223350126943053,0.09223350129047249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.6742213848,595.7429353286257,0.0,0.09223350126943053,0.09223350127191997,0.09223350127191997,0.4272928681048549,0.4272928681048549,0.5,9.999185801009423,1.2453947118523843,1.2453947118523843,-3.433342499192804e-11,1.276699797169158,1.276699797169158,-3.433342499192804e-11,26214.77041225197,20000.957920000623,0.7629652140936849,0.9052194473517224,0.686656313916047,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495167352499587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.44130700241,15450.0,,,,,,,,,,,,,,,,,3.0,16816.93470305169,1454.8094597353681,0.4272928681048549,6.178477068285765,3.3468093609391616
1118.0,-29.672074485244792,5.209852877353246,35.004590916491054,24.110961995925777,4.98673475533606,-26.20619049937175,-39.720276289712615,1.52075330586993,-3.7529399888116473,-5.03656908240325,40.01243503242941,48186.362937775964,15340.748886988156,15340.748886988156,63527.11182476412,87753.2742558344,87753.2742558344,15340.748886988156,103094.02314282255,103094.02314282255,103094.02314282255,129309.34039314065,124813.87129749641,4495.46909564424,0.0,103657.24867549098,64090.337357462464,43963.234797809455,26215.317250318105,70178.55204812756,20001.376512432355,1454.823810598527,0.0,0.8866875487947649,2.8629502093143637,0.0014984597031051942,1.0,1.0,-3.7529399888116473,354150.7584705238,1555069.4604273222,4.390981589714007,1555069.4604273222,4.390981589714007,0.7629652665061549,0.09223348602748338,4.565118963995687,101325.0,128361.6028543372,1.2668305240990594,1.0,0.0,4.565118963996098,1.2846074392182592,1.2849177658065236,3.553707400895767,0.0,16816.91804871133,0.0,0.0,22706.363074657635,2315.404656499175,19300.408849767326,1968.093982121043,0.85,0.8500000104071416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.0051772376903,2034.6934298245008,7.74392165313736,5.209852877353246,0.6498189362478994,4.560033941105346,3.3474370915585703,3.5,0.9564105975881629,0.6,0.00024156051390584592,1.0001427279585877,0.000241526041387013,198.65171062176515,0.0,6.881937418617287e-06,19.50341064436139,0.0239673923858817,8.138869301359385e-05,0.0001601718208922521,0.0007312034170529406,0.09223348602782218,0.09223348602782218,0.09223348602782218,0.09223348602355225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.5973249284,595.7426445856529,0.0,0.09223348602782218,0.09223348602748338,0.09223348602748338,0.4272928293335103,0.4272928293335103,0.5,9.999185801009064,1.2528376797735632,1.2528376797735632,1.1539214028744027e-11,1.2836290935916281,1.2836290935916281,1.1539214028744027e-11,26215.317250318105,20001.376512432355,0.7629652665061549,0.9052211818391185,0.6866252085784039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495249906054595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.34406892657,15450.0,,,,,,,,,,,,,,,,,3.0,16816.91804871133,1454.823810598527,0.4272928293335103,6.178477068285765,3.3474370915585703
1119.0,-29.673442809567756,5.210742229755202,35.00471027253811,24.11121855201202,4.987191322825262,-26.207376327931275,-39.72140463357789,1.5210278575339635,-3.745571800568655,-5.036022175223604,40.01262401114612,48184.948403094066,15343.277711760833,15343.277711760833,63528.2261148549,87752.3509844054,87752.3509844054,15343.277711760833,103095.62869616624,103095.62869616624,103095.62869616624,129311.49640826389,124816.02583658269,4495.470571681197,0.0,103657.15958582185,64089.75700425974,43963.780646180116,26215.867712097654,70179.64835827777,20001.797046595173,1454.838747044123,0.0,0.8866896499383029,2.8629137942150877,0.0014984597031051942,1.0,1.0,-3.745571800568655,354158.31027711707,1555077.6107835332,4.390910973024286,1555077.6107835332,4.390910973024286,0.7629652875218425,0.09223347836668075,4.565118963995687,101325.0,128361.54990637243,1.2668300015432759,1.0,0.0,4.565118963993464,1.2846062263432423,1.284916508352591,3.5537107561674723,0.0,16816.901481232733,0.0,0.0,22706.343559356974,2315.4026664923267,19300.392268596028,1968.0922913121228,0.85,0.8500000107081354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.2263412495931,2034.6934298245008,7.7443335939514935,5.210742229755202,0.6508050975914923,4.55993713216371,3.348059974136687,3.5,0.9565885640390535,0.6,0.000241526041387013,1.000142045184748,0.00024149173864838156,198.65283798525505,0.0,6.848024835600488e-06,19.407302384091782,0.023974240410717298,8.137832601068227e-05,0.00016014771537633073,0.0007310933725050711,0.0922334783673922,0.0922334783673922,0.0922334783673922,0.09223347836158392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.51098985167,595.7423568153508,0.0,0.0922334783673922,0.09223347836668075,0.09223347836668075,0.42729279056215713,0.42729279056215713,0.5,9.999185801007293,1.2601634692225048,1.2601634692225048,1.8246737454319373e-11,1.290450374654938,1.290450374654938,1.8246737454319373e-11,26215.867712097654,20001.797046595173,0.7629652875218425,0.9052229186235538,0.6865943265646272,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495332064053241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.2479606663,15450.0,,,,,,,,,,,,,,,,,3.0,16816.901481232733,1454.838747044123,0.42729279056215713,6.178477068285765,3.348059974136687
1120.0,-29.674804161733327,5.211610729390466,35.00482785513607,24.111453943792753,4.987623117366744,-26.20855832771622,-39.722528646793194,1.5212808067773758,-3.7382788204721464,-5.035488887198757,40.01281157685381,48183.54743857112,15345.780043780785,15345.780043780785,63529.3274823519,87751.44415192389,87751.44415192389,15345.780043780785,103097.22419570468,103097.22419570468,103097.22419570468,129313.64636982261,124818.17409035857,4495.472279464045,0.0,103657.07239173782,64089.17567968389,43964.32968005992,26216.422174117935,70180.75185417786,20002.219981644663,1454.8541633709854,0.0,0.8866916867896377,2.8628767982758876,0.0014984597031051942,1.0,1.0,-3.7382788204721464,354165.6741485465,1555085.7002296986,4.390842517328357,1555085.7002296986,4.390842517328357,0.7629652836988481,0.09223347574411106,4.565118963995687,101325.0,128361.5049757651,1.2668295581126583,1.0,0.0,4.565118963995644,1.2846051141520793,1.2849153518250234,3.55371383291507,0.0,16816.884999985956,0.0,0.0,22706.324459288666,2315.4007188273945,19300.37943364992,1968.0909825118588,0.85,0.850000160451092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.4457705469922,2034.6934298245008,7.744738852754206,5.211610729390466,0.6517716519123447,4.559839077478121,3.3486780169068657,3.5,0.956765147687676,0.6,0.00024149173864838156,1.000141322934658,0.00024145761514961307,198.65395961553298,0.0,6.814336379801746e-06,19.31182930035815,0.0239810547470971,8.136800001060489e-05,0.00016012373863777667,0.0007309839158412032,0.0922334757513958,0.0922334757513958,0.0922334757513958,0.09223347569690621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.4178235176,595.742071196499,0.0,0.0922334757513958,0.09223347574411106,0.09223347574411106,0.42729275179079135,0.42729275179079135,0.5,9.999185801012077,1.267380920083383,1.267380920083383,-3.0809133022557944e-11,1.2972100667266204,1.2972100667266204,-3.0809133022557944e-11,26216.422174117935,20002.219981644663,0.7629652836988481,0.9052243785354945,0.6865635685791354,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449541382902136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.15248758256,15450.0,,,,,,,,,,,,,,,,,3.0,16816.884999985956,1454.8541633709854,0.42729275179079135,6.178477068285765,3.3486780169068657
1121.0,-29.67615915016408,5.212458729901652,35.00494364420816,24.111686017736815,4.988050327449636,-26.2097351426151,-39.72364798011256,1.5215303065061865,-3.7311238533313826,-5.034958153064546,40.012995016674545,48182.156102937784,15348.239938670764,15348.239938670764,63530.39604160855,87750.54315676022,87750.54315676022,15348.239938670764,103098.78309543099,103098.78309543099,103098.78309543099,129315.73999279393,124820.26628862489,4495.473704169034,0.0,103656.98583234946,64088.59877861743,43964.8745041467,26216.956897362932,70181.83140150963,20002.628464312595,1454.868684734282,0.0,0.8866937255451721,2.8628414067600114,0.0014984597031051942,1.0,1.0,-3.7311238533313826,354173.0028751467,1555093.611764193,4.390773997848717,1555093.611764193,4.390773997848717,0.7629653030525669,0.09223346814192232,4.565118963995687,101325.0,128361.45197212427,1.2668290350073947,1.0,0.0,4.565118963995632,1.2846040177258464,1.284914211296533,3.5537168660560354,0.0,16816.86861280392,0.0,0.0,22706.305498251935,2315.3987853397375,19300.356592358083,1968.0886533482976,0.85,0.8499998643039458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.663476689123,2034.6934298245008,7.745129341695259,5.212458729901652,0.652723732280454,4.559734997621198,3.349291251346429,3.5,0.9569403575275511,0.6,0.00024145761514961307,1.0001406638271828,0.00024142365557424755,198.65507601372056,0.0,6.778768146297615e-06,19.21102892660744,0.0239878335152434,8.135771820709486e-05,0.00016009989694251822,0.000730875075666045,0.09223346813929875,0.09223346813929875,0.09223346813929875,0.09223346815703978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.3047098499,595.7417918601817,0.0,0.09223346813929875,0.09223346814192232,0.09223346814192232,0.4272927130194418,0.4272927130194418,0.5,9.999185801017225,1.2744806397284947,1.2744806397284947,-6.252776074688882e-13,1.3038342997331824,1.3038342997331824,-6.252776074688882e-13,26216.956897362932,20002.628464312595,0.7629653030525669,0.9052256798223421,0.6865331830297802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495495178237239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.05168720881,15450.0,,,,,,,,,,,,,,,,,3.0,16816.86861280392,1454.868684734282,0.4272927130194418,6.178477068285765,3.349291251346429
1122.0,-29.677512660790704,5.21328650232839,35.005057678249145,24.111896752752386,4.988453586936713,-26.210913055747753,-39.72477122498674,1.5217580865211426,-3.7240668298780406,-5.03443616956636,40.01317597966036,48180.79031646582,15350.667308804732,15350.667308804732,63531.45762527055,87749.65428031437,87749.65428031437,15350.667308804732,103100.32158911909,103100.32158911909,103100.32158911909,129317.80752099484,124822.33237666196,4495.4751443328805,0.0,103656.90115979701,64088.0372001841,43965.404399569896,26217.485931875755,70182.89033144565,20003.032481303922,1454.8831176548083,0.0,0.8866957286658312,2.8628063279533666,0.0014984597031051942,1.0,1.0,-3.7240668298780406,354180.21088278847,1555101.416505036,4.390706676211442,1555101.416505036,4.390706676211442,0.7629653176235265,0.09223346135408439,4.565118963995687,101325.0,128361.40720854522,1.2668285932252181,1.0,0.0,4.565118963996358,1.2846030225433516,1.2849131722468872,3.553719619121967,0.0,16816.852307730296,0.0,0.0,22706.286950531034,2315.3968939985657,19300.346601644567,1968.0876345790427,0.85,0.8500001186320421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.8794855875894,2034.6934298245008,7.745509966895666,5.21328650232839,0.6536587604922497,4.55962774183614,3.349899749382954,3.5,0.9571142141094154,0.6,0.00024142365557424755,1.0001405119594982,0.00024138973742923863,198.65619120532446,0.0,6.746242025629983e-06,19.11884990063537,0.02399457975726903,8.13474016807277e-05,0.00016007625389351986,0.0007307671423346959,0.09223346135387933,0.09223346135387933,0.09223346135387933,0.09223346135460773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.1796215932,595.7415162952864,0.0,0.09223346135387933,0.09223346135408439,0.09223346135408439,0.42729267424810674,0.42729267424810674,0.5,9.999185801022467,1.2814705590154745,1.2814705590154745,-7.219114195322618e-12,1.3103693396882932,1.3103693396882932,-7.219114195322618e-12,26217.485931875755,20003.032481303922,0.7629653176235265,0.9052271476030261,0.6865033641237525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495576148045117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.959508182845,15450.0,,,,,,,,,,,,,,,,,3.0,16816.852307730296,1454.8831176548083,0.42729267424810674,6.178477068285765,3.349899749382954
1123.0,-29.678854716159666,5.214094350735917,35.00516992512245,24.11213022368031,4.988880715832876,-26.21207803000129,-39.7258774266578,1.5220089572260889,-3.717177180687429,-5.0339198878799065,40.01335250579042,48179.40072969742,15353.058191093953,15353.058191093953,63532.458920791374,87748.76010931993,87748.76010931993,15353.058191093953,103101.81830041388,103101.81830041388,103101.81830041388,129319.81282424217,124824.33646862095,4495.4763556212165,0.0,103656.8147670371,64087.45538743491,43965.95486622465,26217.994523828285,70183.94939005293,20003.42144746103,1454.896682164722,0.0,0.8866977187845466,2.862772882450471,0.0014984597031051942,1.0,1.0,-3.717177180687429,354187.340268465,1555109.0299178287,4.390639791752849,1555109.0299178287,4.390639791752849,0.7629653530242702,0.09223345076122345,4.565118963995687,101325.0,128361.36094171173,1.2668281366070735,1.0,0.0,4.565118963994004,1.2846019192850937,1.28491202514868,3.553722671172923,0.0,16816.83598709574,0.0,0.0,22706.268025994654,2315.394964232909,19300.331376331716,1968.0860820292064,0.85,0.8500001565310625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.093814507901,2034.6934298245008,7.7458786656401,5.214094350735917,0.6545782810605596,4.559516069675357,3.3505035586148564,3.5,0.9572867310328161,0.6,0.00024138973742923863,1.0001393242084384,0.00024135611068016636,198.65729696951163,0.0,6.738049500221758e-06,19.095632283628465,0.024001317806769253,8.133724287083905e-05,0.0001600524945583996,0.0007306586781433665,0.09223345076339523,0.09223345076339523,0.09223345076339523,0.0922334507454485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.03308254166,595.7412474864733,0.0,0.09223345076339523,0.09223345076122345,0.09223345076122345,0.42729263547678364,0.42729263547678364,0.5,9.999185801021186,1.2883392114881076,1.2883392114881076,1.7394086171407253e-11,1.3167427071924749,1.3167427071924749,1.7394086171407253e-11,26217.994523828285,20003.42144746103,0.7629653530242702,0.905227754677991,0.6864732057458969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495657030405231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.936290565834,15450.0,,,,,,,,,,,,,,,,,3.0,16816.83598709574,1454.896682164722,0.42729263547678364,6.178477068285765,3.3505035586148564
1124.0,-29.680190530813594,5.214882485157358,35.005280524379735,24.112306243646913,4.989242476484557,-26.213244003133944,-39.726991241890914,1.5222013309841578,-3.7102818575243077,-5.033416508008079,40.01352948228023,48178.07757781098,15355.423869457076,15355.423869457076,63533.501447268056,87747.90240027985,87747.90240027985,15355.423869457076,103103.32626973694,103103.32626973694,103103.32626973694,129321.84535462687,124826.36741589103,4495.477938735838,0.0,103656.73331514004,64086.908494667165,43966.472022747635,26218.519084889933,70184.99110763757,20003.821498569036,1454.9112963685313,0.0,0.8866996415218399,2.862737825607961,0.0014984597031051942,1.0,1.0,-3.7102818575243077,354194.29159945267,1555116.662782367,4.390575172061215,1555116.662782367,4.390575172061215,0.7629653465095019,0.09223344770642737,4.565118963995687,101325.0,128361.31940734612,1.2668277266947556,1.0,0.0,4.565118963995321,1.2846010890087,1.2849111514726486,3.553724968050972,0.0,16816.819850831154,0.0,0.0,22706.250183765853,2315.3931448319104,19300.316545812246,1968.0845697370914,0.85,0.8500001713013483,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.3064844040264,2034.6934298245008,7.746241053170762,5.214882485157358,0.6554792305572494,4.559403254600109,3.3511027370550077,3.5,0.9574579248728593,0.6,0.00024135611068016636,1.0001386778085508,0.00024132264458466167,198.65839760250398,0.0,6.680199076569032e-06,18.931684182996637,0.024007998005845823,8.132701532663847e-05,0.0001600290953535279,0.0007305518579894643,0.0922334477042504,0.0922334477042504,0.0922334477042504,0.09223344773606441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.8887210915,595.7409779916734,0.0,0.0922334477042504,0.09223344770642737,0.09223344770642737,0.42729259670544406,0.42729259670544406,0.5,9.99918580103294,1.2951171467031486,1.2951171467031486,-7.219114195322618e-12,1.3231346504837802,1.3231346504837802,-7.219114195322618e-12,26218.519084889933,20003.821498569036,0.7629653465095019,0.9052291728559371,0.6864441644499719,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495737229077987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.7723424652,15450.0,,,,,,,,,,,,,,,,,3.0,16816.819850831154,1454.9112963685313,0.42729259670544406,6.178477068285765,3.3511027370550077
1125.0,-29.68151993246053,5.215651282802358,35.00538929259487,24.11256021531301,4.98969129660802,-26.214395592265383,-39.72808396266771,1.522472804581683,-3.7037004916711,-5.032912201828321,40.0136978735546,48176.68684543299,15357.744282615693,15357.744282615693,63534.43112804868,87747.00285496033,87747.00285496033,15357.744282615693,103104.74713757602,103104.74713757602,103104.74713757602,129323.73888218046,124828.26011256599,4495.4787696144795,0.0,103656.64655508497,64086.33054645954,43967.01778736158,26218.99174460444,70186.00953196602,20004.18393435515,1454.9233762338172,0.0,0.8867016000497001,2.862707212579102,0.0014984597031051942,1.0,1.0,-3.7037004916711,354201.2558297094,1555123.9253991838,4.390509349709495,1555123.9253991838,4.390509349709495,0.7629654156503474,0.09223343094181279,4.565118963995687,101325.0,128361.26256205479,1.2668271656753496,1.0,0.0,4.565118963994237,1.284599888464187,1.284909907645581,3.553728289244637,0.0,16816.803794853717,0.0,0.0,22706.23117877261,2315.3912068619366,19300.298601156464,1968.0827398914478,0.85,0.850000092450382,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.5175063338068,2034.6934298245008,7.746586970127785,5.215651282802358,0.6563679826945092,4.5592833001078485,3.3516973148567026,3.5,0.9576278042447722,0.6,0.00024132264458466167,1.0001380134998161,0.00024128934339791096,198.65949296219108,0.0,6.648320906975821e-06,18.841341450369477,0.0240146463267528,8.131698263632919e-05,0.00016000566194833248,0.0007304448817070157,0.09223343094383549,0.09223343094383549,0.09223343094383549,0.09223343093938026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.7028524858,595.7407215699919,0.0,0.09223343094383549,0.09223343094181279,0.09223343094181279,0.42729255793414356,0.42729255793414356,0.5,9.999185801039046,1.3017545744277754,1.3017545744277754,-1.5290879673557356e-11,1.3292117101572103,1.3292117101572103,-1.5290879673557356e-11,26218.99174460444,20004.18393435515,0.7629654156503474,0.90522928360975,0.6864143889458633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495817055657787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.68199973257,15450.0,,,,,,,,,,,,,,,,,3.0,16816.803794853717,1454.9233762338172,0.42729255793414356,6.178477068285765,3.3516973148567026
1126.0,-29.682843533073807,5.2164006834690255,35.00549654431358,24.112732393573992,4.990047105576942,-26.215551271292583,-39.729184785950906,1.5226611145140088,-3.6970060369150133,-5.032441884337276,40.013871674261765,48175.36274743073,15360.071919999855,15360.071919999855,63535.434667430585,87746.1547665316,87746.1547665316,15360.071919999855,103106.22668653146,103106.22668653146,103106.22668653146,129325.75052870292,124830.26959098937,4495.480937713555,0.0,103656.56607058785,64085.77405160604,43967.546687757575,26219.523842171464,70187.07052992904,20004.588296850474,1454.9390382157799,0.0,0.8867033658312012,2.8626709932133187,0.0014984597031051942,1.0,1.0,-3.6970060369150133,354207.7507885904,1555131.4213487094,4.390450005361099,1555131.4213487094,4.390450005361099,0.7629653542630361,0.09223344052662862,4.565118963995687,101325.0,128361.22292067636,1.2668267744453625,1.0,0.0,4.565118963995827,1.2845990765243072,1.2849090527288507,3.553730535403593,0.0,16816.78782282303,0.0,0.0,22706.21354845503,2315.389409069869,19300.278880323607,1968.080728926148,0.85,0.8499998839144552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.7269093701977,2034.6934298245008,7.7469427823920025,5.2164006834690255,0.6572290041420894,4.559171679326936,3.352287372954873,3.5,0.9577963922728208,0.6,0.00024128934339791096,1.0001374127079992,0.00024125619173128362,198.66058355266202,0.0,6.615596874933618e-06,18.748601543561872,0.024021261923627732,8.130687671064164e-05,0.00015998246668726932,0.0007303389925808613,0.09223344052647141,0.09223344052647141,0.09223344052647141,0.09223344052635145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.5431374921,595.7404569107604,0.0,0.09223344052647141,0.09223344052662862,0.09223344052662862,0.42729251916285177,0.42729251916285177,0.5,9.999185801038902,1.3083215390614669,1.3083215390614669,-5.67297320230864e-11,1.335435847422275,1.335435847422275,-5.67297320230864e-11,26219.523842171464,20004.588296850474,0.7629653542630361,0.9052298975826027,0.6863851473454484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449589649983679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.58925982577,15450.0,,,,,,,,,,,,,,,,,3.0,16816.78782282303,1454.9390382157799,0.42729251916285177,6.178477068285765,3.352287372954873
1127.0,-29.684160876723038,5.217131296527593,35.00560205880612,24.112936353217833,4.990438031504537,-26.216697784770286,-39.730276668537385,1.5228816651054178,-3.690568455378468,-5.031951443345332,40.014036076158106,48174.027276944784,15362.326432971002,15362.326432971002,63536.353709915784,87745.29147292976,87745.29147292976,15362.326432971002,103107.61790590077,103107.61790590077,103107.61790590077,129327.60693527592,124832.12514649649,4495.481788779428,0.0,103656.48358338274,64085.21938748143,43968.071328779224,26219.98902937515,70188.06035815437,20004.944744140143,1454.9510588202204,0.0,0.886705268130708,2.862640718542789,0.0014984597031051942,1.0,1.0,-3.690568455378468,354214.52374869754,1555138.511955282,4.390386073097885,1555138.511955282,4.390386073097885,0.7629654124465086,0.09223342497705954,4.565118963995687,101325.0,128361.17631978625,1.2668263145303356,1.0,0.0,4.565118963994667,1.2845981134927718,1.2849080468761482,3.553733199547762,0.0,16816.771922692995,0.0,0.0,22706.195479439575,2315.387566543068,19300.26719840041,1968.0795377014995,0.85,0.8500000458410908,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.9346759752589,2034.6934298245008,7.747268036157272,5.217131296527593,0.6580866854980583,4.559044611029535,3.352872860960655,3.5,0.957963674560187,0.6,0.00024125619173128362,1.000136764559523,0.00024122320094645947,198.66166899810628,0.0,6.585929437930903e-06,18.664524027096178,0.02402784785306566,8.129685401043793e-05,0.0001599593377208457,0.0007302334060976232,0.09223342497585843,0.09223342497585843,0.09223342497585843,0.09223342498750998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.3379817384,595.7402065636056,0.0,0.09223342497585843,0.09223342497705954,0.09223342497705954,0.42729248039154194,0.42729248039154194,0.5,9.999185801038571,1.3147573127513397,1.3147573127513397,8.58335624798201e-12,1.341382987966881,1.341382987966881,8.58335624798201e-12,26219.98902937515,20004.944744140143,0.7629654124465086,0.9052302255640579,0.6863564405558897,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495975598174686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.5051823093,15450.0,,,,,,,,,,,,,,,,,3.0,16816.771922692995,1454.9510588202204,0.42729248039154194,6.178477068285765,3.352872860960655
1128.0,-29.685477623332453,5.217843195641238,35.00570597744132,24.113110626954608,4.990795602319037,-26.21784728000297,-39.73137267222626,1.5230720363414894,-3.6841672775409506,-5.03148337427605,40.01420108069667,48172.7143267856,15364.572106330543,15364.572106330543,63537.28643311614,87744.4452338531,87744.4452338531,15364.572106330543,103109.01734018364,103109.01734018364,103109.01734018364,129329.49281999747,124834.00955062796,4495.4832693695025,0.0,103656.40358309713,64084.672666013576,43968.58990787061,26220.47547981383,70189.06538768444,20005.31583727633,1454.9645709754366,0.0,0.8867070542715196,2.8626082830706108,0.0014984597031051942,1.0,1.0,-3.6841672775409506,354220.9878475796,1555145.628580518,4.390326044852242,1555145.628580518,4.390326044852242,0.7629654104738748,0.09223342222238212,4.565118963995687,101325.0,128361.13807031015,1.2668259370373565,1.0,0.0,4.565118963995337,1.2845972912741082,1.28490718207703,3.553735474148356,0.0,16816.756103790784,0.0,0.0,22706.177955189658,2315.385779566892,19300.25440341871,1968.078232976471,0.85,0.8500001383547466,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.140860247602,2034.6934298245008,7.747594946136211,5.217843195641238,0.6589222244540167,4.558920971187221,3.3534539303724378,3.5,0.958129694392125,0.6,0.00024122320094645947,1.0001367040444313,0.0002411902292666414,198.66275396202377,0.0,6.55400437472394e-06,18.574048397967644,0.024034401857440386,8.128679463004214e-05,0.00015993640631641731,0.0007301287215083962,0.09223342221390245,0.09223342221390245,0.09223342221390245,0.09223342228065895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.1357399237,595.7399552985578,0.0,0.09223342221390245,0.09223342222238212,0.09223342222238212,0.4272924416202169,0.4272924416202169,0.5,9.99918580102583,1.3211005824350082,1.3211005824350082,-1.0629719326971099e-11,1.347316096735085,1.347316096735085,-1.0629719326971099e-11,26220.47547981383,20005.31583727633,0.7629654104738748,0.905230552396906,0.686327906785864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496054323413874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.414706680174,15450.0,,,,,,,,,,,,,,,,,3.0,16816.756103790784,1454.9645709754366,0.4272924416202169,6.178477068285765,3.3534539303724378
1129.0,-29.68678232155155,5.218536697521934,35.00580823348436,24.11331752026456,4.991188201927699,-26.21898201302394,-39.732451423164434,1.5232955374125814,-3.6779515316247853,-5.031017924241175,40.01436096891274,48171.379272482875,15366.779774313747,15366.779774313747,63538.15904679662,87743.58777593069,87743.58777593069,15366.779774313747,103110.36755024444,103110.36755024444,103110.36755024444,129331.3023865922,124835.81800343486,4495.4843831573335,0.0,103656.32107797684,64084.112574243285,43969.12055970395,26220.93483634777,70190.05539605173,20005.66716502679,1454.9768283863095,0.0,0.8867088455813645,2.862578095537721,0.0014984597031051942,1.0,1.0,-3.6779515316247853,354227.4158690091,1555152.5245621698,4.390265843051671,1555152.5245621698,4.390265843051671,0.7629654430663051,0.0922334129691669,4.565118963995687,101325.0,128361.09135806782,1.2668254760233686,1.0,0.0,4.565118963994052,1.2845963140750027,1.2849061622846858,3.553738177493437,0.0,16816.74025293782,0.0,0.0,22706.159882249845,2315.3839366399175,19300.239762277946,1968.0767399956098,0.85,0.8500001701021044,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.3454592912678,2034.6934298245008,7.747908818570084,5.218536697521934,0.6597445801097779,4.558792117412156,3.3540305720992665,3.5,0.958294449171219,0.6,0.0002411902292666414,1.0001354545536585,0.00024115756337653288,198.66382900865946,0.0,6.550244715409371e-06,18.563393523470157,0.024040952102155795,8.12768947230571e-05,0.00015991333454358432,0.0007300233961207033,0.0922334129674865,0.0922334129674865,0.0922334129674865,0.09223341298053421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.90876207274,595.7397118243673,0.0,0.0922334129674865,0.0922334129691669,0.0922334129691669,0.42729240284882997,0.42729240284882997,0.5,9.999185801024803,1.3273261965396728,1.3273261965396728,-3.143441063002683e-11,1.3530663926163697,1.3530663926163697,-3.143441063002683e-11,26220.93483634777,20005.66716502679,0.7629654430663051,0.9052302165638513,0.6862992057873852,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496133013788424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.40405180568,15450.0,,,,,,,,,,,,,,,,,3.0,16816.74025293782,1454.9768283863095,0.42729240284882997,6.178477068285765,3.3540305720992665
1130.0,-29.68808108849434,5.219211956755872,35.00590899603501,24.113460850808792,4.991508377562144,-26.220118893584917,-39.733537927363045,1.5234542583882222,-3.671698672851221,-5.030567779292393,40.014522408791095,48170.10989201416,15368.968891951521,15368.968891951521,63539.078783965684,87742.77082895894,87742.77082895894,15368.968891951521,103111.73972091045,103111.73972091045,103111.73972091045,129333.15794121113,124837.67191712455,4495.486024086579,0.0,103656.24401810362,64083.58308287284,43969.62326136753,26221.41822030067,70191.0414816682,20006.03534627426,1454.9905741933064,0.0,0.8867105532934088,2.8625455762145564,0.0014984597031051942,1.0,1.0,-3.671698672851221,354233.6326102893,1555159.4874909115,4.3902084509344785,1555159.4874909115,4.3902084509344785,0.7629654192688002,0.09223341421948876,4.565118963995687,101325.0,128361.05015775877,1.2668250694079326,1.0,0.0,4.565118963995817,1.284595639210293,1.2849054452925521,3.553740044456402,0.0,16816.724599562716,0.0,0.0,22706.143002104152,2315.3822153440933,19300.218351902953,1968.0745567449592,0.85,0.8499998590740147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.5484962640974,2034.6934298245008,7.74821937598103,5.219211956755872,0.6605482216717595,4.558663735084113,3.354602850492679,3.5,0.9584579572836225,0.6,0.00024115756337653288,1.0001348401594057,0.00024112505003634927,198.6648991781881,0.0,6.489530806936953e-06,18.391330306859324,0.024047441632962734,8.126692478950553e-05,0.00015989063858702735,0.0007299197863790191,0.09223341422232803,0.09223341422232803,0.09223341422232803,0.09223341418663192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.68928633095,595.7394659871821,0.0,0.09223341422232803,0.09223341421948876,0.09223341421948876,0.42729236407744037,0.42729236407744037,0.5,9.999185801034129,1.3334727221036928,1.3334727221036928,3.205968823749572e-11,1.3588691064411478,1.3588691064411478,3.205968823749572e-11,26221.41822030067,20006.03534627426,0.7629654192688002,0.9052306026910882,0.6862714795960785,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496210984940063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.23198858907,15450.0,,,,,,,,,,,,,,,,,3.0,16816.724599562716,1454.9905741933064,0.42729236407744037,6.178477068285765,3.354602850492679
1131.0,-29.689374038734254,5.21986941173523,35.006008074385775,24.113662156183295,4.9918933769005704,-26.221244021172787,-39.73460752805693,1.5236718576873862,-3.6657256413206483,-5.030109756358656,40.01467536171793,48168.78961178207,15371.10540247627,15371.10540247627,63539.89501425834,87741.92270969022,87741.92270969022,15371.10540247627,103113.02811216649,103113.02811216649,103113.02811216649,129334.87464007555,124839.3878977558,4495.486742319739,0.0,103656.16307123892,64083.0299731678,43970.14788674568,26221.846527909063,70191.99441465475,20006.363823140477,1455.001494191476,0.0,0.8867123318478222,2.862517856459222,0.0014984597031051942,1.0,1.0,-3.6657256413206483,354239.95823710156,1555166.084396935,4.390148678134227,1555166.084396935,4.390148678134227,0.7629654838322246,0.09223339824308854,4.565118963995687,101325.0,128361.00840068878,1.2668246572976933,1.0,0.0,4.565118963995534,1.2845946886690218,1.2849044527534004,3.553742674061373,0.0,16816.709021520914,0.0,0.0,22706.12527050387,2315.3804072240646,19300.20965924828,1968.0736703408688,0.85,0.8500001400203668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.749977152222,2034.6934298245008,7.748509428865783,5.21986941173523,0.661343710005621,4.558525701729609,3.3551707815241203,3.5,0.9586202232926058,0.6,0.00024112505003634927,1.0001342376421103,0.00024109268632260727,198.6659645648798,0.0,6.4592594495229004e-06,18.3055412799479,0.024053900892412255,8.12571110694561e-05,0.00015986793896689318,0.000729816159912669,0.09223339824065245,0.09223339824065245,0.09223339824065245,0.09223339825893313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.4287784165,595.7392330735646,0.0,0.09223339824065245,0.09223339824308854,0.09223339824308854,0.4272923253060901,0.4272923253060901,0.5,9.999185801033748,1.3394901147466385,1.3394901147466385,-1.3073986337985843e-11,1.3643841150380354,1.3643841150380354,-1.3073986337985843e-11,26221.846527909063,20006.363823140477,0.7629654838322246,0.9052299417352418,0.686243353155461,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496288602422163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.14619956216,15450.0,,,,,,,,,,,,,,,,,3.0,16816.709021520914,1455.001494191476,0.4272923253060901,6.178477068285765,3.3551707815241203
1132.0,-29.690661041157917,5.220509021679299,35.00610569729467,24.113819596264534,4.9922280638457135,-26.22236885198831,-39.73568076090885,1.5238448052136437,-3.659718011524319,-5.02968202359642,40.01483154362412,48167.515904011794,15373.246806711504,15373.246806711504,63540.7627107233,87741.1040457701,87741.1040457701,15373.246806711504,103114.35085248161,103114.35085248161,103114.35085248161,129336.66812667709,124841.17961005666,4495.488516620431,0.0,103656.08560978234,64082.49746806338,43970.653490798846,26222.31727419548,70192.97076499433,20006.722042701487,1455.0150926932133,0.0,0.886713944414259,2.862486053143015,0.0014984597031051942,1.0,1.0,-3.659718011524319,354245.86561587604,1555172.820591243,4.390094483918645,1555172.820591243,4.390094483918645,0.7629654478473359,0.09223340328542759,4.565118963995687,101325.0,128360.97132041062,1.2668242913438008,1.0,0.0,4.565118963996965,1.2845939466476028,1.2849036689766569,3.5537447268136755,0.0,16816.693516714822,0.0,0.0,22706.108302390403,2315.378676958024,19300.196426631745,1968.0723209895066,0.85,0.850000192441604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.9499383989667,2034.6934298245008,7.748807824817196,5.220509021679299,0.6621140884660495,4.55839493321325,3.355734467037486,3.5,0.9587812762964246,0.6,0.00024109268632260727,1.0001336214923662,0.0002410604754621255,198.6670250605609,0.0,6.429568407456399e-06,18.221396866731435,0.02406033046081971,8.124726512500126e-05,0.00015984542119760602,0.0007297133636170694,0.09223340328823498,0.09223340328823498,0.09223340328823498,0.09223340326383563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.1838820858,595.7389952427598,0.0,0.09223340328823498,0.09223340328542759,0.09223340328542759,0.42729228653473256,0.42729228653473256,0.5,9.999185801033613,1.3454308845306855,1.3454308845306855,1.8246737454319373e-11,1.3699640120721028,1.3699640120721028,1.8246737454319373e-11,26222.31727419548,20006.722042701487,0.7629654478473359,0.9052297120100161,0.6862156620393852,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496365873071173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.06205514894,15450.0,,,,,,,,,,,,,,,,,3.0,16816.693516714822,1455.0150926932133,0.42729228653473256,6.178477068285765,3.355734467037486
1133.0,-29.69194859462829,5.2211311861282725,35.006201754152265,24.11399153005334,4.992579436958345,-26.22349270453109,-39.736753854062385,1.524032450536006,-3.6539026949567415,-5.029249040320089,40.014981624700894,48166.23857498104,15375.340266146482,15375.340266146482,63541.57884112753,87740.27551971187,87740.27551971187,15375.340266146482,103115.61578585835,103115.61578585835,103115.61578585835,129338.36587443222,124842.87623614653,4495.489638285678,0.0,103656.00741441711,64081.97047399047,43971.152156029595,26222.750088573866,70193.90224460347,20007.052888964434,1455.0267530740957,0.0,0.8867156057993094,2.862457529552103,0.0014984597031051942,1.0,1.0,-3.6539026949567415,354251.84558859357,1555179.29367543,4.3900386491748025,1555179.29367543,4.3900386491748025,0.7629654716376288,0.0922333961625665,4.565118963995687,101325.0,128360.93279255401,1.2668239111034199,1.0,0.0,4.565118963995772,1.2845931355730085,1.2849028163265037,3.553746970599652,0.0,16816.678087964978,0.0,0.0,22706.091173512526,2315.3769302985756,19300.18190610969,1968.0708403083306,0.85,0.8500001941604132,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.1483654220854,2034.6934298245008,7.749087988627152,5.2211311861282725,0.662875368529428,4.558255817598845,3.356293865056839,3.5,0.958941104301954,0.6,0.0002410604754621255,1.000133680115756,0.0002410282547771264,198.6680860202608,0.0,6.3992358265521365e-06,18.135434332448757,0.024066729696646263,8.12374215647906e-05,0.0001598230538973349,0.0007296112542304284,0.09223339616360265,0.09223339616360265,0.09223339616360265,0.09223339614910582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.9094898094,595.7387667020386,0.0,0.09223339616360265,0.0922333961625665,0.0922333961625665,0.4272922477633701,0.4272922477633701,0.5,9.999185801042733,1.351258079960985,1.351258079960985,1.0965095498249866e-10,1.3753463453633685,1.3753463453633685,1.0965095498249866e-10,26222.750088573866,20007.052888964434,0.7629654716376288,0.9052293263267412,0.6861883587428577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449644278904066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.976092614655,15450.0,,,,,,,,,,,,,,,,,3.0,16816.678087964978,1455.0267530740957,0.4272922477633701,6.178477068285765,3.356293865056839
1134.0,-29.693223069216504,5.221736075693605,35.00629634264468,24.114142858330183,4.992905522677479,-26.22460693101149,-39.73781793667001,1.524199223659997,-3.648119602656095,-5.028828759446721,40.01513139095099,48164.98336475096,15377.413252165368,15377.413252165368,63542.396616916325,87739.46850610459,87739.46850610459,15377.413252165368,103116.88175826996,103116.88175826996,103116.88175826996,129340.07453062152,124844.58346911018,4495.4910615113495,0.0,103655.9304716153,64081.44533053344,43971.65015675762,26223.192772351562,70194.84292910917,20007.39042537981,1455.0391589845917,0.0,0.8867172036100811,2.8624279394941445,0.0014984597031051942,1.0,1.0,-3.648119602656095,354257.65020035254,1555185.7532014386,4.389984951127785,1555185.7532014386,4.389984951127785,0.762965463399812,0.09223339528996988,4.565118963995687,101325.0,128360.8920933298,1.2668235094333067,1.0,0.0,4.565118963993679,1.2845924221346092,1.2849020613235111,3.553748944283683,0.0,16816.66260527575,0.0,0.0,22706.074319011594,2315.3752116177893,19300.16140475936,1968.0687497523988,0.85,0.8499999222058173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.3452907289277,2034.6934298245008,7.74936364352025,5.221736075693605,0.6636196974748314,4.558116378218774,3.3568490663684116,3.5,0.9590997332481176,0.6,0.0002410282547771264,1.000132323498965,0.00024099636529483276,198.669136212608,0.0,6.401221819032816e-06,18.141062635139,0.024073130918465295,8.122766174756713e-05,0.00015980059302955928,0.000729508717696998,0.09223339528943131,0.09223339528943131,0.09223339528943131,0.09223339530074627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.63357565866,595.7385386405646,0.0,0.09223339528943131,0.09223339528996988,0.09223339528996988,0.4272922089920408,0.4272922089920408,0.5,9.999185801044826,1.3569969591973177,1.3569969591973177,6.423306331271306e-12,1.3807091567906014,1.3807091567906014,6.423306331271306e-12,26223.192772351562,20007.39042537981,0.762965463399812,0.905228845388097,0.6861612812980221,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496519738721545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.98172091735,15450.0,,,,,,,,,,,,,,,,,3.0,16816.66260527575,1455.0391589845917,0.4272922089920408,6.178477068285765,3.3568490663684116
1135.0,-29.694472783724642,5.222324081174716,35.00638946226779,24.11427480345594,4.993206342089565,-26.225701003365344,-39.738863858487434,1.524346098145114,-3.6423905887571664,-5.028402465009414,40.01527821065715,48163.76421167173,15379.438342684449,15379.438342684449,63543.20255435618,87738.68845043743,87738.68845043743,15379.438342684449,103118.12679312188,103118.12679312188,103118.12679312188,129341.74508902298,124846.25300284523,4495.492086177756,0.0,103655.85586640913,64080.93132944914,43972.13837439998,26223.61829590111,70195.7566703011,20007.715640652124,1455.050625862841,0.0,0.8867188426980541,2.862399814887272,0.0014984597031051942,1.0,1.0,-3.6423905887571664,354263.53794460365,1555192.085659079,4.389929866003498,1555192.085659079,4.389929866003498,0.7629654845830118,0.0922333868730247,4.565118963995687,101325.0,128360.85668333447,1.266823159963824,1.0,0.0,4.565118963994759,1.2845918010748405,1.2849013991469413,3.5537506624096245,0.0,16816.647341681677,0.0,0.0,22706.05797656647,2315.3735451521643,19300.15192951435,1968.067783546303,0.85,0.850000116683964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.5407225594283,2034.6934298245008,7.749620941438704,5.222324081174716,0.6643556238824067,4.55796845729231,3.357400093364167,3.5,0.9592571695326191,0.6,0.00024099636529483276,1.0001297539337795,0.00024096509912531768,198.6701660116309,0.0,6.335455901546123e-06,17.954682024981715,0.02407946637436684,8.121806955830724e-05,0.0001597782957365255,0.0007294069279017238,0.09223338669012286,0.09223338669012286,0.09223338669012286,0.09223338642562783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.3434376396,595.7383150587987,0.0,0.09223338669012286,0.0922333868730247,0.0922333868730247,0.42729217022071,0.42729217022071,0.5,9.999185796522132,1.3626464424575033,1.3626464424575033,-4.376943252282217e-12,1.3860118762522688,1.3860118762522688,-4.376943252282217e-12,26223.61829590111,20007.715640652124,0.7629654845830118,0.9052285432694891,0.6861349816042255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449659590751989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.79534030719,15450.0,,,,,,,,,,,,,,,,,3.0,16816.647341681677,1455.050625862841,0.42729217022071,6.178477068285765,3.357400093364167
