time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1136.0,-29.695737499173894,5.222895375295518,35.00648102495078,24.11445379201325,4.993563095445895,-26.22680418872572,-39.73991082804275,1.52454033614179,-3.636917939600494,-5.027989237781646,40.01541954327808,48162.47651696088,15381.444705510505,15381.444705510505,63543.921222471385,87737.86758401225,87737.86758401225,15381.444705510505,103119.31228952276,103119.31228952276,103119.31228952276,129343.33123789825,124847.83827040344,4495.492967494809,0.0,103655.77979489586,64080.38872827595,43972.656740688784,26224.018948375495,70196.67568906429,20008.02240150047,1455.0611489375665,0.0,0.8867204350943075,2.8623736682487406,0.0014984597031051942,1.0,1.0,-3.636917939600494,354269.2452848168,1555198.1814749893,4.389876350188622,1555198.1814749893,4.389876350188622,0.7629655256460952,0.09223337657543385,4.565118963995687,101325.0,128360.81208678374,1.2668227198300888,1.0,0.0,4.56511896399686,1.284590957220311,1.2849005149227057,3.5537529968870523,0.0,16816.632531632058,0.0,0.0,22706.04131292334,2315.3718459334573,19300.130816171204,1968.0656305844714,0.85,0.8499998106312953,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.7346928058828,2034.6934298245008,7.749874459928579,5.222895375295518,0.6650747948019955,4.557820580493522,3.3579470351437917,3.5,0.9594134386125119,0.6,0.00024096509912531768,1.0001313128872473,0.00024093346145685927,198.67120818139043,0.0,6.211655088109811e-06,17.603830519703205,0.02408567802945495,8.120846880889551e-05,0.00015975663031642215,0.000729308022681547,0.09223337657466765,0.09223337657466765,0.09223337657466765,0.09223337658857093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.02674917394,595.7380998396327,0.0,0.09223337657466765,0.09223337657543385,0.09223337657543385,0.42729213143123573,0.42729213143123573,0.5,9.999185796524756,1.3681826091195148,1.3681826091195148,-3.115019353572279e-11,1.3910712981811457,1.3910712981811457,-3.115019353572279e-11,26224.018948375495,20008.02240150047,0.7629655256460952,0.9052269298896541,0.6861076545888904,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496670597276637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.444488801906,15450.0,,,,,,,,,,,,,,,,,3.0,16816.632531632058,1455.0611489375665,0.42729213143123573,6.178477068285765,3.3579470351437917
1137.0,-29.69699500391088,5.223450015363867,35.00657126082703,24.114558880124264,4.99383513940639,-26.227908637150254,-39.74096569055689,1.524659844631244,-3.631351655848391,-5.027596199839864,40.01556440375432,48161.261420617186,15383.4431918113,15383.4431918113,63544.70461242848,87737.09639614091,87737.09639614091,15383.4431918113,103120.53958795221,103120.53958795221,103120.53958795221,129344.99827078776,124849.50359242142,4495.494678366347,0.0,103655.70759732416,64079.87262287729,43973.149971607636,26224.458682835557,70197.60865444319,20008.35677593875,1455.0739886485856,0.0,0.8867219118747682,2.8623438285445,0.0014984597031051942,1.0,1.0,-3.631351655848391,354274.67384573846,1555204.4294678343,4.389826720001486,1555204.4294678343,4.389826720001486,0.7629654826406247,0.09223338258919264,4.565118963995687,101325.0,128360.78040708664,1.2668224071757872,1.0,0.0,4.5651189639953085,1.2845904636266852,1.284899980566572,3.5537543623882577,0.0,16816.617379406434,0.0,0.0,22706.02549787618,2315.3702332474577,19300.121896623816,1968.0647210437628,0.85,0.8500000098400781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.927210252584,2034.6934298245008,7.750129633143443,5.223450015363867,0.6657740857326102,4.557675929631257,3.3584899156721915,3.5,0.9595685473349118,0.6,0.00024093346145685927,1.0001305655115396,0.0002409020079629587,198.672244418796,0.0,6.285493816672835e-06,17.813089476450816,0.024091963523271625,8.119879674176607e-05,0.00015973466471509322,0.0007292077470983648,0.09223338259317604,0.09223338259317604,0.09223338259317604,0.09223338255681919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.72711727227,595.7378792481651,0.0,0.09223338259317604,0.09223338258919264,0.09223338258919264,0.427292092645348,0.427292092645348,0.5,9.999185796530053,1.3736534426552112,1.3736534426552112,-1.0516032489249483e-11,1.396244543991486,1.396244543991486,-1.0516032489249483e-11,26224.458682835557,20008.35677593875,0.7629654826406247,0.9052260587000266,0.6860812261810403,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496746184318658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.65374775865,15450.0,,,,,,,,,,,,,,,,,3.0,16816.617379406434,1455.0739886485856,0.427292092645348,6.178477068285765,3.3584899156721915
1138.0,-29.69824713295084,5.22398849241047,35.00665994682381,24.114720022212737,4.994169742378447,-26.22900212318564,-39.74201136790214,1.5248361951360532,-3.626063568781433,-5.027188868244225,40.01570017725488,48160.02931485975,15385.382754407041,15385.382754407041,63545.41206926679,87736.29534271592,87736.29534271592,15385.382754407041,103121.67809712296,103121.67809712296,103121.67809712296,129346.5137390065,124851.01848921776,4495.495249788737,0.0,103655.63177247292,64079.365744623705,43973.62891983246,26224.835641883554,70198.46456171601,20008.646069071187,1455.0835004379844,0.0,0.8867234943434937,2.862319528112248,0.0014984597031051942,1.0,1.0,-3.626063568781433,354280.2998968979,1555210.2855474425,4.3897735380715135,1555210.2855474425,4.3897735380715135,0.7629655469457157,0.09223336704967189,4.565118963995687,101325.0,128360.74249166704,1.2668220329796895,1.0,0.0,4.565118963996028,1.2845897038164291,1.2848991801663048,3.553756464366036,0.0,16816.602329478228,0.0,0.0,22706.008888264943,2315.368539538471,19300.109769381248,1968.0634844091765,0.85,0.8500000975229093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.1182714357274,2034.6934298245008,7.750360759754447,5.22398849241047,0.6664690968589895,4.557519395551481,3.3590287243849692,3.5,0.9597224926814197,0.6,0.0002409020079629587,1.0001300086564309,0.00024087069268782877,198.67327623583571,0.0,6.248936228041315e-06,17.709485270269088,0.024098212459499665,8.118920994475093e-05,0.00015971279801820778,0.0007291079230257331,0.09223336704987659,0.09223336704987659,0.09223336704987659,0.0922333670479348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.38355206733,595.7376724940762,0.0,0.09223336704987659,0.09223336704967189,0.09223336704967189,0.42729205386234026,0.42729205386234026,0.5,9.999185796529813,1.379001124289971,1.379001124289971,3.115019353572279e-11,1.4011252994628194,1.4011252994628194,3.115019353572279e-11,26224.835641883554,20008.646069071187,0.7629655469457157,0.905225099523365,0.6860553092656201,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449682134115017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.55014355248,15450.0,,,,,,,,,,,,,,,,,3.0,16816.602329478228,1455.0835004379844,0.42729205386234026,6.178477068285765,3.3590287243849692
1139.0,-29.69949371387951,5.2245107585481545,35.006747302021914,24.11483855629342,4.994455545922149,-26.23009549792523,-39.74305694047359,1.5249691953481532,-3.6207367507224717,-5.026810125186111,40.0158391692636,48158.824174517475,15387.328063473622,15387.328063473622,63546.1522379911,87735.52265099122,87735.52265099122,15387.328063473622,103122.85071446485,103122.85071446485,103122.85071446485,129348.10437795254,124852.60754515,4495.496832802544,0.0,103655.55930948158,64078.86083317721,43974.10941811597,26225.253663487692,70199.36308160366,20008.964165963207,1455.095588944062,0.0,0.8867249195475942,2.8622912898299298,0.0014984597031051942,1.0,1.0,-3.6207367507224717,354285.53114608757,1555216.280461219,4.389725641434492,1555216.280461219,4.389725641434492,0.7629655149464136,0.09223337161847245,4.565118963995687,101325.0,128360.71131305477,1.2668217252707108,1.0,0.0,4.565118963993602,1.2845891464607038,1.2848985824469474,3.553758006264874,0.0,16816.58734532633,0.0,0.0,22705.993015076994,2315.3669209237605,19300.091793601172,1968.0616513897378,0.85,0.8499999000609983,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.3079193153408,2034.6934298245008,7.750600253879079,5.2245107585481545,0.6671407846249702,4.557369973923184,3.3595635816529676,3.5,0.959875309043705,0.6,0.00024087069268782877,1.0001294338812856,0.00024083951989400192,198.67430349030886,0.0,6.221508306288483e-06,17.63175454002156,0.024104433967805955,8.117962515446144e-05,0.00015969106753336733,0.0007290087207772911,0.09223337161970441,0.09223337161970441,0.09223337161970441,0.09223337160760993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.0555478158,595.737460838753,0.0,0.09223337161970441,0.09223337161847245,0.09223337161847245,0.4272920150816143,0.4272920150816143,0.5,9.999185796528137,1.3842791568994244,1.3842791568994244,4.831690603168681e-12,1.406073374463631,1.406073374463631,4.831690603168681e-12,26225.253663487692,20008.964165963207,0.7629655149464136,0.9052240568638992,0.686029360672902,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689617743271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.47241282223,15450.0,,,,,,,,,,,,,,,,,3.0,16816.58734532633,1455.095588944062,0.4272920150816143,6.178477068285765,3.3595635816529676
1140.0,-29.700734256028284,5.225017191048367,35.006833217009664,24.114979267492913,4.994765723104956,-26.231180927547946,-39.744093746971316,1.525124697404949,-3.615591532024837,-5.026425691287444,40.015972344279014,48157.60743532957,15389.228099980533,15389.228099980533,63546.83553531011,87734.74004842399,87734.74004842399,15389.228099980533,103123.96814840453,103123.96814840453,103123.96814840453,129349.60311935948,124854.10534373911,4495.497775620377,0.0,103655.48552865293,64078.3529158867,43974.59179196248,26225.634970954958,70200.22676291743,20009.25579023542,1455.105788984904,0.0,0.8867263947848528,2.86226623423508,0.0014984597031051942,1.0,1.0,-3.615591532024837,354290.8410595308,1555222.0244986403,4.38967606345014,1555222.0244986403,4.38967606345014,0.7629655416311478,0.0922333642204167,4.565118963995687,101325.0,128360.67545765071,1.2668213714053858,1.0,0.0,4.5651189639952845,1.2845884835757113,1.2848978793559804,3.5537598401072907,0.0,16816.57243058396,0.0,0.0,22705.97685321369,2315.3652728723564,19300.08265869318,1968.0607198883595,0.85,0.8500001027686039,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.4961394892875,2034.6934298245008,7.750822473993315,5.225017191048367,0.6678045823640213,4.557212608684345,3.360094446091853,3.5,0.9600269845976722,0.6,0.00024083951989400192,1.0001288081381485,0.0002408085017992348,198.67532577774617,0.0,6.19323310139734e-06,17.55162260936006,0.024110627200907352,8.117012175587624e-05,0.0001596693981381257,0.0007289097974101352,0.09223336422099017,0.09223336422099017,0.09223336422099017,0.09223336421235588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.69941983034,595.7372580413611,0.0,0.09223336422099017,0.0922333642204167,0.0922333642204167,0.42729197630270804,0.42729197630270804,0.5,9.999185796530396,1.389451694087029,1.389451694087029,-4.837374945054762e-11,1.4108341592626061,1.4108341592626061,-4.837374945054762e-11,26225.634970954958,20009.25579023542,0.7629655416311478,0.9052226533387508,0.6860035879651651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496970682851944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.39228089157,15450.0,,,,,,,,,,,,,,,,,3.0,16816.57243058396,1455.105788984904,0.42729197630270804,6.178477068285765,3.360094446091853
1141.0,-29.701969453995822,5.225507910392636,35.00691780666866,24.115087219420843,4.995038224886017,-26.2322653511041,-39.74513030899686,1.5252468128271293,-3.610459389493087,-5.026055789992467,40.0161059520516,48156.416012154725,15391.113678687749,15391.113678687749,63547.52969084247,87733.97983013635,87733.97983013635,15391.113678687749,103125.0935088241,103125.0935088241,103125.0935088241,129351.12506821485,124855.62593747146,4495.499130743396,0.0,103655.41445720564,64077.85063925015,43975.07090883943,26226.031559390754,70201.10246823018,20009.557974643103,1455.117032899573,0.0,0.8867277944322453,2.8622396295948884,0.0014984597031051942,1.0,1.0,-3.610459389493087,354295.9503046282,1555227.787216674,4.389629025901847,1555227.787216674,4.389629025901847,0.7629655264209534,0.09223336519459968,4.565118963995687,101325.0,128360.64422336234,1.2668210631469266,1.0,0.0,4.565118963996665,1.2845879765130654,1.2848973323236614,3.55376124287526,0.0,16816.55759526579,0.0,0.0,22705.961284846722,2315.3636853407356,19300.06664761682,1968.0590872129442,0.85,0.8499999804235157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.6829629981894,2034.6934298245008,7.751042822792141,5.225507910392636,0.6684516013002835,4.557056309092353,3.360621404493664,3.5,0.9601775441410468,0.6,0.0002408085017992348,1.0001282545037067,0.00024077762098495168,198.67634367041524,0.0,6.1625300828611466e-06,17.46461025482849,0.024116789730990212,8.11606216261988e-05,0.000159647880173036,0.0007288115653396376,0.09223336519472322,0.09223336519472322,0.09223336519472322,0.09223336519253147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.3453843014,595.7370545848446,0.0,0.09223336519472322,0.09223336519459968,0.09223336519459968,0.42729193752527334,0.42729193752527334,0.5,9.99918579653041,1.3945473940235047,1.3945473940235047,-9.15179043659009e-12,1.4155964004993962,1.4155964004993962,-9.15179043659009e-12,26226.031559390754,20009.557974643103,0.7629655264209534,0.905221249475408,0.6859780590190606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44970448280715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.305268537035,15450.0,,,,,,,,,,,,,,,,,3.0,16816.55759526579,1455.117032899573,0.42729193752527334,6.178477068285765,3.360621404493664
1142.0,-29.7031991055696,5.225983255246091,35.00700099713666,24.115207080636196,4.995323510133096,-26.233343515320968,-39.74615834942085,1.5253810129955692,-3.6054769406416085,-5.0256826233548395,40.016234779010865,48155.21173998125,15392.958617585366,15392.958617585366,63548.17035756662,87733.21581118317,87733.21581118317,15392.958617585366,103126.17442876853,103126.17442876853,103126.17442876853,129352.57395214192,124857.07395608253,4495.499996059389,0.0,103655.34279519333,64077.33872403634,43975.56007906332,26226.399523373384,70201.9596024367,20009.839470193016,1455.126830354123,0.0,0.8867292280082206,2.862215478639973,0.0014984597031051942,1.0,1.0,-3.6054769406416085,354301.10471083835,1555233.343745394,4.389580848229905,1555233.343745394,4.389580848229905,0.7629655550835306,0.09223335707942462,4.565118963995687,101325.0,128360.61115176289,1.266820736755617,1.0,0.0,4.565118963993034,1.2845874126501327,1.284896728653768,3.5537628027801893,0.0,16816.54282565797,0.0,0.0,22705.9455871151,2315.3620846175913,19300.056467888935,1968.0580491695875,0.85,0.850000119741373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.868393634553,2034.6934298245008,7.751248102304025,5.225983255246091,0.6690899455000698,4.556893309746021,3.361144466814266,3.5,0.9603269905183617,0.6,0.00024077762098495168,1.0001276798547327,0.0002407468824579721,198.6773570015573,0.0,6.135287271335749e-06,17.387404126965514,0.02412292501826155,8.115120061252489e-05,0.0001596264203724268,0.000728713598796913,0.09223335708020619,0.09223335708020619,0.09223335708020619,0.09223335707284419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9682347362,595.7368584083853,0.0,0.09223335708020619,0.09223335707942462,0.09223335707942462,0.42729189874900686,0.42729189874900686,0.5,9.999185796530416,1.3995446359168682,1.3995446359168682,3.9904080040287226e-11,1.420205682713231,1.420205682713231,3.9904080040287226e-11,26226.399523373384,20009.839470193016,0.7629655550835306,0.9052193231848312,0.6859525291415054,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497118654596493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.22806240917,15450.0,,,,,,,,,,,,,,,,,3.0,16816.54282565797,1455.126830354123,0.42729189874900686,6.178477068285765,3.361144466814266
1143.0,-29.704423169834225,5.226443352432505,35.00708285692249,24.115316988341533,4.995596883816534,-26.23441782376137,-39.7471858310513,1.5255050358938518,-3.6005564655720264,-5.025322834407139,40.01636278338244,48154.03203869398,15394.788337630063,15394.788337630063,63548.820376324045,87732.46076069835,87732.46076069835,15394.788337630063,103127.24909832841,103127.24909832841,103127.24909832841,129354.02272522358,124858.52158765553,4495.501137568053,0.0,103655.27214780946,64076.84342590916,43976.031913222556,26226.773626895167,70202.80554011773,20010.1249472047,1455.137202544036,0.0,0.8867305964245198,2.8621905895380944,0.0014984597031051942,1.0,1.0,-3.6005564655720264,354306.0743908325,1555238.864809312,4.3895348604544075,1555238.864809312,4.3895348604544075,0.7629655569484388,0.09223335479594857,4.565118963995687,101325.0,128360.57679961329,1.26682039772626,1.0,0.0,4.565118963996777,1.2845868960904667,1.284896172481355,3.5537642318236675,0.0,16816.528125989644,0.0,0.0,22705.930111640217,2315.360506558327,19300.043042846413,1968.0566801962357,0.85,0.8500001078111409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.05245859035,2034.6934298245008,7.7514510107939945,5.226443352432505,0.6697123178162965,4.556731034616209,3.3616637090290458,3.5,0.9604753454368702,0.6,0.0002407468824579721,1.000127100939987,0.00024071628719159985,198.6783657373318,0.0,6.107049298422632e-06,17.30737771172974,0.02412903206755997,8.114178572975497e-05,0.00015960509672821713,0.00072861625382435,0.09223335479458465,0.09223335479458465,0.09223335479458465,0.09223335480739082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.58710828435,595.7366634844434,0.0,0.09223335479458465,0.09223335479594857,0.09223335479594857,0.42729185997367497,0.42729185997367497,0.5,9.999185796530355,1.4044593749805472,1.4044593749805472,8.071765478234738e-12,1.424766368835094,1.424766368835094,8.071765478234738e-12,26226.773626895167,20010.1249472047,0.7629655569484388,0.9052176745273915,0.6859274592833207,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497192150331415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.14803599394,15450.0,,,,,,,,,,,,,,,,,3.0,16816.528125989644,1455.137202544036,0.42729185997367497,6.178477068285765,3.3616637090290458
1144.0,-29.705648326387312,5.226888454881844,35.00716339309413,24.115407338272803,4.9958485786276965,-26.235495440237898,-39.748217433784134,1.5256091246494485,-3.5957178803388388,-5.024966066384536,40.016488330242716,48152.8668081922,15396.587706112254,15396.587706112254,63549.45451430445,87731.71542657218,87731.71542657218,15396.587706112254,103128.30313268444,103128.30313268444,103128.30313268444,129355.44085017889,124859.93870156935,4495.502148609541,0.0,103655.20321508822,64076.35460178551,43976.49845922522,26227.137717494457,70203.63617671968,20010.403020453745,1455.1471590211106,0.0,0.8867319583434082,2.862166470757366,0.0014984597031051942,1.0,1.0,-3.5957178803388388,354311.0023973825,1555244.279890737,4.389489091130257,1555244.279890737,4.389489091130257,0.7629655678021653,0.09223335032899824,4.565118963995687,101325.0,128360.55191239958,1.2668201521085574,1.0,0.0,4.565118963996277,1.2845864724622928,1.2848957094468774,3.5537654037764197,0.0,16816.513497265354,0.0,0.0,22705.915011766196,2315.3589667996916,19300.027192895595,1968.0550639510532,0.85,0.8499999750238795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.235162597369,2034.6934298245008,7.751643912082585,5.226888454881844,0.6703234676614178,4.556564987220426,3.3621791437723574,3.5,0.9606226125063878,0.6,0.00024071628719159985,1.0001272156397496,0.0002406856682103399,198.67937538226062,0.0,6.078617522138398e-06,17.22680205774022,0.024135110685082107,8.113233410085059e-05,0.00015958395309074926,0.0007285197306039776,0.09223335032928408,0.09223335032928408,0.09223335032928408,0.09223335032821633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.1941003804,595.7364723026897,0.0,0.09223335032928408,0.09223335032899824,0.09223335032899824,0.4272918211990904,0.4272918211990904,0.5,9.99918579654321,1.4092886146437422,1.4092886146437422,-3.2741809263825417e-11,1.4292481860456974,1.4292481860456974,-3.2741809263825417e-11,26227.137717494457,20010.403020453745,0.7629655678021653,0.9052159969938732,0.6859027456495229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449726531282114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.067460339946,15450.0,,,,,,,,,,,,,,,,,3.0,16816.513497265354,1455.1471590211106,0.4272918211990904,6.178477068285765,3.3621791437723574
1145.0,-29.70686097282109,5.227318784858203,35.00724256109549,24.115533905010693,4.9961391277195215,-26.236557607359394,-39.74922794206066,1.5257500872677958,-3.5910348383765154,-5.024614440198197,40.01660994490368,48151.663549897465,15398.360402836146,15398.360402836146,63550.02395273361,87730.95810475796,87730.95810475796,15398.360402836146,103129.3185075941,103129.3185075941,103129.3185075941,129356.80135855035,124861.29839929867,4495.50295925168,0.0,103655.13138121819,64075.83682640881,43976.99394978819,26227.482850956258,70204.47680074445,20010.66715791334,1455.1563042754744,0.0,0.8867333083077305,2.8621438836794684,0.0014984597031051942,1.0,1.0,-3.5910348383765154,354315.85943388066,1555249.525382203,4.389443723651411,1555249.525382203,4.389443723651411,0.7629655987815753,0.09223334254014105,4.565118963995687,101325.0,128360.51249372552,1.2668197630764917,1.0,0.0,4.565118963992654,1.2845858764340767,1.2848950739404215,3.5537670526692597,0.0,16816.498805856747,0.0,0.0,22705.89927638874,2315.3573622377407,19300.010225312515,1968.053333739097,0.85,0.849999816804529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.416523942638,2034.6934298245008,7.751828590447634,5.227318784858203,0.6709225962218968,4.556396188636306,3.3626908219319622,3.5,0.9607688062662749,0.6,0.0002406856682103399,1.0001259178100117,0.00024065536541375944,198.68037472654726,0.0,6.0833600715679396e-06,17.24024244282354,0.024141194045153674,8.112307672781749e-05,0.0001595625914825224,0.0007284222123211597,0.09223334254056216,0.09223334254056216,0.09223334254056216,0.09223334253567984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.78208133375,595.7362871087349,0.0,0.09223334254056216,0.09223334254014105,0.09223334254014105,0.4272917824251556,0.4272917824251556,0.5,9.999185796542896,1.414020138635692,1.414020138635692,3.637978807091713e-12,1.433579601821691,1.433579601821691,3.637978807091713e-12,26227.482850956258,20010.66715791334,0.7629655987815753,0.9052132691352772,0.6858773933543062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449733854130226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.08090072503,15450.0,,,,,,,,,,,,,,,,,3.0,16816.498805856747,1455.1563042754744,0.4272917824251556,6.178477068285765,3.3626908219319622
1146.0,-29.70807391651767,5.227734324661469,35.00732048960891,24.11564461598175,4.996412290832994,-26.23762205709948,-39.75024997545404,1.5258747430703758,-3.586392100695093,-5.024287054643535,40.01673253440383,48150.51321601725,15400.135223568113,15400.135223568113,63550.64843958536,87730.20776919137,87730.20776919137,15400.135223568113,103130.34299275948,103130.34299275948,103130.34299275948,129358.19418939734,124862.6897107965,4495.504478600831,0.0,103655.0615910072,64075.367027425236,43977.438403979955,26227.851196637857,70205.2896006178,20010.94731938836,1455.1670682675294,0.0,0.8867345312922918,2.8621189652017778,0.0014984597031051942,1.0,1.0,-3.586392100695093,354320.3816793252,1555254.8129345402,4.389402623589718,1555254.8129345402,4.389402623589718,0.7629655654731471,0.09223334909600926,4.565118963995687,101325.0,128360.48604758119,1.2668195020733402,1.0,0.0,4.565118963996164,1.2845853560162699,1.2848945144687958,3.553768492389592,0.0,16816.48432422898,0.0,0.0,22705.883988679583,2315.355803325252,19300.000673005317,1968.0523596748449,0.85,0.8499999684058842,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.5965577776685,2034.6934298245008,7.752019484416942,5.227734324661469,0.6715012226651025,4.556233101996367,3.3631987855663,3.5,0.9609139387332286,0.6,0.00024065536541375944,1.0001259499286115,0.00024062505870479345,198.68137432464664,0.0,6.020570979868919e-06,17.062298156948515,0.024147214616133544,8.111371476518455e-05,0.0001595416506485749,0.000728326614922984,0.09223334910837047,0.09223334910837047,0.09223334910837047,0.09223334899624791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.374775634,595.7361004301782,0.0,0.09223334910837047,0.09223334909600926,0.09223334909600926,0.4272917436516878,0.4272917436516878,0.5,9.99918579652779,1.4186771445218938,1.4186771445218938,-1.1368683772161603e-12,1.4378949539484438,1.4378949539484438,-1.1368683772161603e-12,26227.851196637857,20010.94731938836,0.7629655654731471,0.9052116842065717,0.6858530673391529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449741102273935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.90295643915,15450.0,,,,,,,,,,,,,,,,,3.0,16816.48432422898,1455.1670682675294,0.4272917436516878,6.178477068285765,3.3631987855663
1147.0,-29.70927592487611,5.22813544950063,35.007397204853966,24.11570622297006,4.996628259164394,-26.238682135978546,-39.75126383649183,1.525949566504256,-3.5817505939626813,-5.023952210667542,40.0168534011047,48149.378066018995,15401.865019300996,15401.865019300996,63551.24308531999,87729.49456699162,87729.49456699162,15401.865019300996,103131.35958629262,103131.35958629262,103131.35958629262,129359.56881547306,124864.063155222,4495.505660251063,0.0,103654.99515091933,64074.87865001321,43977.90722322903,26228.209229180437,70206.11645240946,20011.220165426228,1455.1771975233646,0.0,0.886735798481571,2.8620949548164285,0.0014984597031051942,1.0,1.0,-3.5817505939626813,354325.0069963326,1555260.026191303,4.3893600380494755,1555260.026191303,4.3893600380494755,0.7629655532548734,0.09223334906911383,4.565118963995687,101325.0,128360.45915602814,1.2668192366743463,1.0,0.0,4.565118963995051,1.284585068659477,1.2848941881092726,3.553769287354084,0.0,16816.469796224497,0.0,0.0,22705.869434822744,2315.354319244874,19299.99178248107,1968.0514530936732,0.85,0.8500001216813893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.7752537257281,2034.6934298245008,7.752192901747914,5.22813544950063,0.6720736320057252,4.556061817494904,3.36370300471505,3.5,0.9610580013471571,0.6,0.00024062505870479345,1.0001248155846223,0.0002405950286956296,198.68236491955287,0.0,6.02137858861981e-06,17.064586920148543,0.024153235994722164,8.110442864922166e-05,0.0001595206300555718,0.0007282306534152312,0.09223334906829161,0.09223334906829161,0.09223334906829161,0.09223334907514265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.9591406242,595.7359163750119,0.0,0.09223334906829161,0.09223334906911383,0.09223334906911383,0.4272917048785344,0.4272917048785344,0.5,9.999185796527845,1.4232613974050423,1.4232613974050423,-7.673861546209082e-12,1.4422016167048355,1.4422016167048355,-7.673861546209082e-12,26228.209229180437,20011.220165426228,0.7629655532548734,0.9052094930845433,0.6858288208928057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449748352263565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.90524520235,15450.0,,,,,,,,,,,,,,,,,3.0,16816.469796224497,1455.1771975233646,0.4272917048785344,6.178477068285765,3.36370300471505
1148.0,-29.710472866787672,5.22852255413559,35.0074725722605,24.115792277175956,4.996871349815167,-26.239735083448252,-39.75227273823691,1.5260490304020882,-3.5772953727707772,-5.023607767258285,40.016967960316954,48148.244635151015,15403.547443813866,15403.547443813866,63551.79207896488,87728.76896111443,87728.76896111443,15403.547443813866,103132.3164049283,103132.3164049283,103132.3164049283,129360.84133532055,124865.33527704095,4495.506058279597,0.0,103654.92770343783,64074.403378157454,43978.36036142264,26228.52493039226,70206.88529181489,20011.462593685705,1455.1850869808793,0.0,0.8867371373827021,2.862074655603565,0.0014984597031051942,1.0,1.0,-3.5772953727707772,354329.76496313233,1555264.9674039327,4.389315042629164,1555264.9674039327,4.389315042629164,0.7629656126981603,0.09223333423129466,4.565118963995687,101325.0,128360.43293258818,1.2668189778691161,1.0,0.0,4.565118963995867,1.2845846654948507,1.2848937462695322,3.553770402698292,0.0,16816.455446859833,0.0,0.0,22705.854660293968,2315.352812662221,19299.980601353658,1968.0503129359831,0.85,0.8500001823363995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.952643402885,2034.6934298245008,7.752347543338286,5.22852255413559,0.6726410297273038,4.555881524408286,3.364203567915965,3.5,0.9612010194045615,0.6,0.0002405950286956296,1.0001242906758754,0.00024056512869319226,198.68335134774267,0.0,5.9664332392274785e-06,16.908871799970672,0.024159202427961393,8.109518893176138e-05,0.0001594998397638682,0.0007281357432603081,0.09223333423129366,0.09223333423129366,0.09223333423129366,0.09223333423440984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.5130103416,595.7357419247711,0.0,0.09223333423129366,0.09223333423129466,0.09223333423129466,0.42729166610569314,0.42729166610569314,0.5,9.999185796531467,1.4277475027133733,1.4277475027133733,-1.261923898709938e-11,1.4463123944875065,1.4463123944875065,-1.261923898709938e-11,26228.52493039226,20011.462593685705,0.7629656126981603,0.9052073997416618,0.6858051661887984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497555369588688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.749530082176,15450.0,,,,,,,,,,,,,,,,,3.0,16816.455446859833,1455.1850869808793,0.42729166610569314,6.178477068285765,3.364203567915965
1149.0,-29.71166461184496,5.228895626367613,35.007546675609596,24.11589369820433,4.997131231775092,-26.24078166025269,-39.753273118380434,1.5261641205977279,-3.572926950755118,-5.023286038136704,40.017082240089046,48147.09657156901,15405.231332156656,15405.231332156656,63552.327903725665,87728.03714505264,87728.03714505264,15405.231332156656,103133.2684772093,103133.2684772093,103133.2684772093,129362.12310298147,124866.61608318058,4495.507019800894,0.0,103654.8593952813,64073.918821788575,43978.82285943635,26228.854625772157,70207.67748520851,20011.714421287998,1455.1941153513135,0.0,0.8867383616235217,2.862052846833586,0.0014984597031051942,1.0,1.0,-3.572926950755118,354334.20921111386,1555269.8965767068,4.3892739005904735,1555269.8965767068,4.3892739005904735,0.7629656234254594,0.09223333101064148,4.565118963995687,101325.0,128360.39952693219,1.2668186481809247,1.0,0.0,4.5651189639966505,1.284584188982244,1.284893231231203,3.553771720958639,0.0,16816.441158926038,0.0,0.0,22705.83969723231,2315.351286854564,19299.96719823141,1968.048946197877,0.85,0.8500001521892162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.1287607274137,2034.6934298245008,7.752507857879009,5.228895626367613,0.6731890871798605,4.555706539187753,3.3647005702300126,3.5,0.9613430200657179,0.6,0.00024056512869319226,1.0001237522093964,0.00024053536191071787,198.68433350163372,0.0,5.940632689557432e-06,16.835753042205763,0.02416514306065095,8.108602821754377e-05,0.0001594791004756485,0.0007280410659423565,0.09223333101194026,0.09223333101194026,0.09223333101194026,0.09223333099919642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.0655291646,595.7355678999646,0.0,0.09223333101194026,0.09223333101064148,0.09223333101064148,0.4272916273331158,0.4272916273331158,0.5,9.999185796531297,1.4321538952752917,1.4321538952752917,-5.030642569181509e-11,1.450359087381571,1.450359087381571,-5.030642569181509e-11,26228.854625772157,20011.714421287998,0.7629656234254594,0.9052048177653362,0.6857810754630466,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497626914382757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.67641132441,15450.0,,,,,,,,,,,,,,,,,3.0,16816.441158926038,1455.1941153513135,0.4272916273331158,6.178477068285765,3.3647005702300126
1150.0,-29.71285120172902,5.229254802895114,35.00761960499088,24.115965014230483,4.997356471448209,-26.241827071990226,-39.75427328897638,1.5262485556992098,-3.568573215963113,-5.022975051318097,40.01719658991564,48145.972820822666,15406.89881670022,15406.89881670022,63552.87163752288,87727.32607179637,87727.32607179637,15406.89881670022,103134.2248884966,103134.2248884966,103134.2248884966,129363.41959637683,124867.91133129933,4495.508265077498,0.0,103654.79353821825,64073.4402872573,43979.28138995661,26229.19470788023,70208.47609783684,20011.973386659767,1455.2038731256607,0.0,0.8867395309009277,2.8620299622635446,0.0014984597031051942,1.0,1.0,-3.568573215963113,354338.5051122054,1555274.828782307,4.389234605733326,1555274.828782307,4.389234605733326,0.7629656041497691,0.09223333359759894,4.565118963995687,101325.0,128360.37051968754,1.2668183619016782,1.0,0.0,4.565118963995542,1.2845838555602627,1.2848928594890887,3.5537726433628896,0.0,16816.426935204498,0.0,0.0,22705.82527108842,2315.3498157972826,19299.948665922697,1968.0470564283112,0.85,0.8499998760449169,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.303596341653,2034.6934298245008,7.752664889784409,5.229254802895114,0.6737231904784862,4.555531612416628,3.3651939846102326,3.5,0.9614839956029236,0.6,0.00024053536191071787,1.0001232180559874,0.00024050572726255073,198.68531141546572,0.0,5.91419333641385e-06,16.760823915396852,0.024171057253987365,8.107687037850003e-05,0.00015945849153221783,0.0007279469836638733,0.09223333359742317,0.09223333359742317,0.09223333359742317,0.09223333359951616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6183868027,595.7353937683919,0.0,0.09223333359742317,0.09223333359759894,0.09223333359759894,0.42729158856073457,0.42729158856073457,0.5,9.999185796531345,1.4364914218373315,1.4364914218373315,4.132516551180743e-11,1.454401835354986,1.454401835354986,4.132516551180743e-11,26229.19470788023,20011.973386659767,0.7629656041497691,0.9052022657344214,0.6857572688763439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497698149214362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.601482197606,15450.0,,,,,,,,,,,,,,,,,3.0,16816.426935204498,1455.2038731256607,0.42729158856073457,6.178477068285765,3.3651939846102326
1151.0,-29.714032564013035,5.229600399357663,35.00769129374709,24.116043804120295,4.997589475040578,-26.24286700129488,-39.755268779676385,1.5263405048803944,-3.5643486070501353,-5.022660165368994,40.017306669444125,48144.85298176158,15408.52842449391,15408.52842449391,63553.38140625549,87726.61357515951,87726.61357515951,15408.52842449391,103135.14199965342,103135.14199965342,103135.14199965342,129364.65071915212,124869.14167178956,4495.509047362559,0.0,103654.72740800759,64072.966814666186,43979.733992601556,26229.5087194987,70209.24271210025,20012.213537576157,1455.212295261796,0.0,0.886740735486423,2.8620093220361063,0.0014984597031051942,1.0,1.0,-3.5643486070501353,354342.85491461784,1555279.57680815,4.389194124382468,1555279.57680815,4.389194124382468,0.7629656259135086,0.09223332754291647,4.565118963995687,101325.0,128360.34296002137,1.2668180899089205,1.0,0.0,4.565118963995959,1.2845834867244592,1.2848924524944012,3.5537736637392228,0.0,16816.412775033426,0.0,0.0,22705.810785110905,2315.3483386386692,19299.940558935068,1968.0462297456388,0.85,0.8500000612878709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.4771567958055,2034.6934298245008,7.752807810548835,5.229600399357663,0.6742500282329189,4.555350371124744,3.3656838289066413,3.5,0.9616239511161833,0.6,0.00024050572726255073,1.0001226763657625,0.00024047622651302984,198.6862850294382,0.0,5.887969299774276e-06,16.6865049955603,0.02417694522328714,8.106775633928756e-05,0.0001594379709232632,0.0007278533046427817,0.09223332754385571,0.09223332754385571,0.09223332754385571,0.09223332753559088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.150598548,595.7352261395299,0.0,0.09223332754385571,0.09223332754291647,0.09223332754291647,0.42729154978851097,0.42729154978851097,0.5,9.99918579653134,1.4407419848161567,1.4407419848161567,-1.2676082405960187e-11,1.4583115583188828,1.4583115583188828,-1.2676082405960187e-11,26229.5087194987,20012.213537576157,0.7629656259135086,0.9051996425436781,0.6857338310738399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449776907656625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.527163277766,15450.0,,,,,,,,,,,,,,,,,3.0,16816.412775033426,1455.212295261796,0.42729154978851097,6.178477068285765,3.3656838289066413
1152.0,-29.715368289613327,5.229932232856033,35.00776167804082,24.116074258368485,4.997791666668088,-26.24405386205849,-39.756402851175494,1.5263832979454706,-3.560451167241638,-5.022381228244173,40.01741242628477,48143.62714212658,15410.180002282654,15410.180002282654,63553.807144409235,87725.82067548698,87725.82067548698,15410.180002282654,103136.00067776963,103136.00067776963,103136.00067776963,129365.81624246988,124870.30586411664,4495.510378353244,0.0,103654.66505229217,64072.473140666014,43980.213235140174,26229.815564700264,70210.02879984044,20012.44740035799,1455.2210797332775,0.0,0.8867417726776642,2.8619889041419078,0.0014984597031051942,1.0,1.0,-3.560451167241638,354346.70815949293,1555284.1383983423,4.38915926854978,1555284.1383983423,4.38915926854978,0.7629656163991665,0.09223333353547733,4.565118963995687,101325.0,128360.32269392339,1.2668178898980842,1.0,0.0,4.565118963995124,1.2845833475015949,1.2848922753399066,3.5537740488964413,0.0,16816.398680035614,0.0,0.0,22705.797125945413,2315.3469457914184,19299.927945598443,1968.0449435432533,0.85,0.8500000171121428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.6494678422184,2034.6934298245008,7.752966633000869,5.229932232856033,0.6747518224440929,4.55518041041194,3.3661701751776683,3.5,0.9617629071936195,0.6,0.00024047622651302984,1.0001387084767437,0.00024044287504808803,198.6873858712873,0.0,5.861394327889963e-06,16.611191525240155,0.02418280661761503,8.105737470208115e-05,0.0001594188518109487,0.00072776602362058,0.09223333390976368,0.09223333390976368,0.09223333390976368,0.09223333418261268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.66186967236,595.7350651066404,0.0,0.09223333390976368,0.09223333353547733,0.09223333353547733,0.42729151101641333,0.42729151101641333,0.5,9.999185805125244,1.4448790724350147,1.4448790724350147,1.3642420526593924e-12,1.4619300610025334,1.4619300610025334,1.3642420526593924e-12,26229.815564700264,20012.44740035799,0.7629656163991665,0.9051955714986641,0.6857086938303035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497839692100494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.45184980745,15450.0,,,,,,,,,,,,,,,,,3.0,16816.398680035614,1455.2210797332775,0.42729151101641333,6.178477068285765,3.3661701751776683
1153.0,-29.716527596373393,5.230251004314731,35.0078308555606,24.11614906685429,4.998013609747839,-26.245069769588977,-39.757381298672385,1.5264739522836341,-3.556334323853548,-5.022067101162111,40.01751839231989,48142.53491627238,15411.747424956153,15411.747424956153,63554.282341228536,87725.14019261124,87725.14019261124,15411.747424956153,103136.8876175674,103136.8876175674,103136.8876175674,129366.99943203748,124871.48858180178,4495.510850235704,0.0,103654.58601555439,64071.98073922138,43980.6725292589,26230.111814470085,70210.78434372898,20012.67454300995,1455.2286766576376,0.0,0.886742988274839,2.861969660646391,0.0014984597031051942,1.0,1.0,-3.556334323853548,354351.0475580333,1555288.709019615,4.389118417280536,1555288.709019615,4.389118417280536,0.7629656588794933,0.0922333219382607,4.565118963995687,101325.0,128360.29713859655,1.2668176376866178,1.0,0.0,4.5651189639941645,1.2845829923956156,1.2848918773035733,3.5537750312902774,0.0,16816.381453247286,0.0,0.0,22705.77981276291,2315.345180338129,19299.912020717846,1968.0433196573597,0.85,0.8499999638800942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.8205021330143,2034.6934298245008,7.753088072297626,5.230251004314731,0.6752605397925775,4.554990464522153,3.366652945615273,3.5,0.9619008416043637,0.6,0.00024044287504808803,1.000120388381519,0.00024041393200391944,198.68834132576484,0.0,6.626515384267562e-06,18.779544599014272,0.0241894331329993,8.104841868216641e-05,0.0001593944563659216,0.0007276546555118517,0.09223332193563695,0.09223332193563695,0.09223332193563695,0.0922333219582425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.1741937376,595.7349037416424,0.0,0.09223332193563695,0.0922333219382607,0.0922333219382607,0.42729147227887393,0.42729147227887393,0.5,9.999185805125242,1.4489366236351202,1.4489366236351202,-3.370814738445915e-11,1.465732777308574,1.465732777308574,-3.370814738445915e-11,26230.111814470085,20012.67454300995,0.7629656588794933,0.9051925987621446,0.6856857584809523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449791953544042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.62020288122,15450.0,,,,,,,,,,,,,,,,,3.0,16816.381453247286,1455.2286766576376,0.42729147227887393,6.178477068285765,3.366652945615273
1154.0,-29.71769377580264,5.230556696530414,35.00789887463782,24.116213188413553,4.998228480653201,-26.246098224260837,-39.7583635180257,1.5265506224707006,-3.5523343324371695,-5.021774774097034,40.01762333827848,48141.427234593335,15413.3169341179,15413.3169341179,63554.74416871124,87724.44363116272,87724.44363116272,15413.3169341179,103137.76056528062,103137.76056528062,103137.76056528062,129368.17687182662,124872.66509118238,4495.511780644246,0.0,103654.52274629581,64071.50634977735,43981.12932946496,26230.416306546,70211.54563601097,20012.906954686743,1455.2371129607716,0.0,0.8867440965582165,2.8619494298964088,0.0014984597031051942,1.0,1.0,-3.5523343324371695,354355.08584645856,1555293.2356531245,4.389081172457139,1555293.2356531245,4.389081172457139,0.7629656624890231,0.09223331995329535,4.565118963995687,101325.0,128360.26724053443,1.2668173426156866,1.0,0.0,4.565118963996531,1.2845826935879432,1.2848915412423818,3.553775857936355,0.0,16816.367716192206,0.0,0.0,22705.76595348365,2315.3437670849526,19299.901322658585,1968.0422287589122,0.85,0.8500000115476167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.9903266661818,2034.6934298245008,7.753215258328601,5.230556696530414,0.6757509247326379,4.554805771797776,3.3671323287267403,3.5,0.9620378082076401,0.6,0.00024041393200391944,1.0001211032701502,0.00024038482061604837,198.689302452571,0.0,5.750645438774944e-06,16.29732917348819,0.024195183778438073,8.10394290573825e-05,0.00015937450294653695,0.0007275635657786223,0.09223331995393139,0.09223331995393139,0.09223331995393139,0.09223331994832178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.68158603687,595.7347439299448,0.0,0.09223331995393139,0.09223331995329535,0.09223331995329535,0.4272914335346055,0.4272914335346055,0.5,9.999185805125233,1.4529320402213557,1.4529320402213557,1.3983481039758772e-11,1.4694404416598559,1.4694404416598559,1.3983481039758772e-11,26230.416306546,20012.906954686743,0.7629656624890231,0.9051893615644104,0.6856625473560571,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449798883397884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.137987455695,15450.0,,,,,,,,,,,,,,,,,3.0,16816.367716192206,1455.2371129607716,0.4272914335346055,6.178477068285765,3.3671323287267403
1155.0,-29.71885856501617,5.2308495024342365,35.007965744672155,24.116271023545437,4.998435960552248,-26.247125903359766,-39.759349439386256,1.5266211003497763,-3.5484129455943503,-5.021487322588491,40.01772623844614,48140.34398058232,15414.863291558406,15414.863291558406,63555.20727214073,87723.75226373498,87723.75226373498,15414.863291558406,103138.61555529338,103138.61555529338,103138.61555529338,129369.32933895147,124873.81667513974,4495.512663811735,0.0,103654.45916570193,64071.0508863793,43981.56475480292,26230.713783658102,70212.27853846102,20013.134087814182,1455.24531412602,0.0,0.8867451874165211,2.861929701904737,0.0014984597031051942,1.0,1.0,-3.5484129455943503,354359.05681700836,1555297.6740538187,4.389044513280147,1555297.6740538187,4.389044513280147,0.7629656689053764,0.09223331740980757,4.565118963995687,101325.0,128360.24741984523,1.266817147000693,1.0,0.0,4.565118963995565,1.284582424087628,1.2848912342793475,3.5537766035044838,0.0,16816.353802811096,0.0,0.0,22705.752026005663,2315.3423468774417,19299.892349397982,1968.04131374098,0.85,0.8500001377313187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.1589320988267,2034.6934298245008,7.75333553202686,5.2308495024342365,0.6762305936497564,4.55461890878448,3.367608297552329,3.5,0.9621737993006655,0.6,0.00024038482061604837,1.000120960046287,0.0002403557471737449,198.69026244176501,0.0,5.784121349527835e-06,16.392199904561885,0.024200967899787602,8.103040647744895e-05,0.00015935441413859942,0.0007274718579805427,0.09223331740906483,0.09223331740906483,0.09223331740906483,0.09223331741782065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1790874215,595.7345872335121,0.0,0.09223331740906483,0.09223331740980757,0.09223331740980757,0.42729139478495387,0.42729139478495387,0.5,9.9991858051319,1.4568569142574574,1.4568569142574574,4.945377440890297e-12,1.4730743769941341,1.4730743769941341,4.945377440890297e-12,26230.713783658102,20013.134087814182,0.7629656689053764,0.9051865086151041,0.6856399618794868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449805854397429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.23285818677,15450.0,,,,,,,,,,,,,,,,,3.0,16816.353802811096,1455.24531412602,0.42729139478495387,6.178477068285765,3.367608297552329
