time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1156.0,-29.72001357565818,5.231129621085198,35.008031476576726,24.11632816018539,4.998641258784302,-26.24814473016306,-39.76032655974848,1.526690913016562,-3.5445639007444925,-5.021203981604222,40.017827155269444,48139.26706014238,15416.385761884605,15416.385761884605,63555.65282202698,87723.06784819791,87723.06784819791,15416.385761884605,103139.45361008252,103139.45361008252,103139.45361008252,129370.45786802641,124874.94438308036,4495.513484946047,0.0,103654.39557967322,64070.594791624695,43982.00087560947,26231.004257943892,70213.00513355336,20013.355973835103,1455.25326575766,0.0,0.886746264519226,2.8619104815291756,0.0014984597031051942,1.0,1.0,-3.5445639007444925,354362.97103739576,1555302.0269184369,4.389008316431308,1555302.0269184369,4.389008316431308,0.7629656789741165,0.09223331399188725,4.565118963995687,101325.0,128360.21974882684,1.2668168739089745,1.0,0.0,4.565118963992006,1.284582157620115,1.284890930398607,3.5537773406827227,0.0,16816.33987840799,0.0,0.0,22705.738097337162,2315.340926548532,19299.879552800547,1968.0400088511926,0.85,0.8500000955733722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.3263315318595,2034.6934298245008,7.753448474429953,5.231129621085198,0.6767000117309001,4.5544296093542975,3.3680808884942,3.5,0.9623088252840571,0.6,0.0002403557471737449,1.0001199456468561,0.00024032692100574792,198.6912143797638,0.0,5.776609881363348e-06,16.370912403783727,0.024206744509668966,8.102146535535409e-05,0.0001593342818183908,0.000727379951543769,0.09223331399166507,0.09223331399166507,0.09223331399166507,0.0922333139931685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.66699986515,595.734433557239,0.0,0.09223331399166507,0.09223331399188725,0.09223331399188725,0.42729135603102236,0.42729135603102236,0.5,9.999185805131914,1.4607114328672992,1.4607114328672992,2.7853275241795927e-12,1.4766400808597382,1.4766400808597382,2.7853275241795927e-12,26231.004257943892,20013.355973835103,0.7629656789741165,0.9051834870354386,0.6856175286697366,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449812817150585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.21157068599,15450.0,,,,,,,,,,,,,,,,,3.0,16816.33987840799,1455.25326575766,0.42729135603102236,6.178477068285765,3.3680808884942
1157.0,-29.721169547401626,5.231397228558981,35.008096095597004,24.116368183773034,4.998827587572347,-26.24916668466733,-39.76130395950747,1.5267431667504492,-3.540776862656344,-5.020926327668611,40.01792652391333,48138.18714760515,15417.887103168696,15417.887103168696,63556.07425077385,87722.39180882792,87722.39180882792,15417.887103168696,103140.27891199662,103140.27891199662,103140.27891199662,129371.57027504957,124876.05595326527,4495.514321784294,0.0,103654.3339047899,64070.12924815919,43982.449618478575,26231.291363052955,70213.74098153153,20013.575197066635,1455.26117574445,0.0,0.8867473182640697,2.8618914385784766,0.0014984597031051942,1.0,1.0,-3.540776862656344,354366.80672673235,1555306.313012824,4.388972904598789,1555306.313012824,4.388972904598789,0.7629656855268652,0.09223331120692262,4.565118963995687,101325.0,128360.19764541773,1.2668166557652873,1.0,0.0,4.565118963994767,1.2845819727601493,1.284890708462703,3.553777852095129,0.0,16816.32611107596,0.0,0.0,22705.724587309538,2315.3395489091117,19299.861947594054,1968.0382136197431,0.85,0.8499998259637548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.4925388303902,2034.6934298245008,7.753555420548536,5.231397228558981,0.6771585920471948,4.554238636511786,3.36855014012463,3.5,0.9624428971784658,0.6,0.00024032692100574792,1.0001200465963123,0.00024029807403985902,198.69216711791145,0.0,5.727506325234536e-06,16.231752925714677,0.0242124720159942,8.101252258905313e-05,0.0001593143984166948,0.0007272891814496178,0.09223331120763056,0.09223331120763056,0.09223331120763056,0.0922333112105915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.1474272206,595.7342822384825,0.0,0.09223331120763056,0.09223331120692262,0.09223331120692262,0.4272913172736404,0.4272913172736404,0.5,9.999185805140783,1.464498970525824,1.464498970525824,-6.991740519879386e-12,1.480149465012289,1.480149465012289,-6.991740519879386e-12,26231.291363052955,20013.575197066635,0.7629656855268652,0.9051800026933636,0.6855949629612677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498197215134165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.07241120792,15450.0,,,,,,,,,,,,,,,,,3.0,16816.32611107596,1455.26117574445,0.4272913172736404,6.178477068285765,3.36855014012463
1158.0,-29.722314271000613,5.231652527463924,35.00815956510291,24.11643356261777,4.999040865121376,-26.250175368210463,-39.7622719296254,1.5268212057523343,-3.5371145015719208,-5.020651973387172,40.01802261040234,48137.11785383777,15419.364131408776,15419.364131408776,63556.481985246544,87721.70834203262,87721.70834203262,15419.364131408776,103141.0724734414,103141.0724734414,103141.0724734414,129372.6346849844,124877.11971929065,4495.514965693738,0.0,103654.2701405845,64069.67965251022,43982.878320082535,26231.56221154301,70214.44053162554,20013.782503002545,1455.2683683598766,0.0,0.8867483670871954,2.861873719992581,0.0014984597031051942,1.0,1.0,-3.5371145015719208,354370.5968646816,1555310.4575455803,4.388937658220793,1555310.4575455803,4.388937658220793,0.7629657106047472,0.09223330512280972,4.565118963995687,101325.0,128360.17019710378,1.2668163848714906,1.0,0.0,4.565118963995398,1.2845816673531714,1.284890365924111,3.553778696999413,0.0,16816.312285989512,0.0,0.0,22705.710619611014,2315.3381246002473,19299.849877120898,1968.0369827740258,0.85,0.8499998172464833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.6575655169413,2034.6934298245008,7.753654726071754,5.231652527463924,0.6776075206735586,4.554045006790365,3.3690160844143633,3.5,0.9625760241183895,0.6,0.00024029807403985902,1.000118879536393,0.00024026951091179246,198.69311059338642,0.0,5.731666167241281e-06,16.24354191796179,0.024218203682161443,8.100366699900133e-05,0.0001592944070408577,0.0007271979184406676,0.0922333051230616,0.0922333051230616,0.0922333051230616,0.09223330512498519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.6119861414,595.7341359177199,0.0,0.0922333051230616,0.09223330512280972,0.09223330512280972,0.42729127851353355,0.42729127851353355,0.5,9.999185805141522,1.4682077897779209,1.4682077897779209,-6.252776074688882e-12,1.4835374718152252,1.4835374718152252,-6.252776074688882e-12,26231.56221154301,20013.782503002545,0.7629657106047472,0.9051767913271321,0.6855729033710117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449826631684265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.08420020017,15450.0,,,,,,,,,,,,,,,,,3.0,16816.312285989512,1455.2683683598766,0.42729127851353355,6.178477068285765,3.3690160844143633
1159.0,-29.723454642206118,5.231895598566767,35.00822200199708,24.11646209601315,4.99921216336498,-26.251184617471722,-39.76323986481873,1.526861697868228,-3.5334378836191718,-5.020390473622063,40.018119769298615,48136.06983760903,15420.831467661139,15420.831467661139,63556.90130527017,87721.04866801141,87721.04866801141,15420.831467661139,103141.88013567255,103141.88013567255,103141.88013567255,129373.73087942791,124878.21484660813,4495.516032819779,0.0,103654.20983894014,64069.23100860542,43983.30981148301,26231.850743755367,70215.16055523838,20014.002172160406,1455.276686320754,0.0,0.8867493465699068,2.861854275039876,0.0014984597031051942,1.0,1.0,-3.5334378836191718,354374.20945034374,1555314.6483428052,4.388904742123289,1555314.6483428052,4.388904742123289,0.7629656926484627,0.09223330750633171,4.565118963995687,101325.0,128360.15371698013,1.2668162222253159,1.0,0.0,4.565118963995079,1.2845815369558857,1.2848901988019124,3.553779057741867,0.0,16816.298647708496,0.0,0.0,22705.697410394598,2315.3367776350333,19299.839610054292,1968.035935824598,0.85,0.8499998595603095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.8214260485945,2034.6934298245008,7.753753688333581,5.231895598566767,0.6780426145920266,4.55385298397474,3.369478761631619,3.5,0.962708217609034,0.6,0.00024026951091179246,1.0001184286207006,0.0002402410594944809,198.69405048947098,0.0,5.675296763822899e-06,16.083791028674096,0.024223878978925265,8.099481262326339e-05,0.00015927469828852907,0.0007271079456416554,0.09223330750624967,0.09223330750624967,0.09223330750624967,0.09223330750572677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.0817300218,595.7339879638289,0.0,0.09223330750624967,0.09223330750633171,0.09223330750633171,0.42729123975121425,0.42729123975121425,0.5,9.999185805142426,1.4718624942065617,1.4718624942065617,3.694822225952521e-12,1.4869525900028862,1.4869525900028862,3.694822225952521e-12,26231.850743755367,20014.002172160406,0.7629656926484627,0.9051734810927314,0.6855509473590152,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498334746778356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.92444931088,15450.0,,,,,,,,,,,,,,,,,3.0,16816.298647708496,1455.276686320754,0.42729123975121425,6.178477068285765,3.369478761631619
1160.0,-29.724590010023913,5.232126761072205,35.00828331211444,24.116506974119716,4.999401228739227,-26.25218758958395,-39.76420305026693,1.5269187291872526,-3.529903289019842,-5.020122478896067,40.01821214729759,48135.02411821524,15422.260499351123,15422.260499351123,63557.28461756636,87720.38237879227,87720.38237879227,15422.260499351123,103142.6428781434,103142.6428781434,103142.6428781434,129374.75088808726,124879.23436143505,4495.516526652208,0.0,103654.14855977288,64068.79029931107,43983.73140051312,26232.108009943862,70215.83941045697,20014.19934991053,1455.28336317569,0.0,0.8867503764276328,2.86183755997342,0.0014984597031051942,1.0,1.0,-3.529903289019842,354377.9117926458,1555318.632931388,4.388870133196785,1555318.632931388,4.388870133196785,0.762965726670678,0.0922332990877433,4.565118963995687,101325.0,128360.13328385391,1.266816020566039,1.0,0.0,4.565118963994295,1.2845813289791201,1.2848899542251115,3.55377963310713,0.0,16816.28505846298,0.0,0.0,22705.683987049502,2315.3354088347705,19299.830696066627,1968.0350268508234,0.85,0.8499999694822913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.9841219812695,2034.6934298245008,7.753837916005422,5.232126761072205,0.6784726477230061,4.553654113349199,3.36993817562675,3.5,0.9628394787505,0.6,0.0002402410594944809,1.0001179100812994,0.00024021273599125103,198.69498626951852,0.0,5.653127347798423e-06,16.02096290366073,0.02422953210627306,8.098600258487261e-05,0.00015925505690960828,0.0007270182804102652,0.0922332990874255,0.0922332990874255,0.0922332990874255,0.09223329908909893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.5283592927,595.7338472902462,0.0,0.0922332990874255,0.0922332990877433,0.0922332990877433,0.4272912009871257,0.4272912009871257,0.5,9.999185805143902,1.4754372402274498,1.4754372402274498,-1.460875864722766e-11,1.4902191898761998,1.4902191898761998,-1.460875864722766e-11,26232.108009943862,20014.19934991053,0.762965726670678,0.9051701888235352,0.6855294264423003,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498402917146778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.86162118587,15450.0,,,,,,,,,,,,,,,,,3.0,16816.28505846298,1455.28336317569,0.4272912009871257,6.178477068285765,3.36993817562675
1161.0,-29.725720521959996,5.232346054680267,35.0083435596078,24.11655510021376,4.999593480152751,-26.253185806898358,-39.76516169551758,1.5269790371129675,-3.5264316518658347,-5.01987008531886,40.01830412189385,48133.98098851279,15423.68476703372,15423.68476703372,63557.665755546506,87719.71652552063,87719.71652552063,15423.68476703372,103143.40129255435,103143.40129255435,103143.40129255435,129375.7755310335,124880.25814142433,4495.517389609166,0.0,103654.08730468489,64068.3517678462,43984.15059648743,26232.37423847916,70216.52483496659,20014.402503136072,1455.2907927303797,0.0,0.8867513283078469,2.8618198538620128,0.0014984597031051942,1.0,1.0,-3.5264316518658347,354381.3986334288,1555322.6001283112,4.388838144795328,1555322.6001283112,4.388838144795328,0.762965727813451,0.0922332983233686,4.565118963995687,101325.0,128360.11173720579,1.2668158079171556,1.0,0.0,4.565118963994614,1.2845811054146528,1.2848896942212007,3.5537802515957932,0.0,16816.271531439626,0.0,0.0,22705.670568979025,2315.3340405723693,19299.822986524705,1968.0342406963343,0.85,0.8500001322529772,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.145680387475,2034.6934298245008,7.753924169108254,5.232346054680267,0.6788878580921942,4.553458196588073,3.370394402313502,3.5,0.9629698292324292,0.6,0.00024021273599125103,1.0001174068475833,0.00024018453668196095,198.69591805500417,0.0,5.627738085365862e-06,15.949009733926852,0.024235159844358426,8.097723495424671e-05,0.00015923550103700431,0.0007269290055253833,0.0922332983233433,0.0922332983233433,0.0922332983233433,0.09223329832089094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.97303827474,595.7337072309072,0.0,0.0922332983233433,0.0922332983233686,0.0922332983233686,0.42729116222162405,0.42729116222162405,0.5,9.999185805144334,1.4789465013888616,1.4789465013888616,-9.322320693172514e-12,1.4934384334530364,1.4934384334530364,-9.322320693172514e-12,26232.37423847916,20014.402503136072,0.762965727813451,0.9051667809668631,0.6855078786887345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498470789024547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.789668016136,15450.0,,,,,,,,,,,,,,,,,3.0,16816.271531439626,1455.2907927303797,0.42729116222162405,6.178477068285765,3.370394402313502
1162.0,-29.72684627606711,5.232553639598813,35.00840278772245,24.116584681347035,4.999764226755703,-26.25418188967403,-39.76611621966583,1.5270204564225929,-3.5229964151648687,-5.019623536116355,40.01839521842733,48132.9417768155,15425.089809775343,15425.089809775343,63558.03158659085,87719.06426606553,87719.06426606553,15425.089809775343,103144.15407584087,103144.15407584087,103144.15407584087,129376.79546698352,124881.2771377589,4495.518329224622,0.0,103654.0276423944,64067.90515304563,43984.58054372086,26232.641391142646,70217.22193486351,20014.606099582154,1455.298392449177,0.0,0.8867522536054434,2.8618019536589467,0.0014984597031051942,1.0,1.0,-3.5229964151648687,354384.8047598894,1555326.5294581896,4.3888070497604685,1555326.5294581896,4.3888070497604685,0.7629657189740722,0.09223329930805972,4.565118963995687,101325.0,128360.08952244453,1.266815588674508,1.0,0.0,4.5651189639973975,1.2845809699301873,1.2848895224780066,3.5537806264121956,0.0,16816.25806385017,0.0,0.0,22705.657499814577,2315.3327078884818,19299.81180049551,1968.0331000388014,0.85,0.8500001288512838,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.3060986650046,2034.6934298245008,7.754005188103983,5.232553639598813,0.6792926656860958,4.5532609739127174,3.3708474338203875,3.5,0.963099266805825,0.6,0.00024018453668196095,1.0001169137839403,0.00024015645908159202,198.69684592664663,0.0,5.603087647909605e-06,15.879150394175822,0.024240762932006336,8.096850588642695e-05,0.00015921603079553398,0.0007268401215568135,0.0922332993078623,0.0922332993078623,0.0922332993078623,0.0922332993109102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.4134720713,595.7335685086291,0.0,0.0922332993078623,0.09223329930805972,0.09223329930805972,0.4272911234549877,0.4272911234549877,0.5,9.999185805144654,1.4823937512765042,1.4823937512765042,1.4665602066088468e-11,1.496627120951473,1.496627120951473,1.4665602066088468e-11,26232.641391142646,20014.606099582154,0.7629657189740722,0.9051630046764024,0.6854862731747728,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498538371221645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.71980867638,15450.0,,,,,,,,,,,,,,,,,3.0,16816.25806385017,1455.298392449177,0.4272911234549877,6.178477068285765,3.3708474338203875
1163.0,-29.72796727779323,5.232749760877231,35.008460964511116,24.11661426248031,4.9999343399362575,-26.25517379310847,-39.767066308390326,1.5270618149421982,-3.5196522401986385,-5.019375759485353,40.018483354866184,48131.905053150476,15426.465446589855,15426.465446589855,63558.37049974033,87718.41487339609,87718.41487339609,15426.465446589855,103144.88031998594,103144.88031998594,103144.88031998594,129377.7722799902,124882.25329387939,4495.518986110805,0.0,103653.9682228468,64067.45840262885,43985.010911353274,26232.891960004257,70217.90287135754,20014.797677138966,1455.3051699192408,0.0,0.8867531958651488,2.8617854540612466,0.0014984597031051942,1.0,1.0,-3.5196522401986385,354388.22786869557,1555330.3311159152,4.388775384751722,1555330.3311159152,4.388775384751722,0.7629657343023539,0.092233295086461,4.565118963995687,101325.0,128360.07159474252,1.2668154117418458,1.0,0.0,4.565118963997664,1.2845808344787806,1.2848893509242398,3.5537810011372204,0.0,16816.24465389216,0.0,0.0,22705.64448382352,2315.3313806267706,19299.80067991646,1968.031966055326,0.85,0.8500001263415567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.4653871059438,2034.6934298245008,7.754075816835689,5.232749760877231,0.6796903590205874,4.553059401856643,3.371297298695283,3.5,0.9632277996272237,0.6,0.00024015645908159202,1.0001164212727212,0.00024012850301565432,198.69776988883993,0.0,5.5789306344947604e-06,15.810689418158152,0.02424634186264083,8.095981824408933e-05,0.0001591966408375027,0.0007267516040916937,0.09223329508632391,0.09223329508632391,0.09223329508632391,0.09223329508761266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.8395944673,595.7334342939463,0.0,0.09223329508632391,0.092233295086461,0.092233295086461,0.4272910846874432,0.4272910846874432,0.5,9.999185805144714,1.4857703890524476,1.4857703890524476,-1.2278178473934531e-11,1.4997235192867038,1.4997235192867038,-1.2278178473934531e-11,26232.891960004257,20014.797677138966,0.7629657343023539,0.9051590534707683,0.6854648613093781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498605669592024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.65134770036,15450.0,,,,,,,,,,,,,,,,,3.0,16816.24465389216,1455.3051699192408,0.4272910846874432,6.178477068285765,3.371297298695283
1164.0,-29.72908353964442,5.232934560490755,35.008518112020816,24.11664129411804,5.000101012269028,-26.256161767174397,-39.76801576847208,1.5271005421057193,-3.516374311292452,-5.019134718541367,40.018570024488646,48130.88871437829,15427.824046377184,15427.824046377184,63558.71276075547,87717.76961793423,87717.76961793423,15427.824046377184,103145.59366431141,103145.59366431141,103145.59366431141,129378.73353445088,124883.21384163694,4495.51969281394,0.0,103653.90922961257,64067.02832609742,43985.423226127954,26233.139870139472,70218.56309626743,20014.987080647385,1455.3119598553378,0.0,0.8867541091373798,2.861769064750076,0.0014984597031051942,1.0,1.0,-3.516374311292452,354391.5579470262,1555334.0695107896,4.388744693922077,1555334.0695107896,4.388744693922077,0.7629657440827334,0.09223329218146376,4.565118963995687,101325.0,128360.04904592474,1.2668151892023167,1.0,0.0,4.565118963995535,1.2845807110825436,1.284889191584674,3.553781342511802,0.0,16816.231301615047,0.0,0.0,22705.631561217408,2315.330062887674,19299.787715235907,1968.0306440258303,0.85,0.8500000391180975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.623565154985,2034.6934298245008,7.7541421988412225,5.232934560490755,0.6800775022183583,4.552857058272397,3.371744051346937,3.5,0.963355443241982,0.6,0.00024012850301565432,1.0001159300470923,0.00024010066813389067,198.6986899517962,0.0,5.554807956686341e-06,15.74232574924909,0.024251896670597517,8.095113721092687e-05,0.00015917736580472745,0.0007266636112740399,0.09223329218061722,0.09223329218061722,0.09223329218061722,0.09223329218862823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.258625163,595.7333023128859,0.0,0.09223329218061722,0.09223329218146376,0.09223329218146376,0.4272910459191711,0.4272910459191711,0.5,9.999185805144789,1.48908150179102,1.48908150179102,-2.575006874394603e-11,1.5027604072488998,1.5027604072488998,-2.575006874394603e-11,26233.139870139472,20014.987080647385,0.7629657440827334,0.9051554170030293,0.6854439423431716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498672684453824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.582984031455,15450.0,,,,,,,,,,,,,,,,,3.0,16816.231301615047,1455.3119598553378,0.4272910459191711,6.178477068285765,3.371744051346937
1165.0,-29.730194986717414,5.233108195715539,35.008574245694746,24.116664833296113,5.000263128430626,-26.257145863025922,-39.76896079313008,1.527135654830707,-3.513162368421547,-5.0188989853195185,40.0186550809367,48129.875377512384,15429.163773026012,15429.163773026012,63559.039150538396,87717.12917623512,87717.12917623512,15429.163773026012,103146.29294926113,103146.29294926113,103146.29294926113,129379.6763276075,124884.15592761656,4495.520399990944,0.0,103653.8507324385,64066.59693375485,43985.83755409294,26233.383378346385,70219.22093243932,20015.173091067987,1455.3186491958195,0.0,0.886755001222804,2.8617529522117375,0.0014984597031051942,1.0,1.0,-3.513162368421547,354394.81472113926,1555337.7383302585,4.388714715123862,1555337.7383302585,4.388714715123862,0.7629657525452456,0.0922332896101027,4.565118963995687,101325.0,128360.03239877276,1.2668150249077006,1.0,0.0,4.565118963996032,1.2845806043397645,1.284889049058251,3.5537816378147946,0.0,16816.218006926698,0.0,0.0,22705.61874727443,2315.3287562291334,19299.773894576083,1968.0292347107406,0.85,0.8499999101276557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.7806413876879,2034.6934298245008,7.754203379054688,5.233108195715539,0.6804548266145884,4.552653369100951,3.3721877154984785,3.5,0.9634822044281367,0.6,0.00024010066813389067,1.0001154310285516,0.00024007295626562149,198.69960605368158,0.0,5.530754541400218e-06,15.674158370328216,0.02425742742513892,8.094249758586364e-05,0.00015915817054802705,0.0007265759826436581,0.09223328960812628,0.09223328960812628,0.09223328960812628,0.0922332896257017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.6698565401,595.7331727883301,0.0,0.09223328960812628,0.0922332896101027,0.0922332896101027,0.42729100715031704,0.42729100715031704,0.5,9.999185805144867,1.4923275448997515,1.4923275448997515,-1.3017142919125035e-11,1.505736616897991,1.505736616897991,-1.3017142919125035e-11,26233.383378346385,20015.173091067987,0.7629657525452456,0.905151585371348,0.685423089837753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498739416547184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.51481665253,15450.0,,,,,,,,,,,,,,,,,3.0,16816.218006926698,1455.3186491958195,0.42729100715031704,6.178477068285765,3.3721877154984785
1166.0,-29.731301727680155,5.233270838136542,35.00862938159086,24.116679885797225,5.00041510547886,-26.258126737181104,-39.76990155698729,1.5271621051230413,-3.5100079067939873,-5.018667186701098,40.01873857282573,48128.8649568713,15430.48290948125,15430.48290948125,63559.34786635255,87716.49636994665,87716.49636994665,15430.48290948125,103146.97927942789,103146.97927942789,103146.97927942789,129380.60137925798,124885.08030317446,4495.521076083514,0.0,103653.79309837661,64066.16168549868,43986.25712541993,26233.622099830078,70219.87922525001,20015.35547033026,1455.3251923152677,0.0,0.8867558789364693,2.8617371629428536,0.0014984597031051942,1.0,1.0,-3.5100079067939873,354398.01715967694,1555341.3396695554,4.388685219332882,1555341.3396695554,4.388685219332882,0.7629657618061025,0.09223328671513346,4.565118963995687,101325.0,128360.01630838182,1.2668148661078886,1.0,0.0,4.565118963996621,1.2845805378545712,1.2848889469571139,3.5537818217455426,0.0,16816.20477148568,0.0,0.0,22705.606122398203,2315.327468850036,19299.768785260098,1968.0287137055059,0.85,0.8500001577241147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.9366260943962,2034.6934298245008,7.754258455841534,5.233270838136542,0.6808230489765998,4.552447789159942,3.37262831972544,3.5,0.9636080913501257,0.6,0.00024007295626562149,1.0001149432833067,0.00024004536466326452,198.70051828396947,0.0,5.50633730809849e-06,15.60495993115112,0.024262933762447016,8.09338977606155e-05,0.000159139058505006,0.0007264887338936219,0.09223328671520051,0.09223328671520051,0.09223328671520051,0.09223328671492809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.07352363993,595.7330456462478,0.0,0.09223328671520051,0.09223328671513346,0.09223328671513346,0.4272909683809974,0.4272909683809974,0.5,9.999185805145439,1.4955103286077929,1.4955103286077929,4.263256414560601e-12,1.5086592799071354,1.5086592799071354,4.263256414560601e-12,26233.622099830078,20015.35547033026,0.7629657618061025,0.9051474962306338,0.6854022747957801,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498805861386745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.44561821336,15450.0,,,,,,,,,,,,,,,,,3.0,16816.20477148568,1455.3251923152677,0.4272909683809974,6.178477068285765,3.37262831972544
1167.0,-29.732403851711044,5.233422660222079,35.00868351252905,24.116698535531782,5.000570593611125,-26.259103100734205,-39.770837815571554,1.5271921664111254,-3.506937054796083,-5.0184390095717255,40.018819862096464,48127.856131974986,15431.781349737206,15431.781349737206,63559.63748171219,87715.86399809954,87715.86399809954,15431.781349737206,103147.64534783675,103147.64534783675,103147.64534783675,129381.49688890898,124885.97522972789,4495.521659181096,0.0,103653.7354437916,64065.72757789769,43986.67540654878,26233.851541072232,70220.52694762101,20015.53097699504,1455.3313636428593,0.0,0.8867567461834392,2.86172209369305,0.0014984597031051942,1.0,1.0,-3.506937054796083,354401.16958717874,1555344.8460081536,4.388656075316806,1555344.8460081536,4.388656075316806,0.7629657789920147,0.09223328235449922,4.565118963995687,101325.0,128359.99426064888,1.2668146485136824,1.0,0.0,4.565118963994542,1.2845804542335784,1.2848888278705666,3.553782053082368,0.0,16816.191593275504,0.0,0.0,22705.593493026336,2315.3261810125105,19299.755557365766,1968.0273648356745,0.85,0.8500000479306291,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.0915311829046,2034.6934298245008,7.754307331062606,5.233422660222079,0.6811824176063528,4.552240242615726,3.3730658971819683,3.5,0.9637331134805623,0.6,0.00024004536466326452,1.0001144647875322,0.00024001789106635967,198.70142671607232,0.0,5.482465688614198e-06,15.537307761532636,0.02426841622813563,8.092533995809991e-05,0.00015912002470516463,0.0007264018423330092,0.09223328235421653,0.09223328235421653,0.09223328235421653,0.0922332823542143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.46654156945,595.7329218582853,0.0,0.09223328235421653,0.09223328235449922,0.09223328235449922,0.4272909296113072,0.4272909296113072,0.5,9.999185805146096,1.4986263947618,1.4986263947618,1.0516032489249483e-11,1.5115019547756674,1.5115019547756674,1.0516032489249483e-11,26233.851541072232,20015.53097699504,0.7629657789920147,0.9051432714129685,0.6853815860407112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498872025461464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.377966043736,15450.0,,,,,,,,,,,,,,,,,3.0,16816.191593275504,1455.3313636428593,0.4272909296113072,6.178477068285765,3.3730658971819683
1168.0,-29.733501274811672,5.23356377223796,35.00873666802757,24.116717150341742,5.0007254184817,-26.26007531167821,-39.77177344551308,1.5272221185207702,-3.5039289310821005,-5.0182192306363955,40.018899992751635,48126.86735179305,15433.066558094388,15433.066558094388,63559.93390988744,87715.23440316929,87715.23440316929,15433.066558094388,103148.30096126368,103148.30096126368,103148.30096126368,129382.3819635194,124886.85960233226,4495.5223611871315,0.0,103653.67802708983,64065.31097573235,43987.074501508316,26234.081002255713,70221.15550376402,20015.706202581856,1455.3377099667302,0.0,0.8867575748649259,2.8617068879992873,0.0014984597031051942,1.0,1.0,-3.5039289310821005,354404.2060084301,1555348.3023759213,4.388628227338038,1555348.3023759213,4.388628227338038,0.7629657848834432,0.09223328066611586,4.565118963995687,101325.0,128359.9771124121,1.266814479273744,1.0,0.0,4.565118963996043,1.2845803708795653,1.284888709202663,3.5537822836806257,0.0,16816.1784706665,0.0,0.0,22705.580915763352,2315.3248984886127,19299.74244342655,1968.026027586031,0.85,0.8499999412051026,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.2453687529048,2034.6934298245008,7.7543537095452715,5.23356377223796,0.6815308864254481,4.552032885812512,3.3735004815746663,3.5,0.9638572804499047,0.6,0.00024001789106635967,1.0001139775544687,0.00023999053753179619,198.70233128066153,0.0,5.459042902015675e-06,15.470927584312422,0.024273875271037644,8.091678873729861e-05,0.00015910110232906106,0.0007263154594350149,0.09223328066552108,0.09223328066552108,0.09223328066552108,0.09223328067085952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.8539578749,595.7327998346258,0.0,0.09223328066552108,0.09223328066611586,0.09223328066611586,0.427290890841321,0.427290890841321,0.5,9.999185805146166,1.5016799408707584,1.5016799408707584,9.72022462519817e-12,1.5142902995543182,1.5142902995543182,9.72022462519817e-12,26234.081002255713,20015.706202581856,0.7629657848834432,0.90513939074216,0.6853613701815735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498937914095416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.31158586652,15450.0,,,,,,,,,,,,,,,,,3.0,16816.1784706665,1455.3377099667302,0.427290890841321,6.178477068285765,3.3735004815746663
1169.0,-29.734594191539824,5.2336943246859144,35.008788873723496,24.116725706867896,5.000868409232191,-26.261044650605722,-39.772701042797394,1.5272418571006876,-3.5009697072381414,-5.018004459307593,40.01897891189686,48125.862965544555,15434.333706245603,15434.333706245603,63560.19667179016,87714.61320720204,87714.61320720204,15434.333706245603,103148.94691344764,103148.94691344764,103148.94691344764,129383.2553284906,124887.73223855664,4495.52308993396,0.0,103653.62157662815,64064.87133499747,43987.500268478536,26234.30841504297,70221.8086835215,20015.87974953305,1455.34406416566,0.0,0.8867583824343144,2.8616917594833633,0.0014984597031051942,1.0,1.0,-3.5009697072381414,354407.1732647058,1555351.7064924133,4.388601088868834,1555351.7064924133,4.388601088868834,0.7629657863614876,0.09223327976962732,4.565118963995687,101325.0,128359.95829389259,1.2668142935493965,1.0,0.0,4.565118963996947,1.284580335043203,1.284888638218057,3.553782382821665,0.0,16816.16540549532,0.0,0.0,22705.56855015752,2315.3236375477377,19299.73061315047,1968.0248212335987,0.85,0.8499998830910833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.3981443603116,2034.6934298245008,7.754395144498088,5.2336943246859144,0.6818700510499536,4.551824273635961,3.3739320881331607,3.5,0.9639805966094744,0.6,0.00023999053753179619,1.0001135105165684,0.00023996329917374951,198.70323213801285,0.0,5.435211086530877e-06,15.403388219228505,0.024279310482124176,8.090831175580413e-05,0.00015908222577599204,0.0007262292857246247,0.09223327976907021,0.09223327976907021,0.09223327976907021,0.0922332797737142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.2355168228,595.7326796558209,0.0,0.09223327976907021,0.09223327976962732,0.09223327976962732,0.42729085207109563,0.42729085207109563,0.5,9.999185805146245,1.5046734715490402,1.5046734715490402,-3.6834535421803594e-11,1.517034752069435,1.517034752069435,-3.6834535421803594e-11,26234.30841504297,20015.87974953305,0.7629657863614876,0.9051347133231191,0.6853406921265749,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449900352225966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.24404650144,15450.0,,,,,,,,,,,,,,,,,3.0,16816.16540549532,1455.34406416566,0.42729085207109563,6.178477068285765,3.3739320881331607
1170.0,-29.73568242049306,5.2338144986202355,35.008840118537435,24.11673618424686,5.001012968335625,-26.262009609997246,-39.77363171344621,1.527263484954134,-3.4980897232430834,-5.017792020930439,40.01905561191979,48124.89619371558,15435.579127881869,15435.579127881869,63560.47532159745,87713.99356790064,87713.99356790064,15435.579127881869,103149.57269578251,103149.57269578251,103149.57269578251,129384.09833683967,124888.57464601292,4495.52369082676,0.0,103653.56521360321,64064.4678394598,43987.88597127046,26234.525641057156,70222.41161232762,20016.045807661027,1455.3499767755093,0.0,0.8867591861580599,2.861677444166192,0.0014984597031051942,1.0,1.0,-3.4980897232430834,354410.1083085188,1555355.0148944764,4.388574079666258,1555355.0148944764,4.388574079666258,0.7629657986396301,0.09223327669559114,4.565118963995687,101325.0,128359.94532136283,1.2668141655204819,1.0,0.0,4.565118963994564,1.2845802901335084,1.2848885583059044,3.553782507064021,0.0,16816.152394021043,0.0,0.0,22705.556203704913,2315.322378559948,19299.721381327457,1968.0238798496387,0.85,0.8499999387012718,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.5498679198993,2034.6934298245008,7.754429756644009,5.2338144986202355,0.68220121088211,4.5516132877381255,3.37436074440869,3.5,0.9641030698310543,0.6,0.00023996329917374951,1.000113024624515,0.00023993618047704355,198.70412913851143,0.0,5.412349782005901e-06,15.338599282204722,0.02428472283190618,8.089980751295277e-05,0.00015906349166079674,0.000726143762260073,0.09223327669566936,0.09223327669566936,0.09223327669566936,0.09223327669611889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.60634679004,595.732562856278,0.0,0.09223327669566936,0.09223327669559114,0.09223327669559114,0.4272908133006789,0.4272908133006789,0.5,9.99918580514639,1.5076026456802083,1.5076026456802083,-7.128164725145325e-11,1.5197022976873313,1.5197022976873313,-7.128164725145325e-11,26234.525641057156,20016.045807661027,0.7629657986396301,0.9051309099506822,0.6853210405161761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499068861578492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.179257564414,15450.0,,,,,,,,,,,,,,,,,3.0,16816.152394021043,1455.3499767755093,0.4272908133006789,6.178477068285765,3.37436074440869
1171.0,-29.73676607489161,5.233924426676823,35.00889043221333,24.116738349571847,5.001147600417462,-26.262971430838583,-39.774554351437814,1.5272766137017624,-3.4952576331733667,-5.0175855631595905,40.01913124798671,48123.913967284054,15436.808633209694,15436.808633209694,63560.72260049375,87713.38132152022,87713.38132152022,15436.808633209694,103150.18995472993,103150.18995472993,103150.18995472993,129384.93217143277,124889.40781523008,4495.524356202689,0.0,103653.50969486898,64064.04234064791,43988.297060245626,26234.74221670285,70223.03927694848,20016.211171522864,1455.355984243721,0.0,0.8867599632830271,2.8616630761702906,0.0014984597031051942,1.0,1.0,-3.4952576331733667,354412.9607430767,1555358.2774080834,4.38854796434943,1555358.2774080834,4.38854796434943,0.7629658033681445,0.09223327515817487,4.565118963995687,101325.0,128359.92839583049,1.2668139984784652,1.0,0.0,4.565118963996474,1.2845802847244454,1.2848885180575866,3.5537825220281563,0.0,16816.13944002796,0.0,0.0,22705.54404219616,2315.321138431183,19299.71620323918,1968.0233518315815,0.85,0.8500001659230202,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.7005526940923,2034.6934298245008,7.7544604146105565,5.233924426676823,0.6825228350457841,4.551401591631039,3.37478648742002,3.5,0.9642247106914343,0.6,0.00023993618047704355,1.0001125504797168,0.00023990917858390546,198.7050223753912,0.0,5.388597012330338e-06,15.271283932944177,0.02429011142891851,8.089137748622753e-05,0.00015904480299081602,0.0007260584462583322,0.09223327515773704,0.09223327515773704,0.09223327515773704,0.09223327516182223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.97203278774,595.7324476768962,0.0,0.09223327515773704,0.09223327515817487,0.09223327515817487,0.42729077453010944,0.42729077453010944,0.5,9.999185805146443,1.5104732653970245,1.5104732653970245,-7.702283255639486e-11,1.5223279299862043,1.5223279299862043,-7.702283255639486e-11,26234.74221670285,20016.211171522864,0.7629658033681445,0.9051263410833073,0.6853009277694605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499133921199805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11194221515,15450.0,,,,,,,,,,,,,,,,,3.0,16816.13944002796,1455.355984243721,0.42729077453010944,6.178477068285765,3.37478648742002
1172.0,-29.73778535121105,5.234024414731498,35.0089398577631,24.11674865232783,5.001281709009273,-26.263873547605737,-39.77542285630477,1.5272979629107293,-3.49238498651124,-5.017370925583711,40.01920626226644,48122.99324011261,15438.001431254052,15438.001431254052,63560.994671366665,87712.80883724653,87712.80883724653,15438.001431254052,103150.81026850059,103150.81026850059,103150.81026850059,129385.76458521426,124890.23982605123,4495.524759163028,0.0,103653.45381932893,64063.637568644794,43988.684722982376,26234.95431671367,70223.63903969605,20016.373481551418,1455.3616245493095,0.0,0.8867607842975752,2.861649125557582,0.0014984597031051942,1.0,1.0,-3.49238498651124,354415.92621170543,1555361.5131051457,4.388520374155173,1555361.5131051457,4.388520374155173,0.7629658218539173,0.09223326836944698,4.565118963995687,101325.0,128359.90690485844,1.2668137863790618,1.0,0.0,4.565118963996567,1.2845802406296918,1.2848884392643485,3.5537826440159934,0.0,16816.126541404163,0.0,0.0,22705.53180252826,2315.3198903324032,19299.69827329849,1968.02152348646,0.85,0.8499998344522135,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.8502068790879,2034.6934298245008,7.754476644154507,5.234024414731498,0.6828413895850813,4.5511830251464165,3.3752093398814575,3.5,0.9643455256804164,0.6,0.00023990917858390546,1.000105864602535,0.00023988378338252308,198.70586255301862,0.0,5.365411780182092e-06,15.205576985036048,0.024295476840698695,8.088344280899846e-05,0.00015902573577490701,0.0007259714021493953,0.09223326832266154,0.09223326832266154,0.09223326832266154,0.09223326837231689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.33471670677,595.7323334430089,0.0,0.09223326832266154,0.09223326836944698,0.09223326836944698,0.4272907357594174,0.4272907357594174,0.5,9.99918580429761,1.5132984162189018,1.5132984162189018,7.867129170335829e-11,1.524985939072451,1.524985939072451,7.867129170335829e-11,26234.95431671367,20016.373481551418,0.7629658218539173,0.9051224849717184,0.6852819634270111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499198707885357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.04623526724,15450.0,,,,,,,,,,,,,,,,,3.0,16816.126541404163,1455.3616245493095,0.4272907357594174,6.178477068285765,3.3752093398814575
1173.0,-29.738869038993837,5.234114360432734,35.0089883302055,24.116773204319202,5.001443145446632,-26.26483490864075,-39.77634465610606,1.5273326834954912,-3.489763511387139,-5.017180583935538,40.01927762619574,48122.00740356394,15439.20651581723,15439.20651581723,63561.213919381174,87712.1766229493,87712.1766229493,15439.20651581723,103151.38313876653,103151.38313876653,103151.38313876653,129386.53987313272,124891.01439636773,4495.525476764989,0.0,103653.40230145474,64063.233073267395,43989.076920208165,26235.15673436618,70224.23365457435,20016.528040587837,1455.3672737172062,0.0,0.8867614948388393,2.8616357367999634,0.0014984597031051942,1.0,1.0,-3.489763511387139,354418.55601682205,1555364.5913544525,4.388496496443683,1555364.5913544525,4.388496496443683,0.7629658264769432,0.09223326876150668,4.565118963995687,101325.0,128359.89098149577,1.2668136292276908,1.0,0.0,4.5651189639933785,1.2845801306839761,1.284888296668385,3.5537829481801064,0.0,16816.114896366063,0.0,0.0,22705.52051741727,2315.318739571339,19299.69392057401,1968.0210796320873,0.85,0.8500000652162688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.9988572411012,2034.6934298245008,7.754502951956045,5.234114360432734,0.6831424297392248,4.5509719306935095,3.3756293769890795,3.5,0.9644655362825941,0.6,0.00023988378338252308,1.0001125558840267,0.00023985678608992494,198.70675583111768,0.0,5.046175395392579e-06,14.30086107054257,0.02430052301609409,8.087502201529101e-05,0.00015900876136723207,0.0007258939119590158,0.09223326876077102,0.09223326876077102,0.09223326876077102,0.0922332687594556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.6797478902,595.7322247691912,0.0,0.09223326876077102,0.09223326876150668,0.09223326876150668,0.42729069698522365,0.42729069698522365,0.5,9.999185804284338,1.5160535151944714,1.5160535151944714,-1.5290879673557356e-11,1.5274170725484169,1.5274170725484169,-1.5290879673557356e-11,26235.15673436618,20016.528040587837,0.7629658264769432,0.9051179430740695,0.68526212247856,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499259646207232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.14151935275,15450.0,,,,,,,,,,,,,,,,,3.0,16816.114896366063,1455.3672737172062,0.42729069698522365,6.178477068285765,3.3756293769890795
1174.0,-29.739938812216092,5.234194416569105,35.00903599744243,24.116738803591602,5.001534656139614,-26.26578820522943,-39.77726223003117,1.5273087072923721,-3.487034097532387,-5.016994150998314,40.019351349370574,48121.06956657831,15440.393263635699,15440.393263635699,63561.46283021401,87711.59454473534,87711.59454473534,15440.393263635699,103151.98780837105,103151.98780837105,103151.98780837105,129387.36832290163,124891.84182532359,4495.526497578045,0.0,103653.34934741099,64062.82436922691,43989.47219798231,26235.380514530574,70224.85271251289,20016.697892400574,1455.3740518736888,0.0,0.8867621769336508,2.8616203982928092,0.0014984597031051942,1.0,1.0,-3.487034097532387,354421.1318346061,1555367.771370924,4.388473574698562,1555367.771370924,4.388473574698562,0.7629657927512903,0.09223327490054208,4.565118963995687,101325.0,128359.8842446885,1.2668135627405723,1.0,0.0,4.565118963997655,1.2845802985525674,1.2848884298952516,3.5537824837727525,0.0,16816.101926975774,0.0,0.0,22705.508917709973,2315.3175567303792,19299.685602564343,1968.0202314311557,0.85,0.8500001331179529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.1464871415624,2034.6934298245008,7.754524020882823,5.234194416569105,0.6834350732817853,4.55075934328732,3.3760465513001714,3.5,0.9645847289429061,0.6,0.00023985678608992494,1.000111111564149,0.0002398301381881408,198.7076376464435,0.0,5.364544428400473e-06,15.203118910086939,0.024305887560522488,8.086664063052809e-05,0.00015899014545939685,0.0007258089281251254,0.09223327490188123,0.09223327490188123,0.09223327490188123,0.09223327489061453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.0361855661,595.7321125026692,0.0,0.09223327490188123,0.09223327490054208,0.09223327490054208,0.42729065821157064,0.42729065821157064,0.5,9.999185804284393,1.5187675978851871,1.5187675978851871,9.094947017729282e-13,1.5299600534659135,1.5299600534659135,9.094947017729282e-13,26235.380514530574,20016.697892400574,0.7629657927512903,0.905113508609587,0.6852427268673209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499324435960352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.043777192295,15450.0,,,,,,,,,,,,,,,,,3.0,16816.101926975774,1455.3740518736888,0.42729065821157064,6.178477068285765,3.3760465513001714
1175.0,-29.741009395524515,5.234264963226145,35.00908267083366,24.116740270424657,5.001667044256568,-26.266738651119624,-39.77817543838171,1.5273209093225981,-3.4845093247522527,-5.016793078460746,40.01941802185533,48120.10738520306,15441.534401165489,15441.534401165489,63561.64178636855,87710.9893376588,87710.9893376588,15441.534401165489,103152.5237388243,103152.5237388243,103152.5237388243,129388.07679038885,124892.55024817033,4495.526542218521,0.0,103653.29483735816,64062.41288797193,43989.868832651366,26235.553051564548,70225.42188421592,20016.831044729388,1455.3780533361057,0.0,0.8867629590854905,2.861609619647217,0.0014984597031051942,1.0,1.0,-3.4845093247522527,354423.9099339432,1555370.6472642445,4.388447290573967,1555370.6472642445,4.388447290573967,0.7629658504010721,0.0922332624275867,4.565118963995687,101325.0,128359.86882241062,1.2668134105345237,1.0,0.0,4.565118963993772,1.2845802965054764,1.284888393614518,3.5537824894360153,0.0,16816.08920021759,0.0,0.0,22705.496977155246,2315.316339132655,19299.676879452214,1968.0193419212692,0.85,0.8500001959380259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.2931071189985,2034.6934298245008,7.7545261146945315,5.234264963226145,0.6837277772135755,4.550537186012569,3.376460892168698,3.5,0.9647031120481994,0.6,0.0002398301381881408,1.0001111966818186,0.00023980347283767268,198.70852013641291,0.0,5.2951416117622125e-06,15.006431327734111,0.02431118270213425,8.085829991940851e-05,0.00015897183826873228,0.000725725353621845,0.0922332624281856,0.0922332624281856,0.0922332624281856,0.09223326242398708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.35853450675,595.7320109729983,0.0,0.0922332624281856,0.0922332624275867,0.0922332624275867,0.4272906194384035,0.4272906194384035,0.5,9.999185804288418,1.5213983322433933,1.5213983322433933,-8.640199666842818e-12,1.532283753708498,1.532283753708498,-8.640199666842818e-12,26235.553051564548,20016.831044729388,0.7629658504010721,0.9051087210435806,0.6852234717014735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449938839435416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.84708960994,15450.0,,,,,,,,,,,,,,,,,3.0,16816.08920021759,1455.3780533361057,0.4272906194384035,6.178477068285765,3.376460892168698
