time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1176.0,-29.742075183367763,5.2343259545426255,35.00912848856691,24.116721760388486,5.001776162501639,-26.267686959191614,-39.77908833241088,1.5273128932455886,-3.481966606790195,-5.016611136563301,40.01948669191631,48119.16734701457,15442.681042037837,15442.681042037837,63561.84838905241,87710.39935069601,87710.39935069601,15442.681042037837,103153.08039273384,103153.08039273384,103153.08039273384,129388.83225059802,124893.3049997548,4495.527250843232,0.0,103653.24154359274,64062.00954339173,43990.25777800112,26235.75185786418,70226.0096358653,20016.982600943837,1455.3837193150632,0.0,0.886763636608651,2.861596315854335,0.0014984597031051942,1.0,1.0,-3.481966606790195,354426.4237309859,1555373.609326514,4.388424522509817,1555373.609326514,4.388424522509817,0.7629658455907272,0.09223326317619411,4.565118963995687,101325.0,128359.8544023024,1.2668132682191207,1.0,0.0,4.565118963995129,1.28458038904821,1.2848884519238775,3.553782233417203,0.0,16816.07642157157,0.0,0.0,22705.485303031124,2315.3151487032906,19299.666011119385,1968.01823365975,0.85,0.8500001543038117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.4387520608154,2034.6934298245008,7.754534768421661,5.2343259545426255,0.684005563925556,4.5503203906170695,3.3768724977711866,3.5,0.9648207136489104,0.6,0.00023980347283767268,1.0001106995383837,0.00023977692964224622,198.7093986802891,0.0,5.298632330436982e-06,15.016324024458408,0.024316481334464686,8.084996287396177e-05,0.00015895350996371092,0.000725641682729014,0.09223326317726559,0.09223326317726559,0.09223326317726559,0.0922332631706106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.6905413841,595.7319064013649,0.0,0.09223326317726559,0.09223326317619411,0.09223326317619411,0.4272905806656411,0.4272905806656411,0.5,9.999185804294402,1.5239819659810792,1.5239819659810792,-4.359890226623975e-11,1.534644529773118,1.534644529773118,-4.359890226623975e-11,26235.75185786418,20016.982600943837,0.7629658455907272,0.9051040877679398,0.6852043508740031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499452401719284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.856982306665,15450.0,,,,,,,,,,,,,,,,,3.0,16816.07642157157,1455.3837193150632,0.4272905806656411,6.178477068285765,3.3768724977711866
1177.0,-29.743132031542785,5.234377611387373,35.00917340654112,24.116714181751036,5.001896436821523,-26.26862595369691,-39.77998847896231,1.5273159501563882,-3.4795154019763004,-5.0164269195884135,40.019552378817586,48118.21125164406,15443.801178630512,15443.801178630512,63562.012430274575,87709.80844020369,87709.80844020369,15443.801178630512,103153.6096188342,103153.6096188342,103153.6096188342,129389.54242412855,124894.0147763815,4495.5276477470425,0.0,103653.18771110005,64061.59052254,43990.6635428445,26235.93280529435,70226.59634813885,20017.121254701127,1455.3884787476443,0.0,0.8867643365136233,2.861584542597762,0.0014984597031051942,1.0,1.0,-3.4795154019763004,354428.9689770299,1555376.4427146662,4.388401002333047,1555376.4427146662,4.388401002333047,0.7629658683476167,0.09223325812842442,4.565118963995687,101325.0,128359.83552810679,1.2668130819452927,1.0,0.0,4.565118963997296,1.2845804295538248,1.2848884583405618,3.5537821213587195,0.0,16816.063703308595,0.0,0.0,22705.473510897533,2315.3139462403096,19299.653003902356,1968.0169072927408,0.85,0.8500000228860874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.5834116070275,2034.6934298245008,7.754533949531525,5.234377611387373,0.6842780469642484,4.550099564423125,3.377281338423702,3.5,0.9649375252639149,0.6,0.00023977692964224622,1.0001097719096315,0.00023975061175975803,198.71026986181548,0.0,5.2743824022467155e-06,14.94759972796719,0.024321755716866934,8.08417430234961e-05,0.0001589351866187501,0.0007255580344794496,0.09223325812931067,0.09223325812931067,0.09223325812931067,0.09223325812216798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.0081253107,595.7318063724852,0.0,0.09223325812931067,0.09223325812842442,0.09223325812842442,0.42729054189321025,0.42729054189321025,0.5,9.999185804294445,1.5265014516531892,1.5265014516531892,5.172751116333529e-12,1.5369115176121113,1.5369115176121113,5.172751116333529e-12,26235.93280529435,20017.121254701127,0.7629658683476167,0.9050988619065988,0.6851850118593893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499516122911538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.78825801017,15450.0,,,,,,,,,,,,,,,,,3.0,16816.063703308595,1455.3884787476443,0.42729054189321025,6.178477068285765,3.377281338423702
1178.0,-29.744184909841163,5.234420007918573,35.009217476915026,24.11669724332171,5.002005779737288,-26.269562632397857,-39.78089197827501,1.5273093804562365,-3.4770972729940013,-5.01625193125631,40.01961777043599,48117.29045792994,15444.912416256175,15444.912416256175,63562.202874186114,87709.22480053305,87709.22480053305,15444.912416256175,103154.13721678923,103154.13721678923,103154.13721678923,129390.25678719778,124894.72852892661,4495.528258271164,0.0,103653.13516888008,64061.20082630328,43991.03815841867,26236.119570408555,70227.15772882722,20017.263804228023,1455.3937111508442,0.0,0.8867649905035448,2.861572125588816,0.0014984597031051942,1.0,1.0,-3.4770972729940013,354431.38672779227,1555379.2633695926,4.388379025145827,1555379.2633695926,4.388379025145827,0.7629658704103973,0.09223325752271308,4.565118963995687,101325.0,128359.82767777762,1.2668130044685677,1.0,0.0,4.565118963996033,1.284580514614925,1.2848885096128595,3.55378188603784,0.0,16816.05112861071,0.0,0.0,22705.4620014012,2315.3127725983086,19299.64069417201,1968.0156520495796,0.85,0.8499999116063346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.727103839895,2034.6934298245008,7.754532428905335,5.234420007918573,0.6845401815586385,4.549879826359935,3.3776874648294384,3.5,0.9650535613798396,0.6,0.00023975061175975803,1.0001093604908857,0.00023972439538220175,198.71113777756972,0.0,5.22963353141867e-06,14.820781428040512,0.02432698535039835,8.083349333354329e-05,0.00015891711842621475,0.0007254755510310613,0.0922332575230953,0.0922332575230953,0.0922332575230953,0.09223325752000364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.3242816395,595.7317067932379,0.0,0.0922332575230953,0.09223325752271308,0.09223325752271308,0.4272905031210209,0.4272905031210209,0.5,9.999185804294475,1.528968993052274,1.528968993052274,2.1884716261411086e-11,1.539154658262305,1.539154658262305,2.1884716261411086e-11,26236.119570408555,20017.263804228023,0.7629658704103973,0.9050943385694614,0.6851664229916355,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499579310147506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.661439710246,15450.0,,,,,,,,,,,,,,,,,3.0,16816.05112861071,1455.3937111508442,0.4272905031210209,6.178477068285765,3.3776874648294384
1179.0,-29.745237765372615,5.234453309152453,35.009260689002595,24.116676567960553,5.0021110173051175,-26.27049982939928,-39.7817955474369,1.5272989691796475,-3.474749512991764,-5.016078755392162,40.019681158680605,48116.369972722445,15446.003851944224,15446.003851944224,63562.37382466667,87708.64282499564,87708.64282499564,15446.003851944224,103154.64667693985,103154.64667693985,103154.64667693985,129390.94364158373,124895.4148957714,4495.528745812318,0.0,103653.08308340138,64060.81023402941,43991.41427707996,26236.29696464388,70227.71124172384,20017.39947577425,1455.3985305963054,0.0,0.8867656425180576,2.861560461214922,0.0014984597031051942,1.0,1.0,-3.474749512991764,354433.7794486028,1555381.9976140906,4.3883571143637,1555381.9976140906,4.3883571143637,0.7629658828282728,0.09223325479605768,4.565118963995687,101325.0,128359.81715499597,1.2668129006167872,1.0,0.0,4.565118963992903,1.2845806174323264,1.284888578776109,3.55378160159433,0.0,16816.038598214414,0.0,0.0,22705.450591955112,2315.3116091585925,19299.632249383878,1968.0147909208424,0.85,0.8499999668018935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.8698313097102,2034.6934298245008,7.754524723027729,5.234453309152453,0.6847953543202072,4.549657954832246,3.378090883801996,3.5,0.9651688239434274,0.6,0.00023972439538220175,1.0001093590681605,0.00023969818221235522,198.7120056812222,0.0,5.209486212615386e-06,14.763683926552003,0.024332194836610966,8.082524378413388e-05,0.00015889915159806786,0.0007253935303231651,0.09223325479605646,0.09223325479605646,0.09223325479605646,0.09223325479773715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.6307520469,595.7316102647336,0.0,0.09223325479605646,0.09223325479605768,0.09223325479605768,0.42729046434902473,0.42729046434902473,0.5,9.999185804298353,1.5313785964017939,1.5313785964017939,4.320099833421409e-12,1.5413292424004226,1.5413292424004226,4.320099833421409e-12,26236.29696464388,20017.39947577425,0.7629658828282728,0.9050896391295585,0.6851479155728977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499642260553331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.60434220876,15450.0,,,,,,,,,,,,,,,,,3.0,16816.038598214414,1455.3985305963054,0.42729046434902473,6.178477068285765,3.378090883801996
1180.0,-29.74628165877128,5.234477663654693,35.00930305650787,24.116654216218762,5.002213004119938,-26.271428989913947,-39.782686543744035,1.5272868607050194,-3.4724481745917615,-5.015908480676239,40.019743225575674,48115.434638309096,15447.077459731388,15447.077459731388,63562.51209804048,87708.06794690328,87708.06794690328,15447.077459731388,103155.14540663466,103155.14540663466,103155.14540663466,129391.61553451137,124896.08633821894,4495.5291962924275,0.0,103653.03096680519,64060.39765822179,43991.81478731489,26236.470127876702,70228.28491519159,20017.531956422466,1455.4032092139753,0.0,0.8867662845456542,2.8615490903483445,0.0014984597031051942,1.0,1.0,-3.4724481745917615,354436.13209759473,1555384.6748642633,4.388335539210728,1555384.6748642633,4.388335539210728,0.7629658966643341,0.09223325157440032,4.565118963995687,101325.0,128359.80050784412,1.2668127363221724,1.0,0.0,4.565118963995581,1.2845807281803878,1.284888655876035,3.5537812952107655,0.0,16816.02603317827,0.0,0.0,22705.439175692667,2315.310445023802,19299.621017311292,1968.0136455681902,0.85,0.8499998994942376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.0116063054684,2034.6934298245008,7.754511776354896,5.234477663654693,0.6850431784453797,4.549434485209313,3.378491629687414,3.5,0.9652833227678326,0.6,0.00023969818221235522,1.0001084290599342,0.00023967219478158267,198.71286620367295,0.0,5.208871555465227e-06,14.761941988188454,0.024337403708166432,8.081710978649036e-05,0.00015888107242586488,0.000725310996751288,0.09223325157498445,0.09223325157498445,0.09223325157498445,0.09223325156976037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9308340269,595.7315157483636,0.0,0.09223325157498445,0.09223325157440032,0.09223325157440032,0.42729042557719854,0.42729042557719854,0.5,9.999185804298413,1.5337335373636733,1.5337335373636733,-2.7853275241795927e-12,1.5434603060844552,1.5434603060844552,-2.7853275241795927e-12,26236.470127876702,20017.531956422466,0.7629658966643341,0.9050842146408564,0.6851290003225026,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499705210119291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.602600270395,15450.0,,,,,,,,,,,,,,,,,3.0,16816.02603317827,1455.4032092139753,0.42729042557719854,6.178477068285765,3.378491629687414
1181.0,-29.747321681392595,5.234493193934849,35.00934458751011,24.11663228357213,5.00231514099871,-26.272354823967312,-39.783576981257625,1.5272750887431683,-3.4702088351599514,-5.015742996332459,40.01980383631322,48114.515635490156,15448.136366381412,15448.136366381412,63562.65200187157,87707.49450156107,87707.49450156107,15448.136366381412,103155.63086794248,103155.63086794248,103155.63086794248,129392.26986483509,124896.74021756761,4495.529647267475,0.0,103652.97943403476,64060.00056794947,43992.19874009476,26236.638996892612,70228.83773698738,20017.661146908857,1455.4077804652613,0.0,0.8867669074573132,2.861538002164001,0.0014984597031051942,1.0,1.0,-3.4702088351599514,354438.41857096,1555387.2893068134,4.388314606463629,1555387.2893068134,4.388314606463629,0.7629659099734416,0.09223324865529826,4.565118963995687,101325.0,128359.78753531435,1.2668126082932578,1.0,0.0,4.565118963993723,1.2845808368886298,1.284888731225642,3.5537809944703946,0.0,16816.01361258834,0.0,0.0,22705.42788731862,2315.3092939299986,19299.613948378148,1968.0129247376167,0.85,0.8500000107532579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.1524394546727,2034.6934298245008,7.754495118159808,5.234493193934849,0.6852828955584194,4.54921029837643,3.3788897321441773,3.5,0.9653970663269078,0.6,0.00023967219478158267,1.0001080279021837,0.00023964630629384767,198.71372354180582,0.0,5.164036854083222e-06,14.63488044447185,0.024342567745020516,8.080898164613348e-05,0.0001588632131354492,0.0007252294669659278,0.09223324865492073,0.09223324865492073,0.09223324865492073,0.09223324865838654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.2238757882,595.7314234494277,0.0,0.09223324865492073,0.09223324865529826,0.09223324865529826,0.4272903868054931,0.4272903868054931,0.5,9.999185804298452,1.5360339874417832,1.5360339874417832,3.126388037344441e-12,1.5455341611724975,1.5455341611724975,3.126388037344441e-12,26236.638996892612,20017.661146908857,0.7629659099734416,0.9050790821844267,0.6851105213457023,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499767624359716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.47553872668,15450.0,,,,,,,,,,,,,,,,,3.0,16816.01361258834,1455.4077804652613,0.4272903868054931,6.178477068285765,3.3788897321441773
1182.0,-29.748357392572863,5.234500020654221,35.00938530418365,24.116604343894892,5.002409905549471,-26.27327749594983,-39.78446692982686,1.5272571247655022,-3.4680135881131946,-5.015582281695816,40.01986341354558,48113.6154757862,15449.180793675498,15449.180793675498,63562.7962694617,87706.92708718605,87706.92708718605,15449.180793675498,103156.10788086154,103156.10788086154,103156.10788086154,129392.91425050232,124897.38411659238,4495.530133909944,0.0,103652.92851914925,64059.61690778028,43992.56845707664,26236.806369640777,70229.37482671742,20017.789072737713,1455.4123804161898,0.0,0.8867675098277538,2.861526952791068,0.0014984597031051942,1.0,1.0,-3.4680135881131946,354440.63915295876,1555389.8591733696,4.3882943640165974,1555389.8591733696,4.3882943640165974,0.7629659185921639,0.09223324667550532,4.565118963995687,101325.0,128359.7804087744,1.266812537959777,1.0,0.0,4.565118963995127,1.2845809743507557,1.2848888354631254,3.553780614182737,0.0,16816.001234746534,0.0,0.0,22705.416734293714,2315.3081566379665,19299.604120174925,1968.0119225397996,0.85,0.849999995420708,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.292338689049,2034.6934298245008,7.754474829653379,5.234500020654221,0.6855145909668883,4.548985429687333,3.379285213218116,3.5,0.9655100609194617,0.6,0.00023964630629384767,1.0001075809592375,0.00023962052768762603,198.71457733228516,0.0,5.144397794689151e-06,14.579223350149054,0.024347712142815205,8.080085872406358e-05,0.0001588454475697841,0.0007251483650452039,0.09223324667521778,0.09223324667521778,0.09223324667521778,0.09223324667791438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.51192077453,595.7313327243064,0.0,0.09223324667521778,0.09223324667550532,0.09223324667550532,0.42729034803388405,0.42729034803388405,0.5,9.999185804298497,1.5382829727972194,1.5382829727972194,2.0463630789890885e-12,1.5475686935826047,1.5475686935826047,2.0463630789890885e-12,26236.806369640777,20017.789072737713,0.7629659185921639,0.905074214690011,0.6850924644352991,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499829807676565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.419881632355,15450.0,,,,,,,,,,,,,,,,,3.0,16816.001234746534,1455.4123804161898,0.42729034803388405,6.178477068285765,3.379285213218116
1183.0,-29.749388912846165,5.234498290860553,35.00942520595558,24.116575077082985,5.002502736405975,-26.274196592459834,-39.78535254774613,1.5272378339440975,-3.465877696161158,-5.015424042683051,40.01992134560336,48112.715476367994,15450.207575240402,15450.207575240402,63562.92305160839,87706.36276321409,87706.36276321409,15450.207575240402,103156.57033845449,103156.57033845449,103156.57033845449,129393.53730380873,124898.00675874756,4495.530545061164,0.0,103652.87791328039,64059.23062645369,43992.94142980745,26236.96696535423,70229.90839516168,20017.911980123274,1455.4167065327867,0.0,0.8867681055506966,2.861516425390728,0.0014984597031051942,1.0,1.0,-3.465877696161158,354442.8255402465,1555392.358078629,4.388274344974762,1555392.358078629,4.388274344974762,0.7629659330118765,0.09223324347723953,4.565118963995687,101325.0,128359.76604434235,1.2668123961938549,1.0,0.0,4.565118963995282,1.2845811177912807,1.2848889458215924,3.5537802173559814,0.0,16815.98890860984,0.0,0.0,22705.405648959626,2315.307026248477,19299.59113624033,1968.0105985469384,0.85,0.8499998385681626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.431311812954,2034.6934298245008,7.754449291996894,5.234498290860553,0.685739373423532,4.548758917437021,3.3796780946016844,3.5,0.9656223127433384,0.6,0.00023962052768762603,1.0001071465260107,0.00023959485593116298,198.71542767439408,0.0,5.1225848395482874e-06,14.517405435279846,0.024352834727654753,8.079277607890108e-05,0.00015882775160872497,0.0007250675808777868,0.09223324347762178,0.09223324347762178,0.09223324347762178,0.09223324347453372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.79201167315,595.7312445044593,0.0,0.09223324347762178,0.09223324347723953,0.09223324347723953,0.42729030926235223,0.42729030926235223,0.5,9.99918580429856,1.5404785840685236,1.5404785840685236,1.0118128557223827e-11,1.549546346521879,1.549546346521879,1.0118128557223827e-11,26236.96696535423,20017.911980123274,0.7629659330118765,0.9050691436753662,0.6850744444326031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499891733716423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.35806371749,15450.0,,,,,,,,,,,,,,,,,3.0,16815.98890860984,1455.4167065327867,0.42729030926235223,6.178477068285765,3.3796780946016844
1184.0,-29.75041623498005,5.234488124621019,35.009464306391195,24.116543784644477,5.002592719755839,-26.275112199194698,-39.78623383501542,1.5272164044040488,-3.4637936260214133,-5.015270243624351,40.01997803907864,48111.81573704221,15451.219948744178,15451.219948744178,63563.03568578639,87705.8020458225,87705.8020458225,15451.219948744178,103157.02199456668,103157.02199456668,103157.02199456668,129394.14644506325,124898.6154789884,4495.530966074852,0.0,103652.82766476873,64058.84135600913,43993.318120844,26237.12445049657,70230.44257134057,20018.032465446664,1455.4209759306925,0.0,0.8867686831543348,2.8615060823183525,0.0014984597031051942,1.0,1.0,-3.4637936260214133,354444.9505904571,1555394.8035586406,4.3882549348426725,1555394.8035586406,4.3882549348426725,0.7629659455713638,0.09223324073004532,4.565118963995687,101325.0,128359.75991997207,1.2668123357510197,1.0,0.0,4.565118963997095,1.2845812710133568,1.2848890661012111,3.553779793468762,0.0,16815.97663190728,0.0,0.0,22705.394641905474,2315.3059038413194,19299.589292465844,1968.0104105342646,0.85,0.8500001694243263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.5693695149994,2034.6934298245008,7.7544200895274615,5.234488124621019,0.6859564500135829,4.548531674607436,3.3800684061483515,3.5,0.9657338303281005,0.6,0.00023959485593116298,1.0001067113306625,0.000239569291173316,198.7162745620926,0.0,5.10137406470806e-06,14.457294099382642,0.02435793610171946,8.07847336996172e-05,0.00015881012223154577,0.0007249871006737026,0.09223324072985652,0.09223324072985652,0.09223324072985652,0.09223324073139694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.0661142845,595.7311581707194,0.0,0.09223324072985652,0.09223324073004532,0.09223324073004532,0.42729027049088225,0.42729027049088225,0.5,9.999185804298605,1.5426227274684834,1.5426227274684834,-1.0800249583553523e-11,1.5514766176029298,1.5514766176029298,-1.0800249583553523e-11,26237.12445049657,20018.032465446664,0.7629659455713638,0.905063863455205,0.6850564224790396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449995340967991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.29795238159,15450.0,,,,,,,,,,,,,,,,,3.0,16815.97663190728,1455.4209759306925,0.42729027049088225,6.178477068285765,3.3800684061483515
1185.0,-29.751439360647257,5.234469645429693,35.00950261648264,24.116510326880984,5.002679758443222,-26.27602431418555,-39.78711072178555,1.5271927347189729,-3.4617615348261666,-5.015120441298786,40.02003344689343,48110.916247658264,15452.217502959269,15452.217502959269,63563.13375061753,87705.24492388831,87705.24492388831,15452.217502959269,103157.46242684757,103157.46242684757,103157.46242684757,129394.740669724,124899.2092883726,4495.531381351387,0.0,103652.77778209212,64058.4491058847,43993.698529119356,26237.278242876415,70230.97677199577,20018.1501209972,1455.4251514246332,0.0,0.8867692450658646,2.8614959785087084,0.0014984597031051942,1.0,1.0,-3.4617615348261666,354447.0204281072,1555397.193585702,4.388236052053891,1555397.193585702,4.388236052053891,0.7629659576611096,0.09223323812330138,4.565118963995687,101325.0,128359.74377390502,1.2668121764017273,1.0,0.0,4.565118963994321,1.2845814344910234,1.2848891967763252,3.553779341209674,0.0,16815.964404923438,0.0,0.0,22705.383714988344,2315.304789605864,19299.576224215525,1968.009077943592,0.85,0.8500000029277388,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.7065196889412,2034.6934298245008,7.754386985882564,5.234469645429693,0.6861660950853627,4.54830355034433,3.380456169817526,3.5,0.9658446199478645,0.6,0.000239569291173316,1.0001062762982849,0.00023954383334143153,198.71711799668202,0.0,5.080133439432833e-06,14.397098167352647,0.024363016235158894,8.077673221257715e-05,0.00015879255896073885,0.0007249069222530722,0.09223323812442336,0.09223323812442336,0.09223323812442336,0.09223323811523765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.334000986,595.7310737947861,0.0,0.09223323812442336,0.09223323812330138,0.09223323812330138,0.4272902317194617,0.4272902317194617,0.5,9.999185804298655,1.5447159405306934,1.5447159405306934,3.427658157306723e-11,1.5533589064726243,1.5533589064726243,3.427658157306723e-11,26237.278242876415,20018.1501209972,0.7629659576611096,0.9050583755509292,0.6850384041197365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500014835128492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.23775644956,15450.0,,,,,,,,,,,,,,,,,3.0,16815.964404923438,1455.4251514246332,0.4272902317194617,6.178477068285765,3.380456169817526
1186.0,-29.752458378464873,5.234442978847478,35.009540147697834,24.116473481431626,5.002762510447733,-26.276933174963954,-39.78798715453593,1.5271656256674426,-3.459778552386126,-5.014974296131559,40.02008760475283,48110.03452186066,15453.199989865845,15453.199989865845,63563.23451172651,87704.69213864008,87704.69213864008,15453.199989865845,103157.89212850592,103157.89212850592,103157.89212850592,129395.3205150751,124899.78872973447,4495.531785340635,0.0,103652.7283512345,64058.0707344785,43994.064018617784,26237.428386569183,70231.49240518696,20018.264988917617,1455.4292284740045,0.0,0.8867697928842588,2.8614861148873496,0.0014984597031051942,1.0,1.0,-3.459778552386126,354449.0397424749,1555399.5296978015,4.388217642874354,1555399.5296978015,4.388217642874354,0.7629659696056521,0.09223323553598606,4.565118963995687,101325.0,128359.7379835913,1.266812119255774,1.0,0.0,4.565118963996287,1.2845816138328312,1.2848893434567348,3.5537788450627534,0.0,16815.952227764737,0.0,0.0,22705.37288704322,2315.3036854627444,19299.57111014043,1968.0085564530632,0.85,0.8500001830471454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.8427706626426,2034.6934298245008,7.754349824962599,5.234442978847478,0.6863685386084342,4.548074440239044,3.380841408802511,3.5,0.9659546882292889,0.6,0.00023954383334143153,1.0001058504607683,0.00023951848019993982,198.71795805113916,0.0,5.058906982527631e-06,14.336942388483306,0.02436807514214142,8.076873560047143e-05,0.0001587750977409601,0.0007248272097075257,0.09223323553610097,0.09223323553610097,0.09223323553610097,0.09223323553458809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.59584441053,595.7309913222826,0.0,0.09223323553610097,0.09223323553598606,0.09223323553598606,0.4272901929480807,0.4272901929480807,0.5,9.999185804298714,1.5467591966146301,1.5467591966146301,5.9685589803848416e-12,1.5551957437454575,1.5551957437454575,5.9685589803848416e-12,26237.428386569183,20018.264988917617,0.7629659696056521,0.9050531653949594,0.6850208200660063,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500076010156113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.17760067069,15450.0,,,,,,,,,,,,,,,,,3.0,16815.952227764737,1455.4292284740045,0.4272901929480807,6.178477068285765,3.380841408802511
1187.0,-29.75347328162716,5.2344082530818765,35.00957690695021,24.11643457543107,5.002842411430688,-26.277838609876856,-39.78885925663633,1.5271363547841794,-3.457847665456711,-5.014831418057032,40.020140404243904,48109.15269315039,15454.167091872512,15454.167091872512,63563.319785022904,87704.142866619,87704.142866619,15454.167091872512,103158.30995849152,103158.30995849152,103158.30995849152,129395.88387871928,124900.35172009292,4495.532158626365,0.0,103652.67927424725,64057.68910083212,43994.43352601681,26237.573920227765,70232.00744624458,20018.376385519343,1455.4331524453958,0.0,0.8867703289881961,2.8614765789698655,0.0014984597031051942,1.0,1.0,-3.457847665456711,354451.0139234767,1555401.807219419,4.388199627368589,1555401.807219419,4.388199627368589,0.7629659833025281,0.0922332325915069,4.565118963995687,101325.0,128359.72623593558,1.2668120033154264,1.0,0.0,4.56511896399725,1.2845818030687641,1.2848895001681206,3.5537783215440073,0.0,16815.94009879577,0.0,0.0,22705.36213661423,2315.3025892240703,19299.554692792768,1968.0068823495046,0.85,0.8499998624408935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.9781310549176,2034.6934298245008,7.754308414660004,5.2344082530818765,0.686564034738292,4.5478442183435845,3.381224147125926,3.5,0.9660640420359788,0.6,0.00023951848019993982,1.0001054239057954,0.00023949323188802264,198.7187947197781,0.0,5.038124507412918e-06,14.27804485400821,0.024373113266648833,8.076077922780562e-05,0.00015875770097213422,0.0007247477913882464,0.09223323259115482,0.09223323259115482,0.09223323259115482,0.0922332325956473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.8511203958,595.7309109183083,0.0,0.09223323259115482,0.0922332325915069,0.0922332325915069,0.42729015417673133,0.42729015417673133,0.5,9.99918580429877,1.5487525809640488,1.5487525809640488,-2.7625901566352695e-11,1.5569837526003312,1.5569837526003312,-2.7625901566352695e-11,26237.573920227765,20018.376385519343,0.7629659833025281,0.9050477424224863,0.6850032405804864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500136940055401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.11870313621,15450.0,,,,,,,,,,,,,,,,,3.0,16815.94009879577,1455.4331524453958,0.42729015417673133,6.178477068285765,3.381224147125926
1188.0,-29.754488114788405,5.234365583887816,35.00961290313263,24.116390640288614,5.002916769945947,-26.2787446594752,-39.78973139366133,1.5271019421581016,-3.4559701325046035,-5.014692628957847,40.0201919162788,48108.27146311897,15455.12030329655,15455.12030329655,63563.391766415516,87703.595997849,87703.595997849,15455.12030329655,103158.71630114556,103158.71630114556,103158.71630114556,129396.431983188,124900.89945472663,4495.532528461371,0.0,103652.63076480244,64057.306232768366,43994.80503559341,26237.715682042446,70232.52071763585,20018.484894064797,1455.4369801316984,0.0,0.8867708489380272,2.861467290146685,0.0014984597031051942,1.0,1.0,-3.4559701325046035,354452.9316160459,1555404.0292084299,4.388182154727642,1555404.0292084299,4.388182154727642,0.7629659966079212,0.09223322983473528,4.565118963995687,101325.0,128359.71871966303,1.2668119291355837,1.0,0.0,4.565118963997918,1.2845820161346884,1.2848896808498647,3.5537777321000843,0.0,16815.928018289804,0.0,0.0,22705.35151050674,2315.301505662662,19299.54794066814,1968.0061938244091,0.85,0.8499999628606238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.11260983856,2034.6934298245008,7.754263470616646,5.234365583887816,0.6867522933265908,4.547613290561225,3.3816044098180487,3.5,0.9661726885194425,0.6,0.00023949323188802264,1.0001054175094495,0.00023946798776915913,198.71963133690366,0.0,5.017314112891984e-06,14.219068195935883,0.024378130580761725,8.075282326109157e-05,0.00015874040862693105,0.0007246688497752274,0.09223322983468307,0.09223322983468307,0.09223322983468307,0.09223322983760798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.1001717716,595.730832474882,0.0,0.09223322983468307,0.09223322983473528,0.09223322983473528,0.4272901154054073,0.4272901154054073,0.5,9.999185804302298,1.5506965112146531,1.5506965112146531,6.059508450562134e-11,1.5587224964532425,1.5587224964532425,6.059508450562134e-11,26237.715682042446,20018.484894064797,0.7629659966079212,0.9050421530784432,0.6849856871367948,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500197624413524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.05972647814,15450.0,,,,,,,,,,,,,,,,,3.0,16815.928018289804,1455.4369801316984,0.4272901154054073,6.178477068285765,3.3816044098180487
1189.0,-29.7554945152054,5.234315114219477,35.00964814376029,24.11634555263447,5.002988561564107,-26.27964311103512,-39.79059864124281,1.527066384243042,-3.4541354166011615,-5.0145555756157485,40.02024211891263,48107.40865112825,15456.056360200886,15456.056360200886,63563.465011329135,87703.05559134815,87703.05559134815,15456.056360200886,103159.11195154904,103159.11195154904,103159.11195154904,129396.96433066289,124901.4314985255,4495.532832137378,0.0,103652.58219454928,64056.93525434148,43995.16326689756,26237.852379113843,70233.0156460114,20018.58964710081,1455.440602643408,0.0,0.8867713647907476,2.861458383747386,0.0014984597031051942,1.0,1.0,-3.4541354166011615,354454.82533075096,1555406.1947182687,4.3881648197817,1555406.1947182687,4.3881648197817,0.7629660140567083,0.09223322598357067,4.565118963995687,101325.0,128359.70836390968,1.2668118269322446,1.0,0.0,4.5651189639953,1.2845822345481857,1.2848898668858384,3.553777127862378,0.0,16815.915905356087,0.0,0.0,22705.340871079043,2315.30042074297,19299.537846550524,1968.0051645108701,0.85,0.8499999165893755,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.2462147311255,2034.6934298245008,7.754213325966757,5.234315114219477,0.6869344467827254,4.547380667436752,3.3819822183663097,3.5,0.9662806338189457,0.6,0.00023946798776915913,1.0001045423626624,0.00023944295583683305,198.72046100828635,0.0,5.016501993981978e-06,14.216766650944926,0.024383147082755706,8.07449126161969e-05,0.00015872307515296224,0.0007245897204045006,0.09223322598451758,0.09223322598451758,0.09223322598451758,0.09223322597624559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.34289246646,595.7307560254103,0.0,0.09223322598451758,0.09223322598357067,0.09223322598357067,0.42729007663411744,0.42729007663411744,0.5,9.999185804302403,1.5525918137706185,1.5525918137706185,-2.3078428057488054e-11,1.5604201590145976,1.5604201590145976,-2.3078428057488054e-11,26237.852379113843,20018.58964710081,0.7629660140567083,0.9050368181782462,0.68496857508724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500258305070506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.057424933155,15450.0,,,,,,,,,,,,,,,,,3.0,16815.915905356087,1455.440602643408,0.42729007663411744,6.178477068285765,3.3819822183663097
1190.0,-29.756497275893675,5.234256954183979,35.009682637534745,24.116300080809765,5.003059569794206,-26.280538539540608,-39.791461593098916,1.5270303230257114,-3.4523538147823842,-5.014422698040574,40.02029106138877,48106.54348128929,15456.979204259977,15456.979204259977,63563.522685549266,87702.51706855734,87702.51706855734,15456.979204259977,103159.49627281731,103159.49627281731,103159.49627281731,129397.48174200443,124901.9486049799,4495.533137024531,0.0,103652.53422902865,64056.56064181583,43995.52620801425,26237.985469187122,70233.51167720137,20018.691629716166,1455.4441384329264,0.0,0.886771863949056,2.86144971074451,0.0014984597031051942,1.0,1.0,-3.4523538147823842,354456.66135658236,1555408.3058722785,4.388148045855294,1555408.3058722785,4.388148045855294,0.7629660308039025,0.09223322241030567,4.565118963995687,101325.0,128359.6988432977,1.2668117329711097,1.0,0.0,4.565118963996181,1.2845824548774507,1.284890055110613,3.553776518324937,0.0,16815.903927530573,0.0,0.0,22705.330364119418,2315.299349331262,19299.532759216276,1968.0046457471487,0.85,0.8500000858703546,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.3789564176232,2034.6934298245008,7.754159917509261,5.234256954183979,0.6871094857640472,4.547147468419932,3.382357602656174,3.5,0.9663878864731926,0.6,0.00023944295583683305,1.000104165113336,0.00023941801683197508,198.7212876851541,0.0,4.974357131765607e-06,14.09732811142373,0.024388121439887472,8.07370418660465e-05,0.00015870591397078656,0.0007245113775663058,0.09223322241089175,0.09223322241089175,0.09223322241089175,0.09223322240438837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.5795205494,595.7306814949126,0.0,0.09223322241089175,0.09223322241030567,0.09223322241030567,0.42729003786284125,0.42729003786284125,0.5,9.999185804302519,1.5544393060075095,1.5544393060075095,1.233502189279534e-11,1.5620688832581777,1.5620688832581777,1.233502189279534e-11,26237.985469187122,20018.691629716166,0.7629660308039025,0.9050312474434158,0.6849514189521189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45003184819807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.93798639363,15450.0,,,,,,,,,,,,,,,,,3.0,16815.903927530573,1455.4441384329264,0.42729003786284125,6.178477068285765,3.382357602656174
1191.0,-29.757439091853357,5.234191340434131,35.00971644688392,24.11625785697254,5.0031251073477465,-26.281377843021087,-39.79227097062392,1.5269975139670882,-3.4505071202243585,-5.014283647103255,40.020340310579776,48105.725420414674,15457.873648040188,15457.873648040188,63563.59906845486,87702.01849896148,87702.01849896148,15457.873648040188,103159.89214700166,103159.89214700166,103159.89214700166,129398.01267870567,124902.47937001723,4495.533308688439,0.0,103652.48619402743,64056.192538779695,43995.88183916415,26238.120531703997,70234.00237086814,20018.795176752832,1455.447658666529,0.0,0.8867723934186709,2.8614408782653498,0.0014984597031051942,1.0,1.0,-3.4505071202243585,354458.58268965886,1555410.4302596913,4.388130253348975,1555410.4302596913,4.388130253348975,0.7629660498191461,0.09223321604902295,4.565118963995687,101325.0,128359.6928859557,1.2668116741767155,1.0,0.0,4.565118963997235,1.2845826598055374,1.2848902280498897,3.5537759513948,0.0,16815.891989074276,0.0,0.0,22705.31984193991,2315.2982763675577,19299.519913017302,1968.003335799412,0.85,0.8499999140011401,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.5108421609557,2034.6934298245008,7.754095599141024,5.234191340434131,0.6872821417646069,4.546909198669524,3.382730582902498,3.5,0.9664944522578566,0.6,0.00023941801683197508,1.0000978347449705,0.00023939459572275523,198.72206412463734,0.0,4.955911158962415e-06,14.045052224499484,0.024393077351046434,8.072966039741342e-05,0.00015868835643456164,0.0007244312253247244,0.09223321603337611,0.09223321603337611,0.09223321603337611,0.09223321585757491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.8176351986,595.7306064961476,0.0,0.09223321603337611,0.09223321604902295,0.09223321604902295,0.427289999091576,0.427289999091576,0.5,9.999185803548823,1.55625660332106,1.55625660332106,-2.5579538487363607e-12,1.5637765268788826,1.5637765268788826,-2.5579538487363607e-12,26238.120531703997,20018.795176752832,0.7629660498191461,0.9050260119423288,0.6849349858547732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500378441730075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.88571050671,15450.0,,,,,,,,,,,,,,,,,3.0,16815.891989074276,1455.447658666529,0.427289999091576,6.178477068285765,3.382730582902498
1192.0,-29.758437954990445,5.234118214769955,35.00974950571068,24.116219824086897,5.0032054266779005,-26.28227069585896,-39.79313283981753,1.5269679442333643,-3.4488666015971603,-5.014161818352069,40.02038628465492,48104.87468926774,15458.775079701247,15458.775079701247,63563.649768968986,87701.47172838723,87701.47172838723,15458.775079701247,103160.24680808847,103160.24680808847,103160.24680808847,129398.49120821839,124902.95756136604,4495.53364685235,0.0,103652.44296619846,64055.845927150935,43996.21893227503,26238.244400129923,70234.46333240495,20018.890092324713,1455.45097463697,0.0,0.8867728470796654,2.861432829981428,0.0014984597031051942,1.0,1.0,-3.4488666015971603,354460.2660625852,1555412.4133754415,4.388115008356989,1555412.4133754415,4.388115008356989,0.7629660653753796,0.09223321375457759,4.565118963995687,101325.0,128359.68642752887,1.2668116104369984,1.0,0.0,4.565118963994716,1.2845828464504152,1.2848903846515345,3.553775435045014,0.0,16815.88123811869,0.0,0.0,22705.31037278274,2315.297310782249,19299.512851693133,1968.0026157447378,0.85,0.8499999574913454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.6418927845339,2034.6934298245008,7.75403804246402,5.234118214769955,0.6874420259024276,4.546676188867528,3.383101217678267,3.5,0.9666003479080763,0.6,0.00023939459572275523,1.0001037618706539,0.0002393697582688593,198.7228876000316,0.0,4.6542911682574665e-06,13.19026117084166,0.02439773164221469,8.072180089414716e-05,0.00015867279482860807,0.0007243601847422755,0.09223321375422391,0.09223321375422391,0.09223321375422391,0.09223321375726935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.0399116373,595.730536485956,0.0,0.09223321375422391,0.09223321375457759,0.09223321375457759,0.4272899603172971,0.4272899603172971,0.5,9.999185803548883,1.5580203868644276,1.5580203868644276,5.5138116294983774e-12,1.5652952167549188,1.5652952167549188,5.5138116294983774e-12,26238.244400129923,20018.890092324713,0.7629660653753796,0.905020793967423,0.684918377771287,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500434757739968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.03091945305,15450.0,,,,,,,,,,,,,,,,,3.0,16815.88123811869,1455.45097463697,0.4272899603172971,6.178477068285765,3.383101217678267
1193.0,-29.759428589016025,5.2340376692007515,35.00978189145726,24.116163106542103,5.003262130599111,-26.28315647922826,-39.793982974346704,1.526920382635526,-3.447199642497708,-5.014045228198324,40.020432991109104,48104.00879409685,15459.665468304645,15459.665468304645,63563.674262401495,87700.94709584206,87700.94709584206,15459.665468304645,103160.61256414671,103160.61256414671,103160.61256414671,129398.99106334058,124903.45688001778,4495.534183322796,0.0,103652.39603049963,64055.45772875163,43996.59811305333,26238.378499193874,70234.9766122472,20018.992219909323,1455.454899727216,0.0,0.8867732714205537,2.8614237944215644,0.0014984597031051942,1.0,1.0,-3.447199642497708,354461.8770569389,1555414.4280843786,4.388100748658297,1555414.4280843786,4.388100748658297,0.7629660583074663,0.09223321538162838,4.565118963995687,101325.0,128359.67306526647,1.266811478561722,1.0,0.0,4.565118963996115,1.284583120162218,1.2848906265214308,3.5537746778263757,0.0,16815.869312924115,0.0,0.0,22705.300091407993,2315.2962623737967,19299.501357509213,1968.0014436641682,0.85,0.8499998361533401,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.7720977985628,2034.6934298245008,7.753978243237802,5.2340376692007515,0.6875944947292361,4.5464431744715155,3.383469477003631,3.5,0.9667055648581803,0.6,0.0002393697582688593,1.0001029078245236,0.0002393451277824489,198.7237042971697,0.0,4.9357705588342245e-06,13.987973763736193,0.024402667412773523,8.071404909385513e-05,0.00015865570917500415,0.000724282186700996,0.09223321538137907,0.09223321538137907,0.09223321538137907,0.09223321538332911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.2657290161,595.7304653604692,0.0,0.09223321538137907,0.09223321538162838,0.09223321538162838,0.42728992154362233,0.42728992154362233,0.5,9.99918580354898,1.5597433758490524,1.5597433758490524,1.6200374375330284e-11,1.5668455857006052,1.5668455857006052,1.6200374375330284e-11,26238.378499193874,20018.992219909323,0.7629660583074663,0.9050145287770708,0.6849010438156639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500494485349318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.828632045945,15450.0,,,,,,,,,,,,,,,,,3.0,16815.869312924115,1455.454899727216,0.42728992154362233,6.178477068285765,3.383469477003631
1194.0,-29.760415641006134,5.233949917167075,35.009813559199166,24.1161054809578,5.003317533511098,-26.28403930768012,-39.79483635686336,1.5268718203843903,-3.4456029236936274,-5.013923972790651,40.02047705581343,48103.175883830816,15460.53024404154,15460.53024404154,63563.706127872356,87700.42446086917,87700.42446086917,15460.53024404154,103160.9547049107,103160.9547049107,103160.9547049107,129399.44991298487,124903.9155378337,4495.5343751511755,0.0,103652.34972023325,64055.10114325576,43996.94286330832,26238.49520807416,70235.43807138248,20019.0818626061,1455.4578928019753,0.0,0.8867737290738356,2.861416280708587,0.0014984597031051942,1.0,1.0,-3.4456029236936274,354463.5525194362,1555416.3288417195,4.388085369528738,1555416.3288417195,4.388085369528738,0.7629660810901149,0.09223321046828759,4.565118963995687,101325.0,128359.67033713787,1.266811451637186,1.0,0.0,4.565118963994098,1.2845833981265702,1.2848908729107615,3.5537739088434686,0.0,16815.857519290636,0.0,0.0,22705.28994703569,2315.295227935706,19299.499863143326,1968.0012912812558,0.85,0.8500001501043588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.9014627003323,2034.6934298245008,7.753908873261675,5.233949917167075,0.6877440669319768,4.546205850235098,3.383835376114871,3.5,0.9668101074613917,0.6,0.0002393451277824489,1.0001025365305638,0.0002393205886795932,198.72451804708223,0.0,4.894661498114387e-06,13.871470685656174,0.024407562074271638,8.070626836947132e-05,0.00015863885941297759,0.0007242052655328297,0.09223321046873117,0.09223321046873117,0.09223321046873117,0.09223321046458266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.4787740226,595.7303982578759,0.0,0.09223321046873117,0.09223321046828759,0.09223321046828759,0.42728988277043095,0.42728988277043095,0.5,9.999185803549109,1.5614151787883657,1.5614151787883657,-7.44648787076585e-12,1.568321049097051,1.568321049097051,-7.44648787076585e-12,26238.49520807416,20019.0818626061,0.7629660810901149,0.9050090363680877,0.6848846850637146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500553721357656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.71212896786,15450.0,,,,,,,,,,,,,,,,,3.0,16815.857519290636,1455.4578928019753,0.42728988277043095,6.178477068285765,3.383835376114871
1195.0,-29.761398777274866,5.233855043271282,35.009844515350544,24.116054910141997,5.003380410279257,-26.284917859646697,-39.79568526903165,1.526830394575817,-3.444066048275772,-5.013808105300975,40.02051986949249,48102.34133037404,15461.384867494433,15461.384867494433,63563.72619786847,87699.89992601937,87699.89992601937,15461.384867494433,103161.2847935138,103161.2847935138,103161.2847935138,129399.89359244642,124904.35899211824,4495.534600328173,0.0,103652.3030609908,64054.74446533554,43997.287328505845,26238.608798932615,70235.89612743846,20019.169055971386,1455.4608461481237,0.0,0.8867741638302182,2.861408948410963,0.0014984597031051942,1.0,1.0,-3.444066048275772,354465.15354105795,1555418.1756371318,4.3880707598440045,1555418.1756371318,4.3880707598440045,0.7629661011900053,0.0922332064903771,4.565118963995687,101325.0,128359.66482520464,1.2668113972386346,1.0,0.0,4.565118963994808,1.284583642527284,1.2848910858458034,3.5537732327139806,0.0,16815.845764396134,0.0,0.0,22705.27972621936,2315.294185702494,19299.486705618696,1967.999949587137,0.85,0.8499999532413706,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.030005990129,2034.6934298245008,7.753837615807159,5.233855043271282,0.6878863503587036,4.545968692912578,3.3841989670333796,3.5,0.9669139905809656,0.6,0.0002393205886795932,1.0001021305617277,0.00023929614922945313,198.72532857460357,0.0,4.876521388306405e-06,13.820061614460352,0.024412438595659943,8.06985290914664e-05,0.00015862205958812678,0.0007241285723338114,0.09223320649003104,0.09223320649003104,0.09223320649003104,0.09223320649331491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.6857705638,595.7303330603556,0.0,0.09223320649003104,0.0922332064903771,0.0922332064903771,0.4272898439976265,0.4272898439976265,0.5,9.99918580354896,1.5630387652896047,1.5630387652896047,8.412825991399586e-11,1.5697420570252234,1.5697420570252234,8.412825991399586e-11,26238.608798932615,20019.169055971386,0.7629661011900053,0.9050034199398015,0.6848683363147452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500612743633559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.66071989667,15450.0,,,,,,,,,,,,,,,,,3.0,16815.845764396134,1455.4608461481237,0.4272898439976265,6.178477068285765,3.3841989670333796
