time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1196.0,-29.7623779342235,5.233753135705874,35.00987480508015,24.115988483559363,5.003424911363902,-26.28579468372291,-39.79653016487134,1.5267728489335306,-3.442538987178011,-5.013697222675463,40.02056256263169,48101.50718466925,15462.228907849436,15462.228907849436,63563.73609251869,87699.38707777698,87699.38707777698,15462.228907849436,103161.61598562641,103161.61598562641,103161.61598562641,129400.34264459253,124904.80770042274,4495.534944169794,0.0,103652.25774012344,64054.37784706736,43997.644325617875,26238.726658966112,70236.37098458399,20019.25915681227,1455.4641124211344,0.0,0.8867745736463528,2.8614011575508638,0.0014984597031051942,1.0,1.0,-3.442538987178011,354466.68568647845,1555420.0172346777,4.388056988267801,1555420.0172346777,4.388056988267801,0.7629661079597942,0.09223320497125238,4.565118963995687,101325.0,128359.65413539471,1.2668112917384131,1.0,0.0,4.565118963994982,1.284583962110133,1.284891374108979,3.5537723485950696,0.0,16815.83405504485,0.0,0.0,22705.26979857723,2315.29317336473,19299.47627435944,1967.9988858947186,0.85,0.8499998654747893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.1577325503238,2034.6934298245008,7.753764236129317,5.233753135705874,0.688021578541897,4.545731557163977,3.384560263270094,3.5,0.9670172180771698,0.6,0.00023929614922945313,1.0001017179760412,0.000239271810985116,198.7261358272311,0.0,4.856737759267445e-06,13.763994809763938,0.02441729533341921,8.069082711033141e-05,0.00015860532211912172,0.0007240521637966471,0.09223320497085113,0.09223320497085113,0.09223320497085113,0.09223320497617425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.8921843293,595.7302680463848,0.0,0.09223320497085113,0.09223320497125238,0.09223320497125238,0.4272898052251304,0.4272898052251304,0.5,9.999185803549162,1.5646226671557883,1.5646226671557883,1.3415046851150692e-11,1.571158235497478,1.571158235497478,1.3415046851150692e-11,26238.726658966112,20019.25915681227,0.7629661079597942,0.9049974422293279,0.6848518297624878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500671532218539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.60465309197,15450.0,,,,,,,,,,,,,,,,,3.0,16815.83405504485,1455.4641124211344,0.4272898052251304,6.178477068285765,3.384560263270094
1197.0,-29.763353194212502,5.23364435132867,35.00990438705566,24.115934629831486,5.003483130026501,-26.286666600024404,-39.79736671373246,1.5267280041707296,-3.4410973255839394,-5.013585675704907,40.020602730934144,48100.65306523733,15463.054125264773,15463.054125264773,63563.70719050211,87698.86885057155,87698.86885057155,15463.054125264773,103161.92297583632,103161.92297583632,103161.92297583632,129400.75275300498,124905.21769623572,4495.535056769264,0.0,103652.21170843342,64053.99592313357,43998.017539222055,26238.829777168663,70236.84731639072,20019.338574543308,1455.4666535559345,0.0,0.8867749959859101,2.8613946203382885,0.0014984597031051942,1.0,1.0,-3.4410973255839394,354468.22701690317,1555421.7499228034,4.3880427958600405,1555421.7499228034,4.3880427958600405,0.7629661362399189,0.09223319921485437,4.565118963995687,101325.0,128359.64533857198,1.266811204920523,1.0,0.0,4.5651189639964835,1.2845842220857955,1.2848916028807036,3.5537716293784505,0.0,16815.822392641403,0.0,0.0,22705.25971522773,2315.2921451492334,19299.47105384458,1967.9983535503543,0.85,0.8500000130322671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.284647694472,2034.6934298245008,7.7536845821588765,5.23364435132867,0.6881523507849403,4.54549200054373,3.384919279559982,3.5,0.9671197941599948,0.6,0.000239271810985116,1.0001013139370165,0.00023924757187168805,198.7269398727964,0.0,4.836645249937396e-06,13.70705263832258,0.02442213197866915,8.068320188886886e-05,0.00015858860909624713,0.0007239758668589767,0.09223319921453393,0.09223319921453393,0.09223319921453393,0.09223319921793505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.08639097423,595.7302068772725,0.0,0.09223319921453393,0.09223319921485437,0.09223319921485437,0.4272897664528824,0.4272897664528824,0.5,9.99918580354924,1.5661555727131713,1.5661555727131713,-5.5649707064731047e-11,1.5724883501209774,1.5724883501209774,-5.5649707064731047e-11,26238.829777168663,20019.338574543308,0.7629661362399189,0.9049908932297515,0.6848350246781705,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500730083304123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.54771092053,15450.0,,,,,,,,,,,,,,,,,3.0,16815.822392641403,1455.4666535559345,0.4272897664528824,6.178477068285765,3.384919279559982
1198.0,-29.76432472514767,5.233528739540785,35.00993332010651,24.115866876114183,5.003525200088922,-26.287536787842427,-39.798210526909656,1.5266689994922626,-3.439662284713961,-5.013481884408278,40.02064318033387,48099.85148009013,15463.873414546188,15463.873414546188,63563.72489463632,87698.36094394038,87698.36094394038,15463.873414546188,103162.23435848657,103162.23435848657,103162.23435848657,129401.17551752114,124905.64012376651,4495.535393754632,0.0,103652.16687497876,64053.6574110925,43998.34384876252,26238.941159034566,70237.28500779708,20019.423710639927,1455.4697563313332,0.0,0.8867753778284284,2.861387250627031,0.0014984597031051942,1.0,1.0,-3.439662284713961,354469.66118740145,1555423.4947373397,4.388029964333158,1555423.4947373397,4.388029964333158,0.7629661421664059,0.0922331980056433,4.565118963995687,101325.0,128359.64595100899,1.2668112109648062,1.0,0.0,4.565118963995048,1.2845845480787668,1.2848918978128683,3.5537707275268953,0.0,16815.81077566848,0.0,0.0,22705.249894354492,2315.291143698867,19299.462096273528,1967.997440132311,0.85,0.8499999861737796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.410764108633,2034.6934298245008,7.75360507114867,5.233528739540785,0.6882749738610299,4.545253765679755,3.385276051499035,3.5,0.9672217289997243,0.6,0.00023924757187168805,1.0001009273322703,0.00023922342768931481,198.7277408496611,0.0,4.816964836766001e-06,13.651278347394847,0.024426948943505916,8.067551112730516e-05,0.00015857206074438288,0.0007239003216640583,0.09223319800571225,0.09223319800571225,0.09223319800571225,0.09223319800349415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.28195668844,595.7301452800887,0.0,0.09223319800571225,0.0922331980056433,0.0922331980056433,0.4272897276808324,0.4272897276808324,0.5,9.999185803549176,1.567650943000558,1.567650943000558,-1.3699263945454732e-11,1.5738195996943318,1.5738195996943318,-1.3699263945454732e-11,26238.941159034566,20019.423710639927,0.7629661421664059,0.9049855057407198,0.6848193445226498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500788401809819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.4919366296,15450.0,,,,,,,,,,,,,,,,,3.0,16815.81077566848,1455.4697563313332,0.4272897276808324,6.178477068285765,3.385276051499035
1199.0,-29.7652924156222,5.233406451922168,35.00996157076873,24.115808202791982,5.00357703284348,-26.28840253782318,-39.79904609788207,1.526619167915135,-3.43830269219211,-5.013377564449044,40.020681366809605,48099.029978233055,15464.674514233258,15464.674514233258,63563.70449246631,87697.84984981093,87697.84984981093,15464.674514233258,103162.52436404419,103162.52436404419,103162.52436404419,129401.56392683471,124906.02840147364,4495.535525361082,0.0,103652.12156216647,64053.30169063211,43998.68874614929,26239.039562790524,70237.72830893981,20019.499436722177,1455.4722225116275,0.0,0.8867757705550356,2.8613809815080464,0.0014984597031051942,1.0,1.0,-3.43830269219211,354471.10266687634,1555425.141941417,4.388016767062587,1555425.141941417,4.388016767062587,0.7629661668375907,0.09223319303718408,4.565118963995687,101325.0,128359.64055042794,1.2668111576652152,1.0,0.0,4.565118963994728,1.2845848309758827,1.284892149760805,3.553769944899337,0.0,16815.799200892274,0.0,0.0,22705.239968476846,2315.2901315410304,19299.45290849489,1967.9965032396274,0.85,0.8499999531072815,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.536083110336,2034.6934298245008,7.7535195503293215,5.233406451922168,0.688393208461453,4.545013243460715,3.3856305825285706,3.5,0.9673230235795917,0.6,0.00023922342768931481,1.0001005291442655,0.00023919938118021592,198.72853866590984,0.0,4.79811881769482e-06,13.59786872934712,0.024431747062323612,8.066789615541042e-05,0.0001585555315339044,0.0007238248638518431,0.09223319303478031,0.09223319303478031,0.09223319303478031,0.09223319305534983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.46658158005,595.7300871289232,0.0,0.09223319303478031,0.09223319303718408,0.09223319303718408,0.42728968890894026,0.42728968890894026,0.5,9.999185803548896,1.5690981037056417,1.5690981037056417,-1.3528733688872308e-11,1.5750748722569483,1.5750748722569483,-1.3528733688872308e-11,26239.039562790524,20019.499436722177,0.7629661668375907,0.9049795035067495,0.6848033263073379,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500846497770803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.43852701155,15450.0,,,,,,,,,,,,,,,,,3.0,16815.799200892274,1455.4722225116275,0.42728968890894026,6.178477068285765,3.3856305825285706
1200.0,-29.76626044516766,5.233277512270915,35.00998917180178,24.115751415397995,5.003631208062392,-26.289268513507583,-39.799877896998055,1.5265712701457723,-3.4369892088866436,-5.013282778729778,40.02071913327281,48098.18902409685,15465.472758117941,15465.472758117941,63563.66178221479,87697.33692462271,87697.33692462271,15465.472758117941,103162.80968274066,103162.80968274066,103162.80968274066,129401.95194069028,124906.41607266256,4495.535868027721,0.0,103652.07629628819,64052.92838848448,43999.053230893005,26239.14225794963,70238.19548884264,20019.577957468406,1455.4750907179973,0.0,0.8867761162701495,2.861374210976725,0.0014984597031051942,1.0,1.0,-3.4369892088866436,354472.4124073477,1555426.7710285727,4.388005149583062,1555426.7710285727,4.388005149583062,0.7629661732331631,0.09223319248341504,4.565118963995687,101325.0,128359.6278006026,1.2668110318342225,1.0,0.0,4.56511896399548,1.2845851046275703,1.2848923925865643,3.5537691878493454,0.0,16815.787670668928,0.0,0.0,22705.230052880197,2315.2891204315642,19299.446273777154,1967.995826686703,0.85,0.8500000320996081,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.6606169402623,2034.6934298245008,7.753435660569375,5.233277512270915,0.6885026181673632,4.5447748941035515,3.3859829069961895,3.5,0.967423687713197,0.6,0.00023919938118021592,1.0001005651671506,0.0002391753284733297,198.72933676734345,0.0,4.77872761324051e-06,13.542914055923605,0.024436525789936853,8.066031621827584e-05,0.0001585390649619401,0.0007237496919918968,0.09223319247646702,0.09223319247646702,0.09223319247646702,0.09223319253069488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.6491758535,595.7300296173322,0.0,0.09223319247646702,0.09223319248341504,0.09223319248341504,0.4272896501371735,0.4272896501371735,0.5,9.999185803536918,1.570503009103902,1.570503009103902,-2.1884716261411086e-11,1.5762935698431306,1.5762935698431306,-2.1884716261411086e-11,26239.14225794963,20019.577957468406,0.7629661732331631,0.904972876080108,0.6847867985409344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500904364519949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.38357233813,15450.0,,,,,,,,,,,,,,,,,3.0,16815.787670668928,1455.4750907179973,0.4272896501371735,6.178477068285765,3.3859829069961895
1201.0,-29.76722025958158,5.233142071992655,35.010016169296456,24.115664523001783,5.003650184251892,-26.290130309134334,-39.80071283932773,1.5264928124750625,-3.4356521817597354,-5.013187238141134,40.02075692970723,48097.403356220755,15466.252833391438,15466.252833391438,63563.65618961219,87696.84729548017,87696.84729548017,15466.252833391438,103163.1001288716,103163.1001288716,103163.1001288716,129402.34740418506,124906.81121103436,4495.536193150693,0.0,103652.03303925913,64052.589100053265,43999.38215467318,26239.247275313446,70238.62942998663,20019.658145171063,1455.4780646618788,0.0,0.8867764657181085,2.8613672068262783,0.0014984597031051942,1.0,1.0,-3.4356521817597354,354473.7325827536,1555428.4014110116,4.387993406670519,1555428.4014110116,4.387993406670519,0.7629661756343928,0.09223319156357034,4.565118963995687,101325.0,128359.62819033526,1.2668110356805848,1.0,0.0,4.565118963998703,1.2845855212122916,1.28489277837157,3.5537680353796013,0.0,16815.776101396514,0.0,0.0,22705.22057732668,2315.288154194009,19299.438902538113,1967.995075029507,0.85,0.8500000621799921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.7843643014214,2034.6934298245008,7.753345730082339,5.233142071992655,0.6886078496780925,4.544534222314563,3.386333020954598,3.5,0.9675237202727424,0.6,0.0002391753284733297,1.0000997124701818,0.000239151482088303,198.73012810129757,0.0,4.779978486957258e-06,13.54645903203687,0.02444130576842381,8.065270830013123e-05,0.00015852262017319847,0.0007236746195749535,0.09223319156366634,0.09223319156366634,0.09223319156366634,0.09223319156348729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.8319149886,595.7299720601106,0.0,0.09223319156366634,0.09223319156357034,0.09223319156357034,0.4272896113654602,0.4272896113654602,0.5,9.999185803537063,1.5718749587891239,1.5718749587891239,-3.240074875066057e-12,1.5775350563814072,1.5775350563814072,-3.240074875066057e-12,26239.247275313446,20019.658145171063,0.7629661756343928,0.9049672054460003,0.6847713821660474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500962251985925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.38711731424,15450.0,,,,,,,,,,,,,,,,,3.0,16815.776101396514,1455.4780646618788,0.4272896113654602,6.178477068285765,3.386333020954598
1202.0,-29.76817661404615,5.233000351491465,35.01004247344615,24.115597118530445,5.00369082262982,-26.29098697415448,-39.80153939975423,1.5264340105865524,-3.434427358044502,-5.013085164164909,40.02079092910777,48096.595219475676,15467.006460142864,15467.006460142864,63563.60167961854,87696.347609906,87696.347609906,15467.006460142864,103163.35407004887,103163.35407004887,103163.35407004887,129402.68006506008,124907.14403728834,4495.536027771744,0.0,103651.98893838862,64052.2365479477,43999.72487826768,26239.32599501121,70239.0508732789,20019.719460304004,1455.4796348615148,0.0,0.8867768621711487,2.8613625237623945,0.0014984597031051942,1.0,1.0,-3.434427358044502,354475.14304053737,1555429.8680052292,4.387980084198321,1555429.8680052292,4.387980084198321,0.7629662234506436,0.09223318134280135,4.565118963995687,101325.0,128359.61956054077,1.2668109505111351,1.0,0.0,4.565118963995148,1.2845858454466015,1.2848930720491094,3.553767138395153,0.0,16815.764664432918,0.0,0.0,22705.210916927717,2315.2871691074647,19299.425261849738,1967.9936840663977,0.85,0.8499998230565293,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.9073375155826,2034.6934298245008,7.7532455614731255,5.233000351491465,0.6887116022402431,4.544288749251222,3.386680958991108,3.5,0.9676231311403166,0.6,0.000239151482088303,1.0000993537867027,0.00023912772384343357,198.730916588155,0.0,4.7389951511070766e-06,13.430312258237455,0.02444604476357492,8.064517741051866e-05,0.00015850630467778435,0.0007236001373974316,0.09223318134219656,0.09223318134219656,0.09223318134219656,0.09223318134756583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.99629614025,595.7299202850867,0.0,0.09223318134219656,0.09223318134280135,0.09223318134280135,0.42728957259383804,0.42728957259383804,0.5,9.999185803536987,1.5731947138741589,1.5731947138741589,2.1827872842550278e-11,1.5786578061204182,1.5786578061204182,2.1827872842550278e-11,26239.32599501121,20019.719460304004,0.7629662234506436,0.9049609994630508,0.6847557679309858,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501019648628257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.27097054044,15450.0,,,,,,,,,,,,,,,,,3.0,16815.764664432918,1455.4796348615148,0.42728957259383804,6.178477068285765,3.386680958991108
1203.0,-29.769129170988805,5.232852342834211,35.01006815872529,24.115521436929725,5.003721644528617,-26.291841199904525,-39.802365576010175,1.5263667741483817,-3.433207819093923,-5.012994597949983,40.020825689612785,48095.803912443735,15467.761038871042,15467.761038871042,63563.56495131478,87695.8550185232,87695.8550185232,15467.761038871042,103163.61605739425,103163.61605739425,103163.61605739425,129403.03397748063,124907.49775301313,4495.536224467504,0.0,103651.94559319016,64051.89448720897,44000.05678442354,26239.417920086395,70239.47470450994,20019.78996252524,1455.4820805794384,0.0,0.8867771972901474,2.8613565428664196,0.0014984597031051942,1.0,1.0,-3.433207819093923,354476.3944871819,1555431.3674323838,4.387968822811498,1555431.3674323838,4.387968822811498,0.762966237417942,0.09223317839773239,4.565118963995687,101325.0,128359.62000594953,1.266810954906978,1.0,0.0,4.565118963997193,1.2845862089451563,1.2848934051134973,3.5537661327878918,0.0,16815.753264789822,0.0,0.0,22705.201422060487,2315.2862009004593,19299.420102190623,1967.9931579275924,0.85,0.8499999512639959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.0295563471766,2034.6934298245008,7.753148814091721,5.232852342834211,0.6888058919895164,4.544046450844695,3.387026776759903,3.5,0.9677219362171152,0.6,0.00023912772384343357,1.0000989600230585,0.00023910406209993478,198.7317019495344,0.0,4.721497779428751e-06,13.38072470690108,0.024450766261354347,8.063765067072672e-05,0.00015849007317270683,0.000723526038645788,0.09223317839781885,0.09223317839781885,0.09223317839781885,0.09223317839872547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.16435711115,595.7298673510267,0.0,0.09223317839781885,0.09223317839773239,0.09223317839773239,0.427289533822288,0.427289533822288,0.5,9.999185803537218,1.5744804612400003,1.5744804612400003,-1.5916157281026244e-12,1.5797867788560325,1.5797867788560325,-1.5916157281026244e-12,26239.417920086395,20019.78996252524,0.762966237417942,0.9049550159468019,0.6847403702088848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501076838797642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.221382989104,15450.0,,,,,,,,,,,,,,,,,3.0,16815.753264789822,1455.4820805794384,0.427289533822288,6.178477068285765,3.387026776759903
1204.0,-29.77007802973313,5.2326981631577585,35.01009320772821,24.115453578438633,5.003760818517129,-26.292691284789306,-39.80318735176695,1.526307440049362,-3.4320522544866776,-5.0129055070273685,40.02085871041291,48095.00997540899,15468.501561174595,15468.501561174595,63563.51153658358,87695.35998061599,87695.35998061599,15468.501561174595,103163.86154179058,103163.86154179058,103163.86154179058,129403.3627566268,124907.82644472038,4495.5363119064195,0.0,103651.90186798923,64051.55186282624,44000.38889462554,26239.50121483622,70239.89010946176,20019.854144681165,1455.4841404875078,0.0,0.8867775311991697,2.861351266010157,0.0014984597031051942,1.0,1.0,-3.4320522544866776,354477.6255525806,1555432.7918144874,4.387957602090646,1555432.7918144874,4.387957602090646,0.7629662614684776,0.09223317356044627,4.565118963995687,101325.0,128359.61649835565,1.2668109202897178,1.0,0.0,4.565118963993051,1.284586535287555,1.284893701136798,3.553765229972447,0.0,16815.74190934527,0.0,0.0,22705.191843952824,2315.285224205292,19299.41598967005,1967.9927385672022,0.85,0.8500001287066927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.1510163439602,2034.6934298245008,7.7530479820620535,5.2326981631577585,0.6888952288900132,4.543802934267745,3.3873704614007845,3.5,0.9678201318287956,0.6,0.00023910406209993478,1.0000985765695687,0.0002390804943649495,198.73248426726155,0.0,4.702338556608515e-06,13.32642746942853,0.024455468599910955,8.063016466515779e-05,0.000158473897434777,0.000723452194477808,0.09223317355944857,0.09223317355944857,0.09223317355944857,0.09223317356893113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.32400692103,595.7298170662183,0.0,0.09223317355944857,0.09223317356044627,0.09223317356044627,0.4272894950507969,0.4272894950507969,0.5,9.999185803537317,1.5757228862103716,1.5757228862103716,4.8260062612826005e-11,1.5808532525406918,1.5808532525406918,4.8260062612826005e-11,26239.50121483622,20019.854144681165,0.7629662614684776,0.9049489035009348,0.6847250173720059,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501133802302286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.16708575164,15450.0,,,,,,,,,,,,,,,,,3.0,16815.74190934527,1455.4841404875078,0.4272894950507969,6.178477068285765,3.3873704614007845
1205.0,-29.771023349966093,5.232537865717515,35.01011765859874,24.11537925889718,5.003792313760735,-26.293538944221247,-39.804004901647545,1.5262415289952627,-3.430918124328514,-5.012822862365559,40.020891558704456,48094.21380925498,15469.235692827353,15469.235692827353,63563.44950208233,87694.87064022249,87694.87064022249,15469.235692827353,103164.10633304984,103164.10633304984,103164.10633304984,129403.69515943373,124908.15860813025,4495.536551303473,0.0,103651.85878739781,64051.20195648851,44000.72981212144,26239.58882638388,70240.31863850533,20019.921231028988,1455.4865431844964,0.0,0.8867778329189839,2.861345516202471,0.0014984597031051942,1.0,1.0,-3.430918124328514,354478.76754467783,1555434.2087580524,4.387947463064931,1555434.2087580524,4.387947463064931,0.7629662706794772,0.09223317187547145,4.565118963995687,101325.0,128359.61477239676,1.266810903255828,1.0,0.0,4.565118963994729,1.284586892194654,1.2848940278528598,3.5537642426012956,0.0,16815.73059623606,0.0,0.0,22705.18240704838,2315.284261908846,19299.405011309158,1967.9916190859426,0.85,0.8499999984725088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.2717263821435,2034.6934298245008,7.752946873494969,5.232537865717515,0.6889774480633646,4.543560417654151,3.387712037769778,3.5,0.9679177250770794,0.6,0.0002390804943649495,1.0000982096981217,0.00023905701664751067,198.73326367293367,0.0,4.683674522177459e-06,13.273533595850918,0.02446015227443313,8.062271779290835e-05,0.00015845777657204113,0.0007233786008216164,0.09223317187618978,0.09223317187618978,0.09223317187618978,0.0922331718677383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.48282269796,595.7297670441022,0.0,0.09223317187618978,0.09223317187547145,0.09223317187547145,0.42728945627935233,0.42728945627935233,0.5,9.999185803536596,1.5769294475109064,1.5769294475109064,-4.149569576838985e-12,1.5819047380370534,1.5819047380370534,-4.149569576838985e-12,26239.58882638388,20019.921231028988,0.7629662706794772,0.9049424993245578,0.6847095050461519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501190545076774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.114191878056,15450.0,,,,,,,,,,,,,,,,,3.0,16815.73059623606,1455.4865431844964,0.42728945627935233,6.178477068285765,3.387712037769778
1206.0,-29.771964853098083,5.2323716101999524,35.01014151837357,24.11528737228366,5.003803453943056,-26.294385250363124,-39.80481847012413,1.5261577461206357,-3.4297985055468416,-5.012738032890676,40.020923413667695,48093.41752717323,15469.950662111463,15469.950662111463,63563.368189284694,87694.3941287579,87694.3941287579,15469.950662111463,103164.34479086936,103164.34479086936,103164.34479086936,129404.01581409932,124908.47916403144,4495.536650067877,0.0,103651.81714382886,64050.84054203278,44001.08511310675,26239.67102322996,70240.75613633671,20019.98442997268,1455.4886457306322,0.0,0.8867781493563811,2.861340226273934,0.0014984597031051942,1.0,1.0,-3.4297985055468416,354479.939730716,1555435.5828537713,4.387936829472981,1555435.5828537713,4.387936829472981,0.7629662891828561,0.09223316750464727,4.565118963995687,101325.0,128359.60603125009,1.2668108169874177,1.0,0.0,4.565118963995315,1.2845873324978196,1.2848944381005505,3.553763024518565,0.0,16815.7193223864,0.0,0.0,22705.17328492708,2315.2833317113473,19299.39851985511,1967.9909571418486,0.85,0.8500000540699283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.391688595165,2034.6934298245008,7.752839079430526,5.2323716101999524,0.6890564685832485,4.543315141616704,3.3880515116472343,3.5,0.9680147176134956,0.6,0.00023905701664751067,1.0000978138737455,0.0002390336358416335,198.73403993679418,0.0,4.665803410210016e-06,13.222886864535184,0.024464818077843342,8.061530781751213e-05,0.00015844170882999855,0.0007233052496677092,0.09223316750523511,0.09223316750523511,0.09223316750523511,0.09223316750021802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.63683590194,595.7297185346465,0.0,0.09223316750523511,0.09223316750464727,0.09223316750464727,0.4272894175079418,0.4272894175079418,0.5,9.999185803538124,1.5781008670389838,1.5781008670389838,1.2562395568238571e-11,1.5829395273438536,1.5829395273438536,1.2562395568238571e-11,26239.67102322996,20019.98442997268,0.7629662891828561,0.9049357052180466,0.6846939038330441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450124707666572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.06354514674,15450.0,,,,,,,,,,,,,,,,,3.0,16815.7193223864,1455.4886457306322,0.4272894175079418,6.178477068285765,3.3880515116472343
1207.0,-29.772902715743548,5.232199529982898,35.01016473132083,24.115218326356285,5.003840021724556,-26.29522564969012,-39.80563113056121,1.5260971121630995,-3.428779492899082,-5.012652895723138,40.02095247917506,48092.63489963029,15470.649626047112,15470.649626047112,63563.2845256774,87693.90569467309,87693.90569467309,15470.649626047112,103164.5553207202,103164.5553207202,103164.5553207202,129404.29189942288,124908.7553950114,4495.536504411481,0.0,103651.77403635692,64050.50324137414,44001.4119944253,26239.736578702672,70241.14857312798,20020.035565268547,1455.4899365499123,0.0,0.8867784774600787,2.861336356316847,0.0014984597031051942,1.0,1.0,-3.428779492899082,354481.1161710791,1555436.8366249898,4.387925803851022,1555436.8366249898,4.387925803851022,0.7629663318159104,0.0922331586793258,4.565118963995687,101325.0,128359.60463934776,1.2668108032504097,1.0,0.0,4.565118963994202,1.2845876643397807,1.2848947399855861,3.553762106490373,0.0,16815.708093495323,0.0,0.0,22705.1638421344,2315.2823688144676,19299.391230592137,1967.9902138438854,0.85,0.8500000865344074,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.5109164920061,2034.6934298245008,7.752726130530833,5.232199529982898,0.6891315472899384,4.54306798269296,3.3883889210089655,3.5,0.9681111202882758,0.6,0.0002390336358416335,1.0000974363901491,0.0002390103475361613,198.73481320439743,0.0,4.646562008945358e-06,13.168356733351144,0.02446946463985229,8.060790674105744e-05,0.00015842572910057607,0.0007232323003018832,0.09223315867930511,0.09223315867930511,0.09223315867930511,0.09223315867894494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.77736258705,595.7296742730284,0.0,0.09223315867930511,0.0922331586793258,0.0922331586793258,0.42728937873656747,0.42728937873656747,0.5,9.999185803538351,1.579224667348626,1.579224667348626,-4.945377440890297e-12,1.5838734028240538,1.5838734028240538,-4.945377440890297e-12,26239.736578702672,20020.035565268547,0.7629663318159104,0.9049294582576727,0.6846789364436588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501303380404134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.00901501556,15450.0,,,,,,,,,,,,,,,,,3.0,16815.708093495323,1455.4899365499123,0.42728937873656747,6.178477068285765,3.3883889210089655
1208.0,-29.77383692072261,5.232021609850554,35.010187385723206,24.115133354812883,5.003858160668498,-26.296064625729134,-39.80644354652611,1.5260202848428537,-3.4277458678430435,-5.0125792091563905,40.020982797039714,48091.86910477466,15471.350415882142,15471.350415882142,63563.2195206568,87693.42884266275,87693.42884266275,15471.350415882142,103164.77925854489,103164.77925854489,103164.77925854489,129404.59769876288,124909.0609377282,4495.5367610346875,0.0,103651.7322560189,64050.17251827729,44001.73304193513,26239.818440217994,70241.55148215313,20020.09813525279,1455.4922525993334,0.0,0.8867787427435249,2.8613309217644867,0.0014984597031051942,1.0,1.0,-3.4277458678430435,354482.1343879665,1555438.1444182342,4.387916889249683,1555438.1444182342,4.387916889249683,0.762966336099636,0.09223315785590977,4.565118963995687,101325.0,128359.59812524483,1.2668107389612122,1.0,0.0,4.565118963995945,1.284588071723039,1.284895117548791,3.553760979480697,0.0,16815.696906151894,0.0,0.0,22705.154690053514,2315.2814355619416,19299.37775461816,1967.9888396769702,0.85,0.8499998356352388,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.6294208687102,2034.6934298245008,7.752616920804547,5.232021609850554,0.6891974737271038,4.54282413612345,3.3887242961604875,3.5,0.9682069417601393,0.6,0.0002390103475361613,1.0000970571130479,0.00023898715213311974,198.7355834615169,0.0,4.628197037864149e-06,13.116310405306999,0.024474092836890154,8.060050851890622e-05,0.0001584098390172551,0.0007231597601811751,0.0922331578559501,0.0922331578559501,0.0922331578559501,0.09223315785770808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.92394420767,595.7296281042868,0.0,0.0922331578559501,0.09223315785590977,0.09223315785590977,0.4272893399652169,0.4272893399652169,0.5,9.999185803538682,1.5803198237985612,1.5803198237985612,1.3642420526593924e-11,1.584833341313356,1.584833341313356,1.3642420526593924e-11,26239.818440217994,20020.09813525279,0.762966336099636,0.9049233420877222,0.6846641067857645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135946684896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.95696868751,15450.0,,,,,,,,,,,,,,,,,3.0,16815.696906151894,1455.4922525993334,0.4272893399652169,6.178477068285765,3.3887242961604875
1209.0,-29.774767543880426,5.231838013892046,35.010209444335594,24.115052190050505,5.003880161806699,-26.29689997410945,-39.80724782506002,1.525947268442105,-3.426775175003513,-5.012502591090803,40.02101092369528,48091.08268221233,15472.03151502161,15472.03151502161,63563.11419723394,87692.95165531967,87692.95165531967,15472.03151502161,103164.98317034128,103164.98317034128,103164.98317034128,129404.86949223094,124909.33273615592,4495.536756075022,0.0,103651.69037833223,64049.82140525371,44002.07663675392,26239.886321889662,70241.96295864358,20020.150644282385,1455.4938355261284,0.0,0.88677903088272,2.8613267016922324,0.0014984597031051942,1.0,1.0,-3.426775175003513,354483.19311532134,1555439.3576915837,4.387907206606448,1555439.3576915837,4.387907206606448,0.7629663634472879,0.09223315210574362,4.565118963995687,101325.0,128359.5943949466,1.266810702146031,1.0,0.0,4.565118963996989,1.2845884610920315,1.2848954772127532,3.5537599023074433,0.0,16815.68576082162,0.0,0.0,22705.145516648172,2315.280500134926,19299.37393140469,1967.9884498176943,0.85,0.8500000106695526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.7471967594379,2034.6934298245008,7.752500687534007,5.231838013892046,0.6892607114985978,4.542577302393449,3.389057622803868,3.5,0.9683021779439622,0.6,0.00023898715213311974,1.0000966857076181,0.00023896404772507014,198.73635077062653,0.0,4.609751957092687e-06,13.064037046400674,0.024478702588847247,8.059318501813038e-05,0.00015839396711498936,0.0007230873030591471,0.09223315210575507,0.09223315210575507,0.09223315210575507,0.09223315210393362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.05993172183,595.7295852723623,0.0,0.09223315210575507,0.09223315210574362,0.09223315210574362,0.42728930119388575,0.42728930119388575,0.5,9.99918580353897,1.5813737074111032,1.5813737074111032,2.955857780762017e-11,1.585727416087309,1.585727416087309,2.955857780762017e-11,26239.886321889662,20020.150644282385,0.7629663634472879,0.9049165416213959,0.6846489001243737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501415334967975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.90469532861,15450.0,,,,,,,,,,,,,,,,,3.0,16815.68576082162,1455.4938355261284,0.42728930119388575,6.178477068285765,3.389057622803868
1210.0,-29.775698839479862,5.231648819268118,35.01023093573256,24.114957020524912,5.003886606520143,-26.297737623921353,-39.80805999655274,1.525860024594163,-3.4258223132337093,-5.0124297868864485,40.021038682843745,48090.32996437412,15472.703354843536,15472.703354843536,63563.033319217655,87692.4817464921,87692.4817464921,15472.703354843536,103165.18510133564,103165.18510133564,103165.18510133564,129405.1409196566,124909.60410097902,4495.536818677579,0.0,103651.64968370441,64049.49789524137,44002.39087607004,26239.955818320956,70242.346694391,20020.204180086457,1455.4955778298356,0.0,0.8867793009388051,2.8613222726140553,0.0014984597031051942,1.0,1.0,-3.4258223132337093,354484.1991431906,1555440.55511375,4.387898131632785,1555440.55511375,4.387898131632785,0.7629663829734112,0.0922331478156214,4.565118963995687,101325.0,128359.59550846848,1.2668107131356376,1.0,0.0,4.565118963997019,1.2845889168114997,1.2848959033599265,3.5537586415791655,0.0,16815.674656107,0.0,0.0,22705.13660239465,2315.2795911340418,19299.366438724755,1967.9876857769734,0.85,0.8500000143883434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.864258300507,2034.6934298245008,7.752382603423468,5.231648819268118,0.689318328279942,4.542330490988176,3.389388940706136,3.5,0.9683968402017531,0.6,0.00023896404772507014,1.0000967563104732,0.0002389409286823898,198.73711863938877,0.0,4.591685742492712e-06,13.012837394224347,0.02448329427458974,8.058579027084265e-05,0.00015837825745422749,0.0007230155865888851,0.09223314781385399,0.09223314781385399,0.09223314781385399,0.09223314783138035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.194142461,595.7295430000648,0.0,0.09223314781385399,0.0922331478156214,0.0922331478156214,0.42728926242257,0.42728926242257,0.5,9.999185803528578,1.582394201114596,1.582394201114596,-2.1373125491663814e-11,1.586607473652748,1.586607473652748,-2.1373125491663814e-11,26239.955818320956,20020.204180086457,0.7629663829734112,0.9049104466251168,0.6846344438576998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501470989292171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.853495676434,15450.0,,,,,,,,,,,,,,,,,3.0,16815.674656107,1455.4955778298356,0.42728926242257,6.178477068285765,3.389388940706136
1211.0,-29.77662204787685,5.231454147772212,35.01025182131175,24.11488458691167,5.003917371383815,-26.29856534969889,-39.808859350718535,1.525795881578497,-3.424949712667626,-5.0123570991577076,40.02106419429988,48089.55682300917,15473.360579509408,15473.360579509408,63562.91740251858,87692.004402581,87692.004402581,15473.360579509408,103165.36498209041,103165.36498209041,103165.36498209041,129405.37740365772,124909.84071008768,4495.536693570044,0.0,103651.60714844937,64049.15956886542,44002.71953287106,26240.01242156731,70242.73195443836,20020.248353371564,1455.4966993087112,0.0,0.8867795785413028,2.8613189332115265,0.0014984597031051942,1.0,1.0,-3.424949712667626,354485.2035652425,1555441.655579027,4.387888803073131,1555441.655579027,4.387888803073131,0.7629664205843298,0.09223314012560248,4.565118963995687,101325.0,128359.59088735271,1.266810667528771,1.0,0.0,4.565118963995761,1.2845892645247137,1.2848962214562156,3.553757679646139,0.0,16815.663506900364,0.0,0.0,22705.127284947423,2315.278641018842,19299.353699272015,1967.986386714323,0.85,0.849999802118119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.9806104573909,2034.6934298245008,7.75225996607432,5.231454147772212,0.6893720369881295,4.542082110784082,3.3897182636844043,3.5,0.9684909324812584,0.6,0.0002389409286823898,1.0000959167837367,0.00023891801243506024,198.7378798452689,0.0,4.594611927992899e-06,13.021130203931877,0.024487888886517734,8.057851283660096e-05,0.00015836241584578885,0.0007229432677617817,0.09223314012544519,0.09223314012544519,0.09223314012544519,0.09223314012755811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.3174859478,595.7295041506171,0.0,0.09223314012544519,0.09223314012560248,0.09223314012560248,0.4272892236512237,0.4272892236512237,0.5,9.999185803528812,1.5833706211514595,1.5833706211514595,3.200284481863491e-11,1.5874073864900993,1.5874073864900993,3.200284481863491e-11,26240.01242156731,20020.248353371564,0.7629664205843298,0.904903833235693,0.6846196821359619,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501526684238544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.86178848614,15450.0,,,,,,,,,,,,,,,,,3.0,16815.663506900364,1455.4966993087112,0.4272892236512237,6.178477068285765,3.3897182636844043
1212.0,-29.777545956200925,5.231253986604287,35.010272185555294,24.114789522159867,5.003923010466324,-26.299396443027973,-39.80966293076051,1.525708661048755,-3.424061495998899,-5.012295174355882,40.021090930525766,48088.79999328475,15474.019340132698,15474.019340132698,63562.81933341745,87691.53864970178,87691.53864970178,15474.019340132698,103165.55798983447,103165.55798983447,103165.55798983447,129405.64266862109,124910.1057174874,4495.536951133698,0.0,103651.56681156268,64048.82814953994,44003.04295780304,26240.08467878661,70243.12763658965,20020.30351129859,1455.4988004302322,0.0,0.8867797969239016,2.8613140973015927,0.0014984597031051942,1.0,1.0,-3.424061495998899,354486.0592626154,1555442.8088772811,4.387881464542886,1555442.8088772811,4.387881464542886,0.762966421655022,0.09223314004080725,4.565118963995687,101325.0,128359.5877694915,1.266810636757873,1.0,0.0,4.565118963994699,1.2845897197471565,1.284896647347927,3.553756420294435,0.0,16815.65248866416,0.0,0.0,22705.118449057925,2315.277740008864,19299.346189875316,1967.9856209689667,0.85,0.8499998021669021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.096262996434,2034.6934298245008,7.752140829572976,5.231253986604287,0.6894171209537152,4.541836865650572,3.390045619148586,3.5,0.9685844626138816,0.6,0.00023891801243506024,1.000095990231704,0.00023889508084089738,198.73864163338922,0.0,4.554326408284154e-06,12.906961041077292,0.024492443212926016,8.057119754174313e-05,0.00015834681489331712,0.0007228720475577966,0.09223314003244279,0.09223314003244279,0.09223314003244279,0.09223314010367831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.4467510299,595.7294634360454,0.0,0.09223314003244279,0.09223314004080725,0.09223314004080725,0.4272891848798955,0.4272891848798955,0.5,9.999185803521952,1.5843208963129314,1.5843208963129314,1.233502189279534e-11,1.5882336783569713,1.5882336783569713,1.233502189279534e-11,26240.08467878661,20020.30351129859,0.762966421655022,0.9048973397407147,0.6846050512169293,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501581895942892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.74761932329,15450.0,,,,,,,,,,,,,,,,,3.0,16815.65248866416,1455.4988004302322,0.4272891848798955,6.178477068285765,3.390045619148586
1213.0,-29.77846210804238,5.231048529329155,35.01029197380477,24.114705039560818,5.003939339990215,-26.300219260321086,-39.810457709804155,1.5256322072284423,-3.4232410937335658,-5.012227452733191,40.0211150477741,48088.04003574996,15474.65487301648,15474.65487301648,63562.69490876644,87691.07228491512,87691.07228491512,15474.65487301648,103165.7271579316,103165.7271579316,103165.7271579316,129405.8657180221,124910.32888208094,4495.53683594117,0.0,103651.52551231782,64048.493263245626,44003.36916563577,26240.13856009051,70243.50772572627,20020.345512073363,1455.4998977736363,0.0,0.8867800542958573,2.8613108841921435,0.0014984597031051942,1.0,1.0,-3.4232410937335658,354486.9950641834,1555443.8492028539,4.387872815817193,1555443.8492028539,4.387872815817193,0.7629664556163193,0.09223313283420113,4.565118963995687,101325.0,128359.58966247865,1.2668106554402039,1.0,0.0,4.56511896399446,1.2845901246483338,1.2848970228866146,3.553755300154921,0.0,16815.64142563247,0.0,0.0,22705.109402361624,2315.276817502575,19299.345831162147,1967.9855843904033,0.85,0.8500001250447516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.211211409964,2034.6934298245008,7.752012805341586,5.231048529329155,0.6894610254635261,4.541587503865629,3.3903709941092157,3.5,0.9686774268883473,0.6,0.00023889508084089738,1.0000951850437558,0.0002388723437664039,198.73939703114615,0.0,4.557393874415489e-06,12.915654240093497,0.02449700060680043,8.056396296960272e-05,0.00015833111787129465,0.0007228003887848836,0.09223313283404819,0.09223313283404819,0.09223313283404819,0.09223313283678676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.5633537774,595.7294267097212,0.0,0.09223313283404819,0.09223313283420113,0.09223313283420113,0.4272891461085533,0.4272891461085533,0.5,9.999185803522197,1.5852295628783963,1.5852295628783963,-1.3642420526593924e-11,1.588986358999648,1.588986358999648,-1.3642420526593924e-11,26240.13856009051,20020.345512073363,0.7629664556163193,0.9048906719885654,0.6845905279035204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501637149907307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.7563125223,15450.0,,,,,,,,,,,,,,,,,3.0,16815.64142563247,1455.4998977736363,0.4272891461085533,6.178477068285765,3.3903709941092157
1214.0,-29.77937507381347,5.230837787553641,35.01031122113037,24.114623246155702,5.003958439816257,-26.301039066346135,-39.81125199990345,1.5255583763909302,-3.422453034353225,-5.012168271574796,40.02113902443567,48087.29331186254,15475.28901305898,15475.28901305898,63562.58232492152,87690.6055770994,87690.6055770994,15475.28901305898,103165.89459015838,103165.89459015838,103165.89459015838,129406.09234014909,124910.55540991624,4495.53693023284,0.0,103651.4845517382,64048.172286231624,44003.68029500731,26240.197749990704,70243.87804499801,20020.391077608878,1455.5014263634787,0.0,0.8867802687051578,2.861307098617036,0.0014984597031051942,1.0,1.0,-3.422453034353225,354487.81285242276,1555444.8834667215,4.387865610810915,1555444.8834667215,4.387865610810915,0.7629664710745547,0.09223312995373442,4.565118963995687,101325.0,128359.58721273059,1.2668106312630703,1.0,0.0,4.56511896399609,1.2845905168810752,1.2848973860037125,3.553754215062695,0.0,16815.63048719204,0.0,0.0,22705.100429850732,2315.275902561092,19299.333856316058,1967.9843632959328,0.85,0.8499999335366487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.3254731745747,2034.6934298245008,7.751886764461324,5.230837787553641,0.6894974197137156,4.541340367839926,3.3906944378088917,3.5,0.9687698393739691,0.6,0.0002388723437664039,1.0000948547161899,0.00023884968774706063,198.74014980690643,0.0,4.5187524750854465e-06,12.806144514392155,0.024501519359275515,8.055673344809281e-05,0.0001583156103183111,0.0007227295949606733,0.09223312995115443,0.09223312995115443,0.09223312995115443,0.09223312997550837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.6792768228,595.7293901974829,0.0,0.09223312995115443,0.09223312995373442,0.09223312995373442,0.42728910733722836,0.42728910733722836,0.5,9.999185803521184,1.5861053514614696,1.5861053514614696,-1.688249540165998e-11,1.5897152372215828,1.5897152372215828,-1.688249540165998e-11,26240.197749990704,20020.391077608878,0.7629664710745547,0.904884298731393,0.6845762883572283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501691940395043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.6468027966,15450.0,,,,,,,,,,,,,,,,,3.0,16815.63048719204,1455.5014263634787,0.42728910733722836,6.178477068285765,3.3906944378088917
1215.0,-29.780284526291016,5.230621856129159,35.01032995765323,24.11452451432126,5.00395804054476,-26.30185759813766,-39.81204227367414,1.5254673085427353,-3.421667881529629,-5.012110934551832,40.02116278792184,48086.54504890684,15475.911770938279,15475.911770938279,63562.456819845116,87690.15061338666,87690.15061338666,15475.911770938279,103166.06238432495,103166.06238432495,103166.06238432495,129406.32082729592,124910.78377340021,4495.537053895704,0.0,103651.44495787832,64047.83939336288,44004.00618279493,26240.258442970964,70244.26462576589,20020.43764870605,1455.5030700098127,0.0,0.8867804744994405,2.861303133425596,0.0014984597031051942,1.0,1.0,-3.421667881529629,354488.60515885946,1555445.9085331133,4.3878586953057646,1555445.9085331133,4.3878586953057646,0.7629664811502255,0.09223312771866536,4.565118963995687,101325.0,128359.58565379994,1.266810615877621,1.0,0.0,4.565118963997316,1.2845909895600216,1.2848978296903413,3.5537529074209537,0.0,16815.61958204083,0.0,0.0,22705.091756723003,2315.2750181481956,19299.325729984284,1967.9835346407067,0.85,0.8499999003205848,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.4390464877517,2034.6934298245008,7.751757709890707,5.230621856129159,0.6895293236472178,4.541092532481941,3.39101594492216,3.5,0.9688616985491886,0.6,0.00023884968774706063,1.0000944903817168,0.00023882712088124425,198.74089969080677,0.0,4.5026606783116446e-06,12.7605403623352,0.024506022019953826,8.054954107785028e-05,0.00015830014666921036,0.0007226590015629109,0.09223312771870545,0.09223312771870545,0.09223312771870545,0.09223312771901548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.7941692002,595.7293540098681,0.0,0.09223312771870545,0.09223312771866536,0.09223312771866536,0.42728906856591214,0.42728906856591214,0.5,9.999185803521337,1.5869522106352747,1.5869522106352747,-3.5981884138891473e-11,1.590443053022227,1.590443053022227,-3.5981884138891473e-11,26240.258442970964,20020.43764870605,0.7629664811502255,0.9048775321156988,0.6845618685752245,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450174654073265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.601198644545,15450.0,,,,,,,,,,,,,,,,,3.0,16815.61958204083,1455.5030700098127,0.42728906856591214,6.178477068285765,3.39101594492216
