time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1216.0,-29.781190643556563,5.230400880895038,35.01034813641616,24.114438075944804,5.003971117246628,-26.302671824995173,-39.81282807709647,1.525388734324016,-3.4209576172486322,-5.012051204232866,40.02118417559586,48085.79227125324,15476.517028091399,15476.517028091399,63562.30929934463,87689.69041448296,87689.69041448296,15476.517028091399,103166.20744257436,103166.20744257436,103166.20744257436,129406.51143326641,124910.9745188433,4495.536914423102,0.0,103651.40463897822,64047.50649564761,44004.33127036734,26240.303990692046,70244.63526105939,20020.47330270352,1455.5039336035186,0.0,0.8867807010786234,2.8613004828847535,0.0014984597031051942,1.0,1.0,-3.4209576172486322,354489.430538899,1555446.8311165278,4.387851081347953,1555446.8311165278,4.387851081347953,0.762966515548188,0.0922331205620758,4.565118963995687,101325.0,128359.58626623699,1.2668106219219046,1.0,0.0,4.565118963994497,1.2845914036254806,1.2848982148639938,3.5537517619311703,0.0,16815.608716840397,0.0,0.0,22705.082924773513,2315.274117539987,19299.323022276476,1967.9832585313513,0.85,0.8500001117026966,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.5519384240386,2034.6934298245008,7.75162254997867,5.230400880895038,0.6895587050474452,4.540842175847593,3.3913355352550307,3.5,0.9689530100728659,0.6,0.00023882712088124425,1.000094144542648,0.00023880463872774904,198.74164682962717,0.0,4.484959215549005e-06,12.710374416865879,0.024510506979169375,8.05423899813536e-05,0.00015828473089989065,0.0007225886267420449,0.09223312056097863,0.09223312056097863,0.09223312056097863,0.09223312057063408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.8975749446,595.7293214401932,0.0,0.09223312056097863,0.0922331205620758,0.0922331205620758,0.42728902979460764,0.42728902979460764,0.5,9.999185803520179,1.5877589422030383,1.5877589422030383,-1.4495071809506044e-11,1.5910935869842433,1.5910935869842433,-1.4495071809506044e-11,26240.303990692046,20020.47330270352,0.762966515548188,0.9048706575686478,0.6845475400725718,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501800931346087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.55103269907,15450.0,,,,,,,,,,,,,,,,,3.0,16815.608716840397,1455.5039336035186,0.42728902979460764,6.178477068285765,3.3913355352550307
1217.0,-29.782097054286258,5.2301748633879965,35.01036580132666,24.11434765616434,5.003979853539161,-26.303486824958963,-39.813617792073615,1.5253060435367625,-3.4202699935282794,-5.0120004637627185,40.021205714011,48085.056232916206,15477.122100816468,15477.122100816468,63562.17833373268,87689.23168502728,87689.23168502728,15477.122100816468,103166.35378584375,103166.35378584375,103166.35378584375,129406.7107267141,124911.17370619833,4495.537020515769,0.0,103651.36476488413,64047.18930700634,44004.639397641986,26240.356940870348,70244.99633851234,20020.514024656415,1455.5053391420925,0.0,0.8867808813531484,2.861297072949061,0.0014984597031051942,1.0,1.0,-3.4202699935282794,354490.13169416395,1555447.7602028674,4.387845023411903,1555447.7602028674,4.387845023411903,0.7629665278475579,0.09223311841346268,4.565118963995687,101325.0,128359.58465163027,1.2668106059869753,1.0,0.0,4.565118963996622,1.2845918367685016,1.284898619228572,3.5537505636651296,0.0,16815.597888140303,0.0,0.0,22705.074190259824,2315.273226867465,19299.310975374898,1967.982030089266,0.85,0.8499999081110269,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.6641615452734,2034.6934298245008,7.751489909468949,5.2301748633879965,0.6895805323198694,4.540594331068127,3.3916532441529528,3.5,0.9690437840437008,0.6,0.00023880463872774904,1.0000941757331598,0.00023878215124359018,198.74239421536714,0.0,4.468140209914564e-06,12.662709354897872,0.02451497511937929,8.053520387956728e-05,0.00015826943484818177,0.0007225187984463144,0.09223311840540109,0.09223311840540109,0.09223311840540109,0.09223311846937204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.0017095474,595.7292886409481,0.0,0.09223311840540109,0.09223311841346268,0.09223311841346268,0.4272889910233072,0.4272889910233072,0.5,9.999185803509473,1.588534945899596,1.588534945899596,-1.3869794202037156e-11,1.5917304702344381,1.5917304702344381,-1.3869794202037156e-11,26240.356940870348,20020.514024656415,0.7629665278475579,0.9048641418874164,0.6845335431607563,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501855122881286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.5033676371,15450.0,,,,,,,,,,,,,,,,,3.0,16815.597888140303,1455.5053391420925,0.4272889910233072,6.178477068285765,3.3916532441529528
1218.0,-29.782995933964738,5.229943936976619,35.01038296640076,24.11424455875533,5.003973123796446,-26.3042964308443,-39.81439912514759,1.5252105749471991,-3.4195863070218024,-5.0119481269674475,40.02122662893467,48084.317923290444,15477.71116936044,15477.71116936044,63562.02909265088,87688.78604465426,87688.78604465426,15477.71116936044,103166.4972140147,103166.4972140147,103166.4972140147,129406.90410869695,124911.36707696386,4495.537031733099,0.0,103651.3256445404,64046.85752313371,44004.96457934076,26240.406894682248,70245.371474023,20020.552596960755,1455.5065730056915,0.0,0.8867810720106177,2.8612939073204,0.0014984597031051942,1.0,1.0,-3.4195863070218024,354490.8549102712,1555448.662396106,4.3878386165697325,1555448.662396106,4.3878386165697325,0.7629665453479695,0.09223311444345432,4.565118963995687,101325.0,128359.58136674076,1.2668105735676365,1.0,0.0,4.565118963996821,1.2845923296816115,1.2848990833706444,3.5537492000494506,0.0,16815.587023357235,0.0,0.0,22705.06562085691,2315.272353031556,19299.30727841021,1967.981653103783,0.85,0.8500000660945828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.775713121277,2034.6934298245008,7.751351875752897,5.229943936976619,0.6895995700008672,4.540344366975752,3.3919690636731534,3.5,0.9691340181923296,0.6,0.00023878215124359018,1.0000933939131453,0.0002387598525266607,198.74313539622227,0.0,4.4692164416110286e-06,12.665759395525654,0.0245194443358209,8.052809463316851e-05,0.00015825405661042168,0.000722448594961483,0.0922331144434923,0.0922331144434923,0.0922331144434923,0.09223311444421904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.10282963456,595.7292567911835,0.0,0.0922331144434923,0.09223311444345432,0.09223311444345432,0.4272889522519717,0.4272889522519717,0.5,9.99918580350767,1.5892814434421325,1.5892814434421325,5.5422333389287814e-11,1.5923618199456655,1.5923618199456655,5.5422333389287814e-11,26240.406894682248,20020.552596960755,0.7629665453479695,0.9048571850197469,0.6845193770677431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501909332354064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.50641767773,15450.0,,,,,,,,,,,,,,,,,3.0,16815.587023357235,1455.5065730056915,0.4272889522519717,6.178477068285765,3.3919690636731534
1219.0,-29.78389171967966,5.2297082530883054,35.010399604839606,24.114138318132632,5.00396261192864,-26.305103682816735,-39.81518384590743,1.5251117517541963,-3.418947865108123,-5.011892541216571,40.02124577132937,48083.61064139364,15478.282066596823,15478.282066596823,63561.89270799047,87688.34310893936,87688.34310893936,15478.282066596823,103166.62517553617,103166.62517553617,103166.62517553617,129407.07049764742,124911.53368857657,4495.536809070843,0.0,103651.2872726843,64046.55480520617,44005.25829719793,26240.44532211124,70245.70361930918,20020.582895559517,1455.507186732382,0.0,0.8867812856230317,2.861291750669102,0.0014984597031051942,1.0,1.0,-3.418947865108123,354491.62302175455,1555449.4881277059,4.387831438353201,1555449.4881277059,4.387831438353201,0.7629665826855987,0.09223310603098872,4.565118963995687,101325.0,128359.5877694915,1.266810636757873,1.0,0.0,4.565118963993849,1.2845928378940434,1.2848995630581714,3.5537477941101754,0.0,16815.57627923253,0.0,0.0,22705.057215411973,2315.2714959147083,19299.30246671123,1967.9811624470365,0.85,0.8500001688439283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.886604468974,2034.6934298245008,7.751207320414129,5.2297082530883054,0.6896166476041081,4.540091605484197,3.3922830256447014,3.5,0.9692237216127718,0.6,0.0002387598525266607,1.00009307311781,0.00023873763247086807,198.74387403075448,0.0,4.431716917875393e-06,12.559485745258863,0.024523876052738775,8.052095514658652e-05,0.0001582388973800742,0.0007223793912715441,0.09223310603045133,0.09223310603045133,0.09223310603045133,0.09223310603351621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.1953798466,595.7292276406671,0.0,0.09223310603045133,0.09223310603098872,0.09223310603098872,0.42728891348064385,0.42728891348064385,0.5,9.999185803507224,1.5899940413934814,1.5899940413934814,1.3983481039758772e-11,1.5929446761084591,1.5929446761084591,1.3983481039758772e-11,26240.44532211124,20020.582895559517,0.7629665826855987,0.904850965013589,0.6845060717446696,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450196309180103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.400144027466,15450.0,,,,,,,,,,,,,,,,,3.0,16815.57627923253,1455.507186732382,0.42728891348064385,6.178477068285765,3.3922830256447014
1220.0,-29.784783992690752,5.229467868902532,35.010415707564206,24.11404716493564,5.003968647360965,-26.305906159552038,-39.81596025461329,1.5250282425962296,-3.418370986660989,-5.011841053193138,40.02126359862492,48082.881626583265,15478.84610229321,15478.84610229321,63561.727728876474,87687.89355225542,87687.89355225542,15478.84610229321,103166.73965454864,103166.73965454864,103166.73965454864,129407.21850864062,124911.6819278154,4495.536580825229,0.0,103651.24794107032,64046.23601539698,44005.568806303716,26240.47885409199,70246.0476603957,20020.609506283854,1455.5076468380985,0.0,0.886781483140342,2.861289952359344,0.0014984597031051942,1.0,1.0,-3.418370986660989,354492.3345111947,1555450.2571317179,4.387824800997488,1555450.2571317179,4.387824800997488,0.7629666218214536,0.0922330977680586,4.565118963995687,101325.0,128359.58749111104,1.2668106340104717,1.0,0.0,4.565118963993577,1.284593274324138,1.284899971047253,3.553746586753328,0.0,16815.565567127574,0.0,0.0,22705.04859972982,2315.2706173596307,19299.291251746487,1967.9800188388988,0.85,0.8499999974444512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.99684890571,2034.6934298245008,7.751061856094123,5.229467868902532,0.6896285550502013,4.5398393138523305,3.392595167566688,3.5,0.9693129050190538,0.6,0.00023873763247086807,1.0000927088054363,0.00023871550144189023,198.74460977363134,0.0,4.4160999694101005e-06,12.515227313308225,0.024528292152708187,8.051389185997836e-05,0.0001582237406108897,0.0007223101988171071,0.09223309776838995,0.09223309776838995,0.09223309776838995,0.09223309776506937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.2815717785,595.7292004928163,0.0,0.09223309776838995,0.0922330977680586,0.0922330977680586,0.4272888747093274,0.4272888747093274,0.5,9.999185803507356,1.590670675776039,1.590670675776039,6.349409886752255e-11,1.593470066532177,1.593470066532177,6.349409886752255e-11,26240.47885409199,20020.609506283854,0.7629666218214536,0.9048441847741447,0.6844923412494295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502016666585078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.35588559551,15450.0,,,,,,,,,,,,,,,,,3.0,16815.565567127574,1455.5076468380985,0.4272888747093274,6.178477068285765,3.392595167566688
1221.0,-29.785672948631007,5.2292228062986315,35.01043133981161,24.113938165269815,5.00395414003302,-26.306707706949233,-39.81673271683974,1.5249265646262538,-3.4177786058672837,-5.011796423080604,40.02128223587976,48082.15033049782,15479.407512469068,15479.407512469068,63561.55784296688,87687.45635007328,87687.45635007328,15479.407512469068,103166.86386254235,103166.86386254235,103166.86386254235,129407.3869895078,124911.85039083306,4495.536598674741,0.0,103651.21007353195,64045.90405386886,44005.89557740344,26240.52312696545,70246.41870436889,20020.643662823983,1455.5087701770271,0.0,0.8867816428172485,2.861287124180508,0.0014984597031051942,1.0,1.0,-3.4177786058672837,354492.95123364386,1555451.0610747098,4.387819435229116,1555451.0610747098,4.387819435229116,0.7629666362196204,0.09223309439150647,4.565118963995687,101325.0,128359.58069862766,1.2668105669738727,1.0,0.0,4.565118963995039,1.284593795542196,1.2849004639588895,3.5537451448369017,0.0,16815.554895534264,0.0,0.0,22705.040304756865,2315.2697715077898,19299.28482216734,1967.9793632042893,0.85,0.850000024801718,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.1064497945094,2034.6934298245008,7.750917590828373,5.2292228062986315,0.6896340849422176,4.539588721356414,3.392905498759127,3.5,0.9694015710740364,0.6,0.00023871550144189023,1.000092364812992,0.00023869345456559686,198.74534278611137,0.0,4.398422718089044e-06,12.465129983064351,0.024532690575426275,8.050686504441174e-05,0.00015820863639747848,0.0007222412462860273,0.09223309439153184,0.09223309439153184,0.09223309439153184,0.09223309439115353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.37167972716,595.7291721115379,0.0,0.09223309439153184,0.09223309439150647,0.09223309439150647,0.4272888359380225,0.4272888359380225,0.5,9.999185803507773,1.5913240064281808,1.5913240064281808,-6.423306331271306e-12,1.5940178172133415,1.5940178172133415,-6.423306331271306e-12,26240.52312696545,20020.643662823983,0.7629666362196204,0.9048369869283279,0.684478315298192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450207003165819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.30578826527,15450.0,,,,,,,,,,,,,,,,,3.0,16815.554895534264,1455.5087701770271,0.4272888359380225,6.178477068285765,3.392905498759127
1222.0,-29.786558549383383,5.228973199501752,35.010446447070585,24.113846383430086,5.003958720853796,-26.30750426669062,-39.817504410725064,1.5248423450040378,-3.4172690741306724,-5.011749599509066,40.02129836012105,48081.43194028249,15479.95281562593,15479.95281562593,63561.384755908424,87687.01057433589,87687.01057433589,15479.95281562593,103166.96338996182,103166.96338996182,103166.96338996182,129407.51465474602,124911.97830801707,4495.5363467289435,0.0,103651.17111334298,64045.59247936495,44006.19848219781,26240.55126478419,70246.74974698201,20020.666182652483,1455.5090685816945,0.0,0.8867818227589018,2.8612856962218634,0.0014984597031051942,1.0,1.0,-3.4172690741306724,354493.598268478,1555451.7566155677,4.3878133884875865,1555451.7566155677,4.3878133884875865,0.7629666762954395,0.09223308598434064,4.565118963995687,101325.0,128359.58158944515,1.266810575765558,1.0,0.0,4.565118963996004,1.2845942349380126,1.2849008751368376,3.5537439292773834,0.0,16815.544260650506,0.0,0.0,22705.031770436224,2315.2689012492774,19299.274327502426,1967.9782930462927,0.85,0.8499998820803956,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.21540677044,2034.6934298245008,7.750767775548807,5.228973199501752,0.6896373240322742,4.539335875469478,3.3932140179884542,3.5,0.9694897194252726,0.6,0.00023869345456559686,1.000092016852481,0.00023867149276605559,198.74607303671067,0.0,4.381713986288483e-06,12.417777437141561,0.024537072289412563,8.049984578424677e-05,0.0001581936087813501,0.0007221726434306559,0.09223308598431158,0.09223308598431158,0.09223308598431158,0.09223308598604663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.44963768637,595.7291475571363,0.0,0.09223308598431158,0.09223308598434064,0.09223308598434064,0.42728879716672796,0.42728879716672796,0.5,9.999185803507935,1.591938421981638,1.591938421981638,4.547473508864641e-13,1.5944805253784011,1.5944805253784011,4.547473508864641e-13,26240.55126478419,20020.666182652483,0.7629666762954395,0.904830258835416,0.6844648629789195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502123198716492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.25843571935,15450.0,,,,,,,,,,,,,,,,,3.0,16815.544260650506,1455.5090685816945,0.42728879716672796,6.178477068285765,3.3932140179884542
1223.0,-29.787444884443676,5.22871907340811,35.01046110684338,24.11372432196515,5.003929309807752,-26.308305081049,-39.818280505109556,1.5247273659484397,-3.4167260359743636,-5.011709167124945,40.02131566949173,48080.730519228426,15480.495131207372,15480.495131207372,63561.225650435794,87686.5819779032,87686.5819779032,15480.495131207372,103167.07710911057,103167.07710911057,103167.07710911057,129407.66951644198,124912.13315575759,4495.53636068439,0.0,103651.13450270057,64045.283039123526,44006.50162619672,26240.59240733141,70247.09403352812,20020.697900198436,1455.5101315302707,0.0,0.8867819658779545,2.8612830464894805,0.0014984597031051942,1.0,1.0,-3.4167260359743636,354494.1569870428,1555452.5032793018,4.387808579130278,1555452.5032793018,4.387808579130278,0.7629666887628961,0.09223308279466436,4.565118963995687,101325.0,128359.58710137838,1.2668106301641093,1.0,0.0,4.565118963994437,1.2845948180137081,1.284901430138234,3.5537423162382487,0.0,16815.533663350478,0.0,0.0,22705.02375078927,2315.2680834728753,19299.272286753836,1967.9780849478504,0.85,0.850000092428133,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.3237314494102,2034.6934298245008,7.7506189344546295,5.22871907340811,0.6896344939442267,4.539084579463883,3.39352075794856,3.5,0.9695773594138742,0.6,0.00023867149276605559,1.0000920938207702,0.00023864951462042924,198.74680389753374,0.0,4.364821415647713e-06,12.369903891945619,0.02454143711082821,8.049278706812503e-05,0.00015817870569793057,0.0007221046090819154,0.09223308279181577,0.09223308279181577,0.09223308279181577,0.09223308281512728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.53332560294,595.7291211979712,0.0,0.09223308279181577,0.09223308279466436,0.09223308279466436,0.42728875839544067,0.42728875839544067,0.5,9.999185803496601,1.592532780351121,1.592532780351121,1.0345502232667059e-11,1.5949831311505704,1.5949831311505704,1.0345502232667059e-11,26240.59240733141,20020.697900198436,0.7629666887628961,0.9048235592507038,0.6844515233082816,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502176165476082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.21056217415,15450.0,,,,,,,,,,,,,,,,,3.0,16815.533663350478,1455.5101315302707,0.42728875839544067,6.178477068285765,3.39352075794856
1224.0,-29.788323631576908,5.228460584823804,35.01047521551239,24.113646160718076,5.003948319523121,-26.309093920383372,-39.81903969598932,1.524657006063773,-3.416314679827792,-5.011664497842786,40.021329095641654,48079.987026367744,15481.018630114495,15481.018630114495,63561.00565648224,87686.13256425688,87686.13256425688,15481.018630114495,103167.15119437138,103167.15119437138,103167.15119437138,129407.75833695539,124912.22240128444,4495.535935670956,0.0,103651.09451818308,64044.94898009801,44006.828375650075,26240.607142584013,70247.4355182341,20020.710608608362,1455.5098282683862,0.0,0.8867821446239388,2.861282711626314,0.0014984597031051942,1.0,1.0,-3.416314679827792,354494.7742541039,1555453.0824350838,4.387802572570862,1555453.0824350838,4.387802572570862,0.7629667446268107,0.09223307137858447,4.565118963995687,101325.0,128359.58370513667,1.2668105966458096,1.0,0.0,4.56511896399842,1.284595192449198,1.2849017764286055,3.553741280388782,0.0,16815.52302181979,0.0,0.0,22705.01499208707,2315.2671903338114,19299.26134354764,1967.9769690513726,0.85,0.849999938351665,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.4314238777222,2034.6934298245008,7.750463142339251,5.228460584823804,0.6896303930977332,4.5388301917260705,3.3938257185761476,3.5,0.9696644910217564,0.6,0.00023864951462042924,1.000091306027759,0.00023862772647061204,198.74752850611492,0.0,4.368086198831651e-06,12.379156287488899,0.02454580519702704,8.048588264600003e-05,0.0001581636319744292,0.0007220357957409013,0.09223307137656568,0.09223307137656568,0.09223307137656568,0.09223307139483441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.59823876043,595.7291007522858,0.0,0.09223307137656568,0.09223307137858447,0.09223307137858447,0.4272887196241131,0.4272887196241131,0.5,9.999185803495722,1.593080076957051,1.593080076957051,2.4442670110147446e-12,1.595349818014995,1.595349818014995,2.4442670110147446e-12,26240.607142584013,20020.710608608362,0.7629667446268107,0.9048160290489713,0.6844376121586337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222917652335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.2198145697,15450.0,,,,,,,,,,,,,,,,,3.0,16815.52302181979,1455.5098282683862,0.4272887196241131,6.178477068285765,3.3938257185761476
1225.0,-29.789199275308974,5.228197625800893,35.01048892948459,24.113533039949857,5.003927534915235,-26.309884120203545,-39.81980657028032,1.5245510002990794,-3.415826193662042,-5.011636629499024,40.021345930238354,48079.29494470709,15481.555082749632,15481.555082749632,63560.85002745673,87685.7052396999,87685.7052396999,15481.555082749632,103167.26032244954,103167.26032244954,103167.26032244954,129407.91516447984,124912.37893039503,4495.536234084811,0.0,103651.05759292479,64044.64729797789,44007.12254994099,26240.654842030293,70247.77739197129,20020.746656310825,1455.5114660613394,0.0,0.8867822255117022,2.861279315506508,0.0014984597031051942,1.0,1.0,-3.415826193662042,354495.1593560923,1555453.8086182137,4.3877998544283425,1555453.8086182137,4.3877998544283425,0.7629667314644568,0.0922330741202665,4.565118963995687,101325.0,128359.58821490026,1.2668106411537159,1.0,0.0,4.565118963996389,1.2845957332009508,1.2849022893189936,3.553739784438129,0.0,16815.51250275607,0.0,0.0,22705.00690352277,2315.266365529796,19299.259276239547,1967.9767582446145,0.85,0.8500001501098504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.5384981674222,2034.6934298245008,7.750316250201281,5.228197625800893,0.6896156524624919,4.538581973338401,3.3941289396422287,3.5,0.9697511256120653,0.6,0.00023862772647061204,1.0000909842080616,0.00023860601709110827,198.74825056027726,0.0,4.330340926889137e-06,12.272186186803813,0.02455013553795393,8.047890890331441e-05,0.00015814881756729763,0.0007219681662099647,0.09223307412041726,0.09223307412041726,0.09223307412041726,0.09223307411829745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6796311738,595.7290751161312,0.0,0.09223307412041726,0.0922330741202665,0.0922330741202665,0.42728868085279503,0.42728868085279503,0.5,9.999185803495857,1.5936160963770476,1.5936160963770476,-3.524291969370097e-12,1.5958104358369951,1.5958104358369951,-3.524291969370097e-12,26240.654842030293,20020.746656310825,0.7629667314644568,0.9048094101653553,0.684424429209089,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502281734107278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.11284446901,15450.0,,,,,,,,,,,,,,,,,3.0,16815.51250275607,1455.5114660613394,0.42728868085279503,6.178477068285765,3.3941289396422287
1226.0,-29.790071571319956,5.22793045083923,35.01050215364563,24.11342568174007,5.003912906541996,-26.31067064703782,-39.82056911392135,1.5244508424960432,-3.415416587628613,-5.011596623527565,40.02135923242197,48078.59886171342,15482.060995400056,15482.060995400056,63560.659857113475,87685.27621741687,87685.27621741687,15482.060995400056,103167.33721281693,103167.33721281693,103167.33721281693,129408.01178500846,124912.47586579519,4495.535919213271,0.0,103651.02038676741,64044.3430309984,44007.41928418779,26240.674572191536,70248.09385637933,20020.76279395395,1455.5115074625608,0.0,0.8867823809701533,2.8612784493393444,0.0014984597031051942,1.0,1.0,-3.415416587628613,354495.71218356636,1555454.3824268465,4.3877946304224835,1555454.3824268465,4.3877946304224835,0.7629667727814773,0.09223306498880579,4.565118963995687,101325.0,128359.5878251676,1.2668106373073535,1.0,0.0,4.565118963998748,1.2845962464407688,1.284902774792052,3.5537383645984204,0.0,16815.502016572256,0.0,0.0,22704.998753426866,2315.2655344513028,19299.246840436695,1967.9754901456356,0.85,0.849999907510405,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.6449403189072,2034.6934298245008,7.750156538292772,5.22793045083923,0.6896032248244834,4.538327226014746,3.3944303813116905,3.5,0.9698372518033401,0.6,0.00023860601709110827,1.000090636993937,0.00023858439251897006,198.74896985850407,0.0,4.314701197122557e-06,12.227863192645327,0.02455445023915105,8.047197509622242e-05,0.00015813404199488585,0.0007219007139641437,0.09223306498892116,0.09223306498892116,0.09223306498892116,0.09223306499002551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.7439449741,595.7290548592251,0.0,0.09223306498892116,0.09223306498880579,0.09223306498880579,0.42728864208148876,0.42728864208148876,0.5,9.99918580349604,1.5941144552346032,1.5941144552346032,-3.524291969370097e-11,1.5961800358989535,1.5961800358989535,-3.524291969370097e-11,26240.674572191536,20020.76279395395,0.7629667727814773,0.9048026269162809,0.6844114369851665,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502334106439292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.06852147485,15450.0,,,,,,,,,,,,,,,,,3.0,16815.502016572256,1455.5115074625608,0.42728864208148876,6.178477068285765,3.3944303813116905
1227.0,-29.790940608507185,5.227659105775761,35.010514918411516,24.113311722781532,5.003890467997938,-26.31145501685317,-39.82132753645999,1.524343970125516,-3.415018554199605,-5.0115608485322385,40.02137243215788,48077.89937295618,15482.561407617448,15482.561407617448,63560.46078057362,87684.85285618978,87684.85285618978,15482.561407617448,103167.41426380724,103167.41426380724,103167.41426380724,129408.11175222776,124912.5760471447,4495.535705083063,0.0,103650.98381689138,64044.0303338829,44007.72609223164,26240.69748842052,70248.42358065216,20020.781089090593,1455.5117918624182,0.0,0.886782515264436,2.8612772383801715,0.0014984597031051942,1.0,1.0,-3.415018554199605,354496.2065462949,1555454.951816063,4.387790117615633,1555454.951816063,4.387790117615633,0.7629668036806321,0.09223305794478502,4.565118963995687,101325.0,128359.58949545037,1.266810653791763,1.0,0.0,4.565118963997616,1.2845967909085496,1.2849032916094507,3.5537368583701197,0.0,16815.491568266323,0.0,0.0,22704.99074270988,2315.264717585504,19299.241156718792,1967.9749105677058,0.85,0.8499999570761945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.7507748771109,2034.6934298245008,7.749996447164353,5.227659105775761,0.6895859080432718,4.538073197732489,3.394730112907924,3.5,0.969922889402264,0.6,0.00023858439251897006,1.0000902990099854,0.00023856285052974795,198.74968647404845,0.0,4.297861436099823e-06,12.180139309906899,0.02455874810058715,8.046507931008599e-05,0.0001581193132088841,0.0007218334753038505,0.09223305794483189,0.09223305794483189,0.09223305794483189,0.09223305794451242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.8077634565,595.7290347583279,0.0,0.09223305794483189,0.09223305794478502,0.09223305794478502,0.42728860331019203,0.42728860331019203,0.5,9.99918580349648,1.5945871199317025,1.5945871199317025,5.002220859751105e-12,1.5965422943326075,1.5965422943326075,5.002220859751105e-12,26240.69748842052,20020.781089090593,0.7629668036806321,0.904795546160547,0.6843982672117613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45023862789026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.020797592115,15450.0,,,,,,,,,,,,,,,,,3.0,16815.491568266323,1455.5117918624182,0.42728860331019203,6.178477068285765,3.394730112907924
1228.0,-29.791806528144583,5.227383650185613,35.010527198757984,24.113217880390607,5.003890294951919,-26.312234373565847,-39.822081418801076,1.5242574575948913,-3.414692727197064,-5.011528139576767,40.02138399142594,48077.193822899055,15483.054670814008,15483.054670814008,63560.248493713065,87684.41944681379,87684.41944681379,15483.054670814008,103167.47411762779,103167.47411762779,103167.47411762779,129408.18669647422,124912.65126526373,4495.535431210488,0.0,103650.94594551431,64043.72032143597,44008.02847119815,26240.712578846433,70248.74105004458,20020.793609324082,1455.5117588691,0.0,0.8867826398925831,2.8612766548746333,0.0014984597031051942,1.0,1.0,-3.414692727197064,354496.6585400548,1555455.4504425891,4.387785929629114,1555455.4504425891,4.387785929629114,0.7629668420461856,0.09223305000451554,4.565118963995687,101325.0,128359.58943977427,1.2668106532422825,1.0,0.0,4.565118963993545,1.2845972399872956,1.284903713121125,3.5537356160292193,0.0,16815.481156168964,0.0,0.0,22704.98244689604,2315.2638716479164,19299.232984774266,1967.9740772612734,0.85,0.8499999077256557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.8560043077346,2034.6934298245008,7.7498351419870986,5.227383650185613,0.6895642545314242,4.537819395654188,3.395028141231842,3.5,0.9700080403519549,0.6,0.00023856285052974795,1.0000899756990929,0.0002385413876016359,198.75040052335615,0.0,4.281463603923065e-06,12.133667853517967,0.024563029564191076,8.045822534603725e-05,0.00015810462518371068,0.0007217664227215876,0.09223305000381823,0.09223305000381823,0.09223305000381823,0.09223305000693383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.86365056527,595.7290171555753,0.0,0.09223305000381823,0.09223305000451554,0.09223305000451554,0.427288564538904,0.427288564538904,0.5,9.999185803494973,1.5950249811587582,1.5950249811587582,-2.0747847884194925e-11,1.5968354123796757,1.5968354123796757,-2.0747847884194925e-11,26240.712578846433,20020.793609324082,0.7629668420461856,0.9047884352608299,0.6843851306694491,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502438256810135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.97432613572,15450.0,,,,,,,,,,,,,,,,,3.0,16815.481156168964,1455.5117588691,0.427288564538904,6.178477068285765,3.395028141231842
1229.0,-29.792669046239077,5.22710408360433,35.01053907722008,24.113101371936523,5.0038640342001885,-26.313013363361915,-39.82283519636837,1.524147912013184,-3.4143319386888606,-5.011503237404732,40.02139696210042,48076.50459445269,15483.547989757151,15483.547989757151,63560.052584209836,87684.00183293459,87684.00183293459,15483.547989757151,103167.54982269174,103167.54982269174,103167.54982269174,129408.29252544526,124912.75704662573,4495.535478819527,0.0,103650.90985545338,64043.41261726108,44008.33026465812,26240.74270275351,70249.07296741163,20020.816756843768,1455.5126164572484,0.0,0.8867827196741818,2.8612746610014077,0.0014984597031051942,1.0,1.0,-3.4143319386888606,354497.002655159,1555456.009950503,4.387783248660048,1555456.009950503,4.387783248660048,0.7629668482951487,0.09223304837648516,4.565118963995687,101325.0,128359.59077600054,1.2668106664298104,1.0,0.0,4.565118963994458,1.2845977966242037,1.2849042423181674,3.5537340761383596,0.0,16815.47077755861,0.0,0.0,22704.97454128368,2315.2630654998065,19299.225500462486,1967.973314073867,0.85,0.8499998740527704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.9606325659702,2034.6934298245008,7.749676213525645,5.22710408360433,0.6895361675853167,4.537567916019014,3.3953244773051074,3.5,0.9700927078014593,0.6,0.0002385413876016359,1.0000896228707432,0.00023852001075354247,198.7511117721917,0.0,4.265765558674881e-06,12.089179593284612,0.02456729532974975,8.045137287413354e-05,0.00015809001472750237,0.0007216997242508785,0.09223304837676423,0.09223304837676423,0.09223304837676423,0.09223304837626044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.92636157403,595.7289974034961,0.0,0.09223304837676423,0.09223304837648516,0.09223304837648516,0.4272885257676151,0.4272885257676151,0.5,9.999185803496236,1.5954452627682372,1.5954452627682372,-1.9042545318370685e-11,1.597171298715864,1.597171298715864,-1.9042545318370685e-11,26240.74270275351,20020.816756843768,0.7629668482951487,0.9047813714736874,0.684372085831727,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450249004860772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.92983787549,15450.0,,,,,,,,,,,,,,,,,3.0,16815.47077755861,1455.5126164572484,0.4272885257676151,6.178477068285765,3.3953244773051074
1230.0,-29.79352860073234,5.226820596877052,35.01055049627057,24.112984898407035,5.003837611110131,-26.313789573626153,-39.82358855484051,1.5240383572086365,-3.4140270657173915,-5.01147078504391,40.021407469969134,48075.82786347695,15484.01840727186,15484.01840727186,63559.846270748814,87683.58508330317,87683.58508330317,15484.01840727186,103167.60349057503,103167.60349057503,103167.60349057503,129408.35773029653,124912.82260794264,4495.535122353888,0.0,103650.87392957283,64043.116709523914,44008.619133387685,26240.754239721504,70249.37337310919,20020.8266508811,1455.512424701446,0.0,0.8867828468037677,2.8612743350150445,0.0014984597031051942,1.0,1.0,-3.4140270657173915,354497.4511050163,1555456.4632228625,4.387778976616884,1555456.4632228625,4.387778976616884,0.7629668898988775,0.09223303895281874,4.565118963995687,101325.0,128359.59211222676,1.266810679617338,1.0,0.0,4.56511896399581,1.2845983531269665,1.2849047714915924,3.553732536619936,0.0,16815.46043822851,0.0,0.0,22704.966671635408,2315.2622630190135,19299.218028495638,1967.972552145293,0.85,0.8499998395771942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.064657246643,2034.6934298245008,7.749508180885914,5.226820596877052,0.6895085568782218,4.53731203999883,3.39561911413673,3.5,0.9701768897533514,0.6,0.00023852001075354247,1.000089315543347,0.0002384987091117506,198.75182058164063,0.0,4.2486723247537234e-06,12.040737368352053,0.024571544002074504,8.044452475121694e-05,0.00015807548600232552,0.000721633398892051,0.09223303895419199,0.09223303895419199,0.09223303895419199,0.09223303893947898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.97716534225,595.7289814018405,0.0,0.09223303895419199,0.09223303895281874,0.09223303895281874,0.42728848699633665,0.42728848699633665,0.5,9.999185803495628,1.5958332496406342,1.5958332496406342,3.558398020686582e-11,1.5974437193265203,1.5974437193265203,3.558398020686582e-11,26240.754239721504,20020.8266508811,0.7629668898988775,0.9047745655063584,0.6843595260008388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502541637305366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.88139565056,15450.0,,,,,,,,,,,,,,,,,3.0,16815.46043822851,1455.512424701446,0.42728848699633665,6.178477068285765,3.39561911413673
1231.0,-29.79438975167335,5.226533247681012,35.01056146403935,24.112864897493296,5.00380751803685,-26.31456779508886,-39.82434215778483,1.523925228480938,-3.4137526074764537,-5.011441184066453,40.021417293475714,48075.14455722683,15484.481903543807,15484.481903543807,63559.62646077063,87683.1691537884,87683.1691537884,15484.481903543807,103167.65105733222,103167.65105733222,103167.65105733222,129408.4153431291,124912.8805613777,4495.534781751418,0.0,103650.8383852226,64042.813791745386,44008.91621497468,26240.764285796897,70249.68050077157,20020.835359607314,1455.5122205803125,0.0,0.8867829618975956,2.8612740875316653,0.0014984597031051942,1.0,1.0,-3.4137526074764537,354497.86015143304,1555456.886974095,4.387775109022212,1555456.886974095,4.387775109022212,0.7629669296806195,0.09223302999198181,4.565118963995687,101325.0,128359.59935011892,1.2668107510497797,1.0,0.0,4.565118963997148,1.2845989261894744,1.2849053173253036,3.5537309512917545,0.0,16815.450129518624,0.0,0.0,22704.95888556225,2315.26146906051,19299.218644802873,1967.9726149911412,0.85,0.850000158206627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.168096318959,2034.6934298245008,7.7493389730671005,5.226533247681012,0.6894768647898317,4.53705638289118,3.3959121024466747,3.5,0.97026060069905,0.6,0.0002384987091117506,1.0000894820663082,0.0002384773696639453,198.75253071201922,0.0,4.233740087512537e-06,11.99841940801053,0.024575777742162016,8.043767494515372e-05,0.00015806103416659688,0.0007215674245427017,0.09223302999177513,0.09223302999177513,0.09223302999177513,0.09223302999784432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.0246603,595.7289664423599,0.0,0.09223302999177513,0.09223302999198181,0.09223302999198181,0.427288448225059,0.427288448225059,0.5,9.999185803502954,1.5961936389579705,1.5961936389579705,-1.4438228390645236e-11,1.5976885765899738,1.5976885765899738,-1.4438228390645236e-11,26240.764285796897,20020.835359607314,0.7629669296806195,0.9047674809008212,0.6843468071957822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502593049093253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.839077690216,15450.0,,,,,,,,,,,,,,,,,3.0,16815.450129518624,1455.5122205803125,0.427288448225059,6.178477068285765,3.3959121024466747
1232.0,-29.795242571223426,5.226242088083306,35.01057197175339,24.112764524202817,5.003798232034369,-26.315336160762758,-39.825082978326805,1.523832076480063,-3.413530665879307,-5.011414803873458,40.02142596141435,48074.44211025574,15484.93915172361,15484.93915172361,63559.381261979346,87682.74772901196,87682.74772901196,15484.93915172361,103167.68688073556,103167.68688073556,103167.68688073556,129408.45668569508,124912.92225928916,4495.53442640593,0.0,103650.80115455158,64042.49553554093,44009.22846556738,26240.76980495952,70249.9982705269,20020.840676352942,1455.5118629725007,0.0,0.8867830647825228,2.861274178400262,0.0014984597031051942,1.0,1.0,-3.413530665879307,354498.2246918224,1555457.2608786535,4.387771651694071,1555457.2608786535,4.387771651694071,0.7629669718214209,0.09223302096079354,4.565118963995687,101325.0,128359.59222357898,1.2668106807162989,1.0,0.0,4.565118963995468,1.2845994059030006,1.2849057697391777,3.553729624206596,0.0,16815.439760174744,0.0,0.0,22704.95073009657,2315.2606374344523,19299.20367373959,1967.9710883675457,0.85,0.8499998041465693,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.2709536795367,2034.6934298245008,7.749168911858654,5.226242088083306,0.689440961110412,4.536801126972894,3.3962034531006644,3.5,0.9703438437430469,0.6,0.0002384773696639453,1.000088616935913,0.00023845623840274867,198.75323397648773,0.0,4.241269255298781e-06,12.019757069516745,0.024580019011417313,8.043094184912698e-05,0.0001580464278148183,0.0007215007448092024,0.09223302096050895,0.09223302096050895,0.09223302096050895,0.0922330209669763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.0665683197,595.7289532425959,0.0,0.09223302096050895,0.09223302096079354,0.09223302096079354,0.42728840945381386,0.42728840945381386,0.5,9.99918580350252,1.5965222243718813,1.5965222243718813,-1.233502189279534e-11,1.5978841379941287,1.5978841379941287,-1.233502189279534e-11,26240.76980495952,20020.840676352942,0.7629669718214209,0.9047598978894982,0.6843337123671528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502644556716813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.86041535172,15450.0,,,,,,,,,,,,,,,,,3.0,16815.439760174744,1455.5118629725007,0.42728840945381386,6.178477068285765,3.3962034531006644
1233.0,-29.79609253229094,5.225947110190475,35.010582093666585,24.11264389464634,5.0037659675750445,-26.316104323472224,-39.825831272732444,1.5237182188659324,-3.41328332170508,-5.011396388916333,40.02143585066512,48073.78875990836,15485.397347140963,15485.397347140963,63559.186107049325,87682.33878842324,87682.33878842324,15485.397347140963,103167.73613556419,103167.73613556419,103167.73613556419,129408.52519864945,124912.99081804688,4495.534380602583,0.0,103650.76598509797,64042.21595680502,44009.50003143661,26240.78906308526,70250.28909452187,20020.855680500823,1455.5123355839646,0.0,0.8867831227022307,2.861272971420629,0.0014984597031051942,1.0,1.0,-3.41328332170508,354498.47916187637,1555457.687466217,4.387769705369993,1555457.687466217,4.387769705369993,0.7629669836668727,0.09223301803508137,4.565118963995687,101325.0,128359.60063066904,1.2668107636878267,1.0,0.0,4.565118963995542,1.2845999820234717,1.2849063188504166,3.5537280304214383,0.0,16815.42952903137,0.0,0.0,22704.943026145396,2315.259851850061,19299.20502876207,1967.9712265413848,0.85,0.8500001522372674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.3732326606084,2034.6934298245008,7.749001584916098,5.225947110190475,0.6893987428809121,4.536548367309563,3.396493175368158,3.5,0.9704266215337595,0.6,0.00023845623840274867,1.0000883205117646,0.00023843517968565617,198.75393488810934,0.0,4.199906500832692e-06,11.90253502335985,0.024584218917918146,8.042414135431409e-05,0.00015803209704843456,0.0007214353231558155,0.0922330180349522,0.0922330180349522,0.0922330180349522,0.09223301803267406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.11438117345,595.7289381829876,0.0,0.0922330180349522,0.09223301803508137,0.09223301803508137,0.42728837068256365,0.42728837068256365,0.5,9.999185803503002,1.5968337510465176,1.5968337510465176,-9.634959496906959e-11,1.5981130672112727,1.5981130672112727,-9.634959496906959e-11,26240.78906308526,20020.855680500823,0.7629669836668727,0.9047533743459809,0.6843215790219028,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502695566362735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.74319330556,15450.0,,,,,,,,,,,,,,,,,3.0,16815.42952903137,1455.5123355839646,0.42728837068256365,6.178477068285765,3.396493175368158
1234.0,-29.796941827979676,5.225648440939432,35.0105917633852,24.112543870601826,5.003756880585754,-26.316869720786514,-39.82657156940547,1.5236252852204457,-3.413125385484136,-5.011375133768799,40.02144305357576,48073.10108850616,15485.840310129797,15485.840310129797,63558.94139863596,87681.91813246308,87681.91813246308,15485.840310129797,103167.75844259288,103167.75844259288,103167.75844259288,129408.54882808267,124913.01479465049,4495.534033432179,0.0,103650.72944272606,64041.91240025998,44009.7967138512,26240.790385489792,70250.58709934099,20020.857768269576,1455.511881887275,0.0,0.8867832048068205,2.861273331788274,0.0014984597031051942,1.0,1.0,-3.413125385484136,354498.77288287086,1555457.9981740902,4.38776694634152,1555457.9981740902,4.38776694634152,0.7629670247791158,0.09223300946581084,4.565118963995687,101325.0,128359.60213392359,1.2668107785237956,1.0,0.0,4.56511896399411,1.2846004601368988,1.2849067700244128,3.5537267077649854,0.0,16815.41932672561,0.0,0.0,22704.935021453257,2315.2590355986254,19299.198834865354,1967.9705949396946,0.85,0.8500001791077615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.4749302390344,2034.6934298245008,7.748828907389677,5.225648440939432,0.6893550659162884,4.536293375023144,3.3967812605172933,3.5,0.9705089315763695,0.6,0.00023843517968565617,1.0000882519820644,0.00023841413916532263,198.75463525537742,0.0,4.185502885829856e-06,11.861715178441813,0.024588404420803976,8.041741406589079e-05,0.00015801776561976538,0.0007213698984790166,0.09223300946909904,0.09223300946909904,0.09223300946909904,0.0922330094387969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.14920601994,595.7289272142078,0.0,0.09223300946909904,0.09223300946581084,0.09223300946581084,0.42728833191131305,0.42728833191131305,0.5,9.999185803504822,1.5971092846189663,1.5971092846189663,3.399236447876319e-11,1.5982497482846725,1.5982497482846725,3.399236447876319e-11,26240.790385489792,20020.857768269576,0.7629670247791158,0.9047460529939427,0.6843088872770022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502746405375027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.70237346065,15450.0,,,,,,,,,,,,,,,,,3.0,16815.41932672561,1455.511881887275,0.42728833191131305,6.178477068285765,3.3967812605172933
1235.0,-29.79778948963405,5.2253460938100575,35.0106010732034,24.112407978996657,5.003707136430627,-26.317637668637992,-39.827315987180896,1.523495946731088,-3.4129100951498117,-5.011359957239927,40.02145201378527,48072.44096375792,15486.281655537225,15486.281655537225,63558.72261929515,87681.51951666274,87681.51951666274,15486.281655537225,103167.80117219996,103167.80117219996,103167.80117219996,129408.60931437649,124913.07532159546,4495.533992781027,0.0,103650.69542896499,64041.616878459405,44010.08727833954,26240.80814217652,70250.89542051606,20020.871547954986,1455.5123532700557,0.0,0.8867832496076798,2.861272179766742,0.0014984597031051942,1.0,1.0,-3.4129100951498117,354498.98260305217,1555458.3846861692,4.387765440861316,1555458.3846861692,4.387765440861316,0.762967033617219,0.09223300683233916,4.565118963995687,101325.0,128359.60374853027,1.2668107944587246,1.0,0.0,4.565118963993351,1.2846011084723072,1.2849073914843325,3.5537249142067817,0.0,16815.409109417567,0.0,0.0,22704.927570659234,2315.2582758290787,19299.184300357745,1967.9691128323889,0.85,0.8499998178940412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.5760577447327,2034.6934298245008,7.748657648292114,5.2253460938100575,0.6893059982471268,4.536040095562931,3.397067740476879,3.5,0.9705907829933941,0.6,0.00023841413916532263,1.0000880827905503,0.0002383931408322301,198.75533427947764,0.0,4.181900944476156e-06,11.851507276645426,0.024592586321748454,8.041064985237892e-05,0.00015800348931294372,0.0007213047254400093,0.09223300683255653,0.09223300683255653,0.09223300683255653,0.09223300683372344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.19252709695,595.7289135693727,0.0,0.09223300683255653,0.09223300683233916,0.09223300683233916,0.4272882931400675,0.4272882931400675,0.5,9.999185803509583,1.5973719263362227,1.5973719263362227,1.0174971976084635e-11,1.5984498620900922,1.5984498620900922,1.0174971976084635e-11,26240.80814217652,20020.871547954986,0.762967033617219,0.9047389679353962,0.684296487268956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502797204928444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.69216555885,15450.0,,,,,,,,,,,,,,,,,3.0,16815.409109417567,1455.5123532700557,0.4272882931400675,6.178477068285765,3.397067740476879
