time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1236.0,-29.798629576677424,5.225040265735761,35.01060990647821,24.112308548670285,5.003697510103814,-26.318394534946364,-39.828047482855595,1.5234036344065953,-3.4128154245894393,-5.011336114704758,40.02145689031004,48071.756989847345,15486.699368917947,15486.699368917947,63558.456358765296,87681.10408820615,87681.10408820615,15486.699368917947,103167.8034571241,103167.8034571241,103167.8034571241,129408.59917474433,124913.06579305684,4495.533381687493,0.0,103650.6587900645,64041.31169169209,44010.38566485822,26240.79571762023,70251.18138247845,20020.863719604247,1455.5111873119463,0.0,0.8867833533050165,2.861273717962124,0.0014984597031051942,1.0,1.0,-3.4128154245894393,354499.31207716,1555458.5950435142,4.387761956234641,1555458.5950435142,4.387761956234641,0.76296709654123,0.09223299331546418,4.565118963995687,101325.0,128359.6042496151,1.2668107994040474,1.0,0.0,4.565118963996589,1.2846015835560205,1.2849078397054219,3.5537235999340533,0.0,16815.398896534825,0.0,0.0,22704.919544822278,2315.2574574214723,19299.1819774143,1967.9688759580797,0.85,0.8500000160456576,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.676614499188,2034.6934298245008,7.748476795381165,5.225040265735761,0.6892581824585111,4.53578208327725,3.397352613161084,3.5,0.970672175188881,0.6,0.0002383931408322301,1.000087296261012,0.0002383723318189336,198.75602706144375,0.0,4.17353071311862e-06,11.82778604097817,0.024596759852461573,8.040400356895589e-05,0.0001579891372632742,0.0007212392066258906,0.0922329933146118,0.0922329933146118,0.0922329933146118,0.09223299331824641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2161042673,595.7289061432749,0.0,0.0922329933146118,0.09223299331546418,0.09223299331546418,0.4272882543688378,0.4272882543688378,0.5,9.999185803510485,1.5975930802779317,1.5975930802779317,1.8417267710901797e-11,1.598520690115322,1.598520690115322,1.8417267710901797e-11,26240.79571762023,20020.863719604247,0.76296709654123,0.9047314950153649,0.6842839656762991,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502847907082694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.668444323186,15450.0,,,,,,,,,,,,,,,,,3.0,16815.398896534825,1455.5111873119463,0.4272882543688378,6.178477068285765,3.397352613161084
1237.0,-29.799467023791355,5.224730880061234,35.01061839729827,24.112175625655823,5.003649697094601,-26.319153134653124,-39.82878289008511,1.5232771635943485,-3.412647866696773,-5.011325270160964,40.02146468075296,48071.1046220534,15487.126280945116,15487.126280945116,63558.23090299851,87680.71009597807,87680.71009597807,15487.126280945116,103167.83637692318,103167.83637692318,103167.83637692318,129408.64722858478,124913.11387487,4495.533353714779,0.0,103650.62510932573,64041.019635475044,44010.67274872299,26240.810851661605,70251.48360038458,20020.87543250198,1455.5116239277859,0.0,0.8867833802926022,2.8612727061778807,0.0014984597031051942,1.0,1.0,-3.412647866696773,354499.4619354298,1555458.9310953682,4.387761049348749,1555458.9310953682,4.387761049348749,0.762967102871908,0.0922329911770565,4.565118963995687,101325.0,128359.61065236582,1.266810862594284,1.0,0.0,4.565118963994294,1.2846022180028422,1.284908447570803,3.553721844800354,0.0,16815.388807141408,0.0,0.0,22704.912166977574,2315.256705090686,19299.173555386053,1967.9680171502046,0.85,0.8499999213146092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.7766193656182,2034.6934298245008,7.748302702210162,5.224730880061234,0.6892019974670758,4.535528882594158,3.397635931848354,3.5,0.9707531233852441,0.6,0.0002383723318189336,1.0000870225225715,0.00023835158986232485,198.75671767060803,0.0,4.135916809881586e-06,11.721188239204414,0.024600895769271453,8.039732225752104e-05,0.00015797500956141257,0.0007211747119862045,0.09223299117698995,0.09223299117698995,0.09223299117698995,0.09223299117788826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2537697387,595.7288942797842,0.0,0.09223299117698995,0.0922329911770565,0.0922329911770565,0.42728821559760544,0.42728821559760544,0.5,9.999185803511187,1.5978060335990563,1.5978060335990563,3.063860276597552e-11,1.598677403464194,1.598677403464194,3.063860276597552e-11,26240.810851661605,20020.87543250198,0.762967102871908,0.9047243936446997,0.6842717357472324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502898156501791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.561846521414,15450.0,,,,,,,,,,,,,,,,,3.0,16815.388807141408,1455.5116239277859,0.42728821559760544,6.178477068285765,3.397635931848354
1238.0,-29.800301279598457,5.224418142122516,35.010626442425696,24.112063098605745,5.003624621954098,-26.31990647713295,-39.82951372219247,1.5231714033079626,-3.4125792660775005,-5.011304913287414,40.021468808993816,48070.446413838654,15487.52855264748,15487.52855264748,63557.97496648613,87680.30542477085,87680.30542477085,15487.52855264748,103167.83397741833,103167.83397741833,103167.83397741833,129408.63215567073,124913.0993864106,4495.532769260125,0.0,103650.59005415536,64040.73104345375,44010.954456335116,26240.7981782524,70251.75263458752,20020.86728000461,1455.510522451216,0.0,0.8867834689579067,2.861274187609759,0.0014984597031051942,1.0,1.0,-3.4125792660775005,354499.74324204103,1555459.1091722671,4.387758069856343,1555459.1091722671,4.387758069856343,0.7629671606787218,0.09223297835700128,4.565118963995687,101325.0,128359.61477239676,1.266810903255828,1.0,0.0,4.565118963994221,1.284602755451957,1.2849089585014757,3.553720358002469,0.0,16815.378742631667,0.0,0.0,22704.90448806041,2315.255922059053,19299.171278705464,1967.9677849933937,0.85,0.8500001085163832,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.8760621896367,2034.6934298245008,7.7481184779820325,5.224418142122516,0.6891475207436013,4.535270621378915,3.3979176676127647,3.5,0.9708336193179328,0.6,0.00023835158986232485,1.0000866914796274,0.00023833092860148342,198.75740565222748,0.0,4.1226032136202516e-06,11.683457507399792,0.024605018372485073,8.039068302038432e-05,0.00015796090684194053,0.0007211103313940988,0.09223297835731409,0.09223297835731409,0.09223297835731409,0.0922329783552143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2737290863,595.7288879931883,0.0,0.09223297835731409,0.09223297835700128,0.09223297835700128,0.42728817682637005,0.42728817682637005,0.5,9.99918580351171,1.597982614663806,1.597982614663806,1.7280399333685637e-11,1.5987256472099034,1.5987256472099034,1.7280399333685637e-11,26240.7981782524,20020.86728000461,0.7629671606787218,0.9047172858032613,0.6842597460005831,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502948248345373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.52411578961,15450.0,,,,,,,,,,,,,,,,,3.0,16815.378742631667,1455.510522451216,0.42728817682637005,6.178477068285765,3.3979176676127647
1239.0,-29.801132712145222,5.224102005935063,35.01063411252146,24.111943132616602,5.0035908451644335,-26.32065814126359,-39.830240537971235,1.5230580604120314,-3.41250078351419,-5.011294903242596,40.02147408365377,48069.782996059825,15487.936342492669,15487.936342492669,63557.719338552495,87679.90657658894,87679.90657658894,15487.936342492669,103167.84291908161,103167.84291908161,103167.84291908161,129408.64272926832,124913.11017955204,4495.53254971629,0.0,103650.55568958132,64040.43210921257,44011.24842263194,26240.799810186712,70252.04823281866,20020.869157201352,1455.5103249171414,0.0,0.8867835008077438,2.8612743009189625,0.0014984597031051942,1.0,1.0,-3.41250078351419,354499.8815686435,1555459.3367032516,4.3877569995804375,1555459.3367032516,4.3877569995804375,0.762967184766572,0.0922329727934474,4.565118963995687,101325.0,128359.61338049443,1.26681088951882,1.0,0.0,4.5651189639973415,1.2846033281975673,1.2849095048407018,3.5537187735618168,0.0,16815.368714139535,0.0,0.0,22704.89696041999,2315.2551544533544,19299.16314653771,1967.9669557430632,0.85,0.850000032159614,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.974962797109,2034.6934298245008,7.747939134175466,5.224102005935063,0.689085949469832,4.535016056465231,3.3981978764680205,3.5,0.970913678990863,0.6,0.00023833092860148342,1.0000863986775188,0.00023831033890336312,198.75809130977208,0.0,4.106578602346412e-06,11.638043759049731,0.02460912495108742,8.038408077221718e-05,0.00015794684782926622,0.0007210461503287242,0.09223297279190527,0.09223297279190527,0.09223297279190527,0.09223297280301558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2992311797,595.7288799607963,0.0,0.09223297279190527,0.0922329727934474,0.0922329727934474,0.42728813805513155,0.42728813805513155,0.5,9.999185803511098,1.5981413054821019,1.5981413054821019,2.5295321393059567e-11,1.5987941197283817,1.5987941197283817,2.5295321393059567e-11,26240.799810186712,20020.869157201352,0.762967184766572,0.904709840315533,0.6842474234595162,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450299814962939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.478702041255,15450.0,,,,,,,,,,,,,,,,,3.0,16815.368714139535,1455.5103249171414,0.42728813805513155,6.178477068285765,3.3981978764680205
1240.0,-29.801963663120656,5.223782566596304,35.010641392232934,24.111822433210932,5.003556191939039,-26.321409594854963,-39.83097105575723,1.5229439484598688,-3.4124580158548383,-5.011283996840602,40.021478165494536,48069.13946636724,15488.33272065527,15488.33272065527,63557.47218702251,87679.50839287092,87679.50839287092,15488.33272065527,103167.84111352618,103167.84111352618,103167.84111352618,129408.63554295679,124913.10333728086,4495.532205675929,0.0,103650.52149884054,64040.152573950014,44011.521027656134,26240.794429430607,70252.31545708675,20020.865966015575,1455.509771811147,0.0,0.8867835415391538,2.8612750119347656,0.0014984597031051942,1.0,1.0,-3.4124580158548383,354500.03228134,1555459.512778925,4.387755630849912,1555459.512778925,4.387755630849912,0.7629672196037246,0.09223296491517942,4.565118963995687,101325.0,128359.62217731716,1.2668109763367101,1.0,0.0,4.56511896399715,1.2846039043926594,1.2849100547221424,3.5537171795799605,0.0,16815.358714398197,0.0,0.0,22704.88947085815,2315.2543907305912,19299.160283239125,1967.9666637678642,0.85,0.8500001864360407,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.0733143739233,2034.6934298245008,7.747756227492819,5.223782566596304,0.6890223108438107,4.534760255752493,3.3984765389550096,3.5,0.9709932968442885,0.6,0.00023831033890336312,1.0000863492200889,0.0002382897627681929,198.7587765743377,0.0,4.092369099034016e-06,11.597774026662401,0.024613217320186453,8.037744540084874e-05,0.00015793289350251439,0.0007209824471670396,0.092232964915619,0.092232964915619,0.092232964915619,0.09223296490966601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.31896618445,595.7288737448629,0.0,0.092232964915619,0.09223296491517942,0.09223296491517942,0.42728809928388606,0.42728809928388606,0.5,9.999185803512674,1.5982743071807022,1.5982743071807022,-3.694822225952521e-12,1.5988259809857368,1.5988259809857368,-3.694822225952521e-12,26240.794429430607,20020.865966015575,0.7629672196037246,0.9047028809441342,0.6842356604705794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503047882365134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.43843230887,15450.0,,,,,,,,,,,,,,,,,3.0,16815.358714398197,1455.509771811147,0.42728809928388606,6.178477068285765,3.3984765389550096
1241.0,-29.80279358981262,5.223459901192306,35.010648294119214,24.11169003406542,5.003508342230109,-26.32216132236508,-39.8316978016868,1.522817976182372,-3.4124240639571326,-5.011273496393518,40.02148182876147,48068.483362127015,15488.719848500055,15488.719848500055,63557.20321062707,87679.1171051918,87679.1171051918,15488.719848500055,103167.83695369186,103167.83695369186,103167.83695369186,129408.62487725989,124913.09304057302,4495.53183668688,0.0,103650.48807346454,64039.854333342235,44011.815266802565,26240.78792356803,70252.6031903706,20020.861928057977,1455.5091759470063,0.0,0.8867835817200145,2.8612757957911983,0.0014984597031051942,1.0,1.0,-3.4124240639571326,354500.1773845695,1555459.670799704,4.387754280620028,1555459.670799704,4.387754280620028,0.7629672548847644,0.09223295660904374,4.565118963995687,101325.0,128359.62301245859,1.2668109845789153,1.0,0.0,4.565118963996062,1.284604536029232,1.2849106600756757,3.5537154322268445,0.0,16815.348696589917,0.0,0.0,22704.88214895126,2315.2536441038746,19299.14687512772,1967.965296521006,0.85,0.8499998700067751,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.1711250998749,2034.6934298245008,7.747570807739765,5.223459901192306,0.6889560799498025,4.534503821242503,3.398753678097709,3.5,0.9710724794564882,0.6,0.0002382897627681929,1.0000862433620956,0.00023826921363012554,198.75946099835218,0.0,4.089687453060025e-06,11.590174241972111,0.024617307007639512,8.03708447920764e-05,0.0001579189179761165,0.0007209186472264488,0.09223295661077699,0.09223295661077699,0.09223295661077699,0.09223295659754144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3366774232,595.728868166355,0.0,0.09223295661077699,0.09223295660904374,0.09223295660904374,0.4272880605126437,0.4272880605126437,0.5,9.999185803520602,1.5983855452852254,1.5983855452852254,-1.2278178473934531e-11,1.5988494324363955,1.5988494324363955,-1.2278178473934531e-11,26240.78792356803,20020.861928057977,0.7629672548847644,0.9046953468528373,0.6842235188334725,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503097586620466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.43083252418,15450.0,,,,,,,,,,,,,,,,,3.0,16815.348696589917,1455.5091759470063,0.4272880605126437,6.178477068285765,3.398753678097709
1242.0,-29.80361553820429,5.223134069360091,35.010654771976874,24.1115930833854,5.003499261941952,-26.322901862208916,-39.83241536244748,1.522728049741212,-3.412476901601792,-5.011264687940312,40.02148340391269,48067.82312827597,15489.099819861782,15489.099819861782,63556.922948137755,87678.71071488544,87678.71071488544,15489.099819861782,103167.81053474723,103167.81053474723,103167.81053474723,129408.58016094693,124913.04882625322,4495.531334693725,0.0,103650.45204357276,64039.56445682545,44012.097318608125,26240.769626199704,70252.86694480783,20020.849289586266,1455.508041590256,0.0,0.886783620850122,2.8612775711945355,0.0014984597031051942,1.0,1.0,-3.412476901601792,354500.29910677584,1555459.7387471246,4.3877529656995256,1555459.7387471246,4.3877529656995256,0.7629673052575694,0.09223294599354832,4.565118963995687,101325.0,128359.62852439181,1.2668110389774667,1.0,0.0,4.565118963993887,1.2846049990294122,1.28491109678729,3.5537141513888537,0.0,16815.338671603087,0.0,0.0,22704.874256519088,2315.25283929977,19299.142170091527,1967.9648167408368,0.85,0.8499999582490664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.268401291803,2034.6934298245008,7.747383897956718,5.223134069360091,0.6888867273466026,4.534247342013488,3.399029311645163,3.5,0.9711512318986181,0.6,0.00023826921363012554,1.0000854148243163,0.00023824886364529372,198.76013884690903,0.0,4.084335606250138e-06,11.57500710811289,0.02462139134324576,8.036432809845356e-05,0.00015790488553167197,0.0007208545874482038,0.09223294599113195,0.09223294599113195,0.09223294599113195,0.09223294601520231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.344293022,595.7288657676714,0.0,0.09223294599113195,0.09223294599354832,0.09223294599354832,0.4272880217414293,0.4272880217414293,0.5,9.999185803519119,1.5984628168066592,1.5984628168066592,-3.808509063674137e-12,1.5987877863385052,1.5987877863385052,-3.808509063674137e-12,26240.769626199704,20020.849289586266,0.7629673052575694,0.9046879609634928,0.6842115520500978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450314722993159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.41566539032,15450.0,,,,,,,,,,,,,,,,,3.0,16815.338671603087,1455.508041590256,0.4272880217414293,6.178477068285765,3.399029311645163
1243.0,-29.804434901611007,5.2228049907171545,35.010660952295716,24.111465538758807,5.003455323522088,-26.32364381468025,-39.833133027981944,1.5226068858758715,-3.4124624570160336,-5.011268726259817,40.021487778864795,48067.176206621436,15489.489437143719,15489.489437143719,63556.665643765155,87678.32371966631,87678.32371966631,15489.489437143719,103167.81315681004,103167.81315681004,103167.81315681004,129408.59101306974,124913.05961054716,4495.531402522579,0.0,103650.4188007789,64039.27128778923,44012.38612554408,26240.77785625971,70253.16398180378,20020.8554533375,1455.5084559924946,0.0,0.886783584453783,2.8612768916831324,0.0014984597031051942,1.0,1.0,-3.4124624570160336,354500.24330289674,1555459.9274669508,4.387754188754998,1555459.9274669508,4.387754188754998,0.7629673008554335,0.0922329465066074,4.565118963995687,101325.0,128359.62629734805,1.2668110169982536,1.0,0.0,4.565118963994812,1.2846056077117862,1.2849116794716364,3.553712467538843,0.0,16815.32877878398,0.0,0.0,22704.866974607245,2315.2520967514133,19299.13741687114,1967.9643320472478,0.85,0.8500000215132282,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.3651474531764,2034.6934298245008,7.747203884630318,5.2228049907171545,0.6888092715013832,4.533995719215771,3.399303452211099,3.5,0.9712295577745997,0.6,0.00023824886364529372,1.0000851467596021,0.00023822857925372566,198.76081456771627,0.0,4.044765810705523e-06,11.462866307539452,0.024625436109056466,8.035781094187538e-05,0.00015789105270341835,0.0007207914389416176,0.09223294649599846,0.09223294649599846,0.09223294649599846,0.09223294658563073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3654451937,595.7288591053732,0.0,0.09223294649599846,0.0922329465066074,0.0922329465066074,0.4272879829701997,0.4272879829701997,0.5,9.999185803515807,1.5985329636318397,1.5985329636318397,5.275069270282984e-11,1.5988062692437666,1.5988062692437666,5.275069270282984e-11,26240.77785625971,20020.8554533375,0.7629673008554335,0.904680473326823,0.684199450704758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503196396328286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.30352458975,15450.0,,,,,,,,,,,,,,,,,3.0,16815.32877878398,1455.5084559924946,0.4272879829701997,6.178477068285765,3.399303452211099
1244.0,-29.805251189159854,5.222472882457255,35.010666750172206,24.111342708952748,5.0034164994727455,-26.324382321240403,-39.83385020457206,1.5224905004898703,-3.4125148497782902,-5.011261862572671,40.021489110195226,48066.541909911786,15489.852991180107,15489.852991180107,63556.394901091895,87677.9349410228,87677.9349410228,15489.852991180107,103167.7879322029,103167.7879322029,103167.7879322029,129408.54952083275,124913.01859120879,4495.530929623951,0.0,103650.38531773075,64038.99228618312,44012.6589239418,26240.76158862984,70253.42051257164,20020.84418898008,1455.5074663053715,0.0,0.886783614567788,2.8612784293435736,0.0014984597031051942,1.0,1.0,-3.4125148497782902,354500.3381495497,1555459.9848958517,4.387753176809848,1555459.9848958517,4.387753176809848,0.7629673445779539,0.0922329365370147,4.565118963995687,101325.0,128359.63409200114,1.2668110939254986,1.0,0.0,4.5651189639948,1.2846061939109674,1.2849122397516746,3.553710845887516,0.0,16815.318910352456,0.0,0.0,22704.85964006713,2315.251348836466,19299.132356280148,1967.9638160105794,0.85,0.8500000732100138,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.4613532158687,2034.6934298245008,7.747012947395425,5.222472882457255,0.6887343434843922,4.533738538972862,3.3995760702694136,3.5,0.9713074486484039,0.6,0.00023822857925372566,1.0000848276762913,0.00023820837259100566,198.76148775591417,0.0,4.031742191079039e-06,11.425957369517997,0.024629467851247543,8.035129871350062e-05,0.00015787728054022504,0.0007207285673782486,0.09223293653319317,0.09223293653319317,0.09223293653319317,0.09223293656933322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.37188196817,595.7288570779817,0.0,0.09223293653319317,0.0922329365370147,0.0922329365370147,0.42728794419895055,0.42728794419895055,0.5,9.999185803512567,1.5985732981233696,1.5985732981233696,-3.126388037344441e-11,1.5987470127943766,1.5987470127943766,-3.126388037344441e-11,26240.76158862984,20020.84418898008,0.7629673445779539,0.9046733160802991,0.6841879236514957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503245408415768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.26661565172,15450.0,,,,,,,,,,,,,,,,,3.0,16815.318910352456,1455.5074663053715,0.42728794419895055,6.178477068285765,3.3995760702694136
1245.0,-29.80606459199488,5.222137805772234,35.01067219908238,24.111203534435504,5.003358814313338,-26.325120207659303,-39.83456724146379,1.5223575053119907,-3.4125542074260693,-5.011256277042466,40.021490642062034,48065.921221951845,15490.20920219999,15490.20920219999,63556.13042415184,87677.55781765941,87677.55781765941,15490.20920219999,103167.7670198594,103167.7670198594,103167.7670198594,129408.51576153236,124912.98525470555,4495.530506826801,0.0,103650.35316191724,64038.71656607346,44012.92955093754,26240.74874167296,70253.6782926105,20020.835342293165,1455.5066725655029,0.0,0.886783637450529,2.8612796356057806,0.0014984597031051942,1.0,1.0,-3.4125542074260693,354500.4153353386,1555460.050975962,4.387752407862708,1555460.050975962,4.387752407862708,0.7629673809763688,0.09223292755503593,4.565118963995687,101325.0,128359.63748824282,1.2668111274437979,1.0,0.0,4.565118963995265,1.2846068576319931,1.284912877671857,3.5537090097828794,0.0,16815.309076228506,0.0,0.0,22704.85259626088,2315.2506305681227,19299.12152702733,1967.9627117341124,0.85,0.8499998599508892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.5570398430448,2034.6934298245008,7.746820367482936,5.222137805772234,0.6886566048441294,4.5334812009281045,3.3998472259288723,3.5,0.9713849216939635,0.6,0.00023820837259100566,1.0000845284511735,0.00023818823890808303,198.76215856909434,0.0,4.016306344808007e-06,11.382212181185892,0.024633484157592353,8.034478824137185e-05,0.00015786358434963382,0.000720666042638846,0.09223292755712026,0.09223292755712026,0.09223292755712026,0.09223292753512041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.37928828987,595.7288547452138,0.0,0.09223292755712026,0.09223292755503593,0.09223292755503593,0.42728790542768597,0.42728790542768597,0.5,9.99918580351161,1.5985970380934305,1.5985970380934305,8.355982572538778e-12,1.5987020696164222,1.5987020696164222,8.355982572538778e-12,26240.74874167296,20020.835342293165,0.7629673809763688,0.9046662319862742,0.6841765782249094,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503294236828084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.22287046339,15450.0,,,,,,,,,,,,,,,,,3.0,16815.309076228506,1455.5066725655029,0.42728790542768597,6.178477068285765,3.3998472259288723
1246.0,-29.806874975367187,5.22179986446041,35.01067724480529,24.111084057390713,5.003323001895318,-26.325853134888188,-39.835279738157965,1.5222444525039212,-3.4126690611892627,-5.0112484596004565,40.02148991231211,48065.29404260926,15490.552957417598,15490.552957417598,63555.84700002686,87677.17053933349,87677.17053933349,15490.552957417598,103167.72349675109,103167.72349675109,103167.72349675109,129408.4444794385,124912.91464437378,4495.529835064728,0.0,103650.31971090465,64038.44321422565,44013.19610742111,26240.720982687424,70253.91709010853,20020.815751203227,1455.5051115623073,0.0,0.8867836798829156,2.8612821454958395,0.0014984597031051942,1.0,1.0,-3.4126690611892627,354500.52336296864,1555460.019495876,4.387750981973192,1555460.019495876,4.387750981973192,0.7629674414972119,0.09223291391933162,4.565118963995687,101325.0,128359.6445591067,1.2668111972277987,1.0,0.0,4.565118963995775,1.2846074279350306,1.2849134222455272,3.5537074321094217,0.0,16815.29927268541,0.0,0.0,22704.84526873823,2315.249883368758,19299.11761543299,1967.9623128624955,0.85,0.8499999619907339,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.6522121164555,2034.6934298245008,7.746623569616745,5.22179986446041,0.6885776737800589,4.533222190680351,3.400116932599653,3.5,0.971461980742758,0.6,0.00023818823890808303,1.0000842152163945,0.00023816818152313778,198.7628268960861,0.0,4.001814277647951e-06,11.341141662854293,0.024637485971870002,8.03383194758559e-05,0.00015784991943222713,0.0007206036606652513,0.09223291391706015,0.09223291391706015,0.09223291391706015,0.09223291393623398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.37576007616,595.728855856494,0.0,0.09223291391706015,0.09223291391933162,0.09223291391933162,0.4272878666564182,0.4272878666564182,0.5,9.999185803511075,1.5985906909124878,1.5985906909124878,1.2050804798491299e-11,1.5985793984111751,1.5985793984111751,1.2050804798491299e-11,26240.720982687424,20020.815751203227,0.7629674414972119,0.9046591226864881,0.6841653253434984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450334289299559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.18179994506,15450.0,,,,,,,,,,,,,,,,,3.0,16815.29927268541,1455.5051115623073,0.4272878666564182,6.178477068285765,3.400116932599653
1247.0,-29.807682238304974,5.221459003250813,35.01068195197328,24.11096206577497,5.00328397006899,-26.32658360440989,-39.83598804390056,1.5221288499876269,-3.412779098332919,-5.011251018842779,40.02149024012975,48064.662583066376,15490.903345152235,15490.903345152235,63555.56592821861,87676.78665242776,87676.78665242776,15490.903345152235,103167.68999758,103167.68999758,103167.68999758,129408.39676708945,124912.86724606632,4495.52952102313,0.0,103650.28658058016,64038.16251124882,44013.47118814593,26240.706769509445,70254.17795765537,20020.805641888266,1455.5044175104522,0.0,0.8867836656695626,2.8612833533337305,0.0014984597031051942,1.0,1.0,-3.412779098332919,354500.48799727735,1555460.0336375057,4.387751459595881,1555460.0336375057,4.387751459595881,0.7629674695024438,0.09223290741043222,4.565118963995687,101325.0,128359.65107320959,1.2668112615169957,1.0,0.0,4.565118963996777,1.2846080100056834,1.284913978687611,3.553705821883743,0.0,16815.289502518786,0.0,0.0,22704.838011463064,2315.249143332643,19299.111776060126,1967.9617174121772,0.85,0.8499999764947243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.746879388212,2034.6934298245008,7.7464320633876484,5.221459003250813,0.6884919444537383,4.532967058797075,3.400385216646873,3.5,0.971538633327678,0.6,0.00023816818152313778,1.000083891481937,0.0002381482029174744,198.76349265357263,0.0,3.986662531861949e-06,11.298201615296763,0.024641472634401865,8.033188923725962e-05,0.00015783629228587816,0.0007205414511210286,0.09223290741044558,0.09223290741044558,0.09223290741044558,0.09223290741144438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3773450175,595.7288553572861,0.0,0.09223290741044558,0.09223290741043222,0.09223290741043222,0.4272878278851496,0.4272878278851496,0.5,9.999185803511317,1.598567859777802,1.598567859777802,7.560174708487466e-12,1.5984719205098372,1.5984719205098372,7.560174708487466e-12,26240.706769509445,20020.805641888266,0.7629674695024438,0.9046517627254248,0.684153796690022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503391368854484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.1388598975,15450.0,,,,,,,,,,,,,,,,,3.0,16815.289502518786,1455.5044175104522,0.4272878278851496,6.178477068285765,3.400385216646873
1248.0,-29.80848662882334,5.221115299559395,35.010686323222636,24.11083438144999,5.003238189631437,-26.327312133812473,-39.83669229838995,1.5220074137469521,-3.4129043017653657,-5.011253403917825,40.02148996686619,48064.02597717359,15491.244442970814,15491.244442970814,63555.2704201444,87676.40752520849,87676.40752520849,15491.244442970814,103167.6519681793,103167.6519681793,103167.6519681793,129408.34170145508,124912.8125498268,4495.529151628271,0.0,103650.25401422849,64037.87246616127,44013.75727563023,26240.689733275784,70254.44700890602,20020.79347667359,1455.5035860085256,0.0,0.8867836545193752,2.8612847904031615,0.0014984597031051942,1.0,1.0,-3.4129043017653657,354500.455038478,1555460.021849797,4.387751834284571,1555460.021849797,4.387751834284571,0.7629675012423643,0.09223289988658652,4.565118963995687,101325.0,128359.64929157459,1.2668112439336254,1.0,0.0,4.565118963995021,1.2846086191978157,1.2849145623588158,3.5537041366314455,0.0,16815.279767852084,0.0,0.0,22704.830877727465,2315.2484158940583,19299.10730987862,1967.9612619884078,0.85,0.8500000468539175,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.8410341384197,2034.6934298245008,7.746237915177503,5.221115299559395,0.6884041258077778,4.5327111737516175,3.4006520566227456,3.5,0.9716148733207844,0.6,0.0002381482029174744,1.0000835935164143,0.00023812829693577577,198.7641560460508,0.0,3.971017440002554e-06,11.25386342496724,0.024645443651841868,8.032549624901786e-05,0.00015782270666845653,0.0007204794311612995,0.09223289988658753,0.09223289988658753,0.09223289988658753,0.09223289988445481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3760238325,595.7288557734194,0.0,0.09223289988658753,0.09223289988658652,0.09223289988658652,0.4272877891138834,0.4272877891138834,0.5,9.999185803511564,1.5985249683778306,1.5985249683778306,1.1596057447604835e-11,1.59834910215244,1.59834910215244,1.1596057447604835e-11,26240.689733275784,20020.79347667359,0.7629675012423643,0.9046440919546007,0.6841421151757212,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503439658361283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.09452170717,15450.0,,,,,,,,,,,,,,,,,3.0,16815.279767852084,1455.5035860085256,0.4272877891138834,6.178477068285765,3.4006520566227456
1249.0,-29.809288105475957,5.220768851924317,35.010690354136344,24.11069960743191,5.003184078613267,-26.328038881819207,-39.83739627348257,1.5218787823106057,-3.41304415667247,-5.011253802859,40.0214888943838,48063.402332592035,15491.57371621109,15491.57371621109,63554.976048803124,87676.03424597059,87676.03424597059,15491.57371621109,103167.60796218168,103167.60796218168,103167.60796218168,129408.27563459943,124912.74697151015,4495.52866308928,0.0,103650.2220881948,64037.59017500636,44014.03545909827,26240.667672417756,70254.70313151603,20020.777714787197,1455.502474388719,0.0,0.8867836563724963,2.8612866654316607,0.0014984597031051942,1.0,1.0,-3.41304415667247,354500.44952592364,1555459.975586654,4.387751772012654,1555459.975586654,4.387751772012654,0.7629675420123381,0.09223289007880735,4.565118963995687,101325.0,128359.65452512738,1.2668112955847755,1.0,0.0,4.565118963994564,1.2846092618916587,1.2849151796329834,3.553702358702673,0.0,16815.270063820757,0.0,0.0,22704.82388425502,2315.2477027583345,19299.101091826145,1967.9606279235159,0.85,0.8500000348035899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.9346829383453,2034.6934298245008,7.746039832386201,5.220768851924317,0.6883150827472235,4.532453769177094,3.4009174710145857,3.5,0.9716907060041674,0.6,0.00023812829693577577,1.0000832912377169,0.00023810846458704942,198.76481703929718,0.0,3.9565956525955305e-06,11.212992079455734,0.024649400247494464,8.031910626709155e-05,0.0001578091906686842,0.0007204177290144214,0.09223289007917371,0.09223289007917371,0.09223289007917371,0.09223289007674619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.37083855766,595.7288574066254,0.0,0.09223289007917371,0.09223289007880735,0.09223289007880735,0.4272877503426191,0.4272877503426191,0.5,9.999185803512212,1.5984620477839826,1.5984620477839826,3.484501576167531e-11,1.5982096461865467,1.5982096461865467,3.484501576167531e-11,26240.667672417756,20020.777714787197,0.7629675420123381,0.9046366038986587,0.6841307441384796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503487776348543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.05365036166,15450.0,,,,,,,,,,,,,,,,,3.0,16815.270063820757,1455.502474388719,0.4272877503426191,6.178477068285765,3.4009174710145857
1250.0,-29.810073841138287,5.220419816673851,35.01069405412547,24.110550025384896,5.003110969371707,-26.328752867186232,-39.838094520941354,1.5217350688045865,-3.4131588059728415,-5.011247607665354,40.02148741259551,48062.82928076711,15491.884504522595,15491.884504522595,63554.71378528971,87675.6801408187,87675.6801408187,15491.884504522595,103167.56464534129,103167.56464534129,103167.56464534129,129408.20572808708,124912.67776071926,4495.527967367809,0.0,103650.1913688818,64037.34069528571,44014.27852621788,26240.641082745788,70254.91960896367,20020.758846385146,1455.5010175210175,0.0,0.8867836932707142,2.8612889793132013,0.0014984597031051942,1.0,1.0,-3.4131588059728415,354500.5351355293,1555459.9116679162,4.387750532092279,1555459.9116679162,4.387750532092279,0.7629675960755986,0.0922328760922397,4.565118963995687,101325.0,128359.66599440259,1.2668114087777211,1.0,0.0,4.565118963996751,1.2846099749712807,1.2849158674042593,3.5537003860628955,0.0,16815.260391350854,0.0,0.0,22704.817155117566,2315.2470165772784,19299.092062704334,1967.9597072093259,0.85,0.8499998890479681,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.027834651844,2034.6934298245008,7.745834450958705,5.220419816673851,0.6882269533695649,4.532192863304286,3.401181484810603,3.5,0.9717661385173152,0.6,0.00023810846458704942,1.0000816558625845,0.0002380890232224863,198.76546505440066,0.0,3.9419731660520866e-06,11.171551952591614,0.024653342220660516,8.031276873909864e-05,0.00015779569584795078,0.0007203561235523756,0.09223287614311959,0.09223287614311959,0.09223287614311959,0.09223287618240761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.36366890965,595.7288596649047,0.0,0.09223287614311959,0.0922328760922397,0.0922328760922397,0.42728771157135803,0.42728771157135803,0.5,9.999185804643252,1.5983851642971558,1.5983851642971558,9.094947017729282e-13,1.5980888016925405,1.5980888016925405,9.094947017729282e-13,26240.641082745788,20020.758846385146,0.7629675960755986,0.9046300834024569,0.684120479366898,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503535720333691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.012210234796,15450.0,,,,,,,,,,,,,,,,,4.0,16815.260391350854,1455.5010175210175,0.42728771157135803,6.178477068285765,3.401181484810603
1251.0,-29.810870547446505,5.22006816693977,35.01069732469908,24.110460408870154,5.003107431339911,-26.329470835305838,-39.838785643782444,1.5216519887101991,-3.41345014833945,-5.011248730320342,40.02148242865226,48062.168834308846,15492.197968088969,15492.197968088969,63554.36680239782,87675.28191539478,87675.28191539478,15492.197968088969,103167.47988348374,103167.47988348374,103167.47988348374,129408.07549093045,124912.54832217535,4495.527168755102,0.0,103650.15755247559,64037.04447144528,44014.570090033674,26240.595607446714,70255.16569748039,20020.726086700557,1455.498784477882,0.0,0.8867837056039749,2.8612928506151682,0.0014984597031051942,1.0,1.0,-3.41345014833945,354500.5196220932,1555459.6966780636,4.387750117647851,1555459.6966780636,4.387750117647851,0.7629676698732766,0.09223286070832043,4.565118963995687,101325.0,128359.66504790903,1.266811399436556,1.0,0.0,4.565118963993264,1.284610403668247,1.284916271227428,3.553699200130904,0.0,16815.251007509567,0.0,0.0,22704.80974755459,2315.246261216072,19299.08500903314,1967.958987935038,0.85,0.8499998556962909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.120504350065,2034.6934298245008,7.745632292851836,5.22006816693977,0.6881335770617945,4.5319345898779755,3.401444140596586,3.5,0.971841183027596,0.6,0.0002380890232224863,1.0000827965463877,0.00023806931190565963,198.76612212105607,0.0,3.8642718686800375e-06,10.951346475839227,0.024657206492529195,8.030649633174658e-05,0.00015778252689073973,0.0007202960056960754,0.09223286070276907,0.09223286070276907,0.09223286070276907,0.09223286075081667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.339572385,595.7288672545861,0.0,0.09223286070276907,0.09223286070832043,0.09223286070832043,0.42728767280463187,0.42728767280463187,0.5,9.99918580464294,1.598268252578805,1.598268252578805,2.2396307031158358e-11,1.5977985819808964,1.5977985819808964,2.2396307031158358e-11,26240.595607446714,20020.726086700557,0.7629676698732766,0.9046219757855771,0.6841086823603141,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503582722993218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.79200475805,15450.0,,,,,,,,,,,,,,,,,3.0,16815.251007509567,1455.498784477882,0.42728767280463187,6.178477068285765,3.401444140596586
1252.0,-29.811667456765722,5.219713718229466,35.01070038825536,24.11031274767595,5.003038301875289,-26.330195090094765,-39.83948916485531,1.5215101952513501,-3.41359487547669,-5.011270415206847,40.02148299960304,48061.56558381414,15492.533845248458,15492.533845248458,63554.0994290626,87674.91839393514,87674.91839393514,15492.533845248458,103167.45223918359,103167.45223918359,103167.45223918359,129408.0510976899,124912.52372779541,4495.527369894476,0.0,103650.12687158216,64036.774063767545,44014.836453127355,26240.5988585063,70255.43531163366,20020.72796937591,1455.4993334969083,0.0,0.8867835931632234,2.861292257505879,0.0014984597031051942,1.0,1.0,-3.41359487547669,354500.21996315895,1555459.721306218,4.387753896084655,1555459.721306218,4.387753896084655,0.7629676470926225,0.09223286472031404,4.565118963995687,101325.0,128359.66922361599,1.2668114406475794,1.0,0.0,4.565118963999815,1.2846111075193,1.2849169499233741,3.5536972530241804,0.0,16815.24137769849,0.0,0.0,22704.803026833037,2315.2455758931987,19299.083040937625,1967.9587872451475,0.85,0.8500000206180843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.2126876966465,2034.6934298245008,7.745443242382861,5.219713718229466,0.6880289800924606,4.531684738137005,3.4017054259545945,3.5,0.971915835987027,0.6,0.00023806931190565963,1.0000828181850194,0.00023804959707008567,198.76677935896458,0.0,3.917942007537943e-06,11.10344764936253,0.024661124434536733,8.030011186716989e-05,0.00015776920003848972,0.0007202351670301385,0.09223286471972976,0.09223286471972976,0.09223286471972976,0.09223286472789288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3423328141,595.7288663851336,0.0,0.09223286471972976,0.09223286472031404,0.09223286472031404,0.4272876340370082,0.4272876340370082,0.5,9.999185804647535,1.5981575301618705,1.5981575301618705,1.3415046851150692e-11,1.5976755397301758,1.5976755397301758,1.3415046851150692e-11,26240.5988585063,20020.72796937591,0.7629676470926225,0.9046146984522153,0.6840974704750792,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45036303822129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.94410593157,15450.0,,,,,,,,,,,,,,,,,3.0,16815.24137769849,1455.4993334969083,0.4272876340370082,6.178477068285765,3.4017054259545945
1253.0,-29.812457322308575,5.219356805388963,35.01070307011299,24.11019211811947,5.002998667849514,-26.33090980192572,-39.84018371030686,1.521395903866155,-3.4138614956302717,-5.011271116974477,40.021478118866256,48060.95480114341,15492.829540858604,15492.829540858604,63553.784342002014,87674.54363100902,87674.54363100902,15492.829540858604,103167.37317186761,103167.37317186761,103167.37317186761,129407.92950976538,124912.4029434606,4495.5265663047785,0.0,103650.0940957738,64036.50526582614,44015.098699941846,26240.556337897775,70255.65503783962,20020.697324977125,1455.4972434965177,0.0,0.8867836072652318,2.8612958391063983,0.0014984597031051942,1.0,1.0,-3.4138614956302717,354500.2102663832,1555459.5107681898,4.387753422203518,1555459.5107681898,4.387753422203518,0.7629677155915459,0.0922328492135617,4.565118963995687,101325.0,128359.67829881921,1.2668115302128715,1.0,0.0,4.565118963995467,1.2846116827537826,1.284917499967583,3.55369566171902,0.0,16815.23171726355,0.0,0.0,22704.795847215457,2315.244843775954,19299.07589593628,1967.958058657776,0.85,0.8499999747103272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.3043635645063,2034.6934298245008,7.7452360865976715,5.219356805388963,0.6879317277723276,4.531425077616635,3.401965280871886,3.5,0.9719900802491103,0.6,0.00023804959707008567,1.0000820866690143,0.00023803005797550116,198.76743079140812,0.0,3.918654372626443e-06,11.10546649202334,0.02466504308890936,8.02938093167746e-05,0.00015775578775331108,0.0007201739383527189,0.09223284921446012,0.09223284921446012,0.09223284921446012,0.09223284920596109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3187352766,595.7288738176484,0.0,0.09223284921446012,0.0922328492135617,0.0922328492135617,0.42728759526868615,0.42728759526868615,0.5,9.999185804646931,1.5980082012893035,1.5980082012893035,7.065636964398436e-11,1.597409621344184,1.597409621344184,7.065636964398436e-11,26240.556337897775,20020.697324977125,0.7629677155915459,0.9046073843845313,0.6840866372288157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367805387572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.94612477423,15450.0,,,,,,,,,,,,,,,,,3.0,16815.23171726355,1455.4972434965177,0.42728759526868615,6.178477068285765,3.401965280871886
1254.0,-29.813244681087717,5.2189973194996595,35.01070544923875,24.110072396602504,5.00295984144586,-26.33162229524888,-39.840874064806826,1.5212823914865965,-3.414123084195012,-5.011285906054598,40.02147475206457,48060.33670507854,15493.13830670871,15493.13830670871,63553.475011787246,87674.16916098376,87674.16916098376,15493.13830670871,103167.30746769247,103167.30746769247,103167.30746769247,129407.83958837343,124912.31333265943,4495.526255714014,0.0,103650.06174934568,64036.22929337659,44015.36939552121,26240.532120680953,70255.90151620217,20020.679499148446,1455.4963245061201,0.0,0.8867835441819354,2.8612976737543834,0.0014984597031051942,1.0,1.0,-3.414123084195012,354500.00589856424,1555459.3655354856,4.387755542042391,1555459.3655354856,4.387755542042391,0.7629677404052926,0.09223284351745374,4.565118963995687,101325.0,128359.68141668043,1.2668115609837693,1.0,0.0,4.565118963997857,1.2846122539825593,1.2849180462308805,3.55369408149649,0.0,16815.22217137528,0.0,0.0,22704.788761654625,2315.244121249828,19299.067974205664,1967.9572508660617,0.85,0.8499998910714037,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.395565989494,2034.6934298245008,7.745037316679433,5.2189973194996595,0.6878262633970271,4.531171056102632,3.402223801695383,3.5,0.972063943341538,0.6,0.00023803005797550116,1.0000818266714486,0.00023801058236177697,198.76808016016687,0.0,3.883735630553797e-06,11.006506776989461,0.024668926824539913,8.028754524971524e-05,0.00015774251272578592,0.0007201133362728163,0.09223284351359852,0.09223284351359852,0.09223284351359852,0.09223284354880841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.30245737184,595.728878944698,0.0,0.09223284351359852,0.09223284351745374,0.09223284351745374,0.42728755649978467,0.42728755649978467,0.5,9.99918580464407,1.5978444585155671,1.5978444585155671,1.2732925824820995e-11,1.5971628218595697,1.5971628218595697,1.2732925824820995e-11,26240.532120680953,20020.679499148446,0.7629677404052926,0.9045998078486085,0.684075439470306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503725304470052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.8471650592,15450.0,,,,,,,,,,,,,,,,,3.0,16815.22217137528,1455.4963245061201,0.42728755649978467,6.178477068285765,3.402223801695383
1255.0,-29.814029200262755,5.218635367050215,35.01070755631525,24.109922849480085,5.002886983602871,-26.332335679514415,-39.8415683657862,1.5211386013746624,-3.414349117289362,-5.011297684646255,40.02147166465869,48059.75084439105,15493.43429393001,15493.43429393001,63553.18513832106,87673.81417102656,87673.81417102656,15493.43429393001,103167.24846495657,103167.24846495657,103167.24846495657,129407.7579835887,124912.23209284453,4495.525890744181,0.0,103650.03166072091,64035.96833369925,44015.62591891295,26240.509518632134,70256.13543754508,20020.66291197612,1455.4954291925173,0.0,0.8867834954100017,2.8612993781833875,0.0014984597031051942,1.0,1.0,-3.414349117289362,354499.8431325498,1555459.232355861,4.38775718096514,1555459.232355861,4.38775718096514,0.7629677654605145,0.09223283664954539,4.565118963995687,101325.0,128359.68882160087,1.266811634064652,1.0,0.0,4.565118963994619,1.2846129666870414,1.284918734085088,3.5536921099036713,0.0,16815.212649376994,0.0,0.0,22704.782170670907,2315.2434491565323,19299.063528130246,1967.956797492543,0.85,0.8499999419972403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.4862819750479,2034.6934298245008,7.74483406036336,5.218635367050215,0.6877202050847799,4.530915161965435,3.402480951461092,3.5,0.9721374147031691,0.6,0.00023801058236177697,1.0000815320765701,0.00023799117844679283,198.7687271906952,0.0,3.871130349897616e-06,10.970783411609844,0.02467279795488981,8.028124582914351e-05,0.00015772933653263347,0.0007200531853835827,0.09223283664503755,0.09223283664503755,0.09223283664503755,0.09223283668289227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.28753029054,595.7288836462803,0.0,0.09223283664503755,0.09223283664954539,0.09223283664954539,0.4272875177304105,0.4272875177304105,0.5,9.999185804642902,1.597669527688879,1.597669527688879,-1.2505552149377763e-11,1.5969485673568897,1.5969485673568897,-1.2505552149377763e-11,26240.509518632134,20020.66291197612,0.7629677654605145,0.9045926699856317,0.684064822881046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450377240539946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.81144169382,15450.0,,,,,,,,,,,,,,,,,3.0,16815.212649376994,1455.4954291925173,0.4272875177304105,6.178477068285765,3.402480951461092
