time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1256.0,-29.814810775994317,5.218271101370443,35.010709290151844,24.10980403600263,5.002848407111341,-26.333043014721188,-39.84225037330759,1.5210259943903202,-3.414680414681868,-5.011302529536691,40.02146511490744,48059.121802689355,15493.711881573226,15493.711881573226,63552.83368426258,87673.44286630541,87673.44286630541,15493.711881573226,103167.15474787864,103167.15474787864,103167.15474787864,129407.61613907517,124912.09108642109,4495.525052654079,0.0,103649.99947581986,64035.67841230138,44015.91229279831,26240.461391196535,70256.37368399484,20020.628040528012,1455.4931564307096,0.0,0.8867834944676981,2.861303355489369,0.0014984597031051942,1.0,1.0,-3.414680414681868,354499.77618300496,1555458.9498227471,4.387757212630131,1555458.9498227471,4.387757212630131,0.7629678358950187,0.09223282077012919,4.565118963995687,101325.0,128359.69043620754,1.266811649999581,1.0,0.0,4.5651189639950305,1.284613533403327,1.2849192760084356,3.5536905421674296,0.0,16815.203158020155,0.0,0.0,22704.77512049296,2315.2427302384567,19299.054701183635,1967.955897394486,0.85,0.8499998171646556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.5765213846062,2034.6934298245008,7.744623470263446,5.218271101370443,0.6876153867850059,4.530655714585437,3.4027367580046755,3.5,0.9722105022870501,0.6,0.00023799117844679283,1.000081226683936,0.0002379718487826461,198.76937179731078,0.0,3.856891483914521e-06,10.930430465413753,0.024676654846373724,8.027505839245554e-05,0.00015771612005433729,0.0007199928505878756,0.09223282077011387,0.09223282077011387,0.09223282077011387,0.09223282076961083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2558633462,595.7288936204155,0.0,0.09223282077011387,0.09223282077012919,0.09223282077012919,0.42728747896066505,0.42728747896066505,0.5,9.999185804643139,1.597461791940873,1.597461791940873,5.121592039358802e-11,1.5966221148548243,1.5966221148548243,5.121592039358802e-11,26240.461391196535,20020.628040528012,0.7629678358950187,0.9045845999697619,0.6840535496302984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503819336750001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.77108874762,15450.0,,,,,,,,,,,,,,,,,3.0,16815.203158020155,1455.4931564307096,0.42728747896066505,6.178477068285765,3.4027367580046755
1257.0,-29.815589573360423,5.217904446313588,35.010710762354115,24.109659413248323,5.002780416649255,-26.33375075144855,-39.842939959466435,1.5208871416066219,-3.4149518169481894,-5.011318608625871,40.02146103728218,48058.54212205315,15493.998606824529,15493.998606824529,63552.54072887768,87673.08810511882,87673.08810511882,15493.998606824529,103167.08671194335,103167.08671194335,103167.08671194335,129407.52334332308,124911.9986284014,4495.524714921678,0.0,103649.96929927584,64035.423316210465,44016.16220340597,26240.43663137972,70256.59883478569,20020.60973406265,1455.4922463504065,0.0,0.8867834273922264,2.861305171435037,0.0014984597031051942,1.0,1.0,-3.4149518169481894,354499.5539890698,1555458.773928706,4.387759466621684,1555458.773928706,4.387759466621684,0.7629678581689807,0.09223281465988598,4.565118963995687,101325.0,128359.69873194548,1.2668117318721488,1.0,0.0,4.565118963995019,1.2846142227163109,1.2849199406530243,3.553688635287537,0.0,16815.193699479652,0.0,0.0,22704.76851025032,2315.2420561812974,19299.0497909433,1967.9553966893181,0.85,0.8499998483679994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.6662991272767,2034.6934298245008,7.7444192535173215,5.217904446313588,0.6875037361682974,4.53040071014529,3.4029912634696946,3.5,0.9722832181341985,0.6,0.0002379718487826461,1.0000809384424185,0.0002379525892707011,198.77001411612187,0.0,3.842145199498657e-06,10.888639495379193,0.024680496991573223,8.02688026476509e-05,0.00015770304613499522,0.0007199331665907533,0.09223281465993452,0.09223281465993452,0.09223281465993452,0.0922328146586827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2361487145,595.7288998299309,0.0,0.09223281465993452,0.09223281465988598,0.09223281465988598,0.42728744019062814,0.42728744019062814,0.5,9.999185804643847,1.5972485899831668,1.5972485899831668,-6.195932655828074e-12,1.5963667916776672,1.5963667916776672,-6.195932655828074e-12,26240.43663137972,20020.60973406265,0.7629678581689807,0.9045775312626053,0.6840431065424454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503866092306603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.72929777759,15450.0,,,,,,,,,,,,,,,,,3.0,16815.193699479652,1455.4922463504065,0.42728744019062814,6.178477068285765,3.4029912634696946
1258.0,-29.816365545588408,5.217535560196871,35.010711893086736,24.109531519375764,5.0027309447364265,-26.334454104260967,-39.84362507527692,1.52076525188837,-3.4152991437822493,-5.011327244237821,40.02145413400995,48057.955395238794,15494.266334007367,15494.266334007367,63552.22172924616,87672.72511785771,87672.72511785771,15494.266334007367,103166.99145186508,103166.99145186508,103166.99145186508,129407.38180920192,124911.85786405992,4495.52394514201,0.0,103649.93803614097,64035.16831373097,44016.41080267778,26240.390357336848,70256.80116001463,20020.57606057575,1455.4901446022895,0.0,0.8867834084356203,2.861308917652433,0.0014984597031051942,1.0,1.0,-3.4152991437822493,354499.43465602444,1555458.476145207,4.3877601036359595,1555458.476145207,4.3877601036359595,0.7629679203677688,0.0922328002529591,4.565118963995687,101325.0,128359.70658227468,1.2668118093488743,1.0,0.0,4.565118963995772,1.2846148325501456,1.284920525889647,3.5536869482763698,0.0,16815.184270546553,0.0,0.0,22704.761661987413,2315.241357852826,19299.04580625235,1967.9549903639215,0.85,0.849999929246694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.7556057818704,2034.6934298245008,7.744207383066355,5.217535560196871,0.6873936033109116,4.530141956885959,3.4032444410298273,3.5,0.9723555545799506,0.6,0.0002379525892707011,1.00008064533424,0.0002379334010520464,198.77065410851299,0.0,3.8282134611776224e-06,10.849156948977383,0.0246843252050344,8.026258790296895e-05,0.00015769000136773214,0.0007198736156763398,0.09223280025247219,0.09223280025247219,0.09223280025247219,0.09223280025912359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2027725569,595.7289103424171,0.0,0.09223280025247219,0.0922328002529591,0.0922328002529591,0.42728740142036,0.42728740142036,0.5,9.999185804644375,1.5970076057569145,1.5970076057569145,2.2396307031158358e-11,1.5960281004555554,1.5960281004555554,2.2396307031158358e-11,26240.390357336848,20020.57606057575,0.7629679203677688,0.904570385783743,0.6840327854634819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503912681941447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.689815231184,15450.0,,,,,,,,,,,,,,,,,3.0,16815.184270546553,1455.4901446022895,0.42728740142036,6.178477068285765,3.4032444410298273
1259.0,-29.817141329407665,5.217164398230625,35.01071273742377,24.109397443849616,5.002674581292195,-26.335158049817014,-39.844306524004764,1.5206370676564962,-3.4156410622878184,-5.011344478722264,40.0214481360857,48057.35210078598,15494.539435952842,15494.539435952842,63551.891536738825,87672.36544433441,87672.36544433441,15494.539435952842,103166.90488028726,103166.90488028726,103166.90488028726,129407.26041868677,124911.73694421817,4495.523474468604,0.0,103649.90734937556,64034.89400731994,44016.68149117291,26240.355538399508,70257.03702957241,20020.550410347063,1455.4887726023844,0.0,0.8867833424329225,2.8613115654073398,0.0014984597031051942,1.0,1.0,-3.4156410622878184,354499.1964962767,1555458.21741622,4.387762321578512,1555458.21741622,4.387762321578512,0.7629679552569122,0.09223279180084572,4.565118963995687,101325.0,128359.7110920382,1.2668118538567796,1.0,0.0,4.565118963994121,1.2846154716763274,1.2849211405171526,3.553685180234165,0.0,16815.17487225047,0.0,0.0,22704.754939979586,2315.2406723987892,19299.039164336296,1967.954313076973,0.85,0.8499998883649544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.844456831739,2034.6934298245008,7.743999981131896,5.217164398230625,0.6872778756657612,4.529886522564864,3.403496334461807,3.5,0.9724275241319449,0.6,0.0002379334010520464,1.000080626264531,0.00023791421891729628,198.77129394913712,0.0,3.8140547731704863e-06,10.809031227165159,0.02468813925980757,8.025640686396048e-05,0.00015767699418808593,0.0007198142363538688,0.09223279180082594,0.09223279180082594,0.09223279180082594,0.09223279180109938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.17377359804,595.7289194762159,0.0,0.09223279180082594,0.09223279180084572,0.09223279180084572,0.4272873626499061,0.4272873626499061,0.5,9.999185804645592,1.5967529824228563,1.5967529824228563,-2.489741746103391e-11,1.5957034164344464,1.5957034164344464,-2.489741746103391e-11,26240.355538399508,20020.550410347063,0.7629679552569122,0.9045626491477107,0.6840219020417528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503959102853388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.64968950937,15450.0,,,,,,,,,,,,,,,,,3.0,16815.17487225047,1455.4887726023844,0.4272873626499061,6.178477068285765,3.403496334461807
1260.0,-29.817911601604667,5.216791032100048,35.01071328176922,24.109270108770602,5.002625001848103,-26.33585618770956,-39.84498332776127,1.520515742863419,-3.416012692010213,-5.011361049202198,40.021441173274624,48056.75408733097,15494.803935669843,15494.803935669843,63551.55802300081,87672.00553034952,87672.00553034952,15494.803935669843,103166.80946601936,103166.80946601936,103166.80946601936,129407.12448070568,124911.6015758731,4495.522904832585,0.0,103649.8760761501,64034.62463307783,44016.94604785808,26240.31501468631,70257.26106254439,20020.52063609715,1455.4871124160134,0.0,0.8867832833042677,2.861314700712923,0.0014984597031051942,1.0,1.0,-3.416012692010213,354498.9675132915,1555457.917064553,4.387764308527169,1555457.917064553,4.387764308527169,0.7629679988556526,0.09223278151214225,4.565118963995687,101325.0,128359.71805154986,1.2668119225418195,1.0,0.0,4.565118963997245,1.2846160787093983,1.284921723051703,3.5536835009741408,0.0,16815.165451863108,0.0,0.0,22704.748089506313,2315.239973844923,19299.039107886816,1967.954307320728,0.85,0.8500001423405553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.9328462400747,2034.6934298245008,7.7437900851025105,5.216791032100048,0.6871606889394632,4.529630343160584,3.403746926535651,3.5,0.9724991218673288,0.6,0.00023791421891729628,1.0000800539319588,0.00023789517447318567,198.7719292475456,0.0,3.812857744989416e-06,10.805638849300006,0.024691952117552558,8.025026839242768e-05,0.0001576639505248686,0.0007197546904795554,0.09223278151221306,0.09223278151221306,0.09223278151221306,0.09223278151168977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.140109582,595.728930079368,0.0,0.09223278151221306,0.09223278151214225,0.09223278151214225,0.42728732387930635,0.42728732387930635,0.5,9.999185804645832,1.5964780323511718,1.5964780323511718,-5.286437954055145e-12,1.5953483571919946,1.5953483571919946,-5.286437954055145e-12,26240.31501468631,20020.52063609715,0.7629679988556526,0.904555017686015,0.6840112090983721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504005512777582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.646297131505,15450.0,,,,,,,,,,,,,,,,,3.0,16815.165451863108,1455.4871124160134,0.42728732387930635,6.178477068285765,3.403746926535651
1261.0,-29.81783581480948,5.216417783194311,35.01071420406645,24.109475186001532,5.002787868437937,-26.335722941732623,-39.8448696831241,1.5207319849201946,-3.414546995429987,-5.01119874861382,40.02145310330866,48056.56519215068,15494.793424509566,15494.793424509566,63551.35861666025,87672.19602184309,87672.19602184309,15494.793424509566,103166.98944635266,103166.98944635266,103166.98944635266,129407.3385785872,124911.82134587638,4495.5172327108085,0.0,103649.82108798221,64034.45175834558,44017.07703292959,26240.349132234544,70257.42616516413,20020.54954603072,1455.4857125719939,0.0,0.8867840661936708,2.861313881613448,0.0014984597031051942,1.0,1.0,-3.414546995429987,354501.2103089711,1555458.4316843313,4.3877380004673245,1555458.4316843313,4.3877380004673245,0.762968108584988,0.09223265130351296,4.565118963995687,101325.0,128359.6785771997,1.2668115329602734,1.0,0.0,4.565118963997057,1.2846151066810871,1.284920726326066,3.553686189935958,0.0,16815.15611603245,0.0,0.0,22704.73604421936,2315.2387455674834,19299.023273958257,1967.9526927093614,0.85,0.8499998958971293,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.0207803371504,2034.6934298245008,7.743444534293572,5.216417783194311,0.6871222625040021,4.529295520690309,3.4039962350833113,3.5,0.9725703528809461,0.6,0.00023789517447318567,0.9999921238472719,0.00023789704818667076,198.77186733921735,0.0,3.7855008973131385e-06,10.728109542985434,0.02469573761844987,8.025129909570288e-05,0.0001576438753774828,0.0007196630450435194,0.09223270552772987,0.09223270552772987,0.09223270552772987,0.09223274782865476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.191743594,595.7289138774313,0.0,0.09223270552772987,0.09223265130351296,0.09223265130351296,0.42728728510858605,0.42728728510858605,0.5,9.99918705889474,1.5964542472092944,1.5964542472092944,-4.433786671143025e-12,1.596651753183835,1.596651753183835,-4.433786671143025e-12,26240.349132234544,20020.54954603072,0.762968108584988,0.9045500537873538,0.6840069130795836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450405159325889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.56876782519,15450.0,,,,,,,,,,,,,,,,,2.0,16815.15611603245,1455.4857125719939,0.42728728510858605,6.178477068285765,3.4039962350833113
1262.0,-29.81866069225621,5.2160404176292605,35.01071521514937,24.10914123700934,5.002562920793319,-26.33653566034503,-39.84564602198077,1.520385526964049,-3.4153553073709872,-5.011372524614195,40.02145756684593,48056.19362288388,15495.28386777302,15495.28386777302,63551.4774906569,87671.69581757765,87671.69581757765,15495.28386777302,103166.97968535067,103166.97968535067,103166.97968535067,129407.40777392282,124911.883380602,4495.524393320833,0.0,103649.87844116663,64034.37624042774,44017.22466748766,26240.428088572153,70257.6527560598,20020.60215624693,1455.4928467619065,0.0,0.8867831655323959,2.8613042968538838,0.0014984597031051942,1.0,1.0,-3.4153553073709872,354498.8089363608,1555458.6242256302,4.387768266112466,1555458.6242256302,4.387768266112466,0.7629678177760373,0.09223279731850845,4.565118963995687,101325.0,128359.7305786709,1.2668120461748917,1.0,0.0,4.565118963996517,1.2846167270418822,1.2849223470723572,3.5536817074676397,0.0,16815.16370390786,0.0,0.0,22704.748607568716,2315.2400266725863,19299.03451320606,1967.953838793682,0.85,0.849999920579286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.1085048556517,2034.6934298245008,7.7433501632590165,5.2160404176292605,0.6869324658541958,4.529107951775065,3.404244956716914,3.5,0.9726414162048326,0.6,0.00023789517447318567,1.000077852944923,0.00023787665507505964,198.77254707945082,0.0,0.0,0.0,0.02469573761844987,8.024425831206057e-05,0.0001576509161611251,0.0007196951870584463,0.09223279732350383,0.09223279732350383,0.09223279732350383,0.09223279727873386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.21332410636,595.7289070802191,0.0,0.09223279732350383,0.09223279731850845,0.09223279731850845,0.4272872513667092,0.4272872513667092,0.5,9.999187058881626,1.5964295087157439,1.5964295087157439,-9.168843462248333e-11,1.5960172172432294,1.5960172172432294,-9.168843462248333e-11,26240.428088572153,20020.60215624693,0.7629678177760373,0.9045488284573456,0.6839994183941618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504047075912854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16815.16370390786,1455.4928467619065,0.4272872513667092,6.178477068285765,3.404244956716914
1263.0,-29.81943023732376,5.2156616890133485,35.010715442644724,24.10905392551797,5.002560271769113,-26.337229630357395,-39.84631811091674,1.5203058775624787,-3.4160500434539927,-5.0113359102087625,40.02143699105749,48055.577330169785,15495.44743389768,15495.44743389768,63551.024764067464,87671.30433325203,87671.30433325203,15495.44743389768,103166.75176714972,103166.75176714972,103166.75176714972,129407.02186050253,124911.5005237697,4495.521336732821,0.0,103649.83973016664,64034.112723396436,44017.4744519669,26240.27009335281,70257.7445453197,20020.488923410183,1455.484418394076,0.0,0.8867834264030071,2.8613182082434427,0.0014984597031051942,1.0,1.0,-3.4160500434539927,354499.31490272447,1555457.7366594349,4.387759499863227,1555457.7366594349,4.387759499863227,0.7629680964481298,0.09223273873986763,4.565118963995687,101325.0,128359.7329727429,1.2668120698025453,1.0,0.0,4.56511896399605,1.2846171377942945,1.284922734130916,3.553680571188751,0.0,16815.153251002517,0.0,0.0,22704.740127833516,2315.2391619802397,19299.028537459322,1967.9532294370986,0.85,0.8499999748422945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.1955694244332,2034.6934298245008,7.743095013124753,5.2156616890133485,0.6868343349986725,4.528827354014676,3.4044918144101146,3.5,0.9727119469743185,0.6,0.00023787665507505964,1.0000799793532162,0.00023785763137554468,198.77318178518485,0.0,3.6811479358892657e-06,10.43237325031018,0.024699418766385758,8.023816345448526e-05,0.00015763849162057437,0.0007196384675527592,0.09223273873997605,0.09223273873997605,0.09223273873997605,0.09223273874057558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.1138436672,595.7289384135639,0.0,0.09223273873997605,0.09223273873986763,0.09223273873986763,0.4272872166308589,0.4272872166308589,0.5,9.999187058876718,1.5961875758739552,1.5961875758739552,-4.035882739117369e-12,1.5952858667547503,1.5952858667547503,-4.035882739117369e-12,26240.27009335281,20020.488923410183,0.7629680964481298,0.9045412029000437,0.6839897528901113,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450409640685115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.27303153252,15450.0,,,,,,,,,,,,,,,,,3.0,16815.153251002517,1455.484418394076,0.4272872166308589,6.178477068285765,3.4044918144101146
1264.0,-29.82019548835829,5.215280676168654,35.01071551615882,24.10890102563428,5.002481349545418,-26.337926206620903,-39.846994635276474,1.5201585846177295,-3.4164011125846514,-5.011376793831176,40.02143300536895,48055.00264207965,15495.721541349261,15495.721541349261,63550.72418342891,87670.96195004457,87670.96195004457,15495.721541349261,103166.68349139384,103166.68349139384,103166.68349139384,129406.9467634422,124911.4250814762,4495.5216819659945,0.0,103649.81050764928,64033.85119599342,44017.73256850651,26240.26327204837,70257.99584055488,20020.482806037864,1455.4848813823899,0.0,0.8867832327428098,2.861318165222181,0.0014984597031051942,1.0,1.0,-3.4164011125846514,354498.74994248577,1555457.5647291683,4.3877660075854354,1555457.5647291683,4.3877660075854354,0.7629680616567618,0.0922327466233361,4.565118963995687,101325.0,128359.74143550907,1.2668121533235537,1.0,0.0,4.565118963993357,1.2846178659533862,1.2849234380237722,3.553678556858353,0.0,16815.14387909325,0.0,0.0,22704.733726572653,2315.238509233291,19299.027628344902,1967.9531367332272,0.85,0.8500001744463598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.2822646392865,2034.6934298245008,7.742896549449126,5.215280676168654,0.6867001903899439,4.52858048577871,3.4047376319736964,3.5,0.9727821805639133,0.6,0.00023785763137554468,1.0000795335532022,0.00023783871521743439,198.77381295282174,0.0,3.7814012819125876e-06,10.716491232940273,0.02470320016766767,8.023202880633923e-05,0.00015762560256920547,0.0007195796274999272,0.0922327466324349,0.0922327466324349,0.0922327466324349,0.09223274655071312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.09457356203,595.7289444830652,0.0,0.0922327466324349,0.0922327466233361,0.0922327466233361,0.4272871810998626,0.4272871810998626,0.5,9.99918705887144,1.5959599398959199,1.5959599398959199,3.637978807091713e-12,1.594975681246524,1.594975681246524,3.637978807091713e-12,26240.26327204837,20020.482806037864,0.7629680616567618,0.904533689341956,0.6839791267478905,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504142444383352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.557149515145,15450.0,,,,,,,,,,,,,,,,,3.0,16815.14387909325,1455.4848813823899,0.4272871810998626,6.178477068285765,3.4047376319736964
1265.0,-29.820954818883614,5.214897774405862,35.0107152378423,24.108768032770627,5.002424074453634,-26.338615214036732,-39.84766242848707,1.5200314048541743,-3.4168712766993963,-5.011391106724336,40.02142300592356,48054.41605833028,15495.948211536572,15495.948211536572,63550.364269866855,87670.61134510234,87670.61134510234,15495.948211536572,103166.55955663891,103166.55955663891,103166.55955663891,129406.76366824211,124911.24284392371,4495.520824318402,0.0,103649.78010518027,64033.58481835792,44017.99476313594,26240.204111603212,70258.19887473914,20020.439572056566,1455.482275904452,0.0,0.8867831961010867,2.861322924031702,0.0014984597031051942,1.0,1.0,-3.4168712766993963,354498.55215730256,1555457.1333888567,4.38776723888748,1555457.1333888567,4.38776723888748,0.7629681341999808,0.09223273103543242,4.565118963995687,101325.0,128359.74427498985,1.26681218134705,1.0,0.0,4.565118963994055,1.284618499822835,1.2849240477426875,3.553676803366349,0.0,16815.134567556284,0.0,0.0,22704.727066840616,2315.237830129618,19299.019986520292,1967.952357483982,0.85,0.8500000871935506,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.368491729221,2034.6934298245008,7.74267621158949,5.214897774405862,0.6865762277561611,4.528321546649701,3.404982129247236,3.5,0.9728520369277817,0.6,0.00023783871521743439,1.0000789186949872,0.00023781994677759278,198.7744392407977,0.0,3.7600368740024574e-06,10.655944500922963,0.024706960204541672,8.022597375652044e-05,0.00015761274146091394,0.0007195209150105675,0.09223273103587516,0.09223273103587516,0.09223273103587516,0.0922327310298004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.0462279308,595.728959710484,0.0,0.09223273103587516,0.09223273103543242,0.09223273103543242,0.427287144932748,0.427287144932748,0.5,9.999187058872037,1.595677078669894,1.595677078669894,6.684786058031023e-11,1.5945198300249217,1.5945198300249217,6.684786058031023e-11,26240.204111603212,20020.439572056566,0.7629681341999808,0.9045259526673685,0.6839688011929369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504188225304353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.49660278313,15450.0,,,,,,,,,,,,,,,,,3.0,16815.134567556284,1455.482275904452,0.427287144932748,6.178477068285765,3.404982129247236
1266.0,-29.82171168671958,5.21451292422672,35.010714673273306,24.108629731368296,5.002360552071673,-26.339302819374424,-39.84832997722549,1.5198987959668526,-3.4173265656315266,-5.011414682946505,40.02141419403142,48053.84034030185,15496.182021498793,15496.182021498793,63550.02236180064,87670.26527113726,87670.26527113726,15496.182021498793,103166.44729263606,103166.44729263606,103166.44729263606,129406.60596016499,124911.08565901377,4495.520301151214,0.0,103649.75048382812,64033.32555320682,44018.249922912546,26240.15866752893,70258.40859044148,20020.405977687245,1455.4805235839926,0.0,0.8867831080092472,2.8613263750986864,0.0014984597031051942,1.0,1.0,-3.4173265656315266,354498.22636341734,1555456.7532749341,4.387770199110509,1555456.7532749341,4.387770199110509,0.762968175282478,0.09223272207143746,4.565118963995687,101325.0,128359.74705879451,1.266812208821066,1.0,0.0,4.565118963995224,1.2846191587796545,1.284924682744688,3.5536749804762358,0.0,16815.125349118483,0.0,0.0,22704.72057821406,2315.2371684738478,19299.0088203673,1967.9512188532578,0.85,0.8499998383105118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.4542914469632,2034.6934298245008,7.742461113261668,5.21451292422672,0.6864465911120838,4.528066333114636,3.405225421675741,3.5,0.9729215490502118,0.6,0.00023781994677759278,1.0000786632209553,0.00023780124056606267,198.77506350102922,0.0,3.7306861049407437e-06,10.572764421402068,0.024710690890646612,8.021992134560265e-05,0.00015760002543199013,0.0007194628648257807,0.09223272207203942,0.09223272207203942,0.09223272207203942,0.09223272206698202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.0036239198,595.7289731294643,0.0,0.09223272207203942,0.09223272207143746,0.09223272207143746,0.42728710825676225,0.42728710825676225,0.5,9.999187058872735,1.595367787433986,1.595367787433986,2.7000623958883807e-11,1.594088117314982,1.594088117314982,2.7000623958883807e-11,26240.15866752893,20020.405977687245,0.762968175282478,0.9045183862938577,0.683958565307434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504233652305172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.413422703605,15450.0,,,,,,,,,,,,,,,,,3.0,16815.125349118483,1455.4805235839926,0.42728710825676225,6.178477068285765,3.405225421675741
1267.0,-29.82246608026948,5.2141261897261,35.01071381076752,24.108494503330462,5.002300200212227,-26.33998784858068,-39.84899710686875,1.5197692563778222,-3.4178094552277116,-5.011437714941175,40.02140447267021,48053.27489475009,15496.40814007187,15496.40814007187,63549.68303482196,87669.91861147233,87669.91861147233,15496.40814007187,103166.3267515442,103166.3267515442,103166.3267515442,129406.43471693214,124910.91503440164,4495.519682530507,0.0,103649.72074306806,64033.07702612867,44018.493018821544,26240.107965387942,70258.60098420948,20020.368578820264,1455.4785072558414,0.0,0.8867830259808246,2.861330270450683,0.0014984597031051942,1.0,1.0,-3.4178094552277116,354497.9080905504,1555456.3339293592,4.387772955579881,1555456.3339293592,4.387772955579881,0.7629682242629552,0.09223271133171736,4.565118963995687,101325.0,128359.75379560179,1.2668122753081845,1.0,0.0,4.5651189639929175,1.2846198032536416,1.2849253033403312,3.5536731976521834,0.0,16815.116154705538,0.0,0.0,22704.714063430918,2315.2365041508488,19299.00805128711,1967.951140428904,0.85,0.8500000483322903,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.5396563894792,2034.6934298245008,7.742243872412405,5.2141261897261,0.6863156510087052,4.527810538717395,3.4054674881623765,3.5,0.9729907109035362,0.6,0.00023780124056606267,1.0000784065369015,0.00023778259685610774,198.77568572391775,0.0,3.718328384760073e-06,10.537742642410047,0.024714409219031373,8.02138731561705e-05,0.00015758736740989216,0.0007194050794490545,0.09223271133225619,0.09223271133225619,0.09223271133225619,0.09223271132572536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.9566227886,595.7289879334045,0.0,0.09223271133225619,0.09223271133171736,0.09223271133171736,0.42728707117368,0.42728707117368,0.5,9.999187058871785,1.5950281864419367,1.5950281864419367,6.0254023992456496e-12,1.593628259713455,1.593628259713455,6.0254023992456496e-12,26240.107965387942,20020.368578820264,0.7629682242629552,0.9045110797054535,0.6839486443168715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504278932245618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.378400924616,15450.0,,,,,,,,,,,,,,,,,3.0,16815.116154705538,1455.4785072558414,0.42728707117368,6.178477068285765,3.4054674881623765
1268.0,-29.823217792080243,5.213737601915492,35.010712667614044,24.108355852682166,5.002235621884754,-26.34067090410078,-39.84966011540962,1.5196362129604533,-3.4182978233795893,-5.011462757056509,40.02139465403774,48052.70337084355,15496.630537270243,15496.630537270243,63549.33390811379,87669.5756165162,87669.5756165162,15496.630537270243,103166.20615378645,103166.20615378645,103166.20615378645,129406.26487326111,124910.74576890256,4495.519104358546,0.0,103649.69135296732,64032.8191072453,44018.74693969113,26240.05871947466,70258.8056591658,20020.332159609876,1455.4766043370662,0.0,0.8867829340733278,2.861334001745379,0.0014984597031051942,1.0,1.0,-3.4182978233795893,354497.5620410491,1555455.9103887752,4.387776044024418,1555455.9103887752,4.387776044024418,0.7629682682360512,0.09223270144139963,4.565118963995687,101325.0,128359.76153457875,1.2668123516859486,1.0,0.0,4.565118963995242,1.2846204639864764,1.284925940278959,3.5536713698527422,0.0,16815.106984631864,0.0,0.0,22704.707625460524,2315.2358476605696,19299.00181965349,1967.9505049791205,0.85,0.8500000148873111,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.6245922670673,2034.6934298245008,7.742026450483679,5.213737601915492,0.6861823001024829,4.527555301813009,3.4057083447950673,3.5,0.973059527084305,0.6,0.00023778259685610774,1.000078128285872,0.00023776402076072366,198.77630573832124,0.0,3.7059162307283447e-06,10.50256659788413,0.024718115135262102,8.020786274625463e-05,0.0001575747341098531,0.0007193474069314684,0.09223270143916454,0.09223270143916454,0.09223270143916454,0.0922327014550533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.9091513668,595.7290028854717,0.0,0.09223270143916454,0.09223270144139963,0.09223270144139963,0.4272870337649139,0.4272870337649139,0.5,9.99918705887071,1.5946645651185918,1.5946645651185918,1.3869794202037156e-11,1.593164933676917,1.593164933676917,1.3869794202037156e-11,26240.05871947466,20020.332159609876,0.7629682682360512,0.9045034755700163,0.6839385173148714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504324064429275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.34322488009,15450.0,,,,,,,,,,,,,,,,,3.0,16815.106984631864,1455.4766043370662,0.4272870337649139,6.178477068285765,3.4057083447950673
1269.0,-29.82396680470865,5.213347219092255,35.01071123901947,24.1082179005258,5.002171575699173,-26.341351452736603,-39.85032277470452,1.5195038951782192,-3.418806685907043,-5.011487576949987,40.02138413587328,48052.14326085185,15496.845938785307,15496.845938785307,63548.98919963716,87669.2335746257,87669.2335746257,15496.845938785307,103166.07951341101,103166.07951341101,103166.07951341101,129406.08525444765,124910.56679638197,4495.518458065681,0.0,103649.66203005452,64032.57171647827,44018.989237306945,26240.00574103664,70258.99497834359,20020.2930309918,1455.4745180088307,0.0,0.8867828458298053,2.861338041281567,0.0014984597031051942,1.0,1.0,-3.418806685907043,354497.2190621513,1555455.456672356,4.387779009345769,1555455.456672356,4.387779009345769,0.7629683174833359,0.09223269029395682,4.565118963995687,101325.0,128359.77278114963,1.2668124626809734,1.0,0.0,4.565118963992771,1.284621121186576,1.2849265737708506,3.553669551827848,0.0,16815.09784313591,0.0,0.0,22704.701202207805,2315.2351926710758,19298.999354376338,1967.9502535908123,0.85,0.8500001467757569,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.7091013076017,2034.6934298245008,7.741807202985742,5.213347219092255,0.686047561909005,4.52729965718325,3.405947997788411,3.5,0.9731279993681173,0.6,0.00023776402076072366,1.000077848216736,0.0002377455126965232,198.77692352981586,0.0,3.6924876154907386e-06,10.464509902300753,0.02472180762287759,8.020185591838117e-05,0.0001575621648423425,0.0007192900267299923,0.0922326902956452,0.0922326902956452,0.0922326902956452,0.09223269027847661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.8582978284,595.7290189028032,0.0,0.0922326902956452,0.09223269029395682,0.09223269029395682,0.4272869960956003,0.4272869960956003,0.5,9.99918705886962,1.5942767791525512,1.5942767791525512,-1.2732925824820995e-11,1.59268089104296,1.59268089104296,-1.2732925824820995e-11,26240.00574103664,20020.2930309918,0.7629683174833359,0.9044961320500713,0.6839287023058512,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504369036442368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.30516818451,15450.0,,,,,,,,,,,,,,,,,3.0,16815.09784313591,1455.4745180088307,0.4272869960956003,6.178477068285765,3.405947997788411
1270.0,-29.824713086159736,5.212955064179392,35.01070952813522,24.108085326757305,5.002113344373142,-26.342028882887035,-39.850977366417624,1.5193770070627244,-3.4193403871329338,-5.011514921497909,40.02137313771112,48051.55873358225,15497.05858954429,15497.05858954429,63548.61732312654,87668.88949685603,87668.88949685603,15497.05858954429,103165.94808640033,103165.94808640033,103165.94808640033,129405.8999242844,124910.3820898286,4495.517834455799,0.0,103649.63244073334,64032.30167754114,44019.2564035469,26239.951837884066,70259.20824143096,20020.253145281986,1455.4724387337849,0.0,0.886782746474196,2.8613421216390598,0.0014984597031051942,1.0,1.0,-3.4193403871329338,354496.84119657404,1555454.982251171,4.387782348076402,1555454.982251171,4.387782348076402,0.7629683647657326,0.09223267970827556,4.565118963995687,101325.0,128359.77517522163,1.266812486308627,1.0,0.0,4.565118963993665,1.284621752852432,1.2849271818098023,3.553667804440561,0.0,16815.08873065652,0.0,0.0,22704.69472059771,2315.234531730786,19298.991433982424,1967.9494459354037,0.85,0.850000040585191,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.7931886592144,2034.6934298245008,7.741588230662379,5.212955064179392,0.6859102387641576,4.527044825415234,3.406186461639927,3.5,0.9731961318971221,0.6,0.0002377455126965232,1.0000775648169886,0.0002377270734395786,198.77753907197527,0.0,3.6789760622579127e-06,10.426218160438925,0.02472548659893985,8.019592262926434e-05,0.00015754959006725888,0.00071923262138579,0.09223267970829771,0.09223267970829771,0.09223267970829771,0.092232679708573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.8051235798,595.7290356510877,0.0,0.09223267970829771,0.09223267970827556,0.09223267970827556,0.4272869582178485,0.4272869582178485,0.5,9.999187058869891,1.5938661892357686,1.5938661892357686,-7.048583938740194e-12,1.5921745343649718,1.5921745343649718,-7.048583938740194e-12,26239.951837884066,20020.253145281986,0.7629683647657326,0.904488093642546,0.6839183067429851,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450441384723847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.26687644264,15450.0,,,,,,,,,,,,,,,,,3.0,16815.08873065652,1455.4724387337849,0.4272869582178485,6.178477068285765,3.406186461639927
1271.0,-29.825458998761402,5.212561174572229,35.01070756585379,24.107936827372782,5.002037101848381,-26.342707907579857,-39.85163593953473,1.5192339062935614,-3.4198586455630107,-5.011543598674071,40.02136246588108,48050.99478405971,15497.26675286149,15497.26675286149,63548.2615369212,87668.55494988813,87668.55494988813,15497.26675286149,103165.82170274961,103165.82170274961,103165.82170274961,129405.72354467184,124910.20627368026,4495.517270991576,0.0,103649.60413149625,64032.043966575315,44019.51129435659,26239.90184192222,70259.4131362788,20020.2160331102,1455.4705791128265,0.0,0.8867826391538572,2.8613458310116737,0.0014984597031051942,1.0,1.0,-3.4198586455630107,354496.4449163487,1555454.5219075298,4.387785954453151,1555454.5219075298,4.387785954453151,0.7629684041395639,0.09223267029103012,4.565118963995687,101325.0,128359.78146662017,1.266812548399903,1.0,0.0,4.5651189639956185,1.2846224602030563,1.284927865639888,3.5536658476873373,0.0,16815.079647924627,0.0,0.0,22704.688519393025,2315.2338993838903,19298.986332040207,1967.9489256820839,0.85,0.8500000480321999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.8768557407852,2034.6934298245008,7.7413686603249126,5.212561174572229,0.6857708810049052,4.526790293567323,3.4064237402730333,3.5,0.9732639257922953,0.6,0.0002377270734395786,1.0000775269525761,0.0002377086446127608,198.7781543132558,0.0,3.665310117764412e-06,10.387488873744344,0.024729151909057615,8.018995366176261e-05,0.000157537119777816,0.0007191756930309677,0.09223267029417603,0.09223267029417603,0.09223267029417603,0.09223267027096939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.7535270882,595.7290519024281,0.0,0.09223267029417603,0.09223267029103012,0.09223267029103012,0.42728692017335174,0.42728692017335174,0.5,9.999187058870627,1.5934402814212945,1.5934402814212945,1.1709744285326451e-11,1.5916849531110415,1.5916849531110415,1.1709744285326451e-11,26239.90184192222,20020.2160331102,0.7629684041395639,0.9044803920246202,0.6839082855824244,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504458494900574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.22814715595,15450.0,,,,,,,,,,,,,,,,,3.0,16815.079647924627,1455.4705791128265,0.42728692017335174,6.178477068285765,3.4064237402730333
1272.0,-29.826200051686566,5.212165659512612,35.01070530646624,24.107801250088983,5.001974626901883,-26.34338110203372,-39.85229367446152,1.5191039158239348,-3.4204249862402207,-5.01156779351554,40.021349973054186,48050.450672351864,15497.461807151452,15497.461807151452,63547.91247950331,87668.21637424016,87668.21637424016,15497.461807151452,103165.67818139162,103165.67818139162,103165.67818139162,129405.51664449518,124910.00020832308,4495.516436172103,0.0,103649.57480982877,64031.80910794489,44019.73966875987,26239.83846310356,70259.57813186343,20020.16935266723,1455.4679821011357,0.0,0.8867825612424055,2.8613507352998933,0.0014984597031051942,1.0,1.0,-3.4204249862402207,354496.11057625397,1555453.9830099738,4.387788572578394,1555453.9830099738,4.387788572578394,0.7629684679964037,0.09223265567221375,4.565118963995687,101325.0,128359.78892721668,1.2668126220302658,1.0,0.0,4.565118963997932,1.284623106216216,1.2849284881313012,3.553664060614622,0.0,16815.07054770597,0.0,0.0,22704.682096413097,2315.2332444222134,19298.981532760517,1967.9484362917528,0.85,0.8500000771122616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.960105523702,2034.6934298245008,7.741144173848261,5.212165659512612,0.6856321274784509,4.526533532034161,3.4066598420151717,3.5,0.9733313834329061,0.6,0.0002377086446127608,1.0000770223079536,0.00023769033715441488,198.77876554951254,0.0,3.663248181004452e-06,10.381645344966618,0.02473281515723862,8.018399270110364e-05,0.00015752465191165715,0.0007191187757387255,0.0922326556710089,0.0922326556710089,0.0922326556710089,0.0922326556804296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6931263947,595.7290709268226,0.0,0.0922326556710089,0.09223265567221375,0.09223265567221375,0.4272868819954608,0.4272868819954608,0.5,9.999187058869598,1.5929895093763662,1.5929895093763662,2.7284841053187847e-11,1.5911428072753324,1.5911428072753324,2.7284841053187847e-11,26239.83846310356,20020.16935266723,0.7629684679964037,0.9044732998572289,0.6838989352052557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450312075766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.222303627175,15450.0,,,,,,,,,,,,,,,,,3.0,16815.07054770597,1455.4679821011357,0.4272868819954608,6.178477068285765,3.4066598420151717
1273.0,-29.826938426096763,5.211768481149907,35.01070278908656,24.107666580844693,5.00191307193876,-26.344051773665797,-39.8529434465803,1.5189748488447887,-3.420995617098697,-5.011599124596015,40.02133801402647,48049.882195844635,15497.66140352528,15497.66140352528,63547.543599369914,87667.87805157794,87667.87805157794,15497.66140352528,103165.53945510322,103165.53945510322,103165.53945510322,129405.32263337992,124909.80680359357,4495.515829786356,0.0,103649.54572862315,64031.549873005184,44019.995395131074,26239.783178276703,70259.77857340778,20020.128307946146,1455.465921909254,0.0,0.886782445074776,2.8613548486681952,0.0014984597031051942,1.0,1.0,-3.420995617098697,354495.67762319685,1555453.4671415144,4.3877924762593254,1555453.4671415144,4.3877924762593254,0.7629685112840543,0.09223264563286535,4.565118963995687,101325.0,128359.79482888257,1.2668126802751796,1.0,0.0,4.565118963996738,1.2846237476602451,1.284929106208395,3.5536622861833167,0.0,16815.061519979074,0.0,0.0,22704.675726106903,2315.2325948317625,19298.97131628151,1967.9473945008244,0.85,0.8499998656263849,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.0429486426804,2034.6934298245008,7.74092354713578,5.211768481149907,0.6854888248571838,4.526279656292723,3.4068947969298073,3.5,0.9733985134085164,0.6,0.00023769033715441488,1.0000767443669882,0.0002376720971597676,198.77937457976353,0.0,3.6391339703480355e-06,10.313305671966333,0.024736454291208968,8.017810430849578e-05,0.0001575122328459191,0.0007190620812262096,0.09223264563288788,0.09223264563288788,0.09223264563288788,0.09223264563412796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6353065242,595.7290891383371,0.0,0.09223264563288788,0.09223264563286535,0.09223264563286535,0.4272868437108474,0.4272868437108474,0.5,9.999187058869833,1.5925236049141631,1.5925236049141631,3.7402969610411674e-11,1.590603507497292,1.590603507497292,3.7402969610411674e-11,26239.783178276703,20020.128307946146,0.7629685112840543,0.9044654692866007,0.6838888930690533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504547456133399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.15396395417,15450.0,,,,,,,,,,,,,,,,,3.0,16815.061519979074,1455.465921909254,0.4272868437108474,6.178477068285765,3.4068947969298073
1274.0,-29.827674469876186,5.211369701252073,35.01070003211501,24.107518011610978,5.001835458107976,-26.344722006498902,-39.85359688578171,1.518831590399292,-3.4215543565114217,-5.011629673325647,40.02132606966186,48049.34253003464,15497.853587737074,15497.853587737074,63547.19611777172,87667.54942828875,87667.54942828875,15497.853587737074,103165.40301602583,103165.40301602583,103165.40301602583,129405.13163617309,124909.61643254342,4495.515203629667,0.0,103649.51778008348,64031.31088161644,44020.2298871856,26239.728620147253,70259.95850733285,20020.087797405846,1455.4638848378265,0.0,0.8867823328358079,2.861358891765367,0.0014984597031051942,1.0,1.0,-3.4215543565114217,354495.25548070704,1555452.9519046529,4.387796247922721,1555452.9519046529,4.387796247922721,0.7629685537995284,0.09223263518495343,4.565118963995687,101325.0,128359.80563004468,1.2668127868743615,1.0,0.0,4.565118963994084,1.284624455338984,1.284929790622588,3.5536603285285056,0.0,16815.05252121,0.0,0.0,22704.669603913833,2315.2319705418095,19298.970873244154,1967.947349323587,0.85,0.8500000753112653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.1253801504226,2034.6934298245008,7.740700827923523,5.211369701252073,0.6853445081383329,4.52602519311374,3.407128590889579,3.5,0.9734653116827369,0.6,0.0002376720971597676,1.000076502580764,0.00023765391602186323,198.77998169091924,0.0,3.625734728327718e-06,10.275332220080752,0.024740080025937295,8.017218308703276e-05,0.00015749991407273484,0.0007190058445611329,0.09223263518374121,0.09223263518374121,0.09223263518374121,0.09223263519609531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.57755755715,595.7291073275176,0.0,0.09223263518374121,0.09223263518495343,0.09223263518495343,0.42728680534086116,0.42728680534086116,0.5,9.999187058868637,1.592044960867156,1.592044960867156,-1.4836132322670892e-11,1.59007531681425,1.59007531681425,-1.4836132322670892e-11,26239.728620147253,20020.087797405846,0.7629685537995284,0.9044582073178916,0.683879460660653,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504591631517387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.11599050229,15450.0,,,,,,,,,,,,,,,,,3.0,16815.05252121,1455.4638848378265,0.42728680534086116,6.178477068285765,3.407128590889579
1275.0,-29.828407849619037,5.210969381453175,35.010696981363104,24.107396054919832,5.001787551355047,-26.34538688892436,-39.854241943079955,1.5187153759411978,-3.4221889454526035,-5.011659354997373,40.0213120833685,48048.7765975571,15498.038375859593,15498.038375859593,63546.814973416695,87667.20674629109,87667.20674629109,15498.038375859593,103165.24512215069,103165.24512215069,103165.24512215069,129404.90596057562,124909.39157938208,4495.514381193536,0.0,103649.48799430298,64031.05784517933,44020.477943470716,26239.660838424934,70260.13878189566,20020.037731038057,1455.4611881641747,0.0,0.8867822324042834,2.86136408096031,0.0014984597031051942,1.0,1.0,-3.4221889454526035,354494.8453204158,1555452.348585328,4.387799622810898,1555452.348585328,4.387799622810898,0.7629686166416083,0.09223262112013782,4.565118963995687,101325.0,128359.80891493418,1.2668128192937003,1.0,0.0,4.565118963995754,1.2846250364122542,1.2849303484768093,3.553658721104573,0.0,16815.04354451875,0.0,0.0,22704.663079268856,2315.2313052131826,19298.96122266911,1967.9463652388033,0.85,0.8499998945278594,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.2074056729816,2034.6934298245008,7.740476002609927,5.210969381453175,0.6851992554688655,4.52577012598431,3.407361239755649,3.5,0.9735317827873283,0.6,0.00023765391602186323,1.0000762261352276,0.00023763580196308785,198.7805866079434,0.0,3.6140462597482315e-06,10.242207100126487,0.024743694072197044,8.016633821574216e-05,0.00015748757780612108,0.0007189495280364696,0.09223262111811699,0.09223262111811699,0.09223262111811699,0.0922326211298514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.5099362218,595.7291286261955,0.0,0.09223262111811699,0.09223262112013782,0.09223262112013782,0.42728676690257095,0.42728676690257095,0.5,9.999187058865608,1.5915407511990907,1.5915407511990907,-4.814637577510439e-11,1.5894704095447878,1.5894704095447878,-4.814637577510439e-11,26239.660838424934,20020.037731038057,0.7629686166416083,0.9044504618853838,0.683869651136216,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463566772019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.082865382334,15450.0,,,,,,,,,,,,,,,,,3.0,16815.04354451875,1455.4611881641747,0.42728676690257095,6.178477068285765,3.407361239755649
