time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1276.0,-29.82914170590689,5.210567483549291,35.01069374388445,24.107233934942656,5.001694511796973,-26.346056787587088,-39.85489150565115,1.5185583484327996,-3.4227437196501,-5.011696076112159,40.02130059684068,48048.2294504502,15498.227748453384,15498.227748453384,63546.45719890358,87666.88691435674,87666.88691435674,15498.227748453384,103165.11466281013,103165.11466281013,103165.11466281013,129404.728982461,124909.21503038226,4495.513952078744,0.0,103649.46123910042,64030.80377186252,44020.73051915322,26239.61431965088,70260.3448388041,20020.002831495065,1455.459669127692,0.0,0.886782087090536,2.861367334486209,0.0014984597031051942,1.0,1.0,-3.4227437196501,354494.33788631327,1555451.8530994551,4.38780450591651,1555451.8530994551,4.38780450591651,0.7629686392342307,0.09223261462294044,4.565118963995687,101325.0,128359.81960474407,1.2668129247939213,1.0,0.0,4.5651189639960625,1.28462580823027,1.2849310972072614,3.553656586025389,0.0,16815.03459666224,0.0,0.0,22704.657218479082,2315.230707578947,19298.956650684286,1967.9458990260982,0.85,0.8499999125719928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.289030857683,2034.6934298245008,7.740255032918349,5.210567483549291,0.6850495515750064,4.525517931974284,3.4075927594517355,3.5,0.9735979312719244,0.6,0.00023763580196308785,1.0000762761263642,0.00023761767740709957,198.78119192128204,0.0,3.600723229220074e-06,10.20444963160969,0.024747294795426263,8.016045292017942e-05,0.00015747534904290842,0.0007188937022776212,0.0922326146220535,0.0922326146220535,0.0922326146220535,0.09223261462801462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.45440083835,595.7291461181642,0.0,0.0922326146220535,0.09223261462294044,0.09223261462294044,0.4272867284096301,0.4272867284096301,0.5,9.999187058860691,1.5910363111627817,1.5910363111627817,-2.7853275241795927e-12,1.5889523564620731,1.5889523564620731,-2.7853275241795927e-12,26239.61431965088,20020.002831495065,0.7629686392342307,0.9044427172211585,0.6838598580847505,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504679544792132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.045107913815,15450.0,,,,,,,,,,,,,,,,,3.0,16815.03459666224,1455.459669127692,0.4272867284096301,6.178477068285765,3.4075927594517355
1277.0,-29.8298696203929,5.210164209195544,35.010690190158265,24.107105761673324,5.001638910607298,-26.34671735652659,-39.855532127525635,1.5184358208869373,-3.423407864480623,-5.011720679901841,40.021285001601825,48047.66951629504,15498.392922450174,15498.392922450174,63546.06243874521,87666.55099159804,87666.55099159804,15498.392922450174,103164.94391404821,103164.94391404821,103164.94391404821,129404.47908000759,124908.96621921596,4495.51286079162,0.0,103649.4318757902,64030.550400501495,44020.979416987444,26239.535165959376,70260.51458294682,20019.944656689197,1455.4563241035462,0.0,0.8867820183311702,2.8613735349199088,0.0014984597031051942,1.0,1.0,-3.423407864480623,354493.9978966696,1555451.180378743,4.387806816498306,1555451.180378743,4.387806816498306,0.7629687237242345,0.0922325953652923,4.565118963995687,101325.0,128359.82383612718,1.2668129665544257,1.0,0.0,4.565118963994562,1.2846264187142298,1.284931684551806,3.553654897246213,0.0,16815.025614812952,0.0,0.0,22704.650786377213,2315.2300516870914,19298.95334763307,1967.9455622086105,0.85,0.8500000078932038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.370250769314,2034.6934298245008,7.740023562822944,5.210164209195544,0.6849039843897176,4.525260224805827,3.407823135886485,3.5,0.9736637531104243,0.6,0.00023761767740709957,1.000075658972017,0.00023759970085798112,198.78179233679577,0.0,3.602820842395159e-06,10.210394267347882,0.02475089761626866,8.015464902209637e-05,0.00015746302838500322,0.0007188374570085693,0.09223259536535088,0.09223259536535088,0.09223259536535088,0.09223259536478955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.37900051416,595.729169866989,0.0,0.09223259536535088,0.0922325953652923,0.0922325953652923,0.4272866898729612,0.4272866898729612,0.5,9.999187058860945,1.5905004811149297,1.5905004811149297,1.0913936421275139e-11,1.5883128154212045,1.5883128154212045,1.0913936421275139e-11,26239.535165959376,20019.944656689197,0.7629687237242345,0.9044349136345309,0.6838502365303891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504723450628632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.051052549556,15450.0,,,,,,,,,,,,,,,,,3.0,16815.025614812952,1455.4563241035462,0.4272866898729612,6.178477068285765,3.407823135886485
1278.0,-29.830595207741453,5.209759437108448,35.010686432105764,24.10696061505007,5.001563915553524,-26.347377918459586,-39.85617652125654,1.5182959664502818,-3.424019428170368,-5.011758723833306,40.02127200157114,48047.138523262256,15498.57265045234,15498.57265045234,63545.7111737146,87666.22618517073,87666.22618517073,15498.57265045234,103164.79883562308,103164.79883562308,103164.79883562308,129404.27986075086,124908.76752394966,4495.512336801203,0.0,103649.40414874084,64030.31648694859,44021.208513102494,26239.481025127778,70260.68953823028,20019.904177173692,1455.4544642583166,0.0,0.8867818717645413,2.861377411730325,0.0014984597031051942,1.0,1.0,-3.424019428170368,354493.4721832007,1555450.6196040069,4.387811741707211,1555450.6196040069,4.387811741707211,0.7629687552890998,0.09223258722546675,4.565118963995687,101325.0,128359.83374647179,1.2668130643619224,1.0,0.0,4.565118963995582,1.2846271099312283,1.2849323528386938,3.553652985137514,0.0,16815.016727535887,0.0,0.0,22704.644712702117,2315.2294323445944,19298.94949251809,1967.945169096286,0.85,0.8500000654809319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.451085959404,2034.6934298245008,7.739800866609808,5.209759437108448,0.6847511947261422,4.525008242382306,3.408052427262354,3.5,0.9737292649321011,0.6,0.00023759970085798112,1.0000754175303526,0.00023758178302664849,198.7823908359625,0.0,3.5734106537957624e-06,10.12704579285719,0.024754471026922454,8.014881134370443e-05,0.0001574508895142767,0.0007187820416196142,0.09223258722557377,0.09223258722557377,0.09223258722557377,0.09223258722554858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.31614757975,595.7291896637619,0.0,0.09223258722557377,0.09223258722546675,0.09223258722546675,0.42728665130133053,0.42728665130133053,0.5,9.999187058861253,1.5899619593319585,1.5899619593319585,-7.16227077646181e-12,1.5877392956629137,1.5877392956629137,-7.16227077646181e-12,26239.481025127778,20019.904177173692,0.7629687552890998,0.9044276620589964,0.6838409762135743,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504767001224046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.96770407506,15450.0,,,,,,,,,,,,,,,,,3.0,16815.016727535887,1455.4544642583166,0.42728665130133053,6.178477068285765,3.408052427262354
1279.0,-29.831318445077127,5.209353304430526,35.01068242759703,24.106813372951024,5.001486248570581,-26.348036619450358,-39.85681302202863,1.5181539306364562,-3.424659139788446,-5.0117896996454965,40.021257377901385,48046.58212362978,15498.735921348481,15498.735921348481,63545.31804497826,87665.9038760852,87665.9038760852,15498.735921348481,103164.63979743369,103164.63979743369,103164.63979743369,129404.05321146108,124908.54171938331,4495.511492077766,0.0,103649.37666982412,64030.05491721206,44021.46861401341,26239.413414027404,70260.88202804081,20019.85414300445,1455.451811992955,0.0,0.8867817670535738,2.861382517421206,0.0014984597031051942,1.0,1.0,-3.424659139788446,354493.04414183105,1555449.9887925042,4.387815260403744,1555449.9887925042,4.387815260403744,0.76296881439819,0.09223257283135725,4.565118963995687,101325.0,128359.83831191146,1.2668131094193087,1.0,0.0,4.5651189639964365,1.2846278112300373,1.2849330312851972,3.553651045141677,0.0,16815.007862615323,0.0,0.0,22704.638693381057,2315.228818544667,19298.943338776604,1967.9445415892894,0.85,0.8500000197934312,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.5315227522547,2034.6934298245008,7.739571509989124,5.209353304430526,0.6846003229928437,4.524752981437683,3.4082805946980725,3.5,0.9737944556280207,0.6,0.00023758178302664849,1.000075173706647,0.00023756392446588082,198.78298739988287,0.0,3.561749350896576e-06,10.093997660440897,0.02475803277627335,8.014304555488767e-05,0.00015743873747176083,0.0007187265660998737,0.09223257283120448,0.09223257283120448,0.09223257283120448,0.09223257283455819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.2454446339,595.7292119330511,0.0,0.09223257283120448,0.09223257283135725,0.09223257283135725,0.4272866127017307,0.4272866127017307,0.5,9.999187058860361,1.5894068458190986,1.5894068458190986,-6.650680006714538e-12,1.5871305598570302,1.5871305598570302,-6.650680006714538e-12,26239.413414027404,20019.85414300445,0.76296881439819,0.9044195889772292,0.6838311836799116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504810412836857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.93465594265,15450.0,,,,,,,,,,,,,,,,,3.0,16815.007862615323,1455.451811992955,0.4272866127017307,6.178477068285765,3.4082805946980725
1280.0,-29.83204274700829,5.208945839776788,35.01067816912567,24.10667074089872,5.001414031618308,-26.34869586630476,-39.85745713636277,1.518016588231057,-3.4253290978114137,-5.011822085481749,40.02124204484187,48046.05634276877,15498.895758458437,15498.895758458437,63544.9521012272,87665.5778536742,87665.5778536742,15498.895758458437,103164.47361213264,103164.47361213264,103164.47361213264,129403.8162554733,124908.30563202381,4495.510623449483,0.0,103649.34895112038,64029.82744211442,44021.690565562174,26239.342643340657,70261.03320890284,20019.801769015023,1455.4490355910975,0.0,0.8867816577341817,2.861387871068578,0.0014984597031051942,1.0,1.0,-3.4253290978114137,354492.596616198,1555449.3273818726,4.387818933961902,1555449.3273818726,4.387818933961902,0.7629688762075713,0.09223255808922104,4.565118963995687,101325.0,128359.85306607618,1.2668132550315931,1.0,0.0,4.565118963992941,1.2846284904560195,1.284933687729749,3.553649166207698,0.0,16814.999020587107,0.0,0.0,22704.632621534092,2315.2281993885877,19298.941456247645,1967.9443496247593,0.85,0.8500001641930847,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.6115748841491,2034.6934298245008,7.739341943709203,5.208945839776788,0.6844476471838332,4.524498192592954,3.4085076770687466,3.5,0.9738593363053561,0.6,0.00023756392446588082,1.000075284811509,0.00023754604085697017,198.78358484509585,0.0,3.5499780600598047e-06,10.060637822209486,0.02476158275433341,8.013721118841243e-05,0.0001574267132774684,0.0007186716742224826,0.09223255808882418,0.09223255808882418,0.09223255808882418,0.09223255808956822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.1713118904,595.7292352826242,0.0,0.09223255808882418,0.09223255808922104,0.09223255808922104,0.4272865740797507,0.4272865740797507,0.5,9.999187058864138,1.5888357487183953,1.5888357487183953,-1.9554136088117957e-11,1.58649298767034,1.58649298767034,-1.9554136088117957e-11,26239.342643340657,20019.801769015023,0.7629688762075713,0.904412434589353,0.6838222290286617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504853684096048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.90129610441,15450.0,,,,,,,,,,,,,,,,,3.0,16814.999020587107,1455.4490355910975,0.4272865740797507,6.178477068285765,3.4085076770687466
1281.0,-29.832760684685173,5.208537018742109,35.01067366516104,24.106546479184203,5.001361722405645,-26.34934706386483,-39.85808874769134,1.517897986041792,-3.4260311059224478,-5.011860087335003,40.021226448106795,48045.50297319408,15499.058524153346,15499.058524153346,63544.56149734743,87665.24494167816,87665.24494167816,15499.058524153346,103164.3034658315,103164.3034658315,103164.3034658315,129403.57718567637,124908.06730819852,4495.5098774778535,0.0,103649.31969931965,64029.57772997974,44021.935521488784,26239.27371984487,70261.20924133365,20019.750556868337,1455.4464611422552,0.0,0.8867815207845967,2.861392996530804,0.0014984597031051942,1.0,1.0,-3.4260311059224478,354492.0714865247,1555448.6545951124,4.387823536003229,1555448.6545951124,4.387823536003229,0.7629689285846093,0.09223254591658754,4.565118963995687,101325.0,128359.85557150035,1.2668132797582072,1.0,0.0,4.5651189639954595,1.284629082085904,1.2849342565251909,3.55364752959128,0.0,16814.99013312358,0.0,0.0,22704.626213858635,2315.2275459875327,19298.934216291345,1967.9436113546774,0.85,0.8500000852034069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.6912446294377,2034.6934298245008,7.73911533578466,5.208537018742109,0.6842912944739012,4.524245724268208,3.4087336807389197,3.5,0.9739239087825485,0.6,0.00023754604085697017,1.0000746237191034,0.00023752831561066695,198.78417704383125,0.0,3.554967889225928e-06,10.07477899806628,0.024765137722222635,8.013149045503972e-05,0.00015741455040193045,0.0007186161492487075,0.09223254591679174,0.09223254591679174,0.09223254591679174,0.09223254591285063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.0959043536,595.7292590337142,0.0,0.09223254591679174,0.09223254591658754,0.09223254591658754,0.4272865354398852,0.4272865354398852,0.5,9.999187058860961,1.588248094516132,1.588248094516132,1.318767317570746e-11,1.5858289814125328,1.5858289814125328,1.318767317570746e-11,26239.27371984487,20019.750556868337,0.7629689285846093,0.9044046093639545,0.6838126398902,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450489701929684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.91543728027,15450.0,,,,,,,,,,,,,,,,,3.0,16814.99013312358,1455.4464611422552,0.4272865354398852,6.178477068285765,3.4087336807389197
1282.0,-29.83347618787501,5.208126842713213,35.010668994342126,24.106389947142475,5.001272591402822,-26.349999980844906,-39.85872434042392,1.5177464423784157,-3.426668317181054,-5.011901682293756,40.02121262825821,48044.98024016841,15499.221123468536,15499.221123468536,63544.201363636945,87664.93261744715,87664.93261744715,15499.221123468536,103164.15374091569,103164.15374091569,103164.15374091569,129403.37313034048,124907.86375537558,4495.509374964892,0.0,103649.29323489427,64029.340857621966,44022.16930808034,26239.219389424798,70261.38869750514,20019.709787009127,1455.4446713787277,0.0,0.8867813591112365,2.861396803211127,0.0014984597031051942,1.0,1.0,-3.426668317181054,354491.496705398,1555448.0584589385,4.38782896886128,1555448.0584589385,4.38782896886128,0.7629689545976996,0.09223253838203614,4.565118963995687,101325.0,128359.86197425112,1.2668133429484443,1.0,0.0,4.565118963993687,1.2846298274576362,1.2849349793024267,3.553645467683361,0.0,16814.98134901389,0.0,0.0,22704.62041676428,2315.2269548484223,19298.92414619285,1967.9425844904072,0.85,0.8499998587046721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.7705286408427,2034.6934298245008,7.738890153325206,5.208126842713213,0.6841321576092296,4.523994685103983,3.4089585961264195,3.5,0.9739881703218342,0.6,0.00023752831561066695,1.0000743711010964,0.0002375106516819792,198.78476723754338,0.0,3.5234984992851697e-06,9.98559474697417,0.02476866122072192,8.012573404175026e-05,0.00015740258156891668,0.0007185615101021395,0.09223253838214837,0.09223253838214837,0.09223253838214837,0.09223253838132794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.0290877489,595.7292800789223,0.0,0.09223253838214837,0.09223253838203614,0.09223253838203614,0.4272864967856836,0.4272864967856836,0.5,9.999187058861327,1.5876601433220117,1.5876601433220117,-2.9558577807620168e-12,1.5852333651126855,1.5852333651126855,-2.9558577807620168e-12,26239.219389424798,20019.709787009127,0.7629689545976996,0.9043971737765167,0.6838034535157771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450493997396623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.82625302918,15450.0,,,,,,,,,,,,,,,,,3.0,16814.98134901389,1455.4446713787277,0.4272864967856836,6.178477068285765,3.4089585961264195
1283.0,-29.8341892098971,5.207715510093976,35.01066406173099,24.10624368293213,5.001194814579692,-26.350649541139813,-39.859355602506525,1.5176053804401564,-3.4273709240453627,-5.01193108649487,40.02119573678225,48044.449492539075,15499.3599143101,15499.3599143101,63543.80940684918,87664.61564389618,87664.61564389618,15499.3599143101,103163.97555820628,103163.97555820628,103163.97555820628,129403.11484545087,124907.60654879376,4495.508296657108,0.0,103649.2661262521,64029.09997502911,44022.406834692214,26239.139287244583,70261.5461219368,20019.650710818052,1455.4413889367042,0.0,0.8867812706114209,2.8614029610448917,0.0014984597031051942,1.0,1.0,-3.4273709240453627,354491.090383244,1555447.3298223931,4.387831942802237,1555447.3298223931,4.387831942802237,0.7629690323169267,0.09223251965097568,4.565118963995687,101325.0,128359.87388893511,1.2668134605372328,1.0,0.0,4.5651189639966985,1.284630523680173,1.2849356529975413,3.5536435417381056,0.0,16814.97258974383,0.0,0.0,22704.61447855273,2315.2263493193627,19298.921515945014,1967.942316279771,0.85,0.8499999651689834,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.8494262995337,2034.6934298245008,7.738654594193198,5.207715510093976,0.6839773333987775,4.523738176695199,3.4091824213889397,3.5,0.9740521203968399,0.6,0.0002375106516819792,1.000074113626395,0.00023749305021078448,198.78535538769526,0.0,3.5113199526930044e-06,9.951080745931975,0.024772172540674615,8.012001722851721e-05,0.000157390634453462,0.0007185069700988123,0.09223251965040508,0.09223251965040508,0.09223251965040508,0.0922325196534451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.94742034766,595.7293058016783,0.0,0.09223251965040508,0.09223251965097568,0.09223251965097568,0.4272864581200272,0.4272864581200272,0.5,9.999187058862011,1.5870507458387806,1.5870507458387806,-5.115907697472721e-13,1.5845601624495202,1.5845601624495202,-5.115907697472721e-13,26239.139287244583,20019.650710818052,0.7629690323169267,0.9043895688912226,0.6837943675358265,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504982783220235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.79173902814,15450.0,,,,,,,,,,,,,,,,,3.0,16814.97258974383,1455.4413889367042,0.4272864581200272,6.178477068285765,3.4091824213889397
1284.0,-29.834899716543976,5.2073029835796705,35.010658897583,24.106102727260463,5.001122652036681,-26.351296274964433,-39.85998270856214,1.5174696239740397,-3.4280830217166454,-5.011966866018359,40.02117919425785,48043.91126096009,15499.503181718179,15499.503181718179,63543.41444267827,87664.29698082145,87664.29698082145,15499.503181718179,103163.80016253963,103163.80016253963,103163.80016253963,129402.86570452168,124907.35829186988,4495.5074126518,0.0,103649.23874689748,64028.85302700222,44022.650799883624,26239.065541982047,70261.71634186567,20019.596037216772,1455.4385433781301,0.0,0.8867811483976622,2.8614084900984382,0.0014984597031051942,1.0,1.0,-3.4280830217166454,354490.59596445225,1555446.6162399086,4.387836049664591,1555446.6162399086,4.387836049664591,0.7629690929803032,0.09223250483626019,4.565118963995687,101325.0,128359.87711814855,1.2668134924070915,1.0,0.0,4.565118963996077,1.2846311949605553,1.2849363018247921,3.5536416847917653,0.0,16814.963856329723,0.0,0.0,22704.608481040977,2315.2257377433657,19298.913555216142,1967.9415045113412,0.85,0.8499998390781021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.9279579366994,2034.6934298245008,7.738422702774028,5.2073029835796705,0.6838186052140056,4.523484378365665,3.409405214119992,3.5,0.9741157754628549,0.6,0.00023749305021078448,1.0000738525914565,0.0002374755120288137,198.78594146603794,0.0,3.498914706791169e-06,9.915924279046173,0.024775671455381405,8.01143384262987e-05,0.00015737871178448577,0.0007184525416965674,0.09223250483649523,0.09223250483649523,0.09223250483649523,0.09223250483623058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.86744007247,595.7293309930411,0.0,0.09223250483649523,0.09223250483626019,0.09223250483626019,0.42728641944520823,0.42728641944520823,0.5,9.999187058862562,1.5864302627225015,1.5864302627225015,2.5124791136477143e-11,1.583883844301738,1.583883844301738,2.5124791136477143e-11,26239.065541982047,20019.596037216772,0.7629690929803032,0.9043817565386704,0.6837850505558027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450502544426342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.756582561255,15450.0,,,,,,,,,,,,,,,,,3.0,16814.963856329723,1455.4385433781301,0.42728641944520823,6.178477068285765,3.409405214119992
1285.0,-29.83560802352406,5.206889265079493,35.01065352033352,24.105960863549285,5.001049408026676,-26.351941020485203,-39.86061323722822,1.5173329753711449,-3.428802067150798,-5.012005943275494,40.02116272031883,48043.4001365776,15499.646220018625,15499.646220018625,63543.04635659623,87663.97935916211,87663.97935916211,15499.646220018625,103163.62557918073,103163.62557918073,103163.62557918073,129402.62028477197,124907.11366498453,4495.506619787441,0.0,103649.21154205917,64028.63231943013,44022.86580292116,26238.994705591234,70261.86050851239,20019.54336119515,1455.4359063546399,0.0,0.886781009149591,2.8614137219523785,0.0014984597031051942,1.0,1.0,-3.428802067150798,354490.05597554974,1555445.905616466,4.387840728947697,1555445.905616466,4.387840728947697,0.762969145190963,0.09223249187768441,4.565118963995687,101325.0,128359.89075879139,1.2668136270297694,1.0,0.0,4.565118963997927,1.2846318702834938,1.284936954776843,3.553639816664561,0.0,16814.95514953957,0.0,0.0,22704.60252175744,2315.2251300655616,19298.915480065225,1967.9417007913228,0.85,0.8500001469557285,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.0061189350274,2034.6934298245008,7.738192147041262,5.206889265079493,0.6836573314874395,4.5232319335920534,3.4096269611383327,3.5,0.9741791317538093,0.6,0.0002374755120288137,1.0000736243693775,0.0002374580293311506,198.78652573296094,0.0,3.4863440146628407e-06,9.88029893755449,0.02477915779939607,8.010862900554123e-05,0.0001573668830232725,0.0007183985419944322,0.09223249187641844,0.09223249187641844,0.09223249187641844,0.0922324918820076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.78779140586,595.7293560799549,0.0,0.09223249187641844,0.09223249187768441,0.09223249187768441,0.42728638076305875,0.42728638076305875,0.5,9.999187058861501,1.5857990713446384,1.5857990713446384,-2.2396307031158358e-11,1.583203876124685,1.583203876124685,-2.2396307031158358e-11,26238.994705591234,20019.54336119515,0.762969145190963,0.9043746621098632,0.6837763729691876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505067955046589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72095721976,15450.0,,,,,,,,,,,,,,,,,3.0,16814.95514953957,1455.4359063546399,0.42728638076305875,6.178477068285765,3.4096269611383327
1286.0,-29.836313631223,5.206474383004196,35.01064792876411,24.105824203602992,5.000981578284129,-26.352582876181845,-39.86123196138067,1.5172015853561012,-3.429540590093211,-5.01204619557061,40.02114578503835,48042.84683443732,15499.78584903635,15499.78584903635,63542.63268347367,87663.66073083968,87663.66073083968,15499.78584903635,103163.44657987604,103163.44657987604,103163.44657987604,129402.36871437742,124906.8628963748,4495.505818002612,0.0,103649.18404652481,64028.370150216324,44023.126551453875,26238.92213450138,70262.04868595526,20019.48938490881,1455.4332097960237,0.0,0.8867808655916588,2.861419081728303,0.0014984597031051942,1.0,1.0,-3.429540590093211,354489.4997515168,1555445.1750912052,4.387845553060136,1555445.1750912052,4.387845553060136,0.7629691982882681,0.09223247882872601,4.565118963995687,101325.0,128359.8915382567,1.266813634722494,1.0,0.0,4.565118963996143,1.2846325208978624,1.2849375830857135,3.5536380168898485,0.0,16814.946463132517,0.0,0.0,22704.596498796243,2315.2245158944434,19298.90313470949,1967.940441915383,0.85,0.8499998287013241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.0839088251262,2034.6934298245008,7.7379613408843575,5.206474383004196,0.6834944672550254,4.522979915749171,3.4098476610300787,3.5,0.9742421888657368,0.6,0.0002374580293311506,1.0000733442090397,0.0002374406144370908,198.78710777631187,0.0,3.475324728890144e-06,9.849070281674667,0.02478263312412496,8.01030268399971e-05,0.00015735500249115347,0.0007183443059519532,0.09223247882865991,0.09223247882865991,0.09223247882865991,0.09223247882942814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.7059122281,595.729381869412,0.0,0.09223247882865991,0.09223247882872601,0.09223247882872601,0.42728634207503835,0.42728634207503835,0.5,9.999187058861798,1.5851548875284038,1.5851548875284038,3.291233952040784e-11,1.5825056054774223,1.5825056054774223,3.291233952040784e-11,26238.92213450138,20019.48938490881,0.7629691982882681,0.9043663524171515,0.6837666668270753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450511033445674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.689728563884,15450.0,,,,,,,,,,,,,,,,,3.0,16814.946463132517,1455.4332097960237,0.42728634207503835,6.178477068285765,3.4098476610300787
1287.0,-29.83701680712302,5.206058358664528,35.01064214690118,24.10567912682893,5.000903952365436,-26.353223520974222,-39.86185808954758,1.5170616012939453,-3.4302702546583532,-5.01208814894065,40.021129114017256,48042.340088187215,15499.922920760944,15499.922920760944,63542.26300894816,87663.34835675653,87663.34835675653,15499.922920760944,103163.27127751747,103163.27127751747,103163.27127751747,129402.12424470554,124906.61916207419,4495.505082631357,0.0,103649.15729117871,64028.1490225484,44023.34252070034,26238.85296718806,70262.1954878884,20019.437811011103,1455.4307147348293,0.0,0.8867807124175255,2.861424117153264,0.0014984597031051942,1.0,1.0,-3.4302702546583532,354488.92002066807,1555444.455966953,4.387850700316005,1555444.455966953,4.387850700316005,0.7629692439698337,0.0922324670892756,4.565118963995687,101325.0,128359.90172698177,1.2668137352773923,1.0,0.0,4.565118963995186,1.2846332115676975,1.284938251546646,3.5536361063129145,0.0,16814.937807190832,0.0,0.0,22704.590637975023,2315.2239182570015,19298.903923245813,1967.9405223237104,0.85,0.8500000828452304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.1613299563885,2034.6934298245008,7.737730700451572,5.206058358664528,0.6833297942723755,4.522728564392152,3.410067320379164,3.5,0.9743049486797611,0.6,0.0002374406144370908,1.000073091848542,0.00023742326073207702,198.7876878166995,0.0,3.461856422374256e-06,9.81090110100864,0.024786094980547332,8.009735800436765e-05,0.00015734325643272315,0.0007182906837978608,0.0922324670891838,0.0922324670891838,0.0922324670891838,0.09223246709036413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.62531070295,595.7294072564467,0.0,0.0922324670891838,0.0922324670892756,0.0922324670892756,0.4272863033823267,0.4272863033823267,0.5,9.999187058862098,1.5845026112788787,1.5845026112788787,-5.7980287238024175e-12,1.5818178942823238,1.5818178942823238,-5.7980287238024175e-12,26238.85296718806,20019.437811011103,0.7629692439698337,0.904359201526821,0.6837580259852344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505152552598497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.651559383215,15450.0,,,,,,,,,,,,,,,,,3.0,16814.937807190832,1455.4307147348293,0.4272863033823267,6.178477068285765,3.410067320379164
1288.0,-29.837720939562608,5.205641261140943,35.010636150417696,24.105535516887926,5.000828201388681,-26.353864955434982,-39.86248051570726,1.5169230892244672,-3.4310298938605115,-5.0121279455272125,40.02111136084069,48041.81130617596,15500.051702835772,15500.051702835772,63541.86300901173,87663.0341318335,87663.0341318335,15500.051702835772,103163.08583466927,103163.08583466927,103163.08583466927,129401.86206793587,124906.35786825292,4495.504199682958,0.0,103649.1305357404,64027.907711508145,44023.58091581362,26238.776233266603,70262.35714908023,20019.380813952455,1455.427810576385,0.0,0.886780574140208,2.861429821674857,0.0014984597031051942,1.0,1.0,-3.4310298938605115,354488.3700949038,1555443.690163527,4.387855346981067,1555443.690163527,4.387855346981067,0.7629693029879594,0.09223245253934266,4.565118963995687,101325.0,128359.90946595871,1.2668138116551564,1.0,0.0,4.565118963993334,1.2846338952273013,1.2849389130742688,3.553634215130172,0.0,16814.929176445927,0.0,0.0,22704.584777133605,2315.2233206175,19298.89874111768,1967.9399938937026,0.85,0.8500000740182713,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.238383939634,2034.6934298245008,7.737497357829608,5.205641261140943,0.6831650604717492,4.522476200669193,3.4102859436750372,3.5,0.974367412478582,0.6,0.00023742326073207702,1.0000731917015913,0.000237405884591416,198.78826864910954,0.0,3.4497028947440086e-06,9.776458003704521,0.024789544683442077,8.009172305353637e-05,0.00015733153767854066,0.0007182371862909079,0.09223245253950016,0.09223245253950016,0.09223245253950016,0.09223245254207489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.5394771349,595.7294342914157,0.0,0.09223245253950016,0.09223245253934266,0.09223245253934266,0.427286264685862,0.427286264685862,0.5,9.999187058864234,1.5838360438189056,1.5838360438189056,2.779643182293512e-11,1.581098051666686,1.581098051666686,2.779643182293512e-11,26238.776233266603,20019.380813952455,0.7629693029879594,0.9043514278092153,0.6837489269573253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505194625473397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61711628591,15450.0,,,,,,,,,,,,,,,,,3.0,16814.929176445927,1455.427810576385,0.427286264685862,6.178477068285765,3.4102859436750372
1289.0,-29.83841924200286,5.205223136247684,35.01062995768682,24.105384887103014,5.0007436499738205,-26.35450182830028,-39.86310224337501,1.5167775179205094,-3.431777116473654,-5.012167339917591,40.02109370828812,48041.30805561085,15500.174987188459,15500.174987188459,63541.48304279931,87662.72821602764,87662.72821602764,15500.174987188459,103162.90320321609,103162.90320321609,103162.90320321609,129401.60400658089,124906.10069193668,4495.503314644216,0.0,103649.10409912541,64027.6839385342,44023.80017843468,26238.70080336481,70262.50098179949,20019.324760422198,1455.4249645820678,0.0,0.8867804375453404,2.8614354034431626,0.0014984597031051942,1.0,1.0,-3.431777116473654,354487.8257266293,1555442.928699151,4.387859937110121,1555442.928699151,4.387859937110121,0.7629693600475429,0.09223243792634113,4.565118963995687,101325.0,128359.9239974191,1.2668139550695199,1.0,0.0,4.565118963996283,1.284634611950424,1.284939607644413,3.5536322324871796,0.0,16814.920503099147,0.0,0.0,22704.57898613118,2315.2227300995937,19298.89616036624,1967.9397307302943,0.85,0.8500001771516987,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.3150774767105,2034.6934298245008,7.737262680971686,5.205223136247684,0.6829995222571306,4.522223613990554,3.4105035498531966,3.5,0.9744295856723418,0.6,0.000237405884591416,1.0000725860915278,0.00023738865347688705,198.78884467535727,0.0,3.454172917806328e-06,9.789126049063134,0.024792998856359882,8.008609479215312e-05,0.00015731978979926289,0.0007181835558244302,0.09223243793051975,0.09223243793051975,0.09223243793051975,0.09223243789728991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.45413008344,595.729461173144,0.0,0.09223243793051975,0.09223243792634113,0.09223243792634113,0.42728622598640226,0.42728622598640226,0.5,9.999187058863237,1.5831610789093133,1.5831610789093133,-2.5579538487363607e-12,1.580390223443942,1.580390223443942,-2.5579538487363607e-12,26238.70080336481,20019.324760422198,0.7629693600475429,0.9043441687232118,0.6837403648363624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505236755813962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.62978433127,15450.0,,,,,,,,,,,,,,,,,3.0,16814.920503099147,1455.4249645820678,0.42728622598640226,6.178477068285765,3.4105035498531966
1290.0,-29.839115296193114,5.204804002388152,35.010623531284885,24.10525978719818,5.000687702230572,-26.355133923693177,-39.863715728837974,1.5166577714230043,-3.432590111243144,-5.012208456237465,40.02107458397873,48040.77673091703,15500.296063134605,15500.296063134605,63541.07279405164,87662.40809914024,87662.40809914024,15500.296063134605,103162.70416227485,103162.70416227485,103162.70416227485,129401.32120898779,124905.81885938477,4495.502349603013,0.0,103649.07621668099,64027.44484806535,44024.03485401737,26238.61704671295,70262.65190073033,20019.262622112827,1455.4217477810232,0.0,0.8867802975150703,2.8614416845303725,0.0014984597031051942,1.0,1.0,-3.432590111243144,354487.25756455195,1555442.103749272,4.387864642683318,1555442.103749272,4.387864642683318,0.7629694273319465,0.0922324219675406,4.565118963995687,101325.0,128359.92839583049,1.2668139984784652,1.0,0.0,4.565118963997055,1.284635207590428,1.284940181288984,3.5536305847933405,0.0,16814.91192307561,0.0,0.0,22704.57287841643,2315.2221072860184,19298.89009389864,1967.9391121227577,0.85,0.8500001386172156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.3914148356555,2034.6934298245008,7.737028295295028,5.204804002388152,0.6828322545603891,4.521971747827763,3.4107201509456315,3.5,0.9744914716987518,0.6,0.00023738865347688705,1.0000723527982855,0.00023737147898614922,198.789418849959,0.0,3.4253533496806845e-06,9.70745139299506,0.024796424209709563,8.008054150267071e-05,0.00015730811197421635,0.0007181302451638521,0.09223242197036899,0.09223242197036899,0.09223242197036899,0.09223242193691884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.36166735686,595.7294902960921,0.0,0.09223242197036899,0.0922324219675406,0.0922324219675406,0.42728618728453394,0.42728618728453394,0.5,9.999187058859762,1.5824673517157066,1.5824673517157066,-4.530420483206399e-11,1.5796183449943442,1.5796183449943442,-4.530420483206399e-11,26238.61704671295,20019.262622112827,0.7629694273319465,0.9043363874711818,0.6837313342341649,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505278537558948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.548109675205,15450.0,,,,,,,,,,,,,,,,,3.0,16814.91192307561,1455.4217477810232,0.42728618728453394,6.178477068285765,3.4107201509456315
1291.0,-29.83980883075305,5.204383814987378,35.0106169718271,24.105101194605254,5.000593660343434,-26.355767521640743,-39.864329353999324,1.5165039720430218,-3.4333263787596024,-5.012256311720631,40.021057893972426,48040.2587154418,15500.422488093882,15500.422488093882,63540.681203535685,87662.10904275073,87662.10904275073,15500.422488093882,103162.53153084462,103162.53153084462,103162.53153084462,129401.08527539982,124905.58351010036,4495.501765299458,0.0,103649.05085283543,64027.20052573156,44024.27814122652,26238.553744555204,70262.83188578172,20019.215077487475,1455.419662694011,0.0,0.8867801143673278,2.8614461080349773,0.0014984597031051942,1.0,1.0,-3.4333263787596024,354486.596280219,1555441.3838084117,4.3878707971763395,1555441.3838084117,4.3878707971763395,0.7629694560296293,0.09223241333128442,4.565118963995687,101325.0,128359.9337964115,1.2668140517780557,1.0,0.0,4.565118963995977,1.2846359623819217,1.284940914195549,3.553628496847638,0.0,16814.903364815265,0.0,0.0,22704.567322406663,2315.2215407306944,19298.882310770525,1967.9383184645649,0.85,0.85000000381971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.4673973967203,2034.6934298245008,7.736797967481243,5.204383814987378,0.6826610136352018,4.521722801352176,3.410935750791752,3.5,0.9745530716547863,0.6,0.00023737147898614922,1.0000720912906633,0.0002373543678034297,198.7899909490234,0.0,3.4141070328167428e-06,9.675579331002648,0.02479983831674238,8.007498730473621e-05,0.000157296491681413,0.0007180771971448083,0.0922324133310014,0.0922324133310014,0.0922324133310014,0.09223241333468338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.2809740516,595.7295157120321,0.0,0.0922324133310014,0.09223241333128442,0.09223241333128442,0.4272861485807288,0.4272861485807288,0.5,9.999187058860121,1.5817771172202129,1.5817771172202129,2.2168933355715126e-12,1.5789299329610458,1.5789299329610458,2.2168933355715126e-12,26238.553744555204,20019.215077487475,0.7629694560296293,0.9043284977016942,0.6837222102510098,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505320185012274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.51623761321,15450.0,,,,,,,,,,,,,,,,,3.0,16814.903364815265,1455.419662694011,0.4272861485807288,6.178477068285765,3.410935750791752
1292.0,-29.84050017299473,5.203962770063534,35.01061017846222,24.104955105017893,5.000513500471287,-26.356397767159407,-39.86494626207275,1.5163628714554553,-3.4341320544929204,-5.01229171243428,40.02103802940292,48039.76683105716,15500.52539085756,15500.52539085756,63540.29222191472,87661.80376348807,87661.80376348807,15500.52539085756,103162.32915434563,103162.32915434563,103162.32915434563,129400.792872934,124905.29228332671,4495.500589607302,0.0,103649.02469725559,64026.9877644958,44024.48548084421,26238.463718588377,70262.9491994326,20019.14854714726,1455.4160329430463,0.0,0.8867800061099519,2.8614529694231026,0.0014984597031051942,1.0,1.0,-3.4341320544929204,354486.10710003047,1555440.5269266819,4.387874435055816,1555440.5269266819,4.387874435055816,0.7629695382266186,0.09223239319927938,4.565118963995687,101325.0,128359.94576677155,1.2668141699163242,1.0,0.0,4.565118963995453,1.2846366576502737,1.2849415876461496,3.553626573560291,0.0,16814.89483382971,0.0,0.0,22704.561592965645,2315.2209564903046,19298.879739112177,1967.9380562283939,0.85,0.850000105048995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.5430198554332,2034.6934298245008,7.736557307352454,5.203962770063534,0.6824943978865061,4.5214683721770275,3.4111503342631657,3.5,0.9746143812180473,0.6,0.0002373543678034297,1.0000718638034705,0.0002373373118414953,198.79056124252182,0.0,3.401531857940824e-06,9.639941285404294,0.02480323984860032,8.006940375066838e-05,0.00015728496405276133,0.0007180245721486407,0.0922323931983201,0.0922323931983201,0.0922323931983201,0.09223239321273481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.18493229226,595.7295459622628,0.0,0.0922323931983201,0.09223239319927938,0.09223239319927938,0.4272861098753895,0.4272861098753895,0.5,9.999187058858912,1.5810663837256698,1.5810663837256698,-3.348077370901592e-11,1.5781596579413417,1.5781596579413417,-3.348077370901592e-11,26238.463718588377,20019.14854714726,0.7629695382266186,0.9043214517165163,0.6837140680602843,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505361681933928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.48059956761,15450.0,,,,,,,,,,,,,,,,,3.0,16814.89483382971,1455.4160329430463,0.4272861098753895,6.178477068285765,3.4111503342631657
1293.0,-29.8411889104686,5.2035408227225854,35.01060319005517,24.104810133017622,5.000434308280189,-26.35702551935728,-39.86555520733816,1.5162228789035301,-3.4349357507122136,-5.012333636566018,40.02101881784577,48039.25036049106,15500.63368091544,15500.63368091544,63539.8840414065,87661.4991338136,87661.4991338136,15500.63368091544,103162.13281472905,103162.13281472905,103162.13281472905,129400.51487243346,124905.01523453226,4495.499637901201,0.0,103648.99854885477,64026.749775456236,44024.720859331705,26238.382057704406,70263.10291703611,20019.087869629057,1455.4129406593763,0.0,0.886779862283584,2.861459026686268,0.0014984597031051942,1.0,1.0,-3.4349357507122136,354485.5277784283,1555439.6982145465,4.38787926819618,1555439.6982145465,4.38787926819618,0.7629696002444948,0.09223237753154435,4.565118963995687,101325.0,128359.95589982055,1.2668142699217424,1.0,0.0,4.565118963997027,1.2846373476229482,1.2849422558707342,3.5536246649241803,0.0,16814.886323645776,0.0,0.0,22704.555865097213,2315.220372410274,19298.87156240285,1967.9372224360866,0.85,0.8499999593504587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.6183024584973,2034.6934298245008,7.736320666414216,5.2035408227225854,0.6823240053509041,4.521216817371681,3.4113639587361186,3.5,0.9746754167817482,0.6,0.0002373373118414953,1.000071593437178,0.0002373203212639838,198.79112939019154,0.0,3.3905642454725237e-06,9.608859071669132,0.024806630412845792,8.006389261991373e-05,0.00015727341922158156,0.0007179718686208857,0.09223237753149081,0.09223237753149081,0.09223237753149081,0.09223237753151677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.092047727,595.7295752180739,0.0,0.09223237753149081,0.09223237753154435,0.09223237753154435,0.42728607116881673,0.42728607116881673,0.5,9.999187058859539,1.5803477941868778,1.5803477941868778,-9.379164112033322e-12,1.5773978858538271,1.5773978858538271,-9.379164112033322e-12,26238.382057704406,20019.087869629057,0.7629696002444948,0.9043136639785446,0.6837052217465247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540304790598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.449517353874,15450.0,,,,,,,,,,,,,,,,,3.0,16814.886323645776,1455.4129406593763,0.42728607116881673,6.178477068285765,3.4113639587361186
1294.0,-29.841875296262202,5.203117977447846,35.010596006421885,24.104675009753578,5.000365833752225,-26.357650208874926,-39.86616369858382,1.5160928752980996,-3.435763979323724,-5.012378205193392,40.020999210896775,48038.74321594475,15500.741432969318,15500.741432969318,63539.48464891407,87661.1905679674,87661.1905679674,15500.741432969318,103161.93200093671,103161.93200093671,103161.93200093671,129400.23173469517,124904.73301359329,4495.498721101883,0.0,103648.97180995588,64026.524457973,44024.941502203204,26238.299733758467,70263.24123596167,20019.02662599936,1455.4098694846834,0.0,0.8867797064285596,2.861465106376688,0.0014984597031051942,1.0,1.0,-3.435763979323724,354484.91191590717,1555438.8524465833,4.387884505548639,1555438.8524465833,4.387884505548639,0.7629696599678168,0.09223236265938003,4.565118963995687,101325.0,128359.96341609316,1.2668143441015856,1.0,0.0,4.565118963994649,1.2846379907421255,1.284942877314678,3.553622885898348,0.0,16814.877842599282,0.0,0.0,22704.550007878788,2315.219775140215,19298.87132099515,1967.9371978193521,0.85,0.8500001679970833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.6932399553605,2034.6934298245008,7.736085107176714,5.203117977447846,0.6821515496030148,4.520966427844831,3.4115766092383715,3.5,0.9747361740681061,0.6,0.0002373203212639838,1.000071349375681,0.0002373033898152735,198.7916956007766,0.0,3.3775760925008927e-06,9.57205064614753,0.024810007988938294,8.005838594844601e-05,0.00015726193531553779,0.0007179194432236246,0.09223236265928002,0.09223236265928002,0.09223236265928002,0.09223236265899831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.9972515151,595.7296050759929,0.0,0.09223236265928002,0.09223236265938003,0.09223236265938003,0.4272860324612644,0.4272860324612644,0.5,9.999187058859764,1.5796171436587656,1.5796171436587656,7.293010639841668e-11,1.5766142258696618,1.5766142258696618,7.293010639841668e-11,26238.299733758467,20019.02662599936,0.7629696599678168,0.9043061995323055,0.6836966580379994,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505444258247469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.41270892835,15450.0,,,,,,,,,,,,,,,,,3.0,16814.877842599282,1455.4098694846834,0.4272860324612644,6.178477068285765,3.4115766092383715
1295.0,-29.842559456037,5.2026942464426025,35.0105886716455,24.104520573187642,5.000275423227588,-26.35827496386071,-39.86676838304845,1.5159432183209456,-3.436559196104099,-5.012424795341642,40.020980484810224,48038.229162494805,15500.847720625748,15500.847720625748,63539.07688312055,87660.89397637015,87660.89397637015,15500.847720625748,103161.7416969959,103161.7416969959,103161.7416969959,129399.9667311188,124904.46879998031,4495.49793113848,0.0,103648.9465730862,64026.2817590618,44025.18312669377,26238.225034122894,70263.40816081667,20018.970830377304,1455.4072117999544,0.0,0.8867795370927287,2.861470491421206,0.0014984597031051942,1.0,1.0,-3.436559196104099,354484.26811737445,1555438.0446771109,4.387890195911557,1555438.0446771109,4.387890195911557,0.7629697056238587,0.09223235021257745,4.565118963995687,101325.0,128359.96675665876,1.2668143770704048,1.0,0.0,4.565118963997018,1.2846387256605094,1.284943590655555,3.5536208529355107,0.0,16814.86938570687,0.0,0.0,22704.544479683384,2315.2192114211666,19298.859382878676,1967.9359804702601,0.85,0.8499998491556524,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.7678323184525,2034.6934298245008,7.735850167177575,5.2026942464426025,0.6819773132539835,4.520716933188619,3.411788285618363,3.5,0.9747966530338179,0.6,0.0002373033898152735,1.0000711183731372,0.00023728651438440306,198.79225997790888,0.0,3.3658313980976474e-06,9.538766182208732,0.024813373820336392,8.005291407410304e-05,0.00015725047574117047,0.000717867128903361,0.0922323502149202,0.0922323502149202,0.0922323502149202,0.09223235019713634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.9067141351,595.7296335925099,0.0,0.0922323502149202,0.09223235021257745,0.09223235021257745,0.42728599375292686,0.42728599375292686,0.5,9.9991870588585,1.5788836264018755,1.5788836264018755,-5.326228347257711e-11,1.5758655992375452,1.5758655992375452,-5.326228347257711e-11,26238.225034122894,20018.970830377304,0.7629697056238587,0.9042982477834596,0.6836877176886498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450548532809937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.379424464416,15450.0,,,,,,,,,,,,,,,,,3.0,16814.86938570687,1455.4072117999544,0.42728599375292686,6.178477068285765,3.411788285618363
