time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1296.0,-29.843241071810397,5.202269727099997,35.01058111980588,24.104386881832056,5.000208034115581,-26.358895201881314,-39.86737617580218,1.5158146320111487,-3.4374200416442022,-5.012466567938034,40.020959555364996,48037.74217774525,15500.942321113405,15500.942321113405,63538.68449885865,87660.58701962362,87660.58701962362,15500.942321113405,103161.52934073703,103161.52934073703,103161.52934073703,129399.66316806502,124904.1663380729,4495.496829992121,0.0,103648.91992381054,64026.07508194077,44025.38315763307,26238.13382732799,70263.51698496105,20018.90322107559,1455.4036565841307,0.0,0.8867794002583196,2.8614773528127553,0.0014984597031051942,1.0,1.0,-3.4374200416442022,354483.6908931814,1555437.1418626453,4.3878947940974635,1555437.1418626453,4.3878947940974635,0.7629697810377489,0.09223233182381468,4.565118963995687,101325.0,128359.98084271037,1.2668145160889255,1.0,0.0,4.565118963996256,1.2846393619144179,1.2849442053804851,3.553619092904467,0.0,16814.860950529503,0.0,0.0,22704.53864209714,2315.218616153033,19298.85772101168,1967.9358110069882,0.85,0.8499999945045837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.8420803433503,2034.6934298245008,7.735610741569707,5.202269727099997,0.6818043781894314,4.520465348910566,3.4119989900608605,3.5,0.974856854303103,0.6,0.00023728651438440306,1.0000708543110386,0.00023726970280308065,198.79282225924857,0.0,3.3547050408348292e-06,9.507234085725907,0.024816728525377228,8.004741442082584e-05,0.00015723909996357723,0.0007178151971253399,0.09223233182404116,0.09223233182404116,0.09223233182404116,0.09223233182267258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.8055238899,595.729665464351,0.0,0.09223233182404116,0.09223233182381468,0.09223233182381468,0.4272859550439552,0.4272859550439552,0.5,9.999187058858782,1.5781312608216922,1.5781312608216922,4.985167834092863e-11,1.5750465262938178,1.5750465262938178,4.985167834092863e-11,26238.13382732799,20018.90322107559,0.7629697810377489,0.9042912627396411,0.6836797279593486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505526264978426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.34789236793,15450.0,,,,,,,,,,,,,,,,,3.0,16814.860950529503,1455.4036565841307,0.4272859550439552,6.178477068285765,3.4119989900608605
1297.0,-29.843920400858607,5.201844377566527,35.0105734294276,24.104230070393555,5.000114341880453,-26.35951596294392,-39.867980231624074,1.5156625343404915,-3.4382274997772697,-5.012514516993786,40.020940456366176,48037.248888030066,15501.041944018063,15501.041944018063,63538.29083204813,87660.2946654693,87660.2946654693,15501.041944018063,103161.33660948736,103161.33660948736,103161.33660948736,129399.39528527003,124903.8992416298,4495.496043640235,0.0,103648.89506884268,64025.84929142889,44025.60641934866,26238.05867578267,70263.66509513133,20018.847039585864,1455.4010072494539,0.0,0.8867792253559668,2.8614827444939075,0.0014984597031051942,1.0,1.0,-3.4382274997772697,354483.0283200239,1555436.318008096,4.387900671520621,1555436.318008096,4.387900671520621,0.7629698251289816,0.09223231952597175,4.565118963995687,101325.0,128359.98824763077,1.2668145891698077,1.0,0.0,4.565118963993501,1.284640108002182,1.2849449300473392,3.5536170290488336,0.0,16814.852543511643,0.0,0.0,22704.533197558227,2315.218060964573,19298.8572269973,1967.9357606315411,0.85,0.8500001765758747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.9159938880575,2034.6934298245008,7.735375131141339,5.201844377566527,0.6816278667120326,4.520216510854494,3.4122087504699126,3.5,0.9749167858485465,0.6,0.00023726970280308065,1.0000706169897466,0.00023725294871403393,198.79338265699948,0.0,3.34202169772434e-06,9.47128949135078,0.02482007054707495,8.004194892749374e-05,0.00015722775387558692,0.0007177634008838882,0.09223231952667384,0.09223231952667384,0.09223231952667384,0.09223231952346046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.7131835408,595.7296945487454,0.0,0.09223231952667384,0.09223231952597175,0.09223231952597175,0.42728591633448243,0.42728591633448243,0.5,9.999187058859418,1.5773796930284334,1.5773796930284334,2.2453150450019166e-11,1.574287017216534,1.574287017216534,2.2453150450019166e-11,26238.05867578267,20018.847039585864,0.7629698251289816,0.9042837538580205,0.6836712662653095,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505567049855745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.31194777356,15450.0,,,,,,,,,,,,,,,,,3.0,16814.852543511643,1455.4010072494539,0.42728591633448243,6.178477068285765,3.4122087504699126
1298.0,-29.844597553319016,5.201418319028917,35.01056552438473,24.10409232778477,5.000041853731628,-26.360132710562947,-39.86857611509038,1.5155297961608245,-3.4391024698982164,-5.01255565809301,40.02091888489247,48036.72785952381,15501.127024510297,15501.127024510297,63537.85488403411,87659.99256110915,87659.99256110915,15501.127024510297,103161.11958561944,103161.11958561944,103161.11958561944,129399.08380327353,124903.5889315193,4495.494871754231,0.0,103648.86892938078,64025.604227704025,44025.84966852973,26237.96421765409,70263.81388618382,20018.777076692782,1455.3972849693555,0.0,0.8867790940595949,2.861489875489541,0.0014984597031051942,1.0,1.0,-3.4391024698982164,354482.4598213982,1555435.387500291,4.387905083608308,1555435.387500291,4.387905083608308,0.7629699053870667,0.09223229981480335,4.565118963995687,101325.0,128359.99548552289,1.266814660602249,1.0,0.0,4.565118963995079,1.284640763425603,1.284945564102174,3.553615215994246,0.0,16814.844159583983,0.0,0.0,22704.52747164788,2315.2174770842116,19298.850756052136,1967.9351007787711,0.85,0.8500001059326797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.9895680655,2034.6934298245008,7.7351335912760835,5.201418319028917,0.6814535871547953,4.519964731874122,3.412417552905816,3.5,0.9749764436873759,0.6,0.00023725294871403393,1.0000703911139388,0.00023723624939017267,198.79394126198952,0.0,3.330602034934222e-06,9.438926167003586,0.024823401149109886,8.003655771559444e-05,0.00015721639099843947,0.0007177115279979368,0.09223229981281113,0.09223229981281113,0.09223229981281113,0.09223229982574659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.60888921324,595.7297273982747,0.0,0.09223229981281113,0.09223229981480335,0.09223229981480335,0.4272858776246102,0.4272858776246102,0.5,9.99918705885838,1.5766092181508498,1.5766092181508498,-3.3310243452433497e-11,1.573453188194776,1.573453188194776,-3.3310243452433497e-11,26237.96421765409,20018.777076692782,0.7629699053870667,0.9042756344959485,0.6836624032013926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505607698123293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.27958444921,15450.0,,,,,,,,,,,,,,,,,3.0,16814.844159583983,1455.3972849693555,0.4272858776246102,6.178477068285765,3.412417552905816
1299.0,-29.84527222277701,5.200991492821658,35.010557469826566,24.10394368870186,4.999956793226195,-26.360748420295856,-39.86917563071472,1.5153859521312723,-3.439946455949496,-5.012604196586826,40.02089876293192,48036.235996782176,15501.219144872983,15501.219144872983,63537.455141655155,87659.6980632363,87659.6980632363,15501.219144872983,103160.91720810928,103160.91720810928,103160.91720810928,129398.80102530844,124903.30701141065,4495.494013897791,0.0,103648.8436688627,64025.381602462665,44026.0689626667,26237.88381719916,70263.95277986585,20018.71706145006,1455.3943947442317,0.0,0.8867789198612144,2.8614956994224348,0.0014984597031051942,1.0,1.0,-3.439946455949496,354481.7891059315,1555434.5195192045,4.387910937377905,1555434.5195192045,4.387910937377905,0.762969955996513,0.09223228625535311,4.565118963995687,101325.0,128360.00300179549,1.2668147347820922,1.0,0.0,4.565118963997044,1.2846414706799132,1.2849462500705302,3.553613259565362,0.0,16814.83579661633,0.0,0.0,22704.521938272235,2315.2169128369255,19298.846463331658,1967.9346630431044,0.85,0.850000124019359,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.0628152942897,2034.6934298245008,7.734896843838043,5.200991492821658,0.6812752343274893,4.519716258494169,3.4126254325429146,3.5,0.9750358378694042,0.6,0.00023723624939017267,1.0000701333807551,0.00023721961237677529,198.79449782141896,0.0,3.3197244067885965e-06,9.408098968838882,0.024826720873516676,8.003113398077647e-05,0.0001572051154093962,0.0007176600535925651,0.09223228625409574,0.09223228625409574,0.09223228625409574,0.09223228626480003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.511603028,595.7297580404527,0.0,0.09223228625409574,0.09223228625535311,0.09223228625535311,0.42728583891441163,0.42728583891441163,0.5,9.999187058859118,1.5758364153738285,1.5758364153738285,2.4442670110147446e-12,1.5726577406373394,1.5726577406373394,2.4442670110147446e-12,26237.88381719916,20018.71706145006,0.762969955996513,0.9042681578236206,0.6836540515629369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505648216369083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.24875725104,15450.0,,,,,,,,,,,,,,,,,3.0,16814.83579661633,1455.3943947442317,0.42728583891441163,6.178477068285765,3.4126254325429146
1300.0,-29.84594465378761,5.200563977545141,35.01054923354903,24.103800707403593,4.999877849023872,-26.36136153188497,-39.869770920462884,1.5152478476077722,-3.4408210921567957,-5.012649239821631,40.02087741320714,48035.73544641536,15501.301833183747,15501.301833183747,63537.037279599106,87659.40153884048,87659.40153884048,15501.301833183747,103160.70337202423,103160.70337202423,103160.70337202423,129398.49745470268,124903.00449315755,4495.492961545132,0.0,103648.81811260241,64025.1520202947,44026.295658119685,26237.79408267845,70264.08974079814,20018.65038478981,1455.3909827225089,0.0,0.8867787678993906,2.86150236122993,0.0014984597031051942,1.0,1.0,-3.4408210921567957,354481.16668873955,1555433.5985776694,4.387916043910604,1555433.5985776694,4.387916043910604,0.7629700241456515,0.09223226895205013,4.565118963995687,101325.0,128360.01007265932,1.2668148045660925,1.0,0.0,4.565118963994949,1.2846421509619559,1.2849469091402477,3.5536113777500367,0.0,16814.827460819746,0.0,0.0,22704.516340113572,2315.2163419836106,19298.840897163485,1967.9340954519114,0.85,0.8500000884435025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.1357289464615,2034.6934298245008,7.734656694800058,5.200563977545141,0.6810976650898972,4.519466312455243,3.412832370502106,3.5,0.9750949630006017,0.6,0.00023721961237677529,1.0000699010664884,0.0002372030316318899,198.7950525370014,0.0,3.307346723582037e-06,9.373020614631493,0.024830028220240257,8.002574881306684e-05,0.00015719386356370844,0.000717608687578436,0.09223226895176038,0.09223226895176038,0.09223226895176038,0.09223226895463393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.4083808163,595.7297905522945,0.0,0.09223226895176038,0.09223226895205013,0.09223226895205013,0.4272858002039592,0.4272858002039592,0.5,9.999187058859706,1.5750509940787083,1.5750509940787083,-2.7284841053187847e-11,1.57182814766486,1.57182814766486,-2.7284841053187847e-11,26237.79408267845,20018.65038478981,0.7629700241456515,0.9042604481746664,0.6836455951200332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505688586256205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.213678896835,15450.0,,,,,,,,,,,,,,,,,3.0,16814.827460819746,1455.3909827225089,0.4272858002039592,6.178477068285765,3.412832370502106
1301.0,-29.846614699747207,5.200135754494494,35.01054082965038,24.103664012532704,4.999805723517299,-26.361971787229297,-39.87036579111589,1.5151161007495657,-3.441709526299917,-5.012698452290426,40.02085610662377,48035.24454391226,15501.386766078307,15501.386766078307,63536.63130999057,87659.10253691576,87659.10253691576,15501.386766078307,103160.48930299407,103160.48930299407,103160.48930299407,129398.19660532015,124902.70458462164,4495.492020698518,0.0,103648.79219592537,64024.93420298237,44026.50888104778,26237.707302326067,70264.21618337385,20018.58571622777,1455.3877978097548,0.0,0.8867785945595249,2.861508716266427,0.0014984597031051942,1.0,1.0,-3.441709526299917,354480.4866617703,1555432.6794979374,4.387921868833539,1555432.6794979374,4.387921868833539,0.7629700829253878,0.09223225392781623,4.565118963995687,101325.0,128360.0203727366,1.2668149062199516,1.0,0.0,4.565118963993446,1.2846428013929159,1.2849475384240672,3.5536095785114803,0.0,16814.81914737774,0.0,0.0,22704.510663004774,2315.215763079622,19298.83343599929,1967.9333346249018,0.85,0.8499999723599079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.2083169497191,2034.6934298245008,7.734418939878692,5.200135754494494,0.6809174862138363,4.519218268280658,3.4130383892150595,3.5,0.9751538254900171,0.6,0.0002372030316318899,1.0000696535079177,0.00023718651075938475,198.79560528776952,0.0,3.2961700505909426e-06,9.341345923374732,0.02483332439029085,8.002036777124463e-05,0.0001571826638606453,0.0007175575596015913,0.09223225392798177,0.09223225392798177,0.09223225392798177,0.09223225392468819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.30536719697,595.7298229984375,0.0,0.09223225392798177,0.09223225392781623,0.09223225392781623,0.427285761493303,0.427285761493303,0.5,9.999187058859977,1.5742563153841616,1.5742563153841616,-1.4154011296341196e-11,1.5709889259904912,1.5709889259904912,-1.4154011296341196e-11,26237.707302326067,20018.58571622777,0.7629700829253878,0.904253043173131,0.6836373783570152,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505728822415735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.182004205584,15450.0,,,,,,,,,,,,,,,,,3.0,16814.81914737774,1455.3877978097548,0.427285761493303,6.178477068285765,3.4130383892150595
1302.0,-29.847282681778704,5.199706816022459,35.01053227854773,24.10352735258641,4.99973332129883,-26.362580322196262,-39.87095661051569,1.5149843981733742,-3.4425989188302992,-5.012750981009534,40.0208350536078,48034.74470563788,15501.472616633422,15501.472616633422,63536.2173222713,87658.80510882988,87658.80510882988,15501.472616633422,103160.2777254633,103160.2777254633,103160.2777254633,129397.90215124856,124902.4109644201,4495.491186828468,0.0,103648.76638194348,64024.705978109865,44026.73378203735,26237.62442578527,70264.35820782262,20018.523768209376,1455.3848696169403,0.0,0.8867784034210703,2.861514689568566,0.0014984597031051942,1.0,1.0,-3.4425989188302992,354479.7608112614,1555431.771356593,4.3879282918630835,1555431.771356593,4.3879282918630835,0.762970131874286,0.0922322410474924,4.565118963995687,101325.0,128360.02594034593,1.2668149611679835,1.0,0.0,4.565118963994835,1.2846434514937675,1.284948167454597,3.5536077801878982,0.0,16814.81085930189,0.0,0.0,22704.505008391585,2315.2151864695475,19298.82593246428,1967.932569477271,0.85,0.8499998535678903,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.2805769350077,2034.6934298245008,7.734182925795069,5.199706816022459,0.6807350684289233,4.518971747593536,3.413243481890689,3.5,0.9752124233973397,0.6,0.00023718651075938475,1.000069439328578,0.00023717004183092117,198.79615633860496,0.0,3.284276849544583e-06,9.30764059160935,0.024836608667140395,8.001502370706548e-05,0.00015717148705231927,0.0007175065361419452,0.0922322410539126,0.0922322410539126,0.0922322410539126,0.09223224100773574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.2035795565,595.7298550584312,0.0,0.0922322410539126,0.0922322410474924,0.0922322410474924,0.42728572278248256,0.42728572278248256,0.5,9.999187058855751,1.5734543948182704,1.5734543948182704,-9.094947017729282e-12,1.570152062179261,1.570152062179261,-9.094947017729282e-12,26237.62442578527,20018.523768209376,0.762970131874286,0.9042453235586195,0.6836288828478919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505768916073178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14829887381,15450.0,,,,,,,,,,,,,,,,,3.0,16814.81085930189,1455.3848696169403,0.42728572278248256,6.178477068285765,3.413243481890689
1303.0,-29.847948450285564,5.199277208658825,35.010523588911994,24.103380843903892,4.99964963868055,-26.36318788732333,-39.871551062073536,1.5148426693660677,-3.4434810728665184,-5.012802503273295,40.02081395624458,48034.27276184795,15501.552883622708,15501.552883622708,63535.82564547066,87658.51422774828,87658.51422774828,15501.552883622708,103160.06711137098,103160.06711137098,103160.06711137098,129397.608470601,124902.11814685867,4495.490323742331,0.0,103648.7413616647,64024.499894809225,44026.934963172745,26237.54135923002,70264.47632240277,20018.461703345834,1455.3819142662676,0.0,0.8867782175659067,2.861520683308155,0.0014984597031051942,1.0,1.0,-3.4434810728665184,354479.0488692168,1555430.861301762,4.387934537354364,1555430.861301762,4.387934537354364,0.7629701818956296,0.09223222757666037,4.565118963995687,101325.0,128360.0389685518,1.2668150897463786,1.0,0.0,4.565118963995168,1.2846441483820135,1.2849488433503302,3.553605852441996,0.0,16814.802590238534,0.0,0.0,22704.499527640924,2315.2146275885166,19298.828508486928,1967.9328321584771,0.85,0.8500001722122145,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.352507697635,2034.6934298245008,7.733945413339031,5.199277208658825,0.6805523492414993,4.5187248594173255,3.41344764504245,3.5,0.9752707557264142,0.6,0.00023717004183092117,1.000069209593944,0.00023715362852458861,198.79670556607252,0.0,3.2739596775763264e-06,9.278401726251309,0.02483988262681797,8.000964712236733e-05,0.00015716039470855384,0.0007174558982730665,0.09223222757748128,0.09223222757748128,0.09223222757748128,0.09223222757716827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.10157750954,595.7298871859532,0.0,0.09223222757748128,0.09223222757666037,0.09223222757666037,0.4272856840715127,0.4272856840715127,0.5,9.999187058850653,1.5726463688636159,1.5726463688636159,-6.423306331271306e-12,1.5693214304067737,1.5693214304067737,-6.423306331271306e-12,26237.54135923002,20018.461703345834,0.7629701818956296,0.9042382292005102,0.6836210169908139,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505808886441518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.11906000846,15450.0,,,,,,,,,,,,,,,,,3.0,16814.802590238534,1455.3819142662676,0.4272856840715127,6.178477068285765,3.41344764504245
1304.0,-29.84861189382515,5.198847051149696,35.01051474863382,24.103217711113416,4.999546856453004,-26.363795284140505,-39.87213786514474,1.5146840055759516,-3.444351711976765,-5.012847164398797,40.02079223259341,48033.77645708887,15501.61890109259,15501.61890109259,63535.39535818146,87658.23457698985,87658.23457698985,15501.61890109259,103159.85347808244,103159.85347808244,103159.85347808244,129397.30484369183,124901.81561389595,4495.489229795893,0.0,103648.71764083265,64024.25952072507,44027.17568900842,26237.45136560939,70264.62705461781,20018.394815837513,1455.3784891034657,0.0,0.8867780689024602,2.8615273360544937,0.0014984597031051942,1.0,1.0,-3.444351711976765,354478.4317366036,1555429.9242318813,4.38793953305359,1555429.9242318813,4.38793953305359,0.7629702495447604,0.09223220949509674,4.565118963995687,101325.0,128360.04336696315,1.2668151331553235,1.0,0.0,4.565118963995896,1.2846449243634006,1.284949598429398,3.55360370590956,0.0,16814.79434325339,0.0,0.0,22704.49433153711,2315.214097733386,19298.816655334624,1967.9316234733192,0.85,0.8499998446795657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.4241137863276,2034.6934298245008,7.733702061591278,5.198847051149696,0.6803719905219925,4.518475060627703,3.4136508915144574,3.5,0.9753288261469878,0.6,0.00023715362852458861,1.0000689682701622,0.000237137273577039,198.79725287820997,0.0,3.262911226358276e-06,9.247090415499354,0.02484314553804433,8.000434004284134e-05,0.00015714928848174726,0.0007174051970264534,0.09223220949683618,0.09223220949683618,0.09223220949683618,0.09223220948147835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.9965474601,595.7299202672018,0.0,0.09223220949683618,0.09223220949509674,0.09223220949509674,0.42728564536041974,0.42728564536041974,0.5,9.999187058849467,1.571832278853151,1.571832278853151,2.0122570276726037e-11,1.5684954524220416,1.5684954524220416,2.0122570276726037e-11,26237.45136560939,20018.394815837513,0.7629702495447604,0.9042301656108469,0.6836124871160485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505848724567258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.087748697704,15450.0,,,,,,,,,,,,,,,,,3.0,16814.79434325339,1455.3784891034657,0.42728564536041974,6.178477068285765,3.4136508915144574
1305.0,-29.849272881803458,5.198416395825573,35.01050568966769,24.103086708951764,4.999480123597528,-26.364396794280477,-39.87272383002562,1.514557968965649,-3.445305947595159,-5.012890089326666,40.02076824529229,48033.288056141755,15501.678638895319,15501.678638895319,63534.966695037074,87657.93699668685,87657.93699668685,15501.678638895319,103159.61563558217,103159.61563558217,103159.61563558217,129396.96154336941,124901.47364419211,4495.487899177294,0.0,103648.69169508225,64024.04275440647,44027.38771186197,26237.345907787236,70264.73361964921,20018.316780982743,1455.3742771157977,0.0,0.8867779372734318,2.8615353452888312,0.0014984597031051942,1.0,1.0,-3.445305947595159,354477.83859576524,1555428.8895183995,4.387943956327716,1555428.8895183995,4.387943956327716,0.7629703420208106,0.09223218701238074,4.565118963995687,101325.0,128360.05333298387,1.2668152315123007,1.0,0.0,4.565118963995434,1.2846455476231702,1.2849502008255793,3.5536019818400444,0.0,16814.786120652803,0.0,0.0,22704.488648059727,2315.2135181799827,19298.816942565423,1967.9316527627095,0.85,0.8500000701057258,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.495407451519,2034.6934298245008,7.733456799785782,5.198416395825573,0.680191767269446,4.518224628556127,3.413853256013635,3.5,0.9753866445753243,0.6,0.000237137273577039,1.0000687133660406,0.00023712098019633085,198.7977981672544,0.0,3.2513186438286147e-06,9.214237036610294,0.024846396856688158,7.999904086868363e-05,0.00015713823270835538,0.0007173547261056805,0.09223218701226399,0.09223218701226399,0.09223218701226399,0.09223218701459616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.8805730545,595.7299567955866,0.0,0.09223218701226399,0.09223218701238074,0.09223218701238074,0.427285606649244,0.427285606649244,0.5,9.999187058849687,1.5709981183138666,1.5709981183138666,4.5076831156620756e-11,1.5675841417315155,1.5675841417315155,4.5076831156620756e-11,26237.345907787236,20018.316780982743,0.7629703420208106,0.9042226935486426,0.6836044994655678,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450588842377978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05489531882,15450.0,,,,,,,,,,,,,,,,,3.0,16814.786120652803,1455.3742771157977,0.427285606649244,6.178477068285765,3.413853256013635
1306.0,-29.849272881803458,5.198416395825573,35.01050568966769,24.103079793881648,4.999480123597528,-26.364396794280477,-39.87274565789846,1.514557968965649,-3.4427597105550944,-5.012890089326666,40.02076824529229,48033.38931457237,15502.324170322796,15502.324170322796,63535.71348489517,87657.9026586521,87657.9026586521,15502.324170322796,103160.2268289749,103160.2268289749,103160.2268289749,129397.51827146803,124902.03037229073,4495.487899177294,0.0,103648.65687491176,64023.93214940572,44027.471917228926,26237.29144249312,70264.76335972204,20018.27810952602,1455.3714922734891,0.0,0.8867779372734318,2.861500331046089,0.0014984597031051942,1.0,1.0,-3.4427597105550944,354477.83859576524,1555428.8895183995,4.387943956327716,1555428.8895183995,4.387943956327716,0.7629704519386871,0.09223218701238074,4.565118963995687,101325.0,128360.04425778065,1.2668151419470086,1.0,0.0,4.565118963995184,1.2846455812647974,1.2849502135428754,3.5536018887801726,0.0,16814.777925130507,0.0,0.0,22704.481020619834,2315.2127403975705,19298.80737409442,1967.9306770502078,0.85,0.8499999342230092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.566393953825,2034.6934298245008,7.733504969992974,5.198416395825573,0.6802702928606701,4.518146102964903,3.4140547534094408,3.5,0.9754442152598403,0.6,0.00023712098019633085,1.0,0.00023712098019633085,198.7977981672544,0.0,3.2390882094836316e-06,9.179575985676612,0.02484963594489764,7.999884347455588e-05,0.00015712213672177495,0.0007172812460120979,0.09223217865620907,0.09223217865620907,0.09223217865620907,0.09223088196246776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.8805730545,595.7299567955866,0.0,0.09223217865620907,0.09223218701238074,0.09223218701238074,0.42728556793800754,0.42728556793800754,0.5,9.999187058849687,1.5708245701162582,1.5708245701162582,4.5076831156620756e-11,1.5701303787715801,1.5701303787715801,4.5076831156620756e-11,26237.29144249312,20018.27810952602,0.7629704519386871,0.9042329390568449,0.6836056512232789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927976262352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.02023426788,15450.0,,,,,,,,,,,,,,,,,2.0,16814.777925130507,1455.3714922734891,0.42728556793800754,6.178477068285765,3.4140547534094408
1307.0,-29.849976684675006,5.197979723255103,35.01049768818232,24.103157047089212,4.999641892697065,-26.365015492504007,-39.87331978334112,1.5146316526798898,-3.4434075322290596,-5.012679395708387,40.02078062406534,48032.63679771433,15502.40070845611,15502.40070845611,63535.03750617044,87657.5148807166,87657.5148807166,15502.40070845611,103159.91558917271,103159.91558917271,103159.91558917271,129397.28363844843,124901.800953453,4495.482684995431,0.0,103648.67328154163,64023.79519847653,44027.64231451678,26237.36804927571,70265.01036379249,20018.33830317372,1455.3713767453999,0.0,0.8867789648986201,2.8615343358496785,0.0014984597031051942,1.0,1.0,-3.4434075322290596,354480.7499903277,1555429.4234874903,4.387909423938907,1555429.4234874903,4.387909423938907,0.7629705184444495,0.09223207754915402,4.565118963995687,101325.0,128360.04203073692,1.266815119967796,1.0,0.0,4.5651189639976355,1.284645236635577,1.2849498688319319,3.553602842097878,0.0,16814.782949367782,0.0,0.0,22704.48461453053,2315.213106874471,19298.814191469206,1967.9313722289678,0.85,0.8500000999414121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.682892124756,2034.6934298245008,7.733093732358427,5.197979723255103,0.6802489121344282,4.517730811120675,3.4143854474024833,3.5,0.9755386992578524,0.6,0.00023712098019633085,1.0000731647831553,0.0002371036325604692,198.79837877979412,0.0,0.0,0.0,0.02484963594489764,7.999365169692692e-05,0.0001571273284994039,0.0007173049470946088,0.09223207754857335,0.09223207754857335,0.09223207754857335,0.09223207755324077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.94042225555,595.7299379449227,0.0,0.09223207754857335,0.09223207754915402,0.09223207754915402,0.42728552922672175,0.42728552922672175,0.5,9.999187058849614,1.570438077177812,1.570438077177812,7.605649443576112e-11,1.5692718634793437,1.5692718634793437,7.605649443576112e-11,26237.36804927571,20018.33830317372,0.7629705184444495,0.9042201399704055,0.6835925384345423,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927976262352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16814.782949367782,1455.3713767453999,0.42728552922672175,6.178477068285765,3.4143854474024833
1308.0,-29.85062939798287,5.197541551139971,35.01049012600594,24.102929268870525,4.9994636475005025,-26.36561929883463,-39.873910253494955,1.5144080639632749,-3.4439739414540327,-5.012816315991407,40.02077729033671,48032.210231716104,15502.580653820769,15502.580653820769,63534.79088553687,87657.28469635278,87657.28469635278,15502.580653820769,103159.86535017355,103159.86535017355,103159.86535017355,129397.30798623967,124901.82245002851,4495.485536211149,0.0,103648.6506450256,64023.57618073318,44027.860515880464,26237.442636066116,70265.30315194657,20018.38788795299,1455.3777679299806,0.0,0.8867782800335439,2.861525815641273,0.0014984597031051942,1.0,1.0,-3.4439739414540327,354478.85800329794,1555429.2796841045,4.387932438186859,1555429.2796841045,4.387932438186859,0.7629702393493037,0.09223213671589969,4.565118963995687,101325.0,128360.05695192998,1.2668152672285218,1.0,0.0,4.565118963992116,1.2846463182108172,1.2849509283769127,3.5535998502324957,0.0,16814.773874087532,0.0,0.0,22704.479655948682,2315.2126012398408,19298.80465701322,1967.9303999850329,0.85,0.8499998656413533,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.7529819178344,2034.6934298245008,7.732913128773761,5.197541551139971,0.6800215468274393,4.517520004312532,3.4145844118367674,3.5,0.9755955462390764,0.6,0.0002371036325604692,1.0000678538947576,0.00023708754524712566,198.79891724791474,0.0,3.4486818849553977e-06,9.773564461963597,0.024853084626782596,7.998831244008663e-05,0.00015711532012038258,0.0007172501274158116,0.09223213671515167,0.09223213671515167,0.09223213671515167,0.09223213673199705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.9243042516,595.7299430215998,0.0,0.09223213671515167,0.09223213671589969,0.09223213671589969,0.42728549051539616,0.42728549051539616,0.5,9.999187058851566,1.570168292283654,1.570168292283654,-4.774847184307873e-12,1.5688423745373825,1.5688423745373825,-4.774847184307873e-12,26237.442636066116,20018.38788795299,0.7629702393493037,0.9042128623304283,0.6835836191846766,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450597009094715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61422274417,15450.0,,,,,,,,,,,,,,,,,3.0,16814.773874087532,1455.3777679299806,0.42728549051539616,6.178477068285765,3.4145844118367674
1309.0,-29.85128318854331,5.197103372911023,35.01048205890976,24.102813109662407,4.999412879885737,-26.366212842961712,-39.874483610596485,1.5142969776097503,-3.4451000104089076,-5.012837737030295,40.020747604590184,48031.69786548965,15502.581387474804,15502.581387474804,63534.27925296446,87656.98200776675,87656.98200776675,15502.581387474804,103159.56339524155,103159.56339524155,103159.56339524155,129396.84718953697,124901.36402333158,4495.483166205384,0.0,103648.62425616867,64023.34011385478,44028.09349145988,26237.283794295417,70265.3772857553,20018.27191336213,1455.3705189326738,0.0,0.8867782784971292,2.8615387492366047,0.0014984597031051942,1.0,1.0,-3.4451000104089076,354478.56200460886,1555427.9991635117,4.387932489816658,1555427.9991635117,4.387932489816658,0.7629704381866905,0.09223209405281396,4.565118963995687,101325.0,128360.06084925648,1.2668153056921438,1.0,0.0,4.56511896399451,1.2846468709946235,1.2849514606242003,3.553598321117767,0.0,16814.76579884144,0.0,0.0,22704.473875407773,2315.212011788712,19298.798913392122,1967.9298142986772,0.85,0.8499998290775419,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.8226543567714,2034.6934298245008,7.732644757273389,5.197103372911023,0.6798448097107919,4.517258563200231,3.414782196120795,3.5,0.9756520560345129,0.6,0.00023708754524712566,1.0000679662496128,0.0002370714323909757,198.7994566073097,0.0,3.198140474125245e-06,9.063530103670944,0.02485628276725672,7.998312824127258e-05,0.00015710441700585309,0.0007172003534009064,0.0922320940532287,0.0922320940532287,0.0922320940532287,0.0922320940501153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.78077886254,595.7299882276972,0.0,0.0922320940532287,0.09223209405281396,0.09223209405281396,0.4272854518040468,0.4272854518040468,0.5,9.999187058851998,1.5696898986424799,1.5696898986424799,-1.432454155292362e-11,1.567737726621374,1.567737726621374,-1.432454155292362e-11,26237.283794295417,20018.27191336213,0.7629704381866905,0.9042046269044168,0.6835756060933723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450600914870483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.90418838588,15450.0,,,,,,,,,,,,,,,,,3.0,16814.76579884144,1455.3705189326738,0.4272854518040468,6.178477068285765,3.414782196120795
1310.0,-29.851934764650593,5.196664650741528,35.01047384863458,24.10265552988278,4.999315009838099,-26.366809053246033,-39.87506866743786,1.5141438988415559,-3.4460327579374734,-5.012903792271915,40.02072734125618,48031.251607908336,15502.646660336239,15502.646660336239,63533.89826824458,87656.7055744268,87656.7055744268,15502.646660336239,103159.35223476304,103159.35223476304,103159.35223476304,129396.5635626175,124901.08081315555,4495.48274946195,0.0,103648.60067419232,64023.14670746903,44028.2821852481,26237.211327854468,70265.49351310257,20018.217127618558,1455.3683577569468,0.0,0.8867780156468841,2.8615437079196866,0.0014984597031051942,1.0,1.0,-3.4460327579374734,354477.6492466933,1555427.1250885252,4.387941322658822,1555427.1250885252,4.387941322658822,0.7629704573963781,0.09223208957188422,4.565118963995687,101325.0,128360.07404449058,1.2668154359189794,1.0,0.0,4.565118963994678,1.2846476202367496,1.2849521893435516,3.5535962485606554,0.0,16814.75768025728,0.0,0.0,22704.468709720626,2315.2114850352186,19298.799430466486,1967.9298670255885,0.85,0.8500000452423692,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.892067286466,2034.6934298245008,7.732409596152672,5.196664650741528,0.6796477251454993,4.517016925596029,3.4149792482736285,3.5,0.9757083566496082,0.6,0.0002370714323909757,1.0000677363953383,0.00023705537511436986,198.79999414240467,0.0,3.2032270470058535e-06,9.077945451214589,0.024859485994303727,7.997783857555743e-05,0.00015709359381541825,0.0007171509442490014,0.09223208957126512,0.09223208957126512,0.09223208957126512,0.09223208957630287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.6828092014,595.7300190851364,0.0,0.09223208957126512,0.09223208957188422,0.09223208957188422,0.42728541309267243,0.42728541309267243,0.5,9.999187058850792,1.5691499338760195,1.5691499338760195,9.549694368615746e-12,1.56687103433444,1.56687103433444,9.549694368615746e-12,26237.211327854468,20018.217127618558,0.7629704573963781,0.9041977091699678,0.683568124358962,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506048271125518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.91860373342,15450.0,,,,,,,,,,,,,,,,,3.0,16814.75768025728,1455.3683577569468,0.42728541309267243,6.178477068285765,3.4149792482736285
1311.0,-29.852583956108926,5.1962256212809175,35.010465374638244,24.102511151600652,4.999231645926021,-26.367401712591644,-39.87564562177283,1.5140041718834012,-3.447039703428743,-5.0129533785559905,40.02070331524628,48030.778953650326,15502.683535275168,15502.683535275168,63533.46248892549,87656.42298470209,87656.42298470209,15502.683535275168,103159.10651997726,103159.10651997726,103159.10651997726,129396.21285207904,124900.7312642855,4495.48158779355,0.0,103648.57623414541,64022.9322033437,44028.49336755746,26237.10633210178,70265.59969965924,20018.139270101605,1455.3642907350052,0.0,0.8867778502507061,2.861551648763453,0.0014984597031051942,1.0,1.0,-3.447039703428743,354476.9640594281,1555426.0887061337,4.387946880647981,1555426.0887061337,4.387946880647981,0.7629705431962553,0.09223207056320705,4.565118963995687,101325.0,128360.08373213085,1.2668155315285552,1.0,0.0,4.565118963996465,1.2846483069163606,1.284952855556936,3.553594349066392,0.0,16814.749584242978,0.0,0.0,22704.463356071115,2315.2109391148983,19298.791022471636,1967.9290096487218,0.85,0.8499998753465886,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.9611635716246,2034.6934298245008,7.732161508634303,5.1962256212809175,0.679457396372662,4.5167682249082555,3.4151754060406825,3.5,0.9757644017259093,0.6,0.00023705537511436986,1.00006748884353,0.00023703937760090454,198.80052971276515,0.0,3.1921864951818723e-06,9.046656527345426,0.02486267818079891,7.997262248362695e-05,0.0001570827526307429,0.0007171014529512477,0.09223207056166813,0.09223207056166813,0.09223207056166813,0.09223207057676716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.5666476571,595.7300556724568,0.0,0.09223207056166813,0.09223207056320705,0.09223207056320705,0.42728537438127145,0.42728537438127145,0.5,9.999187058851525,1.5685205524747516,1.5685205524747516,8.810729923425242e-12,1.5659136751272626,1.5659136751272626,8.810729923425242e-12,26237.10633210178,20018.139270101605,0.7629705431962553,0.9041901408440353,0.6835603646585436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506087261235057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.88731480955,15450.0,,,,,,,,,,,,,,,,,3.0,16814.749584242978,1455.3642907350052,0.42728537438127145,6.178477068285765,3.4151754060406825
1312.0,-29.853231173124495,5.195786236511776,35.01045668243968,24.102364817541115,4.999145828695679,-26.367992867159906,-39.87622236656023,1.5138624325048595,-3.4480352572532524,-5.01300889188432,40.02068007451606,48030.31485436888,15502.726172293895,15502.726172293895,63533.04102666277,87656.1426687689,87656.1426687689,15502.726172293895,103158.8688410628,103158.8688410628,103158.8688410628,129395.87926956842,124900.39862350113,4495.480646067295,0.0,103648.55204655959,64022.72423213433,44028.69757158362,26237.010428505622,70265.70800008925,20018.06780689024,1455.3607854331724,0.0,0.8867776518409225,2.8615587270671448,0.0014984597031051942,1.0,1.0,-3.4480352572532524,354476.19697234913,1555425.0861974955,4.387953548031396,1555425.0861974955,4.387953548031396,0.7629706083106668,0.09223205590931514,4.565118963995687,101325.0,128360.09676033669,1.2668156601069498,1.0,0.0,4.565118963993342,1.284649002885704,1.284953531139012,3.5535924238769274,0.0,16814.74151428194,0.0,0.0,22704.458057723798,2315.210398833832,19298.789132658894,1967.9288169414526,0.85,0.8499999904685532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.0299680606558,2034.6934298245008,7.731917437268402,5.195786236511776,0.6792639154774047,4.516522321034372,3.4153707399046347,3.5,0.9758202114013242,0.6,0.00023703937760090454,1.0000672839339386,0.00023702342973211653,198.8010636567777,0.0,3.1803141509929197e-06,9.013010303913935,0.0248658584949499,7.996740860047744e-05,0.0001570719690004271,0.0007170522243959924,0.09223205590516119,0.09223205590516119,0.09223205590516119,0.09223205593971104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.45428281557,595.73009106393,0.0,0.09223205590516119,0.09223205590931514,0.09223205590931514,0.42728533566985694,0.42728533566985694,0.5,9.999187058850413,1.5678311747513476,1.5678311747513476,-4.058620106661692e-11,1.5649736346310874,1.5649736346310874,-4.058620106661692e-11,26237.010428505622,20018.06780689024,0.7629706083106668,0.9041827490955059,0.683552706169386,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506126108846877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.85366858612,15450.0,,,,,,,,,,,,,,,,,3.0,16814.74151428194,1455.3607854331724,0.42728533566985694,6.178477068285765,3.4153707399046347
1313.0,-29.853877774110774,5.195346528424379,35.01044777209016,24.102217226196103,4.99905863845659,-26.368583575589795,-39.87679519979281,1.5137193955734467,-3.449041113922192,-5.01306400881886,40.020656398860254,48029.835607735164,15502.764970488197,15502.764970488197,63532.60057822336,87655.86286430148,87655.86286430148,15502.764970488197,103158.62783478967,103158.62783478967,103158.62783478967,129395.54006822576,124900.0604115043,4495.479656721472,0.0,103648.52802566026,64022.50076980109,44028.91917317685,26236.912233436087,70265.83140661294,20017.99468550491,1455.3571629281132,0.0,0.8867774570239285,2.8615659944073624,0.0014984597031051942,1.0,1.0,-3.449041113922192,354475.43536530924,1555424.06492882,4.387960094684297,1555424.06492882,4.387960094684297,0.762970676861668,0.09223204036575586,4.565118963995687,101325.0,128360.10299605913,1.2668157216487455,1.0,0.0,4.565118963995365,1.284649704822143,1.2849542127533546,3.553590482183404,0.0,16814.733462235858,0.0,0.0,22704.452795889545,2315.2098622760623,19298.788548832876,1967.9287574077669,0.85,0.8500001617447818,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.098475491091,2034.6934298245008,7.731672613581358,5.195346528424379,0.6790700922194599,4.516276436204919,3.4155652348680783,3.5,0.9758757813908795,0.6,0.00023702342973211653,1.000067220246075,0.00023700749802977737,198.80159709509724,0.0,3.170453278114888e-06,8.985064590177592,0.024869028948228015,7.996223038958486e-05,0.0001570611993425317,0.0007170030596264983,0.09223204036910954,0.09223204036910954,0.09223204036910954,0.09223204034047296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.33981518494,595.7301271177162,0.0,0.09223204036910954,0.09223204036575586,0.09223204036575586,0.4272852969584242,0.4272852969584242,0.5,9.99918705885057,1.5670893808323854,1.5670893808323854,7.958078640513122e-12,1.5640228948966524,1.5640228948966524,7.958078640513122e-12,26236.912233436087,20017.99468550491,0.762970676861668,0.9041748927807337,0.6835446851798714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450616483850571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.82572287238,15450.0,,,,,,,,,,,,,,,,,3.0,16814.733462235858,1455.3571629281132,0.4272852969584242,6.178477068285765,3.4155652348680783
1314.0,-29.85452020638387,5.194906532660015,35.01043864953073,24.10206914590674,4.9989703352294566,-26.369170536108463,-39.87736754408104,1.5135759136553688,-3.4500484665426825,-5.013118385905584,40.020632458236705,48029.37422251549,15502.79949172552,15502.79949172552,63532.17371424101,87655.58611442016,87655.58611442016,15502.79949172552,103158.38560614569,103158.38560614569,103158.38560614569,129395.1983668838,124899.71974058168,4495.478626302111,0.0,103648.50399465054,64022.292102982865,44029.124324075194,26236.812760738107,70265.9370848133,20017.920648890333,1455.3534661270955,0.0,0.886777266931721,2.8615733705664854,0.0014984597031051942,1.0,1.0,-3.4500484665426825,354474.6839819622,1555423.0322313122,4.38796648256681,1555423.0322313122,4.38796648256681,0.7629707476834232,0.09223202403270303,4.565118963995687,101325.0,128360.11413127779,1.2668158315448093,1.0,0.0,4.565118963996227,1.2846504088072168,1.2849548964375646,3.5535885348250873,0.0,16814.725400957,0.0,0.0,22704.447531840593,2315.209325492456,19298.779426262816,1967.9278271645073,0.85,0.8499999570215621,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.1666890737372,2034.6934298245008,7.7314268066595755,5.194906532660015,0.678876102030407,4.516030430629608,3.415758899989233,3.5,0.975931114282638,0.6,0.00023700749802977737,1.0000667872071047,0.00023699167001802978,198.8021270967728,0.0,3.1672478694686577e-06,8.975980462074176,0.024872196196097485,7.9957056908158e-05,0.00015705044112161937,0.0007169539470681926,0.0922320240328406,0.0922320240328406,0.0922320240328406,0.09223202403039472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.2240664824,595.7301635749973,0.0,0.0922320240328406,0.09223202403270303,0.09223202403270303,0.427285258246982,0.427285258246982,0.5,9.999187058851302,1.5663050830175393,1.5663050830175393,-1.9326762412674725e-12,1.5630699193628743,1.5630699193628743,-1.9326762412674725e-12,26236.812760738107,20017.920648890333,0.7629707476834232,0.9041674579470219,0.68353709087438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450620353149824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.81663874428,15450.0,,,,,,,,,,,,,,,,,3.0,16814.725400957,1455.3534661270955,0.427285258246982,6.178477068285765,3.415758899989233
1315.0,-29.85516083223151,5.19446623368512,35.010429303516815,24.10194076308983,4.998904005308935,-26.369753799563416,-39.87793168108908,1.513452349804144,-3.451098146260847,-5.013176060409889,40.02060776891202,48028.88341281265,15502.83587697672,15502.83587697672,63531.71928978937,87655.29877302906,87655.29877302906,15502.83587697672,103158.13465000578,103158.13465000578,103158.13465000578,129394.8452652029,124899.36764767207,4495.477617530823,0.0,103648.47880576162,64022.06344527638,44029.350400539166,26236.710615197113,70266.06101573628,20017.844572444257,1455.3497051836166,0.0,0.8867770627660059,2.8615809361750295,0.0014984597031051942,1.0,1.0,-3.451098146260847,354473.88703628944,1555421.96723929,4.387973343379319,1555421.96723929,4.387973343379319,0.7629708184855042,0.09223200829419008,4.565118963995687,101325.0,128360.11585723668,1.266815848578699,1.0,0.0,4.5651189639944345,1.2846510194184972,1.284955486859042,3.5535868457583972,0.0,16814.71740163799,0.0,0.0,22704.442014155484,2315.2087628451595,19298.777246860034,1967.9276049272723,0.85,0.8500000676003344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.234612425723,2034.6934298245008,7.731183065019515,5.19446623368512,0.6786801542470622,4.515786079438058,3.4159517454810238,3.5,0.9759862129945782,0.6,0.00023699167001802978,1.0000665997547733,0.0002369758874820363,198.8026556106389,0.0,3.1466424031340208e-06,8.917584570481814,0.024875342838500618,7.995195791602473e-05,0.00015703971210200506,0.0007169049678172863,0.09223200829430764,0.09223200829430764,0.09223200829430764,0.09223200829652475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.10469797323,595.7302011724046,0.0,0.09223200829430764,0.09223200829419008,0.09223200829419008,0.4272852195355345,0.4272852195355345,0.5,9.999187058847381,1.5654804313969066,1.5654804313969066,-7.389644451905042e-12,1.5620779141490289,1.5620779141490289,-7.389644451905042e-12,26236.710615197113,20017.844572444257,0.7629708184855042,0.904159396035609,0.6835289002760015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506241975227543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.75824285269,15450.0,,,,,,,,,,,,,,,,,3.0,16814.71740163799,1455.3497051836166,0.4272852195355345,6.178477068285765,3.4159517454810238
