time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1316.0,-29.85516083223151,5.19446623368512,35.010429303516815,24.10193405756729,4.998904005308935,-26.369753799563416,-39.877953299414344,1.513452349804144,-3.4486763060645558,-5.013176060409889,40.02060776891202,48028.98372594755,15503.450696251806,15503.450696251806,63532.43442219936,87655.26530072757,87655.26530072757,15503.450696251806,103158.71599697937,103158.71599697937,103158.71599697937,129395.37000248663,124899.8923849558,4495.477617530823,0.0,103648.44486636977,64021.958537339655,44029.4292544779,26236.65400550726,70266.08325998516,20017.80438066683,1455.3468084324202,0.0,0.8867770627660059,2.8615476303723515,0.0014984597031051942,1.0,1.0,-3.4486763060645558,354473.88703628944,1555421.96723929,4.387973343379319,1555421.96723929,4.387973343379319,0.762970932820357,0.09223200829419008,4.565118963995687,101325.0,128360.11101341658,1.2668158007739114,1.0,0.0,4.565118963996008,1.2846510520055086,1.2849554991776695,3.553586755616584,0.0,16814.709417093294,0.0,0.0,22704.434579652214,2315.2080047368077,19298.772189931864,1967.927089264108,0.85,0.8500001232018121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.3022437474435,2034.6934298245008,7.7312289180305624,5.19446623368512,0.6787549063462901,4.51571132733883,3.4161437661780307,3.5,0.9760410760508659,0.6,0.0002369758874820363,1.0,0.0002369758874820363,198.8026556106389,0.0,3.137610067776097e-06,8.891986932077458,0.024878480448568396,7.995176252324849e-05,0.0001570241249587878,0.0007168338106541906,0.09223199993821085,0.09223199993821085,0.09223199993821085,0.09223075123470356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.10469797323,595.7302011724046,0.0,0.09223199993821085,0.09223200829419008,0.09223200829419008,0.42728518082406414,0.42728518082406414,0.5,9.999187058847381,1.5652842956174027,1.5652842956174027,-7.389644451905042e-12,1.56449975434532,1.56449975434532,-7.389644451905042e-12,26236.65400550726,20017.80438066683,0.762970932820357,0.904169287295106,0.6835301115082774,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450628031105234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.73264521428,15450.0,,,,,,,,,,,,,,,,,2.0,16814.709417093294,1455.3468084324202,0.42728518082406414,6.178477068285765,3.4161437661780307
1317.0,-29.855842641415776,5.194020337237532,35.010420954968616,24.10199528038504,4.999045427180625,-26.37035464310991,-39.87850594623012,1.5135099405059846,-3.4493439043165495,-5.0129762013437995,40.020617842811745,48028.23805983951,15503.507573711418,15503.507573711418,63531.74563355093,87654.89735274145,87654.89735274145,15503.507573711418,103158.40492645287,103158.40492645287,103158.40492645287,129395.12839282802,124899.65590464039,4495.472488187632,0.0,103648.46158214772,64021.8022893854,44029.62143640258,26236.723466375148,70266.34490277772,20017.859046874168,1455.3465648780443,0.0,0.8867780435963352,2.8615806178032708,0.0014984597031051942,1.0,1.0,-3.4493439043165495,354476.64869256376,1555422.4017856026,4.387940383442901,1555422.4017856026,4.387940383442901,0.7629709964557485,0.09223190103439356,4.565118963995687,101325.0,128360.10355282007,1.2668157271435487,1.0,0.0,4.565118963995117,1.2846507826433506,1.284955229751676,3.5535875007231996,0.0,16814.714245065552,0.0,0.0,22704.43824128252,2315.208378119187,19298.77271644764,1967.9271429537753,0.85,0.8500000093090828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.4163947323307,2034.6934298245008,7.7308172080545505,5.194020337237532,0.6787208371193048,4.5152995001182274,3.416467876567506,3.5,0.9761336790192875,0.6,0.0002369758874820363,1.000070881728617,0.00023695909141202548,198.80321810331756,0.0,0.0,0.0,0.024878480448568396,7.994676768879626e-05,0.00015702911979324004,0.0007168566126676706,0.09223190103430409,0.09223190103430409,0.09223190103430409,0.09223190103395836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.1534034984,595.730185831664,0.0,0.09223190103430409,0.09223190103439356,0.09223190103439356,0.42728514211259117,0.42728514211259117,0.5,9.999187058847713,1.564881856000568,1.564881856000568,1.5347723092418164e-12,1.5636322970272545,1.5636322970272545,1.5347723092418164e-12,26236.723466375148,20017.859046874168,0.7629709964557485,0.9041561180029364,0.6835169543298799,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450628031105234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16814.714245065552,1455.3465648780443,0.42728514211259117,6.178477068285765,3.416467876567506
1318.0,-29.856475077134334,5.19357330387607,35.010412961158885,24.101769632566743,4.998867248546456,-26.370940215071144,-39.879082202073164,1.5132883397738985,-3.4500355806414973,-5.013113443573632,40.02061137602496,48027.84419436353,15503.64400338039,15503.64400338039,63531.48819774392,87654.67684889883,87654.67684889883,15503.64400338039,103158.32085227923,103158.32085227923,103158.32085227923,129395.09930853595,124899.62422653097,4495.475082004986,0.0,103648.43982579702,64021.607171405936,44029.81406043453,26236.778456256725,70266.59251669125,20017.89442459297,1455.3520096256186,0.0,0.8867773684329153,2.861573782071284,0.0014984597031051942,1.0,1.0,-3.4500355806414973,354474.752275146,1555422.1228360564,4.387963071707645,1555422.1228360564,4.387963071707645,0.7629707457402901,0.0922319555493758,4.565118963995687,101325.0,128360.12415297457,1.2668159304512665,1.0,0.0,4.565118963995994,1.2846518537905147,1.2849562795744636,3.5535845377296367,0.0,16814.705414127155,0.0,0.0,22704.43347550295,2315.207892144917,19298.76569679933,1967.9264271488564,0.85,0.8499998785533153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.4831688373692,2034.6934298245008,7.73062783287693,5.19357330387607,0.6784846361796069,4.515088667696463,3.4166574748619585,3.5,0.9761878499605595,0.6,0.00023695909141202548,1.0000657489868323,0.0002369435126161345,198.8037398653851,0.0,3.339112769637435e-06,9.463045589152491,0.024881819561338035,7.994155978263649e-05,0.000157017531629389,0.0007168037113211163,0.09223195555078446,0.09223195555078446,0.09223195555078446,0.092231955545846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.1221377155,595.7301956794244,0.0,0.09223195555078446,0.0922319555493758,0.0922319555493758,0.4272851034011174,0.4272851034011174,0.5,9.999187058849728,1.5645705245572117,1.5645705245572117,6.252776074688882e-13,1.5630778629321185,1.5630778629321185,6.252776074688882e-13,26236.778456256725,20017.89442459297,0.7629707457402901,0.9041492681269914,0.6835089403681404,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506321111550171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.30370387136,15450.0,,,,,,,,,,,,,,,,,3.0,16814.705414127155,1455.3520096256186,0.4272851034011174,6.178477068285765,3.4166574748619585
1319.0,-29.85710871562076,5.193126502297835,35.01040442574705,24.101664823852502,4.998826809873862,-26.371514641207867,-39.87964120516551,1.51318860752485,-3.451280106512229,-5.013144650733271,40.02057976913241,48027.36338432549,15503.616189383074,15503.616189383074,63530.97957370856,87654.37891966732,87654.37891966732,15503.616189383074,103157.99510905039,103157.99510905039,103157.99510905039,129394.6080745928,124899.1352722366,4495.472802356199,0.0,103648.41350718867,64021.397971392704,44030.01726199552,26236.612965542423,70266.63022753794,20017.77333518937,1455.3446307577067,0.0,0.8867773240407141,2.861587180038913,0.0014984597031051942,1.0,1.0,-3.451280106512229,354474.3210550017,1555420.759449014,4.387964563468812,1555420.759449014,4.387964563468812,0.7629709429902213,0.09223191512588721,4.565118963995687,101325.0,128360.13211465592,1.266816009026952,1.0,0.0,4.56511896399649,1.2846523524235416,1.2849567583112733,3.553583158419031,0.0,16814.69754957688,0.0,0.0,22704.427710350155,2315.2073042629395,19298.766532135938,1967.9265123294845,0.85,0.8500001311787438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.549558951883,2034.6934298245008,7.73035805581658,5.193126502297835,0.6782950381045634,4.514831464193271,3.416845987026647,3.5,0.976241710579042,0.6,0.0002369435126161345,1.0000658743739153,0.00023692790513872043,198.80426262215937,0.0,3.0971228857266842e-06,8.777246258149423,0.02488491668422376,7.993650809771202e-05,0.0001570070045184225,0.0007167556538072071,0.09223191512569712,0.09223191512569712,0.09223191512569712,0.0922319151282865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.96932398254,595.730243811044,0.0,0.09223191512569712,0.09223191512588721,0.09223191512588721,0.42728506468964983,0.42728506468964983,0.5,9.999187058847616,1.5640405741280574,1.5640405741280574,1.8530954548623413e-11,1.5618645442210664,1.5618645442210664,1.8530954548623413e-11,26236.612965542423,20017.77333518937,0.7629709429902213,0.9041415443999812,0.6835017308899389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506358957660581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.617904540355,15450.0,,,,,,,,,,,,,,,,,3.0,16814.69754957688,1455.3446307577067,0.42728506468964983,6.178477068285765,3.416845987026647
1320.0,-29.857740210470553,5.192679407368966,35.01039576210949,24.10148587021979,4.9987024434540634,-26.37209536583263,-39.880208660010226,1.513013622916293,-3.452262952224828,-5.013219096686804,40.020559000405,48026.93305750875,15503.651391459869,15503.651391459869,63530.58444896862,87654.12596958541,87654.12596958541,15503.651391459869,103157.77736104527,103157.77736104527,103157.77736104527,129394.32021497621,124898.84765516443,4495.4725598117775,0.0,103648.39235939266,64021.199447268074,44030.21434680509,26236.542853930943,70266.75720073603,20017.719987293185,1455.342752501886,0.0,0.8867770203081647,2.861591828892974,0.0014984597031051942,1.0,1.0,-3.452262952224828,354473.2923626311,1555419.8635752131,4.387974770138668,1555419.8635752131,4.387974770138668,0.7629709485254834,0.09223191432040918,4.565118963995687,101325.0,128360.14480880518,1.2668161343084647,1.0,0.0,4.565118963996456,1.2846532030862154,1.284957589124277,3.553580805332187,0.0,16814.689639849963,0.0,0.0,22704.423077875916,2315.2068318820307,19298.7576324778,1967.925604816915,0.85,0.8499999126286221,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.6157098406889,2034.6934298245008,7.730120638460379,5.192679407368966,0.6780858763172963,4.51459353105167,3.4170338240570057,3.5,0.9762953783020016,0.6,0.00023692790513872043,1.0000656518496687,0.00023691235140464137,198.80478361282468,0.0,3.1028330386956385e-06,8.793428831663439,0.024888019517262456,7.993138033653105e-05,0.0001569965248021894,0.000716707812655894,0.09223191431806788,0.09223191431806788,0.09223191431806788,0.09223191434109863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.86891086714,595.7302754380809,0.0,0.09223191431806788,0.09223191432040918,0.09223191432040918,0.4272850259781706,0.4272850259781706,0.5,9.99918705884578,1.5634505179389748,1.5634505179389748,5.286437954055145e-12,1.5609561444619544,1.5609561444619544,5.286437954055145e-12,26236.542853930943,20017.719987293185,0.7629709485254834,0.9041342873910674,0.6834943716031581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506396875935814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.63408711387,15450.0,,,,,,,,,,,,,,,,,3.0,16814.689639849963,1455.342752501886,0.4272850259781706,6.178477068285765,3.4170338240570057
1321.0,-29.858369296440678,5.192232383429012,35.01038674028431,24.10134746404367,4.998623358452883,-26.372669510818582,-39.88076759325338,1.5128797673616305,-3.4534007794084687,-5.013266483759294,40.02053134335182,48026.474371069424,15503.642872796105,15503.642872796105,63530.11724386553,87653.85112267344,87653.85112267344,15503.642872796105,103157.49399546954,103157.49399546954,103157.49399546954,129393.9081243866,124898.43709110857,4495.471033278029,0.0,103648.36836968696,64020.99161822279,44030.41861273796,26236.414128917047,70266.832741655,20017.624999279524,1455.3374894991948,0.0,0.886776879253613,2.861601832504231,0.0014984597031051942,1.0,1.0,-3.4534007794084687,354472.6375705174,1555418.6705705975,4.387979510156601,1555418.6705705975,4.387979510156601,0.7629710714627215,0.09223188855506541,4.565118963995687,101325.0,128360.14970830145,1.2668161826627333,1.0,0.0,4.56511896399607,1.2846538612700724,1.2849582274818796,3.5535789846787087,0.0,16814.68175194595,0.0,0.0,22704.4178228747,2315.206296021037,19298.756820812534,1967.925522050092,0.85,0.8500000736142653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.6815658680434,2034.6934298245008,7.729862574713471,5.192232383429012,0.6778883892885714,4.51434399414044,3.4172208279239604,3.5,0.9763488079782744,0.6,0.00023691235140464137,1.0000654017455364,0.00023689685793662024,198.80530261852655,0.0,3.0921567379594324e-06,8.763172195377031,0.024891111674000415,7.99263298774033e-05,0.00015698602152723807,0.0007166598639562296,0.09223188855507487,0.09223188855507487,0.09223188855507487,0.09223188855411288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.73519390996,595.7303175548014,0.0,0.09223188855507487,0.09223188855506541,0.09223188855506541,0.4272849872666832,0.4272849872666832,0.5,9.999187058846381,1.5627506303897007,1.5627506303897007,3.296918293926865e-12,1.559865704350841,1.559865704350841,3.296918293926865e-12,26236.414128917047,20017.624999279524,0.7629710714627215,0.904126666381024,0.6834871090268847,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506434666119479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.60383047759,15450.0,,,,,,,,,,,,,,,,,3.0,16814.68175194595,1455.3374894991948,0.4272849872666832,6.178477068285765,3.4172208279239604
1322.0,-29.858997531087486,5.191785204693161,35.01037747943923,24.101213772688084,4.998549596056204,-26.37324240058542,-39.88132258001713,1.5127507219984182,-3.4545100137726763,-5.01333342318202,40.020506406603786,48026.00111511987,15503.661448295836,15503.661448295836,63529.66256341571,87653.57369377527,87653.57369377527,15503.661448295836,103157.2351420711,103157.2351420711,103157.2351420711,129393.54943854443,124898.07919555175,4495.470242992684,0.0,103648.34415099853,64020.77157249446,44030.63619833785,26236.31429647332,70266.95049481117,20017.55033625902,1455.334020178804,0.0,0.8867766288231604,2.861609113989885,0.0014984597031051942,1.0,1.0,-3.4545100137726763,354471.712606598,1555417.5949061092,4.387987925660947,1555417.5949061092,4.387987925660947,0.7629711288734552,0.09223187734879082,4.565118963995687,101325.0,128360.1556099673,1.2668162409076467,1.0,0.0,4.565118963995784,1.284654496831877,1.2849588432894747,3.5535772266036174,0.0,16814.67389125,0.0,0.0,22704.41251771428,2315.2057550452278,19298.74668312157,1967.9244882933083,0.85,0.8499998257195351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.7471655859104,2034.6934298245008,7.72961902392467,5.191785204693161,0.6776818753162299,4.5141033293769315,3.417407108047689,3.5,0.9764020308707683,0.6,0.00023689685793662024,1.0000653135725488,0.00023688138636700633,198.80582092425465,0.0,3.08018359855134e-06,8.729240318294497,0.024894191857598967,7.992131537011623e-05,0.000156975542566504,0.0007166120262538596,0.0922318773517376,0.0922318773517376,0.0922318773517376,0.09223187732744285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.61462916294,595.7303555289747,0.0,0.0922318773517376,0.09223187734879082,0.09223187734879082,0.42728494855519894,0.42728494855519894,0.5,9.999187058844177,1.5619893075225377,1.5619893075225377,-5.115907697472721e-12,1.5588234094093423,1.5588234094093423,-5.115907697472721e-12,26236.31429647332,20017.55033625902,0.7629711288734552,0.9041186804898702,0.6834792285267357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506472312336767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.5698986005,15450.0,,,,,,,,,,,,,,,,,3.0,16814.67389125,1455.334020178804,0.42728494855519894,6.178477068285765,3.417407108047689
1323.0,-29.85962255435728,5.191337946179481,35.01036803041957,24.101042642164998,4.99843315311129,-26.373816548633286,-39.881881478335686,1.5125836298802773,-3.455549704061582,-5.013396221567021,40.02048245814512,48025.56223783489,15503.671021637245,15503.671021637245,63529.23325947214,87653.3202207107,87653.3202207107,15503.671021637245,103156.99124234794,103156.99124234794,103156.99124234794,129393.21132592954,124897.74189633604,4495.469429593505,0.0,103648.3226263752,64020.56464289028,44030.84220387214,26236.220083581604,70267.06228745374,20017.479844899124,1455.3307473709494,0.0,0.8867763958919409,2.861615932451627,0.0014984597031051942,1.0,1.0,-3.455549704061582,354470.8448654448,1555416.5618748588,4.387995753121209,1555416.5618748588,4.387995753121209,0.7629711818672342,0.09223186546983055,4.565118963995687,101325.0,128360.1690835819,1.266816373881884,1.0,0.0,4.565118963996632,1.2846553103018041,1.2849596370754517,3.553574976406086,0.0,16814.666026639363,0.0,0.0,22704.407802695136,2315.205274247081,19298.743335200194,1967.9241469003375,0.85,0.8499998547819129,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.8124850675354,2034.6934298245008,7.729372080917742,5.191337946179481,0.6774768305859125,4.513861115593569,3.4175925964347558,3.5,0.9764550275527873,0.6,0.00023688138636700633,1.0000649800285457,0.0002368659948079022,198.80633658289594,0.0,3.0758380980814344e-06,8.716925169962785,0.02489726769569705,7.991626581442761e-05,0.00015696512055257873,0.0007165644485204463,0.09223186547166257,0.09223186547166257,0.09223186547166257,0.09223186545014639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.49884262687,595.7303919981591,0.0,0.09223186547166257,0.09223186546983055,0.09223186546983055,0.427284909843706,0.427284909843706,0.5,9.99918705884239,1.5611833773608055,1.5611833773608055,2.347633198951371e-11,1.5578465175054248,1.5578465175054248,2.347633198951371e-11,26236.220083581604,20017.479844899124,0.7629711818672342,0.9041111324617787,0.683471895286704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506509907794638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.557583452166,15450.0,,,,,,,,,,,,,,,,,3.0,16814.666026639363,1455.3307473709494,0.427284909843706,6.178477068285765,3.4175925964347558
1324.0,-29.860245289736977,5.190890779731861,35.010358273106384,24.10090217543768,4.998351010397677,-26.374385292034912,-39.882439573388524,1.5124476572120569,-3.45668791071256,-5.013447012580684,40.02045466922623,48025.13073106306,15503.659973716703,15503.659973716703,63528.79070477976,87653.05011426666,87653.05011426666,15503.659973716703,103156.71008798336,103156.71008798336,103156.71008798336,129392.80518429785,124897.33720418852,4495.467980109323,0.0,103648.29906590805,64020.379682744635,44031.02153684824,26236.09509631449,70267.11663316273,20017.38742115251,1455.3257414649552,0.0,0.8867762379870552,2.861625536279838,0.0014984597031051942,1.0,1.0,-3.45668791071256,354470.1430405854,1555415.3631825808,4.3880010593853935,1555415.3631825808,4.3880010593853935,0.7629712938479343,0.09223184131174322,4.565118963995687,101325.0,128360.18166637897,1.2668164980644359,1.0,0.0,4.565118963994523,1.284655978055071,1.2849602852130173,3.5535731292879937,0.0,16814.658205422154,0.0,0.0,22704.40264171963,2315.2047479740413,19298.74465730784,1967.9242817177978,0.85,0.8500001062281265,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.8775322093593,2034.6934298245008,7.7291159229648025,5.190890779731861,0.6772768390980382,4.513613940633823,3.4177773154576174,3.5,0.9765078044164621,0.6,0.0002368659948079022,1.0000647424929041,0.00023685066050569507,198.80685035631748,0.0,3.059939479788399e-06,8.671868485720323,0.024900327635176838,7.991122381041588e-05,0.00015695477099748634,0.0007165172015702251,0.09223184131184499,0.09223184131184499,0.09223184131184499,0.09223184131349535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.36448813713,595.7304343156718,0.0,0.09223184131184499,0.09223184131174322,0.09223184131174322,0.42728487113220776,0.42728487113220776,0.5,9.999187058843221,1.560316821081642,1.560316821081642,-5.934452929068357e-11,1.5567591018681242,1.5567591018681242,-5.934452929068357e-11,26236.09509631449,20017.38742115251,0.7629712938479343,0.9041041350314523,0.6834652257297474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506547311258555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.512526767925,15450.0,,,,,,,,,,,,,,,,,3.0,16814.658205422154,1455.3257414649552,0.42728487113220776,6.178477068285765,3.4177773154576174
1325.0,-29.860868771649038,5.1904435558522355,35.010348305339996,24.100753815751546,4.998260285217394,-26.374955547703827,-39.88299407120792,1.5123036558649927,-3.457790195842051,-5.013511217368982,40.020429085338904,48024.67872267721,15503.666865547051,15503.666865547051,63528.345588224256,87652.7832243472,87652.7832243472,15503.666865547051,103156.45008989425,103156.45008989425,103156.45008989425,129392.44253137617,124896.97546719182,4495.467064184353,0.0,103648.27618256211,64020.171678472114,44031.22722676666,26235.992441481918,70267.21966824858,20017.31075468071,1455.3220893142768,0.0,0.8867760038187606,2.8616330483897587,0.0014984597031051942,1.0,1.0,-3.457790195842051,354469.25586961594,1555414.2596067109,4.3880089284212485,1555414.2596067109,4.3880089284212485,0.7629713569756635,0.09223182765772893,4.565118963995687,101325.0,128360.18940535595,1.2668165744422004,1.0,0.0,4.5651189639975005,1.284656683242695,1.2849609708673457,3.553571178622244,0.0,16814.6504092049,0.0,0.0,22704.39762906911,2315.204236825941,19298.736078171227,1967.923406889328,0.85,0.8499999160278309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.942325236489,2034.6934298245008,7.728869704027634,5.1904435558522355,0.6770705932484082,4.513372962603827,3.4179613168228844,3.5,0.9765603762351098,0.6,0.00023685066050569507,1.0000648204390914,0.00023683530873699042,198.8073647479907,0.0,3.048564324213096e-06,8.639631294819914,0.024903376199501052,7.990621459616422e-05,0.00015694444590953085,0.0007164700663153946,0.09223182766176448,0.09223182766176448,0.09223182766176448,0.09223182762065324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.2407946146,595.7304732753068,0.0,0.09223182766176448,0.09223182765772893,0.09223182765772893,0.42728483242071574,0.42728483242071574,0.5,9.99918705883975,1.5594207938196405,1.5594207938196405,1.3812950783176348e-11,1.5557210215269492,1.5557210215269492,1.3812950783176348e-11,26235.992441481918,20017.31075468071,0.7629713569756635,0.9040964746884755,0.6834577908363999,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506584577990607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.480289577026,15450.0,,,,,,,,,,,,,,,,,3.0,16814.6504092049,1455.3220893142768,0.42728483242071574,6.178477068285765,3.4179613168228844
1326.0,-29.86148720488004,5.189996334258203,35.010338112646274,24.100611393246822,4.998175390058512,-26.37552056214817,-39.88354402882976,1.51216569650493,-3.4589070033802614,-5.013572345952651,40.02040266312576,48024.23014534575,15503.666591284742,15503.666591284742,63527.896736630486,87652.5167217963,87652.5167217963,15503.666591284742,103156.18331308104,103156.18331308104,103156.18331308104,129392.06682895025,124896.60083094638,4495.465998003866,0.0,103648.25271343853,64019.966137114476,44031.42952924895,26235.88351586921,70267.31304511815,20017.229627702738,1455.3180737037806,0.0,0.8867757883439162,2.8616411268133906,0.0014984597031051942,1.0,1.0,-3.4589070033802614,354468.4112055587,1555413.1198694615,4.388016169281348,1555413.1198694615,4.388016169281348,0.7629714324503303,0.09223181108928123,4.565118963995687,101325.0,128360.1962535154,1.2668166420282794,1.0,0.0,4.565118963995391,1.2846573602073768,1.2849616282695857,3.5535693060278417,0.0,16814.642577274273,0.0,0.0,22704.39248810263,2315.2037125932534,19298.730412000044,1967.922829100666,0.85,0.8499998589309451,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.0068483391804,2034.6934298245008,7.728620968627592,5.189996334258203,0.6768654028970236,4.51313093136118,3.4181445555854175,3.5,0.9766127301672621,0.6,0.00023683530873699042,1.0000642958617822,0.00023682008218571895,198.80787497666282,0.0,3.0520446803925494e-06,8.649494624232485,0.024906428244181444,7.990124668380727e-05,0.00015693406205318313,0.0007164226627758622,0.09223181108966705,0.09223181108966705,0.09223181108966705,0.09223181108885338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.1130479218,595.7305135115637,0.0,0.09223181108966705,0.09223181108928123,0.09223181108928123,0.4272847937092115,0.4272847937092115,0.5,9.999187058840096,1.5584917265735498,1.5584917265735498,-2.5579538487363607e-12,1.5546653425723775,1.5546653425723775,-2.5579538487363607e-12,26235.88351586921,20017.229627702738,0.7629714324503303,0.9040888854799338,0.6834504987334541,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506621889580908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.49015290644,15450.0,,,,,,,,,,,,,,,,,3.0,16814.642577274273,1455.3180737037806,0.4272847937092115,6.178477068285765,3.4181445555854175
1327.0,-29.862103789335478,5.1895491157078615,35.01032772167319,24.100462265219562,4.998082820651656,-26.376084766999828,-39.88409381182862,1.5120208787005889,-3.46001148240407,-5.013635016147725,40.0203765595593,48023.78986217676,15503.666226041834,15503.666226041834,63527.45608821859,87652.2547893194,87652.2547893194,15503.666226041834,103155.92101536124,103155.92101536124,103155.92101536124,129391.6993338736,124896.23433533276,4495.46499854085,0.0,103648.23007472434,64019.76514758399,44031.627696822616,26235.778318512363,70267.40601533497,20017.151141974642,1455.3142724285494,0.0,0.8867755638679388,2.8616488521951067,0.0014984597031051942,1.0,1.0,-3.46001148240407,354467.54524246603,1555411.9938781017,4.388023712619882,1555411.9938781017,4.388023712619882,0.7629715001765447,0.09223179582565721,4.565118963995687,101325.0,128360.20961577784,1.2668167739035563,1.0,0.0,4.565118963997036,1.2846580689927325,1.2849623176608853,3.553567345414395,0.0,16814.634825702826,0.0,0.0,22704.387529039268,2315.2032069095226,19298.727150655013,1967.9224965360254,0.85,0.8499999009430067,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.0711078443837,2034.6934298245008,7.7283732193826555,5.1895491157078615,0.6766592329900751,4.512889882717786,3.418327049664305,3.5,0.9766648713326586,0.6,0.00023682008218571895,1.0000641039704037,0.0002368049020512864,198.80838368232727,0.0,3.0271583015038968e-06,8.578966626462043,0.024909455402482947,7.989628063425941e-05,0.00015692380155145954,0.0007163758223648637,0.09223179582572105,0.09223179582572105,0.09223179582572105,0.09223179582446109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.9868418343,595.7305532625733,0.0,0.09223179582572105,0.09223179582565721,0.09223179582565721,0.42728475499771273,0.42728475499771273,0.5,9.999187058840404,1.5575406659245914,1.5575406659245914,5.5933924159035087e-11,1.5536235337436324,1.5536235337436324,5.5933924159035087e-11,26235.778318512363,20017.151141974642,0.7629715001765447,0.9040814182660241,0.6834433286422467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506658899219382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.41962490867,15450.0,,,,,,,,,,,,,,,,,3.0,16814.634825702826,1455.3142724285494,0.42728475499771273,6.178477068285765,3.418327049664305
1328.0,-29.86271826175829,5.18910197199982,35.010317126001304,24.100306850764923,4.997982835007563,-26.376647866308268,-39.88463968327267,1.5118696694865643,-3.4611144741525095,-5.013693545109832,40.02034987430417,48023.34132522271,15503.657244967393,15503.657244967393,63526.9985701901,87651.99808172506,87651.99808172506,15503.657244967393,103155.65532669246,103155.65532669246,103155.65532669246,129391.3233401263,124895.85949752961,4495.4638425966905,0.0,103648.2079597794,64019.55120332764,44031.840840501965,26235.66801343384,70267.50885393581,20017.06906865085,1455.31014361242,0.0,0.8867753625771112,2.861657050565236,0.0014984597031051942,1.0,1.0,-3.4611144741525095,354466.7365015238,1555410.8427953764,4.388030476841908,1555410.8427953764,4.388030476841908,0.762971579698341,0.09223177746836848,4.565118963995687,101325.0,128360.21551744374,1.26681683214847,1.0,0.0,4.565118963996382,1.2846588075771375,1.2849630369179024,3.5535653023743223,0.0,16814.62709055407,0.0,0.0,22704.38268470879,2315.2027129252897,19298.72132859536,1967.9219028511632,0.85,0.8499998258747147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.1351038508662,2034.6934298245008,7.728122206329691,5.18910197199982,0.6764546372751479,4.512647334724672,3.4185087992920486,3.5,0.9767167997977282,0.6,0.0002368049020512864,1.0000638847051995,0.00023678977480632863,198.80889064776485,0.0,3.0179379906183373e-06,8.552836265412369,0.024912473340473563,7.98913501990845e-05,0.00015691355185220188,0.0007163290312684074,0.09223177746953208,0.09223177746953208,0.09223177746953208,0.09223177745647931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.8578233895,595.7305938993867,0.0,0.09223177746953208,0.09223177746836848,0.09223177746836848,0.42728471628621817,0.42728471628621817,0.5,9.999187058841363,1.5565694315750989,1.5565694315750989,-3.416289473534562e-11,1.5525790709573357,1.5525790709573357,-3.416289473534562e-11,26235.66801343384,20017.06906865085,0.762971579698341,0.9040735840264791,0.6834359451257654,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450669579839878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.39349454762,15450.0,,,,,,,,,,,,,,,,,3.0,16814.62709055407,1455.31014361242,0.42728471628621817,6.178477068285765,3.4185087992920486
1329.0,-29.863330940016624,5.188654929136403,35.01030630451578,24.10016400916504,4.997896881641999,-26.377207862253364,-39.88518880270419,1.5117311612068212,-3.4622521124148307,-5.0137514778419705,40.020322170721116,48022.91715109531,15503.645143607504,15503.645143607504,63526.56229470282,87651.73444877921,87651.73444877921,15503.645143607504,103155.37959238671,103155.37959238671,103155.37959238671,129390.93095899698,124895.4683739583,4495.4625850386865,0.0,103648.18502997668,64019.367732409424,44032.01921951917,26235.551366610263,70267.57058612944,20016.982412792302,1455.3056959277692,0.0,0.8867751680092064,2.8616657966646355,0.0014984597031051942,1.0,1.0,-3.4622521124148307,354465.93600262207,1555409.647788343,4.38803701514731,1555409.647788343,4.38803701514731,0.7629716689799676,0.09223175723081595,4.565118963995687,101325.0,128360.23222027173,1.2668169969925658,1.0,0.0,4.5651189639946965,1.2846594866478025,1.2849636967150126,3.553563423960643,0.0,16814.619377163555,0.0,0.0,22704.377661881805,2315.2022007394785,19298.725208769214,1967.922298518782,0.85,0.850000184817648,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.198844003452,2034.6934298245008,7.727870639517136,5.188654929136403,0.6762500707659687,4.512404858370434,3.418689826132969,3.5,0.9767685217522768,0.6,0.00023678977480632863,1.0000636984857705,0.00023677469261694018,198.8093961352085,0.0,3.0074307886080533e-06,8.523058854915224,0.024915480771262172,7.988639071113543e-05,0.00015690338409519322,0.0007162826142480658,0.09223175723021339,0.09223175723021339,0.09223175723021339,0.09223175723092694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.7238815285,595.7306360869201,0.0,0.09223175723021339,0.09223175723081595,0.09223175723081595,0.4272846775747296,0.4272846775747296,0.5,9.999187058840393,1.5555762874371908,1.5555762874371908,2.3590018827235326e-11,1.551499365427162,1.551499365427162,2.3590018827235326e-11,26235.551366610263,20016.982412792302,0.7629716689799676,0.9040665809960808,0.6834293081505063,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506732571362895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.36371713712,15450.0,,,,,,,,,,,,,,,,,3.0,16814.619377163555,1455.3056959277692,0.4272846775747296,6.178477068285765,3.418689826132969
1330.0,-29.86394158106985,5.188207945868136,35.01029530419699,24.10001550978052,4.9978042536838325,-26.377766735197046,-39.88573020379988,1.5115869093751664,-3.463368466867962,-5.013814149150239,40.02029537037809,48022.46656438581,15503.63799218891,15503.63799218891,63526.10455657472,87651.47556011875,87651.47556011875,15503.63799218891,103155.11355230765,103155.11355230765,103155.11355230765,129390.55744552016,124895.09591903337,4495.461526486788,0.0,103648.1625736514,64019.153577848076,44032.23221755924,26235.443893212505,70267.67611077175,20016.90224624233,1455.3017904335113,0.0,0.8867749460489761,2.861673685691199,0.0014984597031051942,1.0,1.0,-3.463368466867962,354465.07002712163,1555408.49174195,4.388044473953213,1555408.49174195,4.388044473953213,0.7629717388323282,0.09223174089481026,4.565118963995687,101325.0,128360.23567218955,1.266817031060346,1.0,0.0,4.565118963994788,1.284660192490137,1.2849643833479951,3.5535614714945214,0.0,16814.611679233723,0.0,0.0,22704.37274277116,2315.2016991297905,19298.712397113748,1967.9209920935027,0.85,0.8499998046965759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.262331124155,2034.6934298245008,7.727622530550063,5.188207945868136,0.6760431541437715,4.512164791724365,3.418870138155838,3.5,0.9768200394730966,0.6,0.00023677469261694018,1.0000634869942977,0.0002367596614576633,198.80989994411735,0.0,2.9984809647150777e-06,8.49769505400253,0.02491847925222689,7.988150121160808e-05,0.00015689319140533209,0.0007162360834062866,0.09223174089477507,0.09223174089477507,0.09223174089477507,0.09223174089324007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.59430667706,595.7306768989761,0.0,0.09223174089477507,0.09223174089481026,0.09223174089481026,0.42728463886323814,0.42728463886323814,0.5,9.999187058839231,1.5545727426386975,1.5545727426386975,-4.5986325858393684e-11,1.550445682282259,1.550445682282259,-4.5986325858393684e-11,26235.443893212505,20016.90224624233,0.7629717388323282,0.9040587091058847,0.6834218693767811,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450676923713278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.33835333621,15450.0,,,,,,,,,,,,,,,,,3.0,16814.611679233723,1455.3017904335113,0.42728463886323814,6.178477068285765,3.418870138155838
1331.0,-29.86455015597917,5.187761068964614,35.01028411335738,24.09986931541937,4.997713980785069,-26.37832353437429,-39.88627506243063,1.5114450069926375,-3.464498207699762,-5.013874587156707,40.02026787531138,48022.04238722201,15503.6252284201,15503.6252284201,63525.667615642116,87651.21656168424,87651.21656168424,15503.6252284201,103154.84179010434,103154.84179010434,103154.84179010434,129390.1731668165,124894.71281562117,4495.460351195338,0.0,103648.14003479271,64018.965860180215,44032.41574956944,26235.331376712158,70267.7471262816,20016.818485205582,1455.2975973715588,0.0,0.8867747379726508,2.8616820250482577,0.0014984597031051942,1.0,1.0,-3.464498207699762,354464.2349140571,1555407.3057312497,4.388051466203273,1555407.3057312497,4.388051466203273,0.7629718183385916,0.09223172230320002,4.565118963995687,101325.0,128360.24897877584,1.266817162386142,1.0,0.0,4.565118963993119,1.284660887238883,1.2849650589503008,3.5535595497170314,0.0,16814.60400169329,0.0,0.0,22704.367805581383,2315.2011956765446,19298.710705655143,1967.9208196127265,0.85,0.8499999150344528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.3255609069806,2034.6934298245008,7.727372631095584,5.187761068964614,0.6758369923889722,4.511924076575641,3.419049723085138,3.5,0.9768713494528967,0.6,0.0002367596614576633,1.0000632724908836,0.00023674468203192767,198.81040205059284,0.0,2.988343271883078e-06,8.468964832516642,0.02492146759549877,7.987658076571562e-05,0.00015688308069194767,0.0007161899267968759,0.09223172230550182,0.09223172230550182,0.09223172230550182,0.09223172228728775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.4613729682,595.7307187689697,0.0,0.09223172230550182,0.09223172230320002,0.09223172230320002,0.4272846001517436,0.4272846001517436,0.5,9.999187058838316,1.553555240821538,1.553555240821538,9.43600753089413e-12,1.5493763794569304,1.5493763794569304,9.43600753089413e-12,26235.331376712158,20016.818485205582,0.7629718183385916,0.9040515771976728,0.683415142098113,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506805781161993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.30962311472,15450.0,,,,,,,,,,,,,,,,,3.0,16814.60400169329,1455.2975973715588,0.4272846001517436,6.178477068285765,3.419049723085138
1332.0,-29.86515653284414,5.187314288369089,35.01027273900443,24.099729756731563,4.997630987671376,-26.378877552766117,-39.886811923328764,1.5113098108508274,-3.4656413329434486,-5.01393725894384,40.020240201291905,48021.59143336953,15503.613671463643,15503.613671463643,63525.20510483318,87650.95453954884,87650.95453954884,15503.613671463643,103154.56821101248,103154.56821101248,103154.56821101248,129389.78765880813,124894.32844008562,4495.459218722506,0.0,103648.1171054887,64018.75399927898,44032.62567356635,26235.21944779565,70267.845121362,20016.73507485418,1455.2934784513384,0.0,0.8867745191732674,2.8616902825567525,0.0014984597031051942,1.0,1.0,-3.4656413329434486,354463.36893606675,1555406.112000093,4.388058818796128,1555406.112000093,4.388058818796128,0.762971894124409,0.09223170462601292,4.565118963995687,101325.0,128360.25604963972,1.2668172321701427,1.0,0.0,4.565118963996327,1.2846615505147176,1.2849657031386863,3.5535577150001942,0.0,16814.596345189904,0.0,0.0,22704.36278286364,2315.200683501873,19298.711261969205,1967.9208763409733,0.85,0.8500001275761464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.3885383705317,2034.6934298245008,7.727124320623736,5.187314288369089,0.6756296098090573,4.511684678560032,3.4192285951290224,3.5,0.9769224557511492,0.6,0.00023674468203192767,1.000063044270303,0.00023672975757710224,198.81090234578676,0.0,2.97806565298431e-06,8.439838060557534,0.024924445661151755,7.987173281886305e-05,0.0001568729492130646,0.0007161436753904935,0.09223170462606278,0.09223170462606278,0.09223170462606278,0.09223170462539658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.32757405646,595.7307609114687,0.0,0.09223170462606278,0.09223170462601292,0.09223170462601292,0.42728456144024746,0.42728456144024746,0.5,9.999187058838585,1.5525259530691073,1.5525259530691073,2.5011104298755527e-12,1.5482959260003781,1.5482959260003781,2.5011104298755527e-12,26235.21944779565,20016.73507485418,0.762971894124409,0.9040437343014663,0.6834077713701024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506842201716914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.28049634276,15450.0,,,,,,,,,,,,,,,,,3.0,16814.596345189904,1455.2934784513384,0.42728456144024746,6.178477068285765,3.4192285951290224
1333.0,-29.865726754559777,5.186867649697465,35.010261228784124,24.09959955783563,4.997553192640074,-26.379397452507902,-39.887321123946435,1.5111841597304612,-3.466725359714701,-5.013997727982598,40.02021353432796,48021.187656114365,15503.5966395106,15503.5966395106,63524.784295624966,87650.7118807204,87650.7118807204,15503.5966395106,103154.30852023099,103154.30852023099,103154.30852023099,129389.42246328894,124893.96434810257,4495.458115186372,0.0,103648.09359495477,64018.569130229596,44032.80496080575,26235.113943057953,70267.9189038637,20016.65636609942,1455.2896322796064,0.0,0.8867743079387932,2.861697989731682,0.0014984597031051942,1.0,1.0,-3.466725359714701,354462.53339584655,1555404.9617109152,4.388065917178091,1555404.9617109152,4.388065917178091,0.7629719622923921,0.09223168734408067,4.565118963995687,101325.0,128360.26534754728,1.2668173239333558,1.0,0.0,4.565118963994071,1.2846621690331421,1.2849663026296687,3.553556004090531,0.0,16814.588712434845,0.0,0.0,22704.357632826126,2315.200158344198,19298.702226232053,1967.9199549522064,0.85,0.8499999224082803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.4512625249706,2034.6934298245008,7.726874272540501,5.186867649697465,0.6754229929700353,4.51144465672743,3.4194067514309805,3.5,0.9769733575517087,0.6,0.00023672975757710224,1.000059285437219,0.0002367157237819212,198.81137281296134,0.0,2.967144330864321e-06,8.408887033669485,0.024927412805482618,7.986713490047999e-05,0.00015686262267662225,0.0007160965335231481,0.09223168732721646,0.09223168732721646,0.09223168732721646,0.09223168729766466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.19864609843,595.7308015197469,0.0,0.09223168732721646,0.09223168734408067,0.09223168734408067,0.42728452272875483,0.42728452272875483,0.5,9.999187058420716,1.5514970171440154,1.5514970171440154,-5.1443294069031253e-11,1.5472723682678975,1.5472723682678975,-5.1443294069031253e-11,26235.113943057953,20016.65636609942,0.7629719622923921,0.9040367964011532,0.683401307527181,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506878490902044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.24954531588,15450.0,,,,,,,,,,,,,,,,,3.0,16814.588712434845,1455.2896322796064,0.42728452272875483,6.178477068285765,3.4194067514309805
1334.0,-29.866331822392098,5.186421118727608,35.01024959084163,24.099431780073814,4.9974389793907665,-26.37995456449523,-39.88786182655019,1.5110196205523647,-3.4678275720374927,-5.0140623047832795,40.02018683048878,48020.761306444794,15503.583716378218,15503.583716378218,63524.345022823014,87650.46364503531,87650.46364503531,15503.583716378218,103154.04736141353,103154.04736141353,103154.04736141353,129389.05803970135,124893.60092624815,4495.457113453196,0.0,103648.07586690407,64018.37352815421,44033.00259861095,26235.010678287832,70268.01327689878,20016.579152501607,1455.2859767433854,0.0,0.8867740759288948,2.8617054578762873,0.0014984597031051942,1.0,1.0,-3.4678275720374927,354461.64110051485,1555403.8098301985,4.388073713705828,1555403.8098301985,4.388073713705828,0.7629720223086238,0.09223167215440824,4.565118963995687,101325.0,128360.27470113094,1.2668174162460493,1.0,0.0,4.565118963996303,1.2846629676029355,1.2849670833588818,3.553553795135688,0.0,16814.58178377538,0.0,0.0,22704.353749455102,2315.1997623505586,19298.700856908825,1967.9198153200966,0.85,0.8500000074819125,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.5137382873227,2034.6934298245008,7.726627244332471,5.186421118727608,0.6752143373852757,4.511206781342333,3.4195842059123223,3.5,0.9770240588320921,0.6,0.0002367157237819212,1.0000629087731185,0.00023670083322290702,198.8118720324199,0.0,2.7900780857184485e-06,7.907081294926083,0.024930202883568335,7.986225279712223e-05,0.00015685347098479897,0.000716054754961253,0.09223167215067035,0.09223167215067035,0.09223167215067035,0.09223167218585916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.06953785464,595.7308421848253,0.0,0.09223167215067035,0.09223167215440824,0.09223167215440824,0.42728448401558855,0.42728448401558855,0.5,9.999187058418983,1.5504678213264924,1.5504678213264924,9.475797924096696e-11,1.546234732745802,1.546234732745802,9.475797924096696e-11,26235.010678287832,20016.579152501607,0.7629720223086238,0.9040293308492784,0.6833943222105019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506912616506853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.747739577135,15450.0,,,,,,,,,,,,,,,,,3.0,16814.58178377538,1455.2859767433854,0.42728448401558855,6.178477068285765,3.4195842059123223
1335.0,-29.866932082489882,5.185974840103805,35.01023772040486,24.099300742987566,4.9973647356699775,-26.380502218186706,-39.8883939377032,1.5108931073980243,-3.4690152155535543,-5.014116741519175,40.020156849703355,48020.31807178087,15503.553434857075,15503.553434857075,63523.871506637945,87650.20073607746,87650.20073607746,15503.553434857075,103153.75417093454,103153.75417093454,103153.75417093454,129388.63522500888,124893.17965286794,4495.455572140936,0.0,103648.05235807458,64018.16969380567,44033.20296029879,26234.88105407435,70268.08401437313,20016.483150944536,1455.2808390977223,0.0,0.8867739074000283,2.861715309210337,0.0014984597031051942,1.0,1.0,-3.4690152155535543,354460.888914702,1555402.5165998142,4.388079377000345,1555402.5165998142,4.388079377000345,0.7629721327757237,0.09223164655242364,4.565118963995687,101325.0,128360.28121523383,1.2668174805352463,1.0,0.0,4.565118963996846,1.2846635900846444,1.2849676868575945,3.553552073266822,0.0,16814.57413802465,0.0,0.0,22704.34859979095,2315.1992372309555,19298.692688841467,1967.9189824090254,0.85,0.8499998405159777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.5759621218374,2034.6934298245008,7.726372550811869,5.185974840103805,0.6750100210435734,4.510964819060232,3.4197609484859113,3.5,0.9770745567102603,0.6,0.00023670083322290702,1.0000624092063075,0.00023668606183364392,198.81236728737295,0.0,2.9604199132178414e-06,8.389830034059363,0.024933163303481554,7.985744853690183e-05,0.0001568433846860052,0.000716008709807353,0.0922316465525336,0.0922316465525336,0.0922316465525336,0.09223164655248875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.9245861675,595.7308878400956,0.0,0.0922316465525336,0.09223164655242364,0.09223164655242364,0.4272844453027478,0.4272844453027478,0.5,9.999187058419226,1.5494141682792701,1.5494141682792701,-3.0127011996228248e-12,1.545101525965606,1.545101525965606,-3.0127011996228248e-12,26234.88105407435,20016.483150944536,0.7629721327757237,0.9040216820718254,0.683387326484645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506948827687007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.230488316265,15450.0,,,,,,,,,,,,,,,,,3.0,16814.57413802465,1455.2808390977223,0.4272844453027478,6.178477068285765,3.4197609484859113
