time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1336.0,-29.867530598349568,5.185528683266405,35.01022574370233,24.099141312204324,4.997258377877211,-26.381051518223313,-39.888933837041236,1.51073765761832,-3.4701189390702325,-5.014182804755038,40.0201300442329,48019.919882453905,15503.538820490254,15503.538820490254,63523.45870294416,87649.9547904749,87649.9547904749,15503.538820490254,103153.49361096516,103153.49361096516,103153.49361096516,129388.27278197113,124892.81818107996,4495.4546008911675,0.0,103648.03123624083,64017.99632866449,44033.37211952926,26234.779171005972,70268.15129053523,20016.406875197597,1455.2772837345951,0.0,0.8867736681902451,2.8617226213613454,0.0014984597031051942,1.0,1.0,-3.4701189390702325,354459.97608190385,1555401.3603363696,4.388087415480072,1555401.3603363696,4.388087415480072,0.7629721883582399,0.09223163200854034,4.565118963995687,101325.0,128360.2983077945,1.2668176492257044,1.0,0.0,4.565118963995488,1.2846643476654678,1.2849684256404823,3.553549977697726,0.0,16814.566568419945,0.0,0.0,22704.3439730038,2315.1987654299687,19298.69563700588,1967.9192830381303,0.85,0.8500001435827722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.6379494687453,2034.6934298245008,7.726126591294056,5.185528683266405,0.6748003619652119,4.510728321301193,3.41993702296561,3.5,0.97712486370446,0.6,0.00023668606183364392,1.0000622281571148,0.00023667133421267399,198.81286110537562,0.0,2.93673486751969e-06,8.322706614550802,0.024936100038349073,7.985257423273646e-05,0.00015683348760090745,0.000715963528436485,0.09223163200843124,0.09223163200843124,0.09223163200843124,0.09223163201010115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.79498655756,595.7309286599328,0.0,0.09223163200843124,0.09223163200854034,0.09223163200854034,0.4272844065901754,0.4272844065901754,0.5,9.999187058420071,1.5483679033044382,1.5483679033044382,1.1766587704187259e-11,1.544063865684791,1.544063865684791,1.1766587704187259e-11,26234.779171005972,20016.406875197597,0.7629721883582399,0.904014941851764,0.6833810054843715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506984751311638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.163364896755,15450.0,,,,,,,,,,,,,,,,,3.0,16814.566568419945,1455.2772837345951,0.4272844065901754,6.178477068285765,3.41993702296561
1337.0,-29.868130046599855,5.185082764275193,35.01021356303157,24.09900849396365,4.997182226381707,-26.381598747519792,-39.889462071564026,1.5106092248627185,-3.4713095087180363,-5.014240989615385,40.020100208590556,48019.46227439425,15503.510278949763,15503.510278949763,63522.972553344014,87649.69234465758,87649.69234465758,15503.510278949763,103153.20262360734,103153.20262360734,103153.20262360734,129387.85621927743,124892.40305028169,4495.453168995738,0.0,103648.00824961669,64017.77818059188,44033.58896558312,26234.653595670075,70268.2425612532,20016.313677289476,1455.2724201735239,0.0,0.8867734800564592,2.8617320668026447,0.0014984597031051942,1.0,1.0,-3.4713095087180363,354459.1721103751,1555400.07336824,4.388093737588214,1555400.07336824,4.388093737588214,0.762972287943344,0.0922316086222481,4.565118963995687,101325.0,128360.30320729072,1.2668176975799725,1.0,0.0,4.565118963997955,1.2846649787905393,1.284969037993896,3.5535482319239087,0.0,16814.559013749473,0.0,0.0,22704.33893772995,2315.1982519749304,19298.684910918633,1967.9181892816237,0.85,0.8499998596677123,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.6996866254212,2034.6934298245008,7.725874669877152,5.185082764275193,0.6745940357830325,4.51048872849216,3.4201123903865005,3.5,0.9771749686818573,0.6,0.00023667133421267399,1.00006232540714,0.000236656584494693,198.81335569483184,0.0,2.928040462308423e-06,8.29806667018207,0.024939028078811383,7.984780550672238e-05,0.0001568235287059516,0.0007159180648962616,0.09223160862231056,0.09223160862231056,0.09223160862231056,0.09223160862299107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.6507366175,595.7309740941662,0.0,0.09223160862231056,0.0922316086222481,0.0922316086222481,0.4272843678778201,0.4272843678778201,0.5,9.999187058421732,1.5473015746115948,1.5473015746115948,1.0118128557223827e-11,1.5429314808973231,1.5429314808973231,1.0118128557223827e-11,26234.653595670075,20016.313677289476,0.762972287943344,0.9040068491533811,0.6833736055450005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507020570718319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.13872495239,15450.0,,,,,,,,,,,,,,,,,3.0,16814.559013749473,1455.2724201735239,0.4272843678778201,6.178477068285765,3.4201123903865005
1338.0,-29.868724518991687,5.184637005882099,35.01020128100175,24.098851752374344,4.99707823507951,-26.382144170518508,-39.88999379854647,1.5104565324241788,-3.472422375980443,-5.0143065599097385,40.02007292415648,48019.045674621564,15503.49100716832,15503.49100716832,63522.53668178988,87649.44788962415,87649.44788962415,15503.49100716832,103152.93889679248,103152.93889679248,103152.93889679248,129387.48834206643,124892.03619774085,4495.452144325581,0.0,103647.98682553113,64017.584610539336,44033.78023887977,26234.549445273955,70268.32968415372,20016.235758424304,1455.2687479417884,0.0,0.8867732450891838,2.8617395637575007,0.0014984597031051942,1.0,1.0,-3.472422375980443,354458.26609172404,1555398.896446988,4.388101633506534,1555398.896446988,4.388101633506534,0.7629723468351824,0.09223159307854693,4.565118963995687,101325.0,128360.31155870472,1.2668177800020204,1.0,0.0,4.565118963995074,1.2846657234313126,1.28496976386147,3.5535461721531414,0.0,16814.55142044958,0.0,0.0,22704.334244733836,2315.197773422508,19298.680595070007,1967.9177491875419,0.85,0.8499998452738708,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.7611860039126,2034.6934298245008,7.725628298622121,5.184637005882099,0.6743842629402863,4.510252742941812,3.420287085962929,3.5,0.9772248817036939,0.6,0.000236656584494693,1.0000618083468014,0.00023664195804648232,198.81384618097434,0.0,2.93244092735071e-06,8.310537588111913,0.024941960519738734,7.984300551782711e-05,0.0001568135789768659,0.0007158726431993259,0.0922315930798363,0.0922315930798363,0.0922315930798363,0.0922315930683866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.51882132766,595.731015643367,0.0,0.0922315930798363,0.09223159307854693,0.09223159307854693,0.42728432916564174,0.42728432916564174,0.5,9.999187058420636,1.5462417133142594,1.5462417133142594,-1.4836132322670892e-11,1.5418841839293123,1.5418841839293123,-1.4836132322670892e-11,26234.549445273955,20016.235758424304,0.7629723468351824,0.9039995253525275,0.6833668295583577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705644609503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.15119587032,15450.0,,,,,,,,,,,,,,,,,3.0,16814.55142044958,1455.2687479417884,0.42728432916564174,6.178477068285765,3.420287085962929
1339.0,-29.869317197559337,5.184191526793924,35.01018881898706,24.09871135549622,4.996992722990621,-26.38268610372064,-39.89052496673537,1.510320402068585,-3.473597001701876,-5.014363975602718,40.02004316951589,48018.63525704093,15503.45749057769,15503.45749057769,63522.09274761862,87649.19379192906,87649.19379192906,15503.45749057769,103152.65128250676,103152.65128250676,103152.65128250676,129387.07650938064,124891.62580987076,4495.450699509884,0.0,103647.96455927003,64017.40602426191,44033.953927786795,26234.425226873882,70268.37915466068,20016.143547792035,1455.2639390086074,0.0,0.886773060576802,2.86174888185394,0.0014984597031051942,1.0,1.0,-3.473597001701876,354457.47275131365,1555397.6129728884,4.388107833923848,1555397.6129728884,4.388107833923848,0.7629724445911628,0.09223156941091983,4.565118963995687,101325.0,128360.32436420616,1.2668179063824936,1.0,0.0,4.5651189639919405,1.2846663903526954,1.2849704121496077,3.5535443273660863,0.0,16814.54390685111,0.0,0.0,22704.329367257196,2315.197276058307,19298.682102999013,1967.9179029535076,0.85,0.8500000942917256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.8224395550171,2034.6934298245008,7.725375790603253,5.184191526793924,0.6741779731075477,4.510013553686377,3.4204610867881375,3.5,0.9772745962251822,0.6,0.00023664195804648232,1.0000616221334442,0.00023662737656270723,198.8143351891933,0.0,2.9079404247344816e-06,8.24110316369752,0.02494486846016347,7.9838210839585e-05,0.00015680374720689733,0.0007158277599997927,0.09223156941016591,0.09223156941016591,0.09223156941016591,0.09223156941231393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.3749630462,595.7310609542319,0.0,0.09223156941016591,0.09223156941091983,0.09223156941091983,0.42728429045359395,0.42728429045359395,0.5,9.999187058419515,1.5451674432087543,1.5451674432087543,-7.44648787076585e-12,1.5407669739008156,1.5407669739008156,-7.44648787076585e-12,26234.425226873882,20016.143547792035,0.7629724445911628,0.9039925712219221,0.6833605077377967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450709202384714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.0817614459,15450.0,,,,,,,,,,,,,,,,,3.0,16814.54390685111,1455.2639390086074,0.42728429045359395,6.178477068285765,3.4204610867881375
1340.0,-29.869907732754537,5.183746265878931,35.01017623477204,24.098563624452822,4.996898505482405,-26.383227062374978,-39.89104841658843,1.5101767595251367,-3.4747408908508532,-5.014427418305825,40.02001472135299,48018.1990497042,15503.431309801112,15503.431309801112,63521.63035950531,87648.94577063834,87648.94577063834,15503.431309801112,103152.37708043944,103152.37708043944,103152.37708043944,129386.69040646014,124891.24088525689,4495.449521203245,0.0,103647.9428955299,64017.19617487452,44034.16302295041,26234.313326020692,70268.4763489711,20016.06006690311,1455.2598502412718,0.0,0.8867728406533001,2.8617570593213206,0.0014984597031051942,1.0,1.0,-3.4747408908508532,354456.59613452916,1555396.3858553392,4.3881152243108765,1555396.3858553392,4.3881152243108765,0.7629725168773537,0.09223155094878015,4.565118963995687,101325.0,128360.33154642221,1.2668179772654549,1.0,0.0,4.565118963994008,1.2846670923186287,1.2849710955483369,3.5535423856435377,0.0,16814.53640937317,0.0,0.0,22704.324621764186,2315.196792152691,19298.673190106885,1967.9169940914467,0.85,0.8499998793889394,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.883459993755,2034.6934298245008,7.72512785064727,5.183746265878931,0.6739688748090513,4.509777391069879,3.420634428939675,3.5,0.9773241225541929,0.6,0.00023662737656270723,1.0000613995726952,0.00023661284863490684,198.81482243106183,0.0,2.8990080028161663e-06,8.215788679981015,0.024947767468166286,7.98334860925895e-05,0.00015679389047011774,0.0007157827628237971,0.09223155094837344,0.09223155094837344,0.09223155094837344,0.09223155095262331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.237421345,595.7311042755692,0.0,0.09223155094837344,0.09223155094878015,0.09223155094878015,0.42728425174165047,0.42728425174165047,0.5,9.999187058420263,1.544094109218463,1.544094109218463,9.947598300641403e-12,1.5396865274549896,1.5396865274549896,9.947598300641403e-12,26234.313326020692,20016.06006690311,0.7629725168773537,0.9039847405263316,0.6833533547992933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507127494408945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.05644696219,15450.0,,,,,,,,,,,,,,,,,3.0,16814.53640937317,1455.2598502412718,0.42728425174165047,6.178477068285765,3.420634428939675
1341.0,-29.87049888876024,5.1833012600836,35.0101635030394,24.09842291325333,4.996812457951721,-26.383767807080446,-39.89157941015435,1.5100402593060336,-3.4759142193473735,-5.014489146325121,40.01998529866506,48017.79512107301,15503.4006954331,15503.4006954331,63521.19581650611,87648.69262012448,87648.69262012448,15503.4006954331,103152.09331555758,103152.09331555758,103152.09331555758,129386.28783305947,124890.83961748311,4495.448215576348,0.0,103647.9208195774,64017.02331837058,44034.330556896464,26234.19451750189,70268.52507439835,20015.971630752636,1455.2553923199391,0.0,0.8867726329866005,2.8617658461913256,0.0014984597031051942,1.0,1.0,-3.4759142193473735,354455.743211618,1555395.1167033534,4.388122202818273,1555395.1167033534,4.388122202818273,0.7629726011751257,0.09223153007018287,4.565118963995687,101325.0,128360.34496436072,1.2668181096902118,1.0,0.0,4.565118963993766,1.2846677607679122,1.28497174549127,3.553540536634063,0.0,16814.52893507818,0.0,0.0,22704.319785975094,2315.1962990394372,19298.670580023303,1967.9167279369922,0.85,0.8499999454704859,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.9442410065747,2034.6934298245008,7.724878638211411,5.1833012600836,0.6737604053083359,4.509540854775264,3.420807094441642,3.5,0.9773734555547549,0.6,0.00023661284863490684,1.0000614644193742,0.0002365983062573878,198.81531018725838,0.0,2.888367385924483e-06,8.185633171709984,0.02495065583555221,7.982869351886288e-05,0.00015678415511604396,0.0007157383197742937,0.0922315300775269,0.0922315300775269,0.0922315300775269,0.09223153001029821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.0951680194,595.7311490809174,0.0,0.0922315300775269,0.09223153007018287,0.09223153007018287,0.4272842130297979,0.4272842130297979,0.5,9.99918705841705,1.5430125035250626,1.5430125035250626,2.7284841053187847e-12,1.5385749269777307,1.5385749269777307,2.7284841053187847e-12,26234.19451750189,20015.971630752636,0.7629726011751257,0.9039779296527377,0.683347132592197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450716283685907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.02629145392,15450.0,,,,,,,,,,,,,,,,,3.0,16814.52893507818,1455.2553923199391,0.4272842130297979,6.178477068285765,3.420807094441642
1342.0,-29.871085328799985,5.182856490483958,35.010150651241595,24.098282551299803,4.996726080400055,-26.38430418964716,-39.89210216151548,1.5099041550665382,-3.4770757385222737,-5.014553564205236,40.019956372642646,48017.375806316006,15503.372351957798,15503.372351957798,63520.748158273804,87648.44263358256,87648.44263358256,15503.372351957798,103151.81498554035,103151.81498554035,103151.81498554035,129385.8958940611,124890.44887171374,4495.447022347361,0.0,103647.8985758671,64016.83174864698,44034.51869691125,26234.080908520762,70268.59960543201,20015.886871226714,1455.2512420760345,0.0,0.8867724098284384,2.86177415033213,0.0014984597031051942,1.0,1.0,-3.4770757385222737,354454.85312305985,1555393.8689750517,4.388129701908889,1555393.8689750517,4.388129701908889,0.7629726744010157,0.09223151139784085,4.565118963995687,101325.0,128360.35353847904,1.2668181943101806,1.0,0.0,4.565118963995035,1.2846684273955797,1.2849723935935724,3.553538692665309,0.0,16814.52142866177,0.0,0.0,22704.314913438262,2315.1958021789565,19298.672064704602,1967.9168793323513,0.85,0.8500001932796517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.0047866592704,2034.6934298245008,7.724631478215708,5.182856490483958,0.6735506108716836,4.509305879612274,3.420979094803182,3.5,0.9774225985151949,0.6,0.0002365983062573878,1.0000609743639755,0.00023658388070573494,198.81579405444666,0.0,2.891247297308171e-06,8.193794840571355,0.02495354708284952,7.982397559638568e-05,0.00015677433066100212,0.0007156934699682712,0.09223151139795861,0.09223151139795861,0.09223151139795861,0.0922315113973332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.95531597175,595.7311931299354,0.0,0.09223151139795861,0.09223151139784085,0.09223151139784085,0.4272841743180022,0.4272841743180022,0.5,9.999187058417325,1.5419287674824886,1.5419287674824886,-3.285549610154703e-11,1.53747782568297,1.53747782568297,-3.285549610154703e-11,26234.080908520762,20015.886871226714,0.7629726744010157,0.9039706001678084,0.6833404404803891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507198216628174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.034453122775,15450.0,,,,,,,,,,,,,,,,,3.0,16814.52142866177,1455.2512420760345,0.4272841743180022,6.178477068285765,3.420979094803182
1343.0,-29.871670039452855,5.182411981726867,35.01013768525721,24.098137474525743,4.9966342320689074,-26.384839632106463,-39.8926210013218,1.5097631611245355,-3.4782329898036437,-5.014617218903918,40.01992737602251,48016.94634238645,15503.341050851524,15503.341050851524,63520.28739323797,87648.1959763998,87648.1959763998,15503.341050851524,103151.53702725132,103151.53702725132,103151.53702725132,129385.50394059125,124890.05813755072,4495.445803040542,0.0,103647.87699866213,64016.62736482458,44034.721815375065,26233.96691333993,70268.688728715,20015.80184781556,1455.247059436279,0.0,0.8867721908108762,2.8617824868544433,0.0014984597031051942,1.0,1.0,-3.4782329898036437,354453.9735824924,1555392.6182007834,4.388137061859727,1555392.6182007834,4.388137061859727,0.762972748800623,0.09223149220464152,4.565118963995687,101325.0,128360.36060934293,1.2668182640941814,1.0,0.0,4.565118963995336,1.2846691166533477,1.2849730644814006,3.553536786101108,0.0,16814.513997016682,0.0,0.0,22704.310186900984,2315.1953202062873,19298.660495186512,1967.915699569834,0.85,0.8499998606573246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.0650951062603,2034.6934298245008,7.724383772431021,5.182411981726867,0.6733410302453322,4.509070951481535,3.4211504247407625,3.5,0.9774715499259321,0.6,0.00023658388070573494,1.0000607948391453,0.00023656949850112688,198.81627649679592,0.0,2.8680275065380226e-06,8.127989953528756,0.024956415110356057,7.981929323125621e-05,0.00015676458747447872,0.0007156489911627035,0.09223149220471882,0.09223149220471882,0.09223149220471882,0.09223149220390578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.8151226052,595.7312372864529,0.0,0.09223149220471882,0.09223149220464152,0.09223149220464152,0.42728413560626594,0.42728413560626594,0.5,9.999187058417565,1.540842783946573,1.540842783946573,9.43600753089413e-12,1.5363842291002925,1.5363842291002925,9.43600753089413e-12,26233.96691333993,20015.80184781556,0.762972748800623,0.90396289645406,0.6833334620454434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507233314316765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.968648235736,15450.0,,,,,,,,,,,,,,,,,3.0,16814.513997016682,1455.247059436279,0.42728413560626594,6.178477068285765,3.4211504247407625
1344.0,-29.872252769440745,5.1819677902399315,35.01012460033092,24.097985482681565,4.996534396976439,-26.385374026196256,-39.893143403436966,1.5096151301738352,-3.479385900334819,-5.014677529066875,40.01989801389035,48016.54358696576,15503.302978434684,15503.302978434684,63519.84656540044,87647.95424026529,87647.95424026529,15503.302978434684,103151.25721869998,103151.25721869998,103151.25721869998,129385.10654014834,124889.66207386504,4495.444466283301,0.0,103647.85598578953,64016.445332812924,44034.900725529566,26233.849321448364,70268.75004697793,20015.71431173652,1455.242637554604,0.0,0.8867719901413764,2.861791162265956,0.0014984597031051942,1.0,1.0,-3.479385900334819,354453.14025615633,1555391.3516619771,4.388143805237347,1555391.3516619771,4.388143805237347,0.7629728320262936,0.09223147067513514,4.565118963995687,101325.0,128360.37029698315,1.2668183597037568,1.0,0.0,4.565118963994868,1.2846698387366358,1.2849737682581843,3.553534788740036,0.0,16814.506580468977,0.0,0.0,22704.30558398203,2315.194850839179,19298.660493635813,1967.9156994117068,0.85,0.8500000329123075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.1251691174791,2034.6934298245008,7.724133610088402,5.1819677902399315,0.6731328394540812,4.50883495078585,3.42132109208318,3.5,0.9775203120237658,0.6,0.00023656949850112688,1.0000605891843497,0.00023655516581657637,198.8167573069582,0.0,2.8594163679883747e-06,8.103585986879054,0.024959274526724046,7.981457897394931e-05,0.00015675491952717757,0.0007156048558331361,0.09223147067460515,0.09223147067460515,0.09223147067460515,0.09223147067634381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.67316205805,595.731281999575,0.0,0.09223147067460515,0.09223147067513514,0.09223147067513514,0.42728409689457714,0.42728409689457714,0.5,9.999187058418501,1.5397542715513168,1.5397542715513168,4.672529030358419e-11,1.5352916287320681,1.5352916287320681,4.672529030358419e-11,26233.849321448364,20015.71431173652,0.7629728320262936,0.9039558341785567,0.6833271341081841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507268308665116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.944244269085,15450.0,,,,,,,,,,,,,,,,,3.0,16814.506580468977,1455.242637554604,0.42728409689457714,6.178477068285765,3.42132109208318
1345.0,-29.872833572925515,5.1815239474751955,35.01011137259406,24.09784529535102,4.996447574472467,-26.38590548960905,-39.89365784274412,1.5094791037397397,-3.4805677462367157,-5.014736397753781,40.01986772552691,48016.11262240473,15503.261131770132,15503.261131770132,63519.37375417486,87647.70710539927,87647.70710539927,15503.261131770132,103150.9682371694,103150.9682371694,103150.9682371694,129384.69351376717,124889.25049999735,4495.4430137698155,0.0,103647.83420122773,64016.23971820417,44035.10498113729,26233.725276597757,70268.83025773504,20015.622141545016,1455.2378740169,0.0,0.8867718001629725,2.8618004076230235,0.0014984597031051942,1.0,1.0,-3.4805677462367157,354452.3268474908,1555390.045171026,4.3881501893490436,1555390.045171026,4.3881501893490436,0.7629729262812817,0.09223144695669484,4.565118963995687,101325.0,128360.37870407326,1.266818442675285,1.0,0.0,4.565118963995798,1.284670504569477,1.284974415834814,3.5535329469758197,0.0,16814.499184110235,0.0,0.0,22704.30081202275,2315.194364234754,19298.6574143086,1967.9153854077183,0.85,0.8500000759366817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.1850148515844,2034.6934298245008,7.723882460788736,5.1815239474751955,0.6729252213359791,4.508598726139216,3.421491114287499,3.5,0.9775688897964283,0.6,0.00023655516581657637,1.0000603891583135,0.00023654088131184719,198.8172365296017,0.0,2.8495778658362725e-06,8.075703671779996,0.024962124104589884,7.980993682609858e-05,0.0001567452289904778,0.0007155606173802767,0.09223144695469665,0.09223144695469665,0.09223144695469665,0.09223144697372072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.52672336216,595.7313281231696,0.0,0.09223144695469665,0.09223144695669484,0.09223144695669484,0.427284058182929,0.427284058182929,0.5,9.999187058419215,1.5386583462651515,1.5386583462651515,-2.2168933355715126e-12,1.5341686515170636,1.5341686515170636,-2.2168933355715126e-12,26233.725276597757,20015.622141545016,0.7629729262812817,0.9039480737219585,0.6833202210181836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507303184632954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.91636195398,15450.0,,,,,,,,,,,,,,,,,3.0,16814.499184110235,1455.2378740169,0.427284058182929,6.178477068285765,3.421491114287499
1346.0,-29.873412487838763,5.181080409404491,35.010098041589046,24.09770102184268,4.996355921110706,-26.386435723698416,-39.894175809435524,1.5093389031669526,-3.4817316956476816,-5.014799804683501,40.01983829190523,48015.70778069943,15503.224568486301,15503.224568486301,63518.93234918573,87647.46336015413,87647.46336015413,15503.224568486301,103150.68792864043,103150.68792864043,103150.68792864043,129384.29759250388,124888.85584158523,4495.441750918652,0.0,103647.8127943133,64016.057215078385,44035.28397692768,26233.609663863448,70268.89364079112,20015.53593455072,1455.2336116888462,0.0,0.8867715839876316,2.8618088663062005,0.0014984597031051942,1.0,1.0,-3.4817316956476816,354451.4507346436,1555388.7755498705,4.388157453795544,1555388.7755498705,4.388157453795544,0.7629730026105379,0.09223142695784152,4.565118963995687,101325.0,128360.38922685492,1.2668185465270656,1.0,0.0,4.565118963992545,1.2846711898273044,1.284975082902904,3.553531051482026,0.0,16814.491806921447,0.0,0.0,22704.29612278801,2315.193886065885,19298.654038972218,1967.915041219195,0.85,0.8500001028264604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.244635847892,2034.6934298245008,7.723634823384392,5.181080409404491,0.6727155111869632,4.508364898217528,3.4216605013705372,3.5,0.9776172861058677,0.6,0.00023654088131184719,1.000060193073557,0.0002365266440461639,198.81771419600392,0.0,2.8400057554509173e-06,8.0485763109479,0.024964964110345336,7.980526310034946e-05,0.00015673561821149772,0.000715516743030896,0.09223142695765121,0.09223142695765121,0.09223142695765121,0.09223142695747591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.3844171941,595.7313729451449,0.0,0.09223142695765121,0.09223142695784152,0.09223142695784152,0.42728401947131267,0.42728401947131267,0.5,9.99918705841992,1.5375631323057064,1.5375631323057064,-9.379164112033322e-12,1.5330681090358098,1.5330681090358098,-9.379164112033322e-12,26233.609663863448,20015.53593455072,0.7629730026105379,0.9039409766985852,0.6833138433365954,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450733794546022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.88923459315,15450.0,,,,,,,,,,,,,,,,,3.0,16814.491806921447,1455.2336116888462,0.42728401947131267,6.178477068285765,3.4216605013705372
1347.0,-29.8739894599619,5.18063719291043,35.01008459090935,24.09756687646734,4.9962754519576205,-26.386963070279144,-39.89468958517534,1.5092089457229878,-3.4829204067405044,-5.014862952064526,40.019808178599696,48015.29262515384,15503.185979288077,15503.185979288077,63518.478604441916,87647.21464192357,87647.21464192357,15503.185979288077,103150.40062121164,103150.40062121164,103150.40062121164,129383.89037631407,124888.44995251071,4495.440423803358,0.0,103647.79073399157,64015.8687171898,44035.46890755752,26233.489755102437,70268.95866265996,20015.44662101096,1455.2291357590668,0.0,0.8867713715945476,2.86181769673463,0.0014984597031051942,1.0,1.0,-3.4829204067405044,354450.5782100695,1555387.4766118897,4.3881645911438465,1555387.4766118897,4.3881645911438465,0.762973085466753,0.09223140577698836,4.565118963995687,101325.0,128360.39663177537,1.2668186196079483,1.0,0.0,4.565118963994164,1.2846718270777961,1.284975702012973,3.553529288783287,0.0,16814.48444820692,0.0,0.0,22704.291290422876,2315.1933933017776,19298.644862914076,1967.9141055216692,0.85,0.8499998795846417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.30402764952,2034.6934298245008,7.7233870732784515,5.18063719291043,0.6725058350941877,4.508131357816242,3.421829240631667,3.5,0.9776654973233334,0.6,0.0002365266440461639,1.0000599913484267,0.00023651245534504802,198.8181902614087,0.0,2.8306206195522985e-06,8.021978835811215,0.024967794730964887,7.98006274404225e-05,0.0001567260166057414,0.000715472910558373,0.092231405777183,0.092231405777183,0.092231405777183,0.09223140577579476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.23882488935,595.7314188021467,0.0,0.092231405777183,0.09223140577698836,0.09223140577698836,0.4272839807597216,0.4272839807597216,0.5,9.999187058420183,1.5364617543731356,1.5364617543731356,5.9117155615240335e-12,1.531942545324,1.531942545324,5.9117155615240335e-12,26233.489755102437,20015.44662101096,0.762973085466753,0.9039336829989888,0.6833073029537943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507372593415528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.862637118014,15450.0,,,,,,,,,,,,,,,,,3.0,16814.48444820692,1455.2291357590668,0.4272839807597216,6.178477068285765,3.421829240631667
1348.0,-29.874564707480683,5.1801942545916395,35.01007105136379,24.097432137373858,4.996194230226759,-26.387488884410732,-39.89519934458656,1.509078412648648,-3.484100690588093,-5.014930628538851,40.01977871443989,48014.86701517427,15503.152598245255,15503.152598245255,63518.01961341953,87646.96685716619,87646.96685716619,15503.152598245255,103150.11945541145,103150.11945541145,103150.11945541145,129383.49627237105,124888.05700322444,4495.439269146609,0.0,103647.7687966374,64015.66895428679,44035.666491500684,26233.376816959604,70269.04330846028,20015.36221451724,1455.2250893156008,0.0,0.8867711337952537,2.861825871831387,0.0014984597031051942,1.0,1.0,-3.484100690588093,354449.6431074299,1555386.2056744762,4.388172582256079,1555386.2056744762,4.388172582256079,0.762973152643373,0.09223138800407919,4.565118963995687,101325.0,128360.40503886541,1.2668187025794762,1.0,0.0,4.5651189639985965,1.2846724669210325,1.2849763237787746,3.5535275189145157,0.0,16814.47710911579,0.0,0.0,22704.28648499407,2315.1929032844114,19298.645253759572,1967.9141453768182,0.85,0.8500000767042212,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.3631922412999,2034.6934298245008,7.723142806526892,5.1801942545916395,0.6722940537363629,4.507900200855277,3.4219973376716326,3.5,0.9777135250490379,0.6,0.00023651245534504802,1.0000598123074411,0.00023649830983543086,198.81866490582416,0.0,2.8209718780193403e-06,7.99463430230681,0.024970615702842907,7.9796028264765e-05,0.00015671642708028303,0.0007154291332338472,0.09223138799839274,0.09223138799839274,0.09223138799839274,0.09223138805039469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.09637110966,595.7314636706061,0.0,0.09223138799839274,0.09223138800407919,0.09223138800407919,0.42728394204814907,0.42728394204814907,0.5,9.999187058416592,1.535359761885445,1.535359761885445,6.650680006714538e-12,1.5308299379507844,1.5308299379507844,6.650680006714538e-12,26233.376816959604,20015.36221451724,0.762973152643373,0.9039260622148253,0.6833004229814718,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450740712525235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.83529258451,15450.0,,,,,,,,,,,,,,,,,3.0,16814.47710911579,1455.2250893156008,0.42728394204814907,6.178477068285765,3.4219973376716326
1349.0,-29.87514035120626,5.17975166435588,35.010057442287746,24.097271204832964,4.996083442471498,-26.38801819015589,-39.89571713665498,1.5089212612131087,-3.4852398785051832,-5.014993848520642,40.01974963016107,48014.47735513446,15503.110828284442,15503.110828284442,63517.588183418906,87646.73455831692,87646.73455831692,15503.110828284442,103149.84538660136,103149.84538660136,103149.84538660136,129383.11003318701,124887.67200260411,4495.438030582901,0.0,103647.7488209614,64015.49161578534,44035.84133908451,26233.26464658565,70269.10598567016,20015.278486887593,1455.22099471975,0.0,0.886770917304665,2.861834012624695,0.0014984597031051942,1.0,1.0,-3.4852398785051832,354448.7695818895,1555384.951125338,4.3881798573037285,1555384.951125338,4.3881798573037285,0.762973223368623,0.09223136843339083,4.565118963995687,101325.0,128360.4159513797,1.2668188102776186,1.0,0.0,4.565118963995654,1.2846732311788176,1.284977070044022,3.5535254049052836,0.0,16814.46978534183,0.0,0.0,22704.28210927546,2315.1924570852902,19298.640948080978,1967.9137063197911,0.85,0.8500000508801305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.4221252171935,2034.6934298245008,7.722895266289387,5.17975166435588,0.6720841744329649,4.507667489922915,3.422164779933648,3.5,0.977761365695328,0.6,0.00023649830983543086,1.0000598537869025,0.00023648415536318995,198.8191398791531,0.0,2.812391336496811e-06,7.970317047631962,0.024973428094179403,7.979135686734863e-05,0.0001567069529680822,0.0007153858827845722,0.09223136843957908,0.09223136843957908,0.09223136843957908,0.09223136838238975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9557539938,595.7315079605731,0.0,0.09223136843957908,0.09223136843339083,0.09223136843339083,0.42728390333657584,0.42728390333657584,0.5,9.99918705841363,1.5342613683785657,1.5342613683785657,-7.361222742474638e-11,1.529753970015463,1.529753970015463,-7.361222742474638e-11,26233.26464658565,20015.278486887593,0.762973223368623,0.9039191162667122,0.683294268251057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507441554027627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.81097532984,15450.0,,,,,,,,,,,,,,,,,3.0,16814.46978534183,1455.22099471975,0.42728390333657584,6.178477068285765,3.422164779933648
1350.0,-29.875711616153488,5.179309543260389,35.010043678195636,24.097133182827406,4.9959979188551875,-26.388540795951744,-39.89623017897827,1.5087873854568072,-3.486445076965367,-5.015048409726468,40.01971794150448,48014.08681566082,15503.054531455873,15503.054531455873,63517.14134711669,87646.4913577933,87646.4913577933,15503.054531455873,103149.54588924917,103149.54588924917,103149.54588924917,129382.67705861427,124887.2407103968,4495.436348217463,0.0,103647.72706747915,64015.3225252453,44036.005046926504,26233.131169365093,70269.1362162916,20015.17958697622,1455.2156928634222,0.0,0.8867707543229317,2.8618440933214204,0.0014984597031051942,1.0,1.0,-3.486445076965367,354448.01570002787,1555383.584237245,4.3881853342171855,1555383.584237245,4.3881853342171855,0.7629733354266851,0.0922313402803328,4.565118963995687,101325.0,128360.42975905086,1.2668189465487378,1.0,0.0,4.56511896399305,1.2846738865875955,1.2849777074229836,3.5535235919846917,0.0,16814.462434455614,0.0,0.0,22704.27734412423,2315.191971175094,19298.635713403113,1967.9131725312022,0.85,0.8499999987181938,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.4808341761948,2034.6934298245008,7.722641365997308,5.179309543260389,0.6718781311092625,4.507431412151126,3.42233158897018,3.5,0.9778090254200514,0.6,0.00023648415536318995,1.0000593987594129,0.00023647010933205742,198.81961124145414,0.0,2.8141799963811516e-06,7.975386109744184,0.024976242274175785,7.97867285703527e-05,0.00015669742679283726,0.0007153423946613072,0.0922313402796883,0.0922313402796883,0.0922313402796883,0.09223134028142742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.8025451884,595.7315562165217,0.0,0.0922313402796883,0.0922313402803328,0.0922313402803328,0.4272838646250046,0.4272838646250046,0.5,9.999187058412437,1.533149406029679,1.533149406029679,-9.663381206337363e-13,1.5286033327611221,1.5286033327611221,-9.663381206337363e-13,26233.131169365093,20015.17958697622,0.7629733354266851,0.9039123684629911,0.6832884165228853,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507476006672149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.81604439195,15450.0,,,,,,,,,,,,,,,,,3.0,16814.462434455614,1455.2156928634222,0.4272838646250046,6.178477068285765,3.42233158897018
1351.0,-29.87628379707416,5.178867793996783,35.01002983289139,24.096981400530808,4.995897289448733,-26.389065769576728,-39.896739763766504,1.5086394866987134,-3.4876111432249672,-5.015111562441064,40.01968807124584,48013.67543662729,15503.0099116151,15503.0099116151,63516.68534824239,87646.2544137439,87646.2544137439,15503.0099116151,103149.26432535899,103149.26432535899,103149.26432535899,129382.27888125069,124886.84383949946,4495.435041751239,0.0,103647.7066052432,64015.127625480214,44036.19886640332,26233.014555891703,70269.21342229503,20015.092634135726,1455.2113825674041,0.0,0.8867705410209168,2.861852612266888,0.0014984597031051942,1.0,1.0,-3.4876111432249672,354447.1431083784,1555382.2957855833,4.388192502118709,1555382.2957855833,4.388192502118709,0.7629734124338567,0.09223131947436046,4.565118963995687,101325.0,128360.43922398674,1.2668190399603922,1.0,0.0,4.5651189639950776,1.28467460736359,1.28497841032392,3.553521598254539,0.0,16814.455152102797,0.0,0.0,22704.272861823527,2315.191514107624,19298.63109769562,1967.9127018600257,0.85,0.8499999632291955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.5393321881702,2034.6934298245008,7.722394108571304,5.178867793996783,0.6716682566895971,4.507199537307186,3.4224978018803,3.5,0.9778565148229428,0.6,0.00023647010933205742,1.0000594942814585,0.0002364560415497689,198.8200833615165,0.0,2.792626449253493e-06,7.9143033571844,0.02497903490062504,7.978213171041877e-05,0.00015668797762163867,0.0007152992580706745,0.0922313194758127,0.0922313194758127,0.0922313194758127,0.09223131945766248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.65812803694,595.7316017033714,0.0,0.0922313194758127,0.09223131947436046,0.09223131947436046,0.42728382591344205,0.42728382591344205,0.5,9.999187058405655,1.5320423483692025,1.5320423483692025,1.3642420526593924e-11,1.5275004192160964,1.5275004192160964,1.3642420526593924e-11,26233.014555891703,20015.092634135726,0.7629734124338567,0.9039048860064486,0.6832818114539119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450751019739838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.75496163939,15450.0,,,,,,,,,,,,,,,,,3.0,16814.455152102797,1455.2113825674041,0.42728382591344205,6.178477068285765,3.4224978018803
1352.0,-29.87685409530828,5.178426473232767,35.01001586003012,24.09684882676231,4.995817646232984,-26.389587210695016,-39.89724505282936,1.5085111202803174,-3.4888211053150826,-5.0151711597467195,40.01965670202355,48013.25313219265,15502.958491688325,15502.958491688325,63516.211623880976,87646.00924443528,87646.00924443528,15502.958491688325,103148.9677361236,103148.9677361236,103148.9677361236,129381.85423693473,124886.42072049147,4495.433516443259,0.0,103647.68458815855,64014.92847727808,44036.395678756075,26232.88650081113,70269.2821795672,20014.997500256533,1455.2064456776902,0.0,0.8867703512451338,2.8618621588802284,0.0014984597031051942,1.0,1.0,-3.4888211053150826,354446.31964320317,1555380.9426783775,4.388198879435603,1555380.9426783775,4.388198879435603,0.7629735103545567,0.09223129447940238,4.565118963995687,101325.0,128360.44406780685,1.26681908776518,1.0,0.0,4.565118963996371,1.2846752368255894,1.2849790218613037,3.5535198571088036,0.0,16814.44783235781,0.0,0.0,22704.26803892957,2315.1910223093078,19298.62931508368,1967.9125200841959,0.85,0.8500000652737865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.5976092096282,2034.6934298245008,7.722144328410357,5.178426473232767,0.6714599425414693,4.506966530691297,3.4226633900912127,3.5,0.9779038257403465,0.6,0.0002364560415497689,1.0000592987948171,0.00023644202082289,198.8205539300945,0.0,2.7969576473152926e-06,7.92657797249154,0.024981831858272355,7.977757384309435e-05,0.00015667846770667454,0.0007152558441775258,0.0922312944794258,0.0922312944794258,0.0922312944794258,0.0922312944849548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.5064636375,595.7316494728736,0.0,0.0922312944794258,0.09223129447940238,0.09223129447940238,0.42728378720186394,0.42728378720186394,0.5,9.99918705840812,1.5309253477973357,1.5309253477973357,-2.745537130977027e-11,1.5263500544316457,1.5263500544316457,-2.745537130977027e-11,26232.88650081113,20014.997500256533,0.7629735103545567,0.9038972599943553,0.6832751330730666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450754444310064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.767236254695,15450.0,,,,,,,,,,,,,,,,,3.0,16814.44783235781,1455.2064456776902,0.42728378720186394,6.178477068285765,3.4226633900912127
1353.0,-29.877419650156053,5.177985512140253,35.010001824010864,24.09670619471001,4.995726151287642,-26.390105287685664,-39.89774981802327,1.5083724789883388,-3.48999092207373,-5.01523713498732,40.019626934889686,48012.85171119527,15502.915331098613,15502.915331098613,63515.76704229388,87645.77211969826,87645.77211969826,15502.915331098613,103148.68745079688,103148.68745079688,103148.68745079688,129381.46016717612,124886.02787535325,4495.432291822874,0.0,103647.6633815474,64014.74297284782,44036.57823188843,26232.772716379244,70269.35094826767,20014.91250203739,1455.202330537112,0.0,0.8867701232007056,2.8618703935019973,0.0014984597031051942,1.0,1.0,-3.48999092207373,354445.40805519733,1555379.6586765554,4.388206542752948,1555379.6586765554,4.388206542752948,0.76297357959193,0.09223127533186304,4.565118963995687,101325.0,128360.4520294882,1.2668191663408654,1.0,0.0,4.565118963996583,1.2846759142502933,1.284979681433169,3.553517983296031,0.0,16814.440531256623,0.0,0.0,22704.263393571735,2315.1905486146375,19298.619888593625,1967.911558849722,0.85,0.8499998240003527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.655671487652,2034.6934298245008,7.721899502622935,5.177985512140253,0.6712487653117991,4.506736746828454,3.422828371317396,3.5,0.9779509632335417,0.6,0.00023644202082289,1.0000588058432205,0.00023642811746808125,198.82102058671273,0.0,2.787608684566015e-06,7.900083012060086,0.02498461946695692,7.977302094157504e-05,0.00015666899988131495,0.0007152126224284289,0.09223127533171645,0.09223127533171645,0.09223127533171645,0.09223127533034123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.3625450651,595.73169480268,0.0,0.09223127533171645,0.09223127533186304,0.09223127533186304,0.4272837484903105,0.4272837484903105,0.5,9.999187058407022,1.5298132764228285,1.5298132764228285,-4.89421836391557e-11,1.5252462129136006,1.5252462129136006,-4.89421836391557e-11,26232.772716379244,20014.91250203739,0.76297357959193,0.9038900485797032,0.6832687517854313,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450757857627543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.74074129426,15450.0,,,,,,,,,,,,,,,,,3.0,16814.440531256623,1455.202330537112,0.4272837484903105,6.178477068285765,3.422828371317396
1354.0,-29.877984805144944,5.177544975571561,35.009987694466346,24.09656586768108,4.995637310370144,-26.390622939500705,-39.89825447844339,1.5082361649815645,-3.491180764998944,-5.01529891747768,40.019596165678806,48012.45175051321,15502.864388242368,15502.864388242368,63515.316138755574,87645.53364968703,87645.53364968703,15502.864388242368,103148.3980379294,103148.3980379294,103148.3980379294,129381.0484945353,124885.61762070488,4495.43087383041,0.0,103647.64233240073,64014.5604337982,44036.757665113924,26232.6504566059,70269.40812171983,20014.821488343503,1455.1977209951401,0.0,0.8867699201281,2.8618794033446333,0.0014984597031051942,1.0,1.0,-3.491180764998944,354444.55440169026,1555378.3314529343,4.3882133669071175,1555378.3314529343,4.3882133669071175,0.762973666021741,0.09223125241817819,4.565118963995687,101325.0,128360.46511337013,1.2668192954687405,1.0,0.0,4.565118963993971,1.2846765805477731,1.2849803300259537,3.553516140264008,0.0,16814.433306171326,0.0,0.0,22704.258782706864,2315.190078437271,19298.617113648892,1967.9112758841086,0.85,0.8499998744001304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.7135119789884,2034.6934298245008,7.721651667802596,5.177544975571561,0.6710394271567184,4.506505548414842,3.4229927255098755,3.5,0.9779979215742501,0.6,0.00023642811746808125,1.000058764537052,0.0002364142246956145,198.82148691532237,0.0,2.76427919265496e-06,7.833967231984157,0.024987383746149575,7.976846922522916e-05,0.0001566596482428521,0.0007151699310863377,0.09223125241775021,0.09223125241775021,0.09223125241775021,0.09223125241950524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.2137816387,595.7317416584602,0.0,0.09223125241775021,0.09223125241817819,0.09223125241817819,0.4272837097787624,0.4272837097787624,0.5,9.999187058406708,1.5286964963519267,1.5286964963519267,9.43600753089413e-12,1.5241181524787635,1.5241181524787635,9.43600753089413e-12,26232.6504566059,20014.821488343503,0.762973666021741,0.9038828963627402,0.6832625040379822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507612425703065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67462551419,15450.0,,,,,,,,,,,,,,,,,3.0,16814.433306171326,1455.1977209951401,0.4272837097787624,6.178477068285765,3.4229927255098755
1355.0,-29.8785467009938,5.177104864680661,35.00997348151561,24.096424772311025,4.995547348296839,-26.391137483083895,-39.898758684843756,1.5080990790585282,-3.4923674198104777,-5.015361489357895,40.019565501240294,48012.0656326491,15502.813306904736,15502.813306904736,63514.87893955383,87645.29678852065,87645.29678852065,15502.813306904736,103148.11009542538,103148.11009542538,103148.11009542538,129380.6397279952,124885.21024286306,4495.429485132144,0.0,103647.62128989835,64014.39013364077,44036.923506952866,26232.529632569825,70269.4531395227,20014.731485753786,1455.1931978718558,0.0,0.8867697126572631,2.8618882754486754,0.0014984597031051942,1.0,1.0,-3.4923674198104777,354443.6898420222,1555377.0087467136,4.388220338863855,1555377.0087467136,4.388220338863855,0.7629737492378114,0.09223123008448245,4.565118963995687,101325.0,128360.47530209519,1.2668193960236387,1.0,0.0,4.565118963993901,1.2846772504346018,1.284980982222513,3.5535142873054872,0.0,16814.42607024471,0.0,0.0,22704.25417329744,2315.1896084083187,19298.619608251294,1967.91153026276,0.85,0.8500001568405835,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.7711377921873,2034.6934298245008,7.721404603889344,5.177104864680661,0.6708297338418383,4.506275130838823,3.423156472831887,3.5,0.9780447065233963,0.6,0.0002364142246956145,1.0000584259129555,0.00023640041278567443,198.8219505566147,0.0,2.7621816792163938e-06,7.82802287889926,0.02499014592782879,7.976392184362281e-05,0.00015665030285199168,0.0007151272682652948,0.0922312300836934,0.0922312300836934,0.0922312300836934,0.09223123008770268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.0655247817,595.73178835468,0.0,0.0922312300836934,0.09223123008448245,0.09223123008448245,0.4272836710672218,0.4272836710672218,0.5,9.9991870584056,1.5275785396397623,1.5275785396397623,1.4779288903810084e-11,1.5229940695473942,1.5229940695473942,1.4779288903810084e-11,26232.529632569825,20014.731485753786,0.7629737492378114,0.9038760955410113,0.6832565714908767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507646251349053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.66868116111,15450.0,,,,,,,,,,,,,,,,,3.0,16814.42607024471,1455.1931978718558,0.4272836710672218,6.178477068285765,3.423156472831887
