time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1356.0,-29.8791066657632,5.176665183709085,35.00995917994665,24.096291604824387,4.995465936142898,-26.39164965362655,-39.89925492843611,1.5079700090773989,-3.4935679052679802,-5.015424600262186,40.019534519680526,48011.651653421475,15502.761716589692,15502.761716589692,63514.41337001117,87645.05710007786,87645.05710007786,15502.761716589692,103147.81881666755,103147.81881666755,103147.81881666755,129380.22606409817,124884.79798066494,4495.428083433238,0.0,103647.59987268456,64014.194426115064,44037.11716285499,26232.407247430612,70269.52441028561,20014.640333679356,1455.1886099107674,0.0,0.8867695035901315,2.8618972737998005,0.0014984597031051942,1.0,1.0,-3.4935679052679802,354442.81783564575,1555375.6723646563,4.388227364465543,1555375.6723646563,4.388227364465543,0.7629738340403255,0.09223120754771542,4.565118963995687,101325.0,128360.48125943719,1.266819454818033,1.0,0.0,4.565118963998219,1.284677882661582,1.2849815968541893,3.553512538518778,0.0,16814.418880771034,0.0,0.0,22704.2494818066,2315.1891300093916,19298.609555368876,1967.910505154041,0.85,0.8499998897049322,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.8285493110764,2034.6934298245008,7.7211581247357906,5.176665183709085,0.6706197989214955,4.50604538478759,3.4233196143390847,3.5,0.9780913183825957,0.6,0.00023640041278567443,1.00005822538091,0.00023638664908298953,198.82241260639566,0.0,2.7461108751959742e-06,7.782478220305391,0.024992892038703987,7.975944651170252e-05,0.0001566409662739719,0.000715084645675918,0.09223120754782,0.09223120754782,0.09223120754782,0.09223120754721727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.91573470447,595.7318355338168,0.0,0.09223120754782,0.09223120754771542,0.09223120754771542,0.427283632355684,0.427283632355684,0.5,9.99918705840583,1.5264568930389828,1.5264568930389828,-2.722799763432704e-11,1.5218566949941987,1.5218566949941987,-2.722799763432704e-11,26232.407247430612,20014.640333679356,0.7629738340403255,0.9038685533029498,0.683249987193507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45076798820783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.62313650251,15450.0,,,,,,,,,,,,,,,,,3.0,16814.418880771034,1455.1886099107674,0.427283632355684,6.178477068285765,3.4233196143390847
1357.0,-29.879664743127936,5.17622593811759,35.00994482632051,24.096140905190282,4.995364583959073,-26.392162075015914,-39.89975501373408,1.5078231341290893,-3.4947306435838073,-5.015488144059581,40.019504415267356,48011.2648088914,15502.70947098147,15502.70947098147,63513.97427987287,87644.82856020264,87644.82856020264,15502.70947098147,103147.53803118411,103147.53803118411,103147.53803118411,129379.82933765286,124884.40257037258,4495.426767280283,0.0,103647.5798086169,64014.01605725997,44037.293057063245,26232.291306468745,70269.58436353199,20014.553827030813,1455.1843458548635,0.0,0.8867692891428174,2.8619057013981135,0.0014984597031051942,1.0,1.0,-3.4947306435838073,354441.9398505819,1555374.3738178564,4.388234570868047,1555374.3738178564,4.388234570868047,0.7629739085009066,0.09223118658991837,4.565118963995687,101325.0,128360.48905409024,1.2668195317452775,1.0,0.0,4.5651189639946965,1.2846785980701843,1.2849822947490686,3.5535105596476093,0.0,16814.411711253455,0.0,0.0,22704.24508672559,2315.1886818358553,19298.603920681024,1967.9099305757852,0.85,0.8499998060699349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.8857472478517,2034.6934298245008,7.7209121546037,5.17622593811759,0.6704096732184679,4.5058162648991225,3.4234821520204606,3.5,0.9781377577201316,0.6,0.00023638664908298953,1.0000580293876606,0.00023637293250645662,198.82287310068386,0.0,2.7365325742091665e-06,7.755333315308778,0.024995628571278197,7.975493676850922e-05,0.0001566317123144803,0.0007150424002499508,0.09223118659099402,0.09223118659099402,0.09223118659099402,0.09223118658103169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.770185473,595.731881377214,0.0,0.09223118659099402,0.09223118658991837,0.09223118658991837,0.4272835936441538,0.4272835936441538,0.5,9.999187058406633,1.5253398925289048,1.5253398925289048,-2.8990143619012088e-12,1.5207575004757814,1.5207575004757814,-2.8990143619012088e-12,26232.291306468745,20014.553827030813,0.7629739085009066,0.9038615334806919,0.6832438991030655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771339737614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.59599159752,15450.0,,,,,,,,,,,,,,,,,3.0,16814.411711253455,1455.1843458548635,0.4272835936441538,6.178477068285765,3.4234821520204606
1358.0,-29.88022104767426,5.175787192217955,35.009930355705905,24.0960132557899,4.99528898411187,-26.392670318773966,-39.90025066360829,1.5076995987512538,-3.4959548254981883,-5.015547408592239,40.01947233418816,48010.865927901315,15502.64950795691,15502.64950795691,63513.51543585822,87644.58736357038,87644.58736357038,15502.64950795691,103147.23687152729,103147.23687152729,103147.23687152729,129379.39712524357,124883.97195224637,4495.425172997204,0.0,103647.55816027007,64013.83672456023,44037.46826189983,26232.160253716287,70269.62851561612,20014.45650618144,1455.179261675057,0.0,0.8867691036369678,2.8619154844114463,0.0014984597031051942,1.0,1.0,-3.4959548254981883,354441.1209934,1555372.9900096743,4.388240804707975,1555372.9900096743,4.388240804707975,0.7629740102455347,0.09223116032274443,4.565118963995687,101325.0,128360.49968822407,1.2668196366960185,1.0,0.0,4.565118963996581,1.2846792042141317,1.2849828834139898,3.5535088830119865,0.0,16814.404560881387,0.0,0.0,22704.24034460452,2315.1881982740815,19298.60628135978,1967.9101712980253,0.85,0.8500000875803773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.9427324465241,2034.6934298245008,7.720663173031893,5.175787192217955,0.6702014768537792,4.505585715364176,3.423644088239875,3.5,0.9781840252113928,0.6,0.00023637293250645662,1.0000578453069524,0.00023635926023249745,198.82333213401103,0.0,2.727169155378141e-06,7.728797386341651,0.024998355740433575,7.975046725633666e-05,0.00015662246525011996,0.0007150001863010781,0.09223116032265548,0.09223116032265548,0.09223116032265548,0.09223116032396132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.615079441,595.7319302306979,0.0,0.09223116032265548,0.09223116032274443,0.09223116032274443,0.4272835549326319,0.4272835549326319,0.5,9.999187058406909,1.524211766524843,1.524211766524843,-1.1368683772161603e-12,1.5195925830940382,1.5195925830940382,-1.1368683772161603e-12,26232.160253716287,20014.45650618144,0.7629740102455347,0.903854435800006,0.6832377933694611,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450774679985512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.56945566855,15450.0,,,,,,,,,,,,,,,,,3.0,16814.404560881387,1455.179261675057,0.4272835549326319,6.178477068285765,3.423644088239875
1359.0,-29.88077570471383,5.175348877049016,35.00991585272475,24.09586318479853,4.995187726877709,-26.393179814075843,-39.90075025996191,1.507553296236458,-3.4971128753264793,-5.0156129339121165,40.0194424595413,48010.49370009522,15502.597820269624,15502.597820269624,63513.09152036485,87644.36112164827,87644.36112164827,15502.597820269624,103146.9589419179,103146.9589419179,103146.9589419179,129379.00638643568,124883.58245876954,4495.4239276661365,0.0,103647.53820588402,64013.670783956484,44037.63046880837,26232.04744451778,70269.67791332614,20014.372199452064,1455.1751907887494,0.0,0.8867688782695857,2.8619236117635314,0.0014984597031051942,1.0,1.0,-3.4971128753264793,354440.21563273936,1555371.7013763387,4.388248378078997,1555371.7013763387,4.388248378078997,0.762974077482269,0.09223114077184082,4.565118963995687,101325.0,128360.51544455846,1.2668197921989486,1.0,0.0,4.5651189639950305,1.2846799167578722,1.2849835785607548,3.5535069120692806,0.0,16814.397427422206,0.0,0.0,22704.235973549527,2315.187752550517,19298.604567856793,1967.9099965693479,0.85,0.850000175753093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.9995120014225,2034.6934298245008,7.7204191174418195,5.175348877049016,0.6699905194617717,4.5053583575872445,3.4238054431236806,3.5,0.9782301266067659,0.6,0.00023635926023249745,1.0000576742542981,0.0002363456291745782,198.82378980976057,0.0,2.7183670664117574e-06,7.70385226621092,0.025001074107499986,7.974596239119522e-05,0.00015661329784130224,0.0007149583359892336,0.0922311407706353,0.0922311407706353,0.0922311407706353,0.0922311407858829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.47064111434,595.7319757241893,0.0,0.0922311407706353,0.09223114077184082,0.09223114077184082,0.42728351622111466,0.42728351622111466,0.5,9.999187058405711,1.5230930158585352,1.5230930158585352,6.821210263296962e-13,1.51850005858563,1.51850005858563,6.821210263296962e-13,26232.04744451778,20014.372199452064,0.762974077482269,0.9038477677200231,0.683232015938846,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507780096372096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.54451054842,15450.0,,,,,,,,,,,,,,,,,3.0,16814.397427422206,1455.1751907887494,0.42728351622111466,6.178477068285765,3.4238054431236806
1360.0,-29.88132829560521,5.174911084882104,35.009901237372645,24.095734836906217,4.995111039517681,-26.39368472792674,-39.90123780732972,1.5074290775042685,-3.498338599094893,-5.015671950489204,40.01941021291676,48010.075045581594,15502.53506003004,15502.53506003004,63512.61010561163,87644.12195621438,87644.12195621438,15502.53506003004,103146.65701624443,103146.65701624443,103146.65701624443,129378.57274645168,124883.15043362568,4495.422312826003,0.0,103647.51673674578,64013.46982606025,44037.829900761695,26231.91573020725,70269.74563096894,20014.274398985915,1455.1700711053556,0.0,0.8867686946247505,2.861933445904747,0.0014984597031051942,1.0,1.0,-3.498338599094893,354439.4002044937,1555370.3104283959,4.388254549384254,1555370.3104283959,4.388254549384254,0.7629741801868692,0.09223111411613398,4.565118963995687,101325.0,128360.51822836313,1.2668198196729645,1.0,0.0,4.5651189639950935,1.2846805259227483,1.2849841703571538,3.5535052270810255,0.0,16814.390308424594,0.0,0.0,22704.231270684515,2315.1872729917472,19298.598631869525,1967.9093912671021,0.85,0.8500000903702778,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.056078896931,2034.6934298245008,7.720170379178815,5.174911084882104,0.6697824902157947,4.505128594666309,3.4239661967014143,3.5,0.9782760562004041,0.6,0.0002363456291745782,1.0000574596667005,0.00023633204961377672,198.8242457824715,0.0,2.710178594623611e-06,7.680646137163314,0.02500378428609461,7.974156639867734e-05,0.00015660406277590084,0.000714916176817036,0.09223111411596838,0.09223111411596838,0.09223111411596838,0.09223111411579092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.31473471894,595.7320248297544,0.0,0.09223111411596838,0.09223111411613398,0.09223111411613398,0.42728347750959517,0.42728347750959517,0.5,9.999187058405909,1.5219623287264312,1.5219623287264312,-9.72022462519817e-12,1.5173333513943135,1.5173333513943135,-9.72022462519817e-12,26231.91573020725,20014.274398985915,0.7629741801868692,0.9038400457453863,0.6832253997006477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450781329442601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.521304419366,15450.0,,,,,,,,,,,,,,,,,3.0,16814.390308424594,1455.1700711053556,0.42728347750959517,6.178477068285765,3.4239661967014143
1361.0,-29.881878991370105,5.174473772442939,35.0098865984043,24.095575091801607,4.99499846684551,-26.39419170143795,-39.90173324765635,1.507272916473797,-3.4994824352039586,-5.015735133794888,40.0193803011445,48009.70258343242,15502.47749271327,15502.47749271327,63512.18007614569,87643.90325584542,87643.90325584542,15502.47749271327,103146.38074855869,103146.38074855869,103146.38074855869,129378.18286785716,124882.76186417115,4495.421003686022,0.0,103647.49764147997,64013.29696994039,44038.00074615509,26231.802119298478,70269.80286545357,20014.18957152801,1455.1659171752917,0.0,0.8867684813132062,2.861941657053674,0.0014984597031051942,1.0,1.0,-3.4994824352039586,354438.52720693575,1555369.0201948653,4.388261717628618,1555369.0201948653,4.388261717628618,0.762974250892346,0.09223109326346095,4.565118963995687,101325.0,128360.52752627073,1.266819911436178,1.0,0.0,4.5651189639966026,1.284681284388659,1.2849849115560181,3.5535031291189774,0.0,16814.38321233024,0.0,0.0,22704.227087821822,2315.186846458457,19298.593350916446,1967.9088527597546,0.85,0.8500000143703591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.1124431921758,2034.6934298245008,7.7199250197712646,5.174473772442939,0.6695726565668787,4.50490111587606,3.424126377526144,3.5,0.9783218221503268,0.6,0.00023633204961377672,1.0000572628600912,0.00023631851733958137,198.82470019324336,0.0,2.69994593440846e-06,7.651646778113577,0.02500648423202902,7.973709946843694e-05,0.00015659495014533977,0.0007148745765744498,0.09223109326413523,0.09223109326413523,0.09223109326413523,0.09223109326537714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.17011688265,595.732070379778,0.0,0.09223109326413523,0.09223109326346095,0.09223109326346095,0.42728343879807945,0.42728343879807945,0.5,9.999187058411085,1.5208431492047794,1.5208431492047794,1.3642420526593924e-11,1.516252698590904,1.516252698590904,1.3642420526593924e-11,26231.802119298478,20014.18957152801,0.762974250892346,0.9038331898803419,0.6832195427580346,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450784636895834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.49230506032,15450.0,,,,,,,,,,,,,,,,,3.0,16814.38321233024,1455.1659171752917,0.42728343879807945,6.178477068285765,3.424126377526144
1362.0,-29.882427975892288,5.174037032747222,35.009871812531586,24.095461202692263,4.9949376385146165,-26.39469180132484,-39.902220061607636,1.5071633242341496,-3.5007459517552775,-5.015791665602595,40.019346786637776,48009.29814524273,15502.408763486499,15502.408763486499,63511.706908729226,87643.6575669272,87643.6575669272,15502.408763486499,103146.0663304137,103146.0663304137,103146.0663304137,129377.72755900864,124882.30834180921,4495.419217199417,0.0,103647.4753073139,64013.11588571617,44038.177135108584,26231.661228594938,70269.83836370351,20014.08519536544,1455.160302816593,0.0,0.8867683149081027,2.8619523076386515,0.0014984597031051942,1.0,1.0,-3.5007459517552775,354437.7461135721,1555367.5745597233,4.388267309603472,1555367.5745597233,4.388267309603472,0.7629743698255844,0.0922310633407284,4.565118963995687,101325.0,128360.53793770014,1.2668200141889971,1.0,0.0,4.5651189639957614,1.2846818249368275,1.2849854348463703,3.553501633931943,0.0,16814.3761357819,0.0,0.0,22704.22219547044,2315.1863475774544,19298.590690062698,1967.9085814281839,0.85,0.8500000803336405,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.1686006118089,2034.6934298245008,7.719674911142189,5.174037032747222,0.6693658483064526,4.504671184440769,3.4242859734151327,3.5,0.9783674209757522,0.6,0.00023631851733958137,1.0000570851722808,0.00023630502782635707,198.82515319379124,0.0,2.6905503598244635e-06,7.62501971974253,0.025009174782388843,7.973271053961563e-05,0.00015658580679996575,0.0007148328361150884,0.09223106334049017,0.09223106334049017,0.09223106334049017,0.09223106334198942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.0080805351,595.7321214160755,0.0,0.09223106334049017,0.0922310633407284,0.0922310633407284,0.4272834000865867,0.4272834000865867,0.5,9.999187058411273,1.5197040119691678,1.5197040119691678,1.000444171950221e-11,1.5150457138473143,1.5150457138473143,1.000444171950221e-11,26231.661228594938,20014.08519536544,0.7629743698255844,0.903825999712772,0.6832134421137501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450787933020379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.46567800195,15450.0,,,,,,,,,,,,,,,,,3.0,16814.3761357819,1455.160302816593,0.4272834000865867,6.178477068285765,3.4242859734151327
1363.0,-29.88297779939905,5.173600620032871,35.00985701327088,24.095343925897055,4.994872806742738,-26.39519347688049,-39.9027070851065,1.5070502875270029,-3.5019547278509435,-5.015868452308542,40.019316828797564,48008.8906026198,15502.36952567816,15502.36952567816,63511.26012829796,87643.41475355046,87643.41475355046,15502.36952567816,103145.78427922862,103145.78427922862,103145.78427922862,129377.33865547388,124881.92039945943,4495.418256014459,0.0,103647.4532850684,64012.92913099058,44038.36017119758,26231.554376245258,70269.91454744284,20014.004858625918,1455.156744714138,0.0,0.8867680325137186,2.86195979197088,0.0014984597031051942,1.0,1.0,-3.5019547278509435,354436.68516296614,1555366.2823404104,4.388276799353514,1555366.2823404104,4.388276799353514,0.7629744151475133,0.09223104963637621,4.565118963995687,101325.0,128360.54500856402,1.266820083972998,1.0,0.0,4.565118963994554,1.2846823815083062,1.284985974218742,3.5535000944248343,0.0,16814.369075158927,0.0,0.0,22704.217371445993,2315.1858556638604,19298.58250630012,1967.9077469166455,0.85,0.8499999004841727,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.224561321918,2034.6934298245008,7.719440257952873,5.173600620032871,0.6691500449618326,4.504450575071038,3.424445013227663,3.5,0.9784128609221894,0.6,0.00023630502782635707,1.0000571726722463,0.0002362915184088205,198.82560688845862,0.0,2.6820545333302296e-06,7.600942547457871,0.025011856836922173,7.972831994506589e-05,0.0001565767078812912,0.0007147912984688953,0.09223104963520017,0.09223104963520017,0.09223104963520017,0.09223104964498872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.863240092,595.7321670362047,0.0,0.09223104963520017,0.09223104963637621,0.09223104963637621,0.42728336137509243,0.42728336137509243,0.5,9.999187058394302,1.5185735996690255,1.5185735996690255,1.5802470443304628e-11,1.513913724457609,1.513913724457609,1.5802470443304628e-11,26231.554376245258,20014.004858625918,0.7629744151475133,0.9038186617605496,0.683206901727574,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507912189167107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.44160082966,15450.0,,,,,,,,,,,,,,,,,3.0,16814.369075158927,1455.156744714138,0.42728336137509243,6.178477068285765,3.424445013227663
1364.0,-29.88352298089699,5.173164686077231,35.00984223256991,24.09517056019979,4.994744514086771,-26.39569665040325,-39.90319815985856,1.5068803120498766,-3.5030696393175162,-5.015934139046091,40.01928776551865,48008.524696021006,15502.312074677699,15502.312074677699,63510.836770698705,87643.20577570128,87643.20577570128,15502.312074677699,103145.51785037898,103145.51785037898,103145.51785037898,129376.96621025068,124881.54912670131,4495.417083549373,0.0,103647.43517072164,64012.754091069364,44038.53453294697,26231.448359871705,70269.98289281868,20013.92544433749,1455.1530120669838,0.0,0.8867678033838557,2.8619673073450738,0.0014984597031051942,1.0,1.0,-3.5030696393175162,354435.7775807722,1555365.0287102773,4.388284499173693,1555365.0287102773,4.388284499173693,0.7629744713202475,0.09223103141745892,4.565118963995687,101325.0,128360.55430647162,1.2668201757362114,1.0,0.0,4.565118963996444,1.2846832044473357,1.2849867799960208,3.5534978181329753,0.0,16814.36197942881,0.0,0.0,22704.213403455913,2315.1854510414782,19298.582126614845,1967.9077081995224,0.85,0.8500000323145888,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.280299583347,2034.6934298245008,7.719197403815555,5.173164686077231,0.6689391641242164,4.504225521953015,3.4246034237800793,3.5,0.9784581210800226,0.6,0.0002362915184088205,1.0000566902195247,0.00023627812375011622,198.8260567545072,0.0,2.686018140418218e-06,7.6121754099452295,0.02501454285506259,7.972389305413e-05,0.00015656762535469048,0.0007147498356544694,0.09223103141693828,0.09223103141693828,0.09223103141693828,0.09223103142405802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.72272461135,595.7322112941079,0.0,0.09223103141693828,0.09223103141745892,0.09223103141745892,0.42728332266352814,0.42728332266352814,0.5,9.999187058394686,1.5174554266845917,1.5174554266845917,6.87805368215777e-12,1.5128644997285505,1.5128644997285505,6.87805368215777e-12,26231.448359871705,20013.92544433749,0.7629744713202475,0.9038117579674161,0.6832010300791932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507945098489459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.45283369215,15450.0,,,,,,,,,,,,,,,,,3.0,16814.36197942881,1455.1530120669838,0.42728332266352814,6.178477068285765,3.4246034237800793
1365.0,-29.884067546692165,5.172729446935768,35.009827272359395,24.095052724611037,4.994678686751926,-26.39619338292348,-39.90368064315987,1.5067666961953838,-3.5043446991780343,-5.015983343715841,40.019253027247544,48008.12161014172,15502.228696971602,15502.228696971602,63510.350307113324,87642.96507720933,87642.96507720933,15502.228696971602,103145.19377418094,103145.19377418094,103145.19377418094,129376.49008865701,124881.07508517464,4495.415003482376,0.0,103647.41335540592,64012.5698884266,44038.714963310355,26231.29631447608,70270.01127778643,20013.81319981909,1455.1467124749865,0.0,0.8867676787089818,2.861978990335867,0.0014984597031051942,1.0,1.0,-3.5043446991780343,354435.0977295584,1555363.5302894232,4.388288688825616,1555363.5302894232,4.388288688825616,0.7629746147457536,0.09223099571716672,4.565118963995687,101325.0,128360.56237950512,1.2668202554108574,1.0,0.0,4.565118963993549,1.2846837635330146,1.2849873220050174,3.553496271674776,0.0,16814.354958366155,0.0,0.0,22704.20862475991,2315.1849637500995,19298.5790216499,1967.907391581213,0.85,0.8500000744621407,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.335831710053,2034.6934298245008,7.718942445881574,5.172729446935768,0.668735723360192,4.503993723575576,3.424761251403516,3.5,0.9785032146867189,0.6,0.00023627812375011622,1.0000566264470092,0.00023626474491705802,198.82650611428787,0.0,2.663207171744007e-06,7.547529124722516,0.025017206062234336,7.971954383383835e-05,0.00015655857991627787,0.0007147085421520344,0.09223099572287709,0.09223099572287709,0.09223099572287709,0.09223099567348768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.55477162945,595.7322641939417,0.0,0.09223099572287709,0.09223099571716672,0.09223099571716672,0.42728328395197723,0.42728328395197723,0.5,9.999187058392968,1.5163097798335912,1.5163097798335912,-4.547473508864641e-12,1.5116386445378112,1.5116386445378112,-4.547473508864641e-12,26231.29631447608,20013.81319981909,0.7629746147457536,0.9038044701038784,0.6831950178627326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450797773010814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.38818740693,15450.0,,,,,,,,,,,,,,,,,3.0,16814.354958366155,1455.1467124749865,0.42728328395197723,6.178477068285765,3.424761251403516
1366.0,-29.884609973064254,5.172294648313017,35.00981231062077,24.09491204833614,4.99458653927594,-26.396690968395575,-39.90417084479702,1.5066298584759668,-3.50551471430731,-5.016053278456284,40.019223062757305,48007.765150282175,15502.175834720583,15502.175834720583,63509.94098500276,87642.7402238521,87642.7402238521,15502.175834720583,103144.91605857268,103144.91605857268,103144.91605857268,129376.1029309589,124880.68906591878,4495.413865040131,0.0,103647.39316909703,64012.4180960205,44038.86119230726,26231.18687238623,70270.04806469349,20013.731176073492,1455.1428968675377,0.0,0.8867674312172666,2.8619867581824514,0.0014984597031051942,1.0,1.0,-3.50551471430731,354434.1314569477,1555362.237788044,4.3882970056933415,1555362.237788044,4.3882970056933415,0.7629746710829199,0.09223097837727953,4.565118963995687,101325.0,128360.57629852845,1.2668203927809372,1.0,0.0,4.565118963994213,1.2846844312048884,1.2849879726461824,3.5534944248636395,0.0,16814.347931465363,0.0,0.0,22704.204202901685,2315.184512846047,19298.572298548846,1967.9067060156983,0.85,0.8499999438906745,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.3911809261895,2034.6934298245008,7.718703398992026,5.172294648313017,0.6685231564510783,4.503771491861939,3.4249185620726363,3.5,0.9785481605921819,0.6,0.00023626474491705802,1.0000564042247178,0.00023625141933891172,198.82695371045756,0.0,2.660066632848236e-06,7.538628837491901,0.025019866128867183,7.971512526324869e-05,0.00015654961965380935,0.0007146676374879169,0.0922309783719017,0.0922309783719017,0.0922309783719017,0.09223097841749672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.4098989975,595.7323098242009,0.0,0.0922309783719017,0.09223097837727953,0.09223097837727953,0.4272832452404286,0.4272832452404286,0.5,9.999187058389246,1.515180712613585,1.515180712613585,-1.1084466677857563e-11,1.5105385641489875,1.5105385641489875,-1.1084466677857563e-11,26231.18687238623,20013.731176073492,0.7629746710829199,0.9037981719684168,0.6831895874908789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508010325014045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.3792871197,15450.0,,,,,,,,,,,,,,,,,3.0,16814.347931465363,1455.1428968675377,0.4272832452404286,6.178477068285765,3.4249185620726363
1367.0,-29.885149880396323,5.171860445035869,35.009797285901136,24.094765295181446,4.994487513229024,-26.397186677090993,-39.904649381618924,1.5064868105885796,-3.5067027162019144,-5.016111679766709,40.0191913229731,48007.366325280025,15502.104393258373,15502.104393258373,63509.470718538396,87642.51898269531,87642.51898269531,15502.104393258373,103144.62337595368,103144.62337595368,103144.62337595368,129375.68340622685,124880.27112919318,4495.412277033663,0.0,103647.3735295575,64012.22087210999,44039.05850827501,26231.060030273165,70270.11853854818,20013.636893653897,1455.1380079772262,0.0,0.8867672488666134,2.86199614786222,0.0014984597031051942,1.0,1.0,-3.5067027162019144,354433.3245411681,1555360.8687085374,4.388303133521744,1555360.8687085374,4.388303133521744,0.7629747661953514,0.09223095217028009,4.565118963995687,101325.0,128360.58258992701,1.2668204548722133,1.0,0.0,4.565118963996536,1.2846851278150617,1.2849886523008853,3.5534924980098808,0.0,16814.34092927215,0.0,0.0,22704.19990081455,2315.184074155247,19298.57181938803,1967.906657154893,0.85,0.8500000838477317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.4463206590087,2034.6934298245008,7.718455919783726,5.171860445035869,0.6683157828787936,4.503544662157076,3.4250752802329996,3.5,0.9785929372094284,0.6,0.00023625141933891172,1.0000561425236525,0.00023623815633263222,198.82739922974343,0.0,2.6494841092593344e-06,7.508637965640954,0.025022515612976443,7.97108120551462e-05,0.00015654060728376553,0.0007146264949465193,0.09223095217032172,0.09223095217032172,0.09223095217032172,0.0922309521729269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.256443146,595.7323581578936,0.0,0.09223095217032172,0.09223095217028009,0.09223095217028009,0.42728320652887375,0.42728320652887375,0.5,9.999187058389493,1.5140473843127893,1.5140473843127893,1.517719283583574e-11,1.5094089635647947,1.5094089635647947,1.517719283583574e-11,26231.060030273165,20013.636893653897,0.7629747661953514,0.9037905732818554,0.6831832267216762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508042792004057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.34929624785,15450.0,,,,,,,,,,,,,,,,,3.0,16814.34092927215,1455.1380079772262,0.42728320652887375,6.178477068285765,3.4250752802329996
1368.0,-29.885679188672427,5.17142678513323,35.009782147220484,24.094675748515897,4.994451588241884,-26.39766618762412,-39.90511796493081,1.5064018542688626,-3.507981834936345,-5.016175085275513,40.01915798682711,48006.972692346346,15502.039608252759,15502.039608252759,63509.012300599104,87642.27074792575,87642.27074792575,15502.039608252759,103144.31035617851,103144.31035617851,103144.31035617851,129375.23544998575,124879.82476868754,4495.410681298201,0.0,103647.34988453666,64012.05195910949,44039.219917141294,26230.925093807233,70270.14501094853,20013.53660704342,1455.1328219382892,0.0,0.8867670468222255,2.8620061953575022,0.0014984597031051942,1.0,1.0,-3.507981834936345,354432.4484845428,1555359.4307721525,4.388309923153053,1555359.4307721525,4.388309923153053,0.7629748678504803,0.09223092611362677,4.565118963995687,101325.0,128360.58476129467,1.266820476301946,1.0,0.0,4.5651189639933465,1.2846855525775782,1.284989060124078,3.5534913230994816,0.0,16814.333959462834,0.0,0.0,22704.194721317363,2315.183545993521,19298.566872250853,1967.9061526872943,0.85,0.8500000598625546,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.5012676109682,2034.6934298245008,7.718212509117215,5.17142678513323,0.6681062816051648,4.503320503528065,3.425231453324915,3.5,0.9786375580928329,0.6,0.00023623815633263222,1.000055040586309,0.00023622515436163527,198.82783600463588,0.0,2.637049044521396e-06,7.473396992173637,0.025025152662020964,7.970658877033298e-05,0.00015653156756229925,0.0007145852275426244,0.09223092616797864,0.09223092616797864,0.09223092616797864,0.09223092624254617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.09526304796,595.7324089245368,0.0,0.09223092616797864,0.09223092611362677,0.09223092611362677,0.42728316781732983,0.42728316781732983,0.5,9.99918705966479,1.5128993805849404,1.5128993805849404,-1.2391865311656147e-11,1.5081932503391613,1.5081932503391613,-1.2391865311656147e-11,26230.925093807233,20013.53660704342,0.7629748678504803,0.9037837091513615,0.6831773676412161,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508075108354377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.31405527438,15450.0,,,,,,,,,,,,,,,,,3.0,16814.333959462834,1455.1328219382892,0.42728316781732983,6.178477068285765,3.425231453324915
1369.0,-29.886216565106118,5.170993569487575,35.00976713023036,24.094473535101883,4.994289605424884,-26.398166582195635,-39.905608411040134,1.5062023026072993,-3.5090180047075137,-5.016246514220174,40.01913121908363,48006.64227109709,15501.985877473962,15501.985877473962,63508.62814857105,87642.08410356026,87642.08410356026,15501.985877473962,103144.06998103423,103144.06998103423,103144.06998103423,129374.90847260102,124879.4986179624,4495.409854638622,0.0,103647.33524148019,64011.89340820983,44039.37981474485,26230.83849156678,70270.21830631162,20013.471057152197,1455.130151958413,0.0,0.8867667801460466,2.8620119438195384,0.0014984597031051942,1.0,1.0,-3.5090180047075137,354431.4615737365,1555358.2761616649,4.388318884716405,1555358.2761616649,4.388318884716405,0.7629748878819307,0.09223091452851809,4.565118963995687,101325.0,128360.60563982962,1.2668206823570651,1.0,0.0,4.565118963995762,1.2846865128134013,1.2849900038824311,3.553488667050997,0.0,16814.32718399102,0.0,0.0,22704.19151372155,2315.183218909776,19298.56478562618,1967.9059399107932,0.85,0.8500000880437808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.5560166258404,2034.6934298245008,7.717975375919885,5.170993569487575,0.6678932571908609,4.503100312296714,3.4253870666626787,3.5,0.9786820190464797,0.6,0.00023622515436163527,1.000055879828212,0.00023621195487817504,198.82827943894404,0.0,2.585153757118274e-06,7.326325747673188,0.025027737815778082,7.970216866032474e-05,0.00015652298570131054,0.0007145460503262784,0.09223091452876947,0.09223091452876947,0.09223091452876947,0.09223091452371403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.9658460963,595.732449686739,0.0,0.09223091452876947,0.09223091452851809,0.09223091452851809,0.427283129110907,0.427283129110907,0.5,9.999187059662951,1.5117909195784023,1.5117909195784023,5.860556484549306e-11,1.5072285095126858,1.5072285095126858,5.860556484549306e-11,26230.83849156678,20013.471057152197,0.7629748878819307,0.9037772996767074,0.6831719529009228,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508106790427728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.16698402988,15450.0,,,,,,,,,,,,,,,,,3.0,16814.32718399102,1455.130151958413,0.427283129110907,6.178477068285765,3.4253870666626787
1370.0,-29.886751219783307,5.170561248310975,35.00975184874124,24.09436876131224,4.994237252900184,-26.39865294006589,-39.90608174409715,1.5061018443836798,-3.510348021958862,-5.0162830859726695,40.01909355722676,48006.244792502315,15501.878541192538,15501.878541192538,63508.12333369485,87641.84128049403,87641.84128049403,15501.878541192538,103143.71982168657,103143.71982168657,103143.71982168657,129374.38156067496,124878.9743602678,4495.407200407151,0.0,103647.31276271024,64011.71627475355,44039.55165328521,26230.66173898839,70270.21339227361,20013.341285154384,1455.1224036691606,0.0,0.886766730366988,2.862025889287394,0.0014984597031051942,1.0,1.0,-3.510348021958862,354430.9562739174,1555356.6516401968,4.388320557525341,1555356.6516401968,4.388320557525341,0.7629750817687994,0.09223086763528707,4.565118963995687,101325.0,128360.61053932589,1.2668207307113337,1.0,0.0,4.56511896399468,1.284687009954823,1.2849904841832085,3.5534872919406433,0.0,16814.32022924351,0.0,0.0,22704.18658969435,2315.1827167987385,19298.55744905715,1967.9051917889544,0.85,0.849999949252397,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.6105575135307,2034.6934298245008,7.7177123674896935,5.170561248310975,0.6676959042390829,4.502865344071892,3.4255420912514616,3.5,0.9787263117861319,0.6,0.00023621195487817504,1.000055597038747,0.00023619882292306497,198.82872062903186,0.0,2.624430585880061e-06,7.437636280384093,0.02503036224636396,7.96979029953388e-05,0.00015651405188283626,0.0007145052663821407,0.09223086763519495,0.09223086763519495,0.09223086763519495,0.09223086763722188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.7837581748,595.7325070386055,0.0,0.09223086763519495,0.09223086763528707,0.09223086763528707,0.4272830904034724,0.4272830904034724,0.5,9.999187059663162,1.5106329065709474,1.5106329065709474,6.02540239924565e-11,1.5059350640137836,1.5059350640137836,6.02540239924565e-11,26230.66173898839,20013.341285154384,0.7629750817687994,0.9037701789685718,0.6831663442448109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508138955560728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.27829456259,15450.0,,,,,,,,,,,,,,,,,3.0,16814.32022924351,1455.1224036691606,0.4272830904034724,6.178477068285765,3.4255420912514616
1371.0,-29.88728648231934,5.170129362394966,35.009736612773686,24.09421872524547,4.994133983369469,-26.399145090471894,-39.90655968720091,1.5059554220040994,-3.5114952606278393,-5.016356411688654,40.0190643070433,48005.865981065,15501.826309914364,15501.826309914364,63507.692290979365,87641.62461436958,87641.62461436958,15501.826309914364,103143.45092428394,103143.45092428394,103143.45092428394,129374.01083535186,124878.6046257888,4495.406209563062,0.0,103647.29371648961,64011.53508134444,44039.731816827974,26230.559911067914,70270.29172789589,20013.264656188396,1455.1190289577062,0.0,0.8867664630239096,2.8620329405237275,0.0014984597031051942,1.0,1.0,-3.5114952606278393,354429.9431575297,1555355.3899517679,4.388329541503991,1555355.3899517679,4.388329541503991,0.7629751223016727,0.09223085318014149,4.565118963995687,101325.0,128360.61755451366,1.266820799945854,1.0,0.0,4.565118963996121,1.2846877219518846,1.2849911794771212,3.553485322534019,0.0,16814.31331110931,0.0,0.0,22704.182417575117,2315.1822913609763,19298.551382042016,1967.9045731255849,0.85,0.8499998382281835,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.6649383267404,2034.6934298245008,7.71747742200733,5.170129362394966,0.6674823651796489,4.502646997215317,3.4256966636456667,3.5,0.9787704753273333,0.6,0.00023619882292306497,1.0000556604935995,0.00023618567671171805,198.82916232244443,0.0,2.611009833894134e-06,7.399601869255975,0.025032973256197855,7.969359599887944e-05,0.00015650522692418553,0.0007144649793960477,0.09223085318273117,0.09223085318273117,0.09223085318273117,0.09223085316079123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.64233911625,595.7325515810794,0.0,0.09223085318273117,0.09223085318014149,0.09223085318014149,0.42728305169523667,0.42728305169523667,0.5,9.99918705966067,1.5095049503666473,1.5095049503666473,-2.6147972675971687e-12,1.5048611510608225,1.5048611510608225,-2.6147972675971687e-12,26230.559911067914,20013.264656188396,0.7629751223016727,0.9037630373998873,0.6831601918909871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450817095791572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24026015146,15450.0,,,,,,,,,,,,,,,,,3.0,16814.31331110931,1455.1190289577062,0.42728305169523667,6.178477068285765,3.4256966636456667
1372.0,-29.88781741015134,5.169698170236493,35.00972129133341,24.094076302740746,4.994038834786049,-26.39963219460029,-39.907036896888144,1.5058167532546896,-3.5127021553838063,-5.016409924597179,40.01903137016351,48005.505000691286,15501.743059027456,15501.743059027456,63507.24805971874,87641.4055800256,87641.4055800256,15501.743059027456,103143.14863905306,103143.14863905306,103143.14863905306,129373.57241654789,124878.16802239782,4495.404394150077,0.0,103647.27398706916,64011.37340888427,44039.88953131654,26230.42377749482,70270.31330881137,20013.163776044767,1455.1135946172265,0.0,0.8867663098917717,2.862043173559732,0.0014984597031051942,1.0,1.0,-3.5127021553838063,354429.2037903813,1555353.969242926,4.388334687462162,1555353.969242926,4.388334687462162,0.762975236153663,0.09223082254782038,4.565118963995687,101325.0,128360.63453572211,1.2668209675373512,1.0,0.0,4.565118963991847,1.2846883977119372,1.2849918385071315,3.5534834533621384,0.0,16814.30636297584,0.0,0.0,22704.178095799365,2315.181850662496,19298.55100096567,1967.9045342666118,0.85,0.8499999832425649,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.7191108638037,2034.6934298245008,7.717227846934401,5.169698170236493,0.6672777352995016,4.502420434936991,3.425850646808189,3.5,0.9788144705166254,0.6,0.00023618567671171805,1.0000552099680668,0.00023617263762793636,198.82960044060923,0.0,2.6138501898215967e-06,7.407651437954405,0.025035587106387678,7.968929582630098e-05,0.00015649638088541707,0.0007144245961767095,0.09223082254639721,0.09223082254639721,0.09223082254639721,0.09223082255005605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.4830955625,595.7326017376952,0.0,0.09223082254639721,0.09223082254782038,0.09223082254782038,0.4272830129863492,0.4272830129863492,0.5,9.999187059664816,1.5083647731771634,1.5083647731771634,2.461320036672987e-11,1.5037077692133494,1.5037077692133494,2.461320036672987e-11,26230.42377749482,20013.163776044767,0.762975236153663,0.9037564380939711,0.6831548450584716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508202996789765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24830972016,15450.0,,,,,,,,,,,,,,,,,3.0,16814.30636297584,1455.1135946172265,0.4272830129863492,6.178477068285765,3.425850646808189
1373.0,-29.888346859493797,5.169267602022023,35.00970589388976,24.093953403085493,4.993965269709785,-26.400116204535728,-39.90750607391817,1.5056978530599938,-3.5139320826243647,-5.0164694179376434,40.018998535424615,48005.11339235313,15501.668185738048,15501.668185738048,63506.78157809118,87641.17709859986,87641.17709859986,15501.668185738048,103142.8452843379,103142.8452843379,103142.8452843379,129373.13675309866,124877.7340113204,4495.402741778257,0.0,103647.25314172331,64011.189435531516,44040.070784657546,26230.291468760763,70270.36225341831,20013.065487315173,1455.1084639705086,0.0,0.8867661259451577,2.8620530111985256,0.0014984597031051942,1.0,1.0,-3.5139320826243647,354428.3817947913,1555352.552939831,4.388340868932885,1555352.552939831,4.388340868932885,0.7629753375462847,0.09223079524007782,4.565118963995687,101325.0,128360.63754223111,1.266820997209288,1.0,0.0,4.5651189639972785,1.2846889807849922,1.2849924049658676,3.5534818405667585,0.0,16814.299483838862,0.0,0.0,22704.17352957754,2315.1813850374533,19298.544233580087,1967.9038441853322,0.85,0.8499998561250944,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.7731028244032,2034.6934298245008,7.716983149536491,5.169267602022023,0.6670706049713147,4.502196997050708,3.4260041194443747,3.5,0.9788583198412499,0.6,0.00023617263762793636,1.0000550564580921,0.0002361596355148606,198.83003734042768,0.0,2.5925558184251335e-06,7.347303189416828,0.025038179662206103,7.968506824572311e-05,0.00015648756938221325,0.0007143843706163325,0.09223079524001575,0.09223079524001575,0.09223079524001575,0.09223079523944785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.3243458663,595.7326517387577,0.0,0.09223079524001575,0.09223079524007782,0.09223079524007782,0.4272829742769669,0.4272829742769669,0.5,9.999187059665488,1.5072206978843496,1.5072206978843496,1.48929757415317e-11,1.5025373353132636,1.5025373353132636,1.48929757415317e-11,26230.291468760763,20013.065487315173,0.7629753375462847,0.9037491702271947,0.6831487963478929,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508234776337574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.18796147162,15450.0,,,,,,,,,,,,,,,,,3.0,16814.299483838862,1455.1084639705086,0.4272829742769669,6.178477068285765,3.4260041194443747
1374.0,-29.88887475394322,5.168837553284406,35.009690473889016,24.09383172579112,4.993892981611545,-26.400598619015724,-39.907974971551425,1.5055801947249126,-3.5151447630741472,-5.0165377694507916,40.01896709001434,48004.72825435568,15501.605848505718,15501.605848505718,63506.334102861394,87640.94841568051,87640.94841568051,15501.605848505718,103142.55426418623,103142.55426418623,103142.55426418623,129372.72723663882,124877.32580044653,4495.401436192289,0.0,103647.23225711114,64011.01209545856,44040.244624058425,26230.172972452598,70270.41759651102,20012.97693433809,1455.1041803162825,0.0,0.8867658918727557,2.862061556230326,0.0014984597031051942,1.0,1.0,-3.5151447630741472,354427.4374110137,1555351.1965651908,4.388348734868174,1555351.1965651908,4.388348734868174,0.7629754083343667,0.09223077476827553,4.565118963995687,101325.0,128360.64327686877,1.2668210538057614,1.0,0.0,4.565118963997489,1.2846895579734707,1.284992965586121,3.5534802440497133,0.0,16814.292616623363,0.0,0.0,22704.168954754336,2315.180918535314,19298.540712571637,1967.903485142392,0.85,0.8499998723155402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.826907216124,2034.6934298245008,7.71674542630862,5.168837553284406,0.6668596363933466,4.501977916891059,3.42615706165007,3.5,0.9789020176143056,0.6,0.0002361596355148606,1.0000548950008266,0.0002361466722430926,198.8304729588374,0.0,2.585210628358069e-06,7.326486920766768,0.02504076487283446,7.968084338983606e-05,0.00015647879212502452,0.0007143443013930884,0.09223077477071279,0.09223077477071279,0.09223077477071279,0.09223077474454246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.1723133375,595.7326996241225,0.0,0.09223077477071279,0.09223077476827553,0.09223077476827553,0.4272829355671748,0.4272829355671748,0.5,9.999187059661935,1.5060797615123533,1.5060797615123533,-1.1993961379630491e-11,1.5013930063766452,1.5013930063766452,-1.1993961379630491e-11,26230.172972452598,20012.97693433809,0.7629754083343667,0.9037420905552515,0.6831427775197846,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508266467520312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.16714520297,15450.0,,,,,,,,,,,,,,,,,3.0,16814.292616623363,1455.1041803162825,0.4272829355671748,6.178477068285765,3.42615706165007
1375.0,-29.889400705303622,5.168408081930786,35.00967505372376,24.093684937711828,4.993792091436548,-26.40108211142736,-39.90844781566409,1.5054369824380693,-3.5163116228599165,-5.016602181867217,40.01893624526835,48004.37110914042,15501.53656243506,15501.53656243506,63505.90767157548,87640.7355962928,87640.7355962928,15501.53656243506,103142.27215872786,103142.27215872786,103142.27215872786,129372.32891354202,124876.92883363145,4495.400079910565,0.0,103647.21325070957,64010.84876362787,44040.404985646324,26230.056754814155,70270.46174046048,20012.890141700438,1455.0999316771554,0.0,0.8867656756774717,2.862069940189709,0.0014984597031051942,1.0,1.0,-3.5163116228599165,354426.54745464196,1555349.866099794,4.388356000050592,1555349.866099794,4.388356000050592,0.762975479953064,0.09223075313570854,4.565118963995687,101325.0,128360.65402235478,1.2668211598554628,1.0,0.0,4.565118963996394,1.2846902546098615,1.2849936457323818,3.5534783171388153,0.0,16814.285762909243,0.0,0.0,22704.164791357558,2315.1804939869944,19298.54041159332,1967.903454451145,0.85,0.850000014928512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.880513328567,2034.6934298245008,7.7165050183846695,5.168408081930786,0.6666505066719726,4.5017575752588135,3.4263094429509255,3.5,0.9789455551288359,0.6,0.0002361466722430926,1.0000546931721501,0.000236133757338852,198.83090697548243,0.0,2.5774934567227934e-06,7.304616456352396,0.025043342366291185,7.967658318512671e-05,0.0001564700890579659,0.0007143045708566141,0.09223075313543164,0.09223075313543164,0.09223075313543164,0.0922307531362021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.02318489633,595.7327465947893,0.0,0.09223075313543164,0.09223075313570854,0.09223075313570854,0.42728289685703796,0.42728289685703796,0.5,9.999187059662194,1.50494510416587,1.50494510416587,1.8985701899509877e-11,1.5002905590072828,1.5002905590072828,1.8985701899509877e-11,26230.056754814155,20012.890141700438,0.762975479953064,0.9037354543951988,0.6831372659317586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508298065763572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.145274738556,15450.0,,,,,,,,,,,,,,,,,3.0,16814.285762909243,1455.0999316771554,0.42728289685703796,6.178477068285765,3.4263094429509255
