time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1376.0,-29.889924860557908,5.167979305553123,35.00965954967449,24.09355529760944,4.993710479279607,-26.40156199569555,-39.90891632912678,1.5053112258311827,-3.5175374715279304,-5.016657793634443,40.01890298581018,48004.002430353175,15501.453165320288,15501.453165320288,63505.45559567346,87640.5132584741,87640.5132584741,15501.453165320288,103141.96642379438,103141.96642379438,103141.96642379438,129371.88656367495,124876.48827247327,4495.398291201678,0.0,103647.19308918247,64010.68226117937,44040.56758667011,26229.920139880567,70270.48772655068,20012.788843121012,1455.0945165349192,0.0,0.8867655130275792,2.862080184752318,0.0014984597031051942,1.0,1.0,-3.5175374715279304,354425.77909344574,1555348.4314798813,4.388361465856601,1555348.4314798813,4.388361465856601,0.7629755918582883,0.0922307231160445,4.565118963995687,101325.0,128360.66827543465,1.2668213005224245,1.0,0.0,4.56511896399699,1.284690869498756,1.2849942441739646,3.5534766163449465,0.0,16814.27893052519,0.0,0.0,22704.160374927833,2315.180043636495,19298.54054024043,1967.9034675694993,0.85,0.8500001859373657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.9339276220146,2034.6934298245008,7.716258335917215,5.167979305553123,0.6664454372899034,4.50153386826322,3.426461281681391,3.5,0.9789889376232546,0.6,0.000236133757338852,1.0000545066260607,0.00023612088718594904,198.8313395116358,0.0,2.5678821236620025e-06,7.277377938458115,0.025045910248414845,7.96723622061539e-05,0.0001564613951326981,0.0007142648820535025,0.0922307231159625,0.0922307231159625,0.0922307231159625,0.09223072311509985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.86238179327,595.7327972425945,0.0,0.0922307231159625,0.0922307231160445,0.0922307231160445,0.42728285814664063,0.42728285814664063,0.5,9.999187059662493,1.5038001611023333,1.5038001611023333,-5.5706550483591855e-12,1.4991203221065348,1.4991203221065348,-5.5706550483591855e-12,26229.920139880567,20012.788843121012,0.7629755918582883,0.9037286868250788,0.6831317667404714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450832954782976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.118036220665,15450.0,,,,,,,,,,,,,,,,,3.0,16814.27893052519,1455.0945165349192,0.42728285814664063,6.178477068285765,3.426461281681391
1377.0,-29.89044733613706,5.167551145736906,35.009644015504634,24.093420977611117,4.993623313760388,-26.40204097416284,-39.90938466796649,1.5051806815869249,-3.518735199071216,-5.016720060311711,40.01887110906528,48003.64129426308,15501.379177946623,15501.379177946623,63505.0204722097,87640.29485157298,87640.29485157298,15501.379177946623,103141.6740295196,103141.6740295196,103141.6740295196,129371.47031537736,124876.07352356499,4495.396791812371,0.0,103647.17334632488,64010.51978895957,44040.726174850344,26229.796285857752,70270.5224607081,20012.69658222487,1455.0898543773703,0.0,0.8867653114922046,2.8620892495548302,0.0014984597031051942,1.0,1.0,-3.518735199071216,354424.9187868573,1555347.056501989,4.388368238400692,1555347.056501989,4.388368238400692,0.7629756771315476,0.092230698754595,4.565118963995687,101325.0,128360.67668252476,1.2668213834939528,1.0,0.0,4.565118963996367,1.2846915066898432,1.284994864980485,3.553474853864525,0.0,16814.27211659142,0.0,0.0,22704.156050208643,2315.1796026378674,19298.536496114113,1967.903055183382,0.85,0.8500001697238496,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.987162923861,2034.6934298245008,7.7160170378520805,5.167551145736906,0.6662375673541945,4.501313578382711,3.426612614277347,3.5,0.9790321755078135,0.6,0.00023612088718594904,1.0000543321855844,0.0002361080589190739,198.83177066336052,0.0,2.558989741416041e-06,7.25217692717306,0.025048469238156262,7.966814300701646e-05,0.00015645274417893257,0.0007142253894204109,0.09223069875439767,0.09223069875439767,0.09223069875439767,0.0922306987572925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.7082638522,595.7328457847856,0.0,0.09223069875439767,0.092230698754595,0.092230698754595,0.427282819436035,0.427282819436035,0.5,9.999187059662713,1.5026595106500054,1.5026595106500054,2.2225776774575934e-11,1.497984861240468,1.497984861240468,2.2225776774575934e-11,26229.796285857752,20012.69658222487,0.7629756771315476,0.9037220479998374,0.6831262898479857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508360922515495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.092835209376,15450.0,,,,,,,,,,,,,,,,,3.0,16814.27211659142,1455.0898543773703,0.427282819436035,6.178477068285765,3.426612614277347
1378.0,-29.890968161377547,5.167123652851427,35.00962844286315,24.0932805108838,4.9935289949562005,-26.402519159785147,-39.90984909525139,1.5050438395418952,-3.519927420316492,-5.016778824982668,40.01883893124394,48003.26985891663,15501.299146259456,15501.299146259456,63504.56900517609,87640.08088548349,87640.08088548349,15501.299146259456,103141.38003174294,103141.38003174294,103141.38003174294,129371.04890222325,124875.65372590585,4495.395176317404,0.0,103647.15412008195,64010.34309349031,44040.90114065738,26229.668870480313,70270.5700111377,20012.601843321107,1455.0849507152152,0.0,0.8867651288741002,2.8620986560201853,0.0014984597031051942,1.0,1.0,-3.519927420316492,354424.10686651,1555345.6685391185,4.388374375236622,1555345.6685391185,4.388374375236622,0.762975771525805,0.09223067207148794,4.565118963995687,101325.0,128360.68169337316,1.2668214329471814,1.0,0.0,4.565118963994915,1.2846921732528567,1.284995515219664,3.553473010142771,0.0,16814.265318835303,0.0,0.0,22704.151838655103,2315.179173178925,19298.52530373675,1967.9019138785163,0.85,0.8499998344302789,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.0402113299735,2034.6934298245008,7.715773461795314,5.167123652851427,0.6660314056086172,4.50109224724281,3.4267634182420434,3.5,0.9790752623548695,0.6,0.0002361080589190739,1.0000541607937012,0.00023609527181176347,198.8322004548496,0.0,2.550667017326724e-06,7.228590327103936,0.02505101990517359,7.966395925050693e-05,0.00015644409966856696,0.0007141859262022064,0.09223067207163187,0.09223067207163187,0.09223067207163187,0.0922306720674067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.5526902728,595.7328947854517,0.0,0.09223067207163187,0.09223067207148794,0.09223067207148794,0.4272827807252625,0.4272827807252625,0.5,9.999187059663486,1.5015190375183352,1.5015190375183352,-1.0800249583553523e-12,1.496851404666188,1.496851404666188,-1.0800249583553523e-12,26229.668870480313,20012.601843321107,0.762975771525805,0.9037150117767764,0.6831205418044601,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508392196788766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.06924860931,15450.0,,,,,,,,,,,,,,,,,3.0,16814.265318835303,1455.0849507152152,0.4272827807252625,6.178477068285765,3.4267634182420434
1379.0,-29.891487099427884,5.1666968273820215,35.009612799387924,24.093161697406345,4.993458865534616,-26.40299326397026,-39.910309156961716,1.5049290090818037,-3.521163614177226,-5.016837985803484,40.018805743189425,48002.88702439163,15501.21905633198,15501.21905633198,63504.10608072361,87639.8554209468,87639.8554209468,15501.21905633198,103141.07447727877,103141.07447727877,103141.07447727877,129370.60947493654,124875.21598937406,4495.393485562478,0.0,103647.13338952523,64010.1649930976,44041.075996030704,26229.534997657767,70270.61099368847,20012.50241862684,1455.0797399619266,0.0,0.8867649478977273,2.862108620669134,0.0014984597031051942,1.0,1.0,-3.521163614177226,354423.2894744071,1555344.2370012125,4.388380456904269,1555344.2370012125,4.388380456904269,0.7629758751123078,0.09223064404714382,4.565118963995687,101325.0,128360.69177074604,1.2668215324031191,1.0,0.0,4.565118963996727,1.2846927367728076,1.2849960624443144,3.5534714514409282,0.0,16814.258536725112,0.0,0.0,22704.147297578103,2315.1787101179407,19298.52793459786,1967.902182151689,0.85,0.8500001203153078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.0930785566225,2034.6934298245008,7.715530565397401,5.1666968273820215,0.6658252357175796,4.500871591664442,3.426913709797819,3.5,0.9791182027993769,0.6,0.00023609527181176347,1.0000539647685702,0.00023608253167257829,198.83262869063364,0.0,2.542488683984415e-06,7.205412930411832,0.025053562393857573,7.965981502118852e-05,0.00015643545679057494,0.0007141464704359815,0.09223064404475464,0.09223064404475464,0.09223064404475464,0.09223064406848805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.3922324173,595.7329453245032,0.0,0.09223064404475464,0.09223064404714382,0.09223064404714382,0.4272827420143586,0.4272827420143586,0.5,9.999187059664784,1.500371394518254,1.500371394518254,-1.2050804798491299e-11,1.4956743716262508,1.4956743716262508,-1.2050804798491299e-11,26229.534997657767,20012.50241862684,0.7629758751123078,0.9037078969816754,0.6831146953980964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508423372404369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.046071212615,15450.0,,,,,,,,,,,,,,,,,3.0,16814.258536725112,1455.0797399619266,0.4272827420143586,6.178477068285765,3.426913709797819
1380.0,-29.89200447445014,5.166270598052022,35.00959716165778,24.093022173643135,4.993365239277549,-26.40346827897556,-39.91077309530226,1.5047931330707398,-3.52234017575023,-5.016903268262926,40.01877462192131,48002.53018716943,15501.147519600721,15501.147519600721,63503.677706770155,87639.64278940464,87639.64278940464,15501.147519600721,103140.79030900536,103140.79030900536,103140.79030900536,129370.2084871096,124874.8163590396,4495.392128069999,0.0,103647.11424551468,64010.00164335331,44041.23622462374,26229.41817810424,70270.65440272797,20012.41515345291,1455.0754811996264,0.0,0.8867647282723057,2.8621170353626026,0.0014984597031051942,1.0,1.0,-3.52234017575023,354422.38750439533,1555342.8946145775,4.388387837366197,1555342.8946145775,4.388387837366197,0.7629759462281496,0.0922306224452222,4.565118963995687,101325.0,128360.69995513177,1.266821613176726,1.0,0.0,4.56511896399506,1.2846933986364706,1.2849967080962235,3.5534696207211365,0.0,16814.25177506079,0.0,0.0,22704.14310403776,2315.178282495833,19298.524760954053,1967.9018585300846,0.85,0.8500001375309317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.1457650558455,2034.6934298245008,7.715292632921466,5.166270598052022,0.665616487971529,4.500654110080493,3.427063490202634,3.5,0.9791609972007526,0.6,0.00023608253167257829,1.0000538024519474,0.00023606983053686462,198.83305563820002,0.0,2.5331553640743826e-06,7.1789623017868,0.025056095549221648,7.965563607306994e-05,0.00015642689559950833,0.0007141073875802889,0.09223062244541348,0.09223062244541348,0.09223062244541348,0.09223062244315877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.2417670904,595.7329927162278,0.0,0.09223062244541348,0.0922306224452222,0.0922306224452222,0.42728270330335183,0.42728270330335183,0.5,9.999187059665058,1.4992332283798646,1.4992332283798646,-5.042011252953671e-11,1.494563092512692,1.494563092512692,-5.042011252953671e-11,26229.41817810424,20012.41515345291,0.7629759462281496,0.9037012426670227,0.6831091953699797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508454435183515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.019620584,15450.0,,,,,,,,,,,,,,,,,3.0,16814.25177506079,1455.0754811996264,0.42728270330335183,6.178477068285765,3.427063490202634
1381.0,-29.89252003073428,5.165845065428266,35.00958146144619,24.092896060925,4.993286544521416,-26.403940140833026,-39.91123280776662,1.5046708719054165,-3.5235629849631778,-5.016961067459189,40.01874154456115,48002.162257649914,15501.063914854598,15501.063914854598,63503.22617250451,87639.42320265403,87639.42320265403,15501.063914854598,103140.48711750863,103140.48711750863,103140.48711750863,129369.77177239882,124874.38136099018,4495.39041140863,0.0,103647.09418897385,64009.83324409714,44041.401049863,26229.28465489018,70270.68570475318,20012.316017242556,1455.0702617580723,0.0,0.8867645538264607,2.8621269784284213,0.0014984597031051942,1.0,1.0,-3.5235629849631778,354421.58892937074,1555341.4678529906,4.388393699580585,1555341.4678529906,4.388393699580585,0.7629760506454173,0.09223059386711648,4.565118963995687,101325.0,128360.70847357399,1.2668216972472144,1.0,0.0,4.565118963996055,1.28469399673697,1.284997290020009,3.55346796637235,0.0,16814.245027411198,0.0,0.0,22704.138710605523,2315.1778344904246,19298.521383856736,1967.901514161996,0.85,0.8500001532690619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.1982636651633,2034.6934298245008,7.7150494280129855,5.165845065428266,0.6654112236458527,4.500433841782414,3.427212739067054,3.5,0.979203639733444,0.6,0.00023606983053686462,1.0000536135408384,0.0002360571746758899,198.8334810865162,0.0,2.5254056240242307e-06,7.15699953848467,0.02505862095484567,7.96514953896522e-05,0.0001564183351472124,0.0007140683080971724,0.09223059386627301,0.09223059386627301,0.09223059386627301,0.09223059387304532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.081844439,595.7330430866984,0.0,0.09223059386627301,0.09223059386711648,0.09223059386711648,0.4272826645922586,0.4272826645922586,0.5,9.999187059666532,1.4980869984134415,1.4980869984134415,2.893330020015128e-11,1.4933980824960145,1.4933980824960145,2.893330020015128e-11,26229.28465489018,20012.316017242556,0.7629760506454173,0.9036944144720234,0.6831036551903605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450848540452875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.99765782069,15450.0,,,,,,,,,,,,,,,,,3.0,16814.245027411198,1455.0702617580723,0.4272826645922586,6.178477068285765,3.427212739067054
1382.0,-29.893034001653817,5.165420184761284,35.00956574531793,24.092759645450883,4.993195944829766,-26.40441182379388,-39.911692415457196,1.5045380960295083,-3.5247517974915468,-5.017022817748172,40.01870968511789,48001.8019070539,15500.985680038786,15500.985680038786,63502.78758709269,87639.21082393281,87639.21082393281,15500.985680038786,103140.19650397159,103140.19650397159,103140.19650397159,129369.35792819409,124873.96902812367,4495.38890007042,0.0,103647.07496268417,64009.66604585772,44041.565463140505,26229.161424222508,70270.72688736301,20012.224211488796,1455.0656220888316,0.0,0.8867643548550554,2.8621359829689035,0.0014984597031051942,1.0,1.0,-3.5247517974915468,354420.73576479626,1555340.0936270521,4.388400385972959,1555340.0936270521,4.388400385972959,0.7629761351427575,0.09223056925699706,4.565118963995687,101325.0,128360.71576714222,1.2668217692291361,1.0,0.0,4.565118963996572,1.2846946439270004,1.2849979211030662,3.5534661762434254,0.0,16814.238298951157,0.0,0.0,22704.134499041742,2315.177405030438,19298.510603890947,1967.9004149114069,0.85,0.8499998361402178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.2505854149429,2034.6934298245008,7.714809587494821,5.165420184761284,0.6652043763180941,4.50021580844319,3.4273614877223078,3.5,0.9792461393492308,0.6,0.0002360571746758899,1.0000534488970365,0.00023604455835459436,198.8339052281512,0.0,2.516408893749402e-06,7.131502804885805,0.02506113736373942,7.964735584885869e-05,0.00015640981882703123,0.0007140294300824099,0.0922305692571518,0.0922305692571518,0.0922305692571518,0.09223056925575472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.9278101943,595.7330916025077,0.0,0.0922305692571518,0.09223056925699706,0.09223056925699706,0.42728262588110105,0.42728262588110105,0.5,9.99918705966686,1.496946024346073,1.496946024346073,1.5404566511278972e-11,1.4922710202566236,1.4922710202566236,1.5404566511278972e-11,26229.161424222508,20012.224211488796,0.7629761351427575,0.9036876434888932,0.6830981268202336,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508516265132392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.97216108709,15450.0,,,,,,,,,,,,,,,,,3.0,16814.238298951157,1455.0656220888316,0.42728262588110105,6.178477068285765,3.4273614877223078
1383.0,-29.893546230443903,5.164996026528402,35.009549984839104,24.09262260133403,4.993104462183902,-26.404881993584556,-39.91215181360019,1.5044046770787203,-3.5259506364150184,-5.017079391247452,40.018676973837366,48001.448996796535,15500.898987947598,15500.898987947598,63502.347984744134,87638.99965132418,87638.99965132418,15500.898987947598,103139.89863927178,103139.89863927178,103139.89863927178,129368.92872036347,124873.54153778974,4495.387182573729,0.0,103647.05584297242,64009.50518868517,44041.72294920805,26229.0300810917,70270.75303029975,20012.126683617676,1455.0604860889057,0.0,0.8867641853220118,2.8621457425306405,0.0014984597031051942,1.0,1.0,-3.5259506364150184,354419.954126091,1555338.682657887,4.388406083096971,1555338.682657887,4.388406083096971,0.7629762374646198,0.09223054058823213,4.565118963995687,101325.0,128360.72890670027,1.2668218989064917,1.0,0.0,4.56511896399711,1.2846952940439966,1.2849985551645629,3.5534643780203234,0.0,16814.23158506604,0.0,0.0,22704.130310824108,2315.1769779510955,19298.513951577017,1967.9007562803831,0.85,0.850000140387519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.302725974586,2034.6934298245008,7.714566246073791,5.164996026528402,0.6650000147667212,4.499996011761681,3.4275097238301484,3.5,0.9792884925228995,0.6,0.00023604455835459436,1.0000532679483642,0.00023603198541498295,198.83432793372344,0.0,2.508552432805111e-06,7.109237594569684,0.025063645916172227,7.964321839414172e-05,0.00015640133996045266,0.0007139907230477989,0.0922305405908964,0.0922305405908964,0.0922305405908964,0.09223054056800956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.76965749013,595.7331414154932,0.0,0.0922305405908964,0.09223054058823213,0.09223054058823213,0.42728258716988743,0.42728258716988743,0.5,9.99918705966763,1.4958029276196498,1.4958029276196498,5.6274984672199935e-12,1.4911287548324594,1.4911287548324594,5.6274984672199935e-12,26229.0300810917,20012.126683617676,0.7629762374646198,0.9036810514519864,0.6830928505362536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508547030962666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.94989587677,15450.0,,,,,,,,,,,,,,,,,3.0,16814.23158506604,1455.0604860889057,0.42728258716988743,6.178477068285765,3.4275097238301484
1384.0,-29.894056757786473,5.164572568890756,35.009534166942736,24.092501622531586,4.993030968895134,-26.405348816239933,-39.912606950942404,1.5042875988744118,-3.5271784302206584,-5.017138039756723,40.0186437970175,48001.084276924084,15500.814916518026,15500.814916518026,63501.89919344211,87638.77982195343,87638.77982195343,15500.814916518026,103139.59473847145,103139.59473847145,103139.59473847145,129368.49150102219,124873.10602149408,4495.385479528106,0.0,103647.0356324984,64009.340087521654,44041.88393886305,26228.896762550743,70270.7807014138,20012.02766439123,1455.0552944413341,0.0,0.8867640069112938,2.86215565356821,0.0014984597031051942,1.0,1.0,-3.5271784302206584,354419.1438197342,1555337.2516096623,4.388412078555054,1555337.2516096623,4.388412078555054,0.7629763403912637,0.09223051230943488,4.565118963995687,101325.0,128360.73369484431,1.2668219461617993,1.0,0.0,4.565118963995111,1.284695867638177,1.2849991127408995,3.5534627914607815,0.0,16814.22488894923,0.0,0.0,22704.125883672445,2315.1765265072627,19298.509862788847,1967.9003393400242,0.85,0.8500001260417285,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.3546932137235,2034.6934298245008,7.714324886924924,5.164572568890756,0.6647949305125573,4.499777638378199,3.4276574697378317,3.5,0.9793307056393805,0.6,0.00023603198541498295,1.0000530912281922,0.0002360194548522476,198.83474923678872,0.0,2.4999319977872315e-06,7.084807281729014,0.025066145848170015,7.96391195092014e-05,0.00015639286590578153,0.0007139520379801178,0.09223051230930572,0.09223051230930572,0.09223051230930572,0.09223051230858262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.6092540059,595.7331919373985,0.0,0.09223051230930572,0.09223051230943488,0.09223051230943488,0.4272825484586307,0.4272825484586307,0.5,9.999187059667818,1.4946553678235546,1.4946553678235546,-6.87805368215777e-12,1.489959609536072,1.489959609536072,-6.87805368215777e-12,26228.896762550743,20012.02766439123,0.7629763403912637,0.9036743090028669,0.6830873913424209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508577692634574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.92546556394,15450.0,,,,,,,,,,,,,,,,,3.0,16814.22488894923,1455.0552944413341,0.4272825484586307,6.178477068285765,3.4276574697378317
1385.0,-29.89456854804421,5.164149767614697,35.00951835124716,24.09235902540388,4.992933292040596,-26.40581930240957,-39.91306257722897,1.5041485322203618,-3.5283556130792135,-5.01720058353343,40.018612224693264,48000.71580943577,15500.736153133092,15500.736153133092,63501.45196256886,87638.57170280073,87638.57170280073,15500.736153133092,103139.30785593383,103139.30785593383,103139.30785593383,129368.08414539538,124872.70013232248,4495.384013072888,0.0,103647.01706110005,64009.16116867266,44042.0621026971,26228.776289461537,70270.83839215864,20011.937824677483,1455.0508060362047,0.0,0.8867638028595286,2.8621644040355454,0.0014984597031051942,1.0,1.0,-3.5283556130792135,354418.2796968004,1555335.889771729,4.388418935677629,1555335.889771729,4.388418935677629,0.7629764196325881,0.09223048856247174,4.565118963995687,101325.0,128360.74238031487,1.266822031880729,1.0,0.0,4.5651189639973,1.2846965439964535,1.2849997731600178,3.553460920657921,0.0,16814.21820984378,0.0,0.0,22704.121815564144,2315.1761116756634,19298.505410357888,1967.8998853184205,0.85,0.8500000822374184,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.4064852476408,2034.6934298245008,7.714086854468755,5.164149767614697,0.6645882924373936,4.499561475177304,3.4278047200613555,3.5,0.9793727771603873,0.6,0.0002360194548522476,1.00005322278867,0.00023600689390720848,198.8351715836295,0.0,2.4915112992784835e-06,7.0609430221552225,0.025068637359469292,7.963501641624741e-05,0.0001563844384360002,0.0007139135655780005,0.09223048856279797,0.09223048856279797,0.09223048856279797,0.09223048855780293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.4566079457,595.7332400159627,0.0,0.09223048856279797,0.09223048856247174,0.09223048856247174,0.42728250974733717,0.42728250974733717,0.5,9.999187059670172,1.4935157944466368,1.4935157944466368,-1.5575096767861396e-11,1.4888449704542381,1.4888449704542381,-1.5575096767861396e-11,26228.776289461537,20011.937824677483,0.7629764196325881,0.9036672027191133,0.6830815870099547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508608252582051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.90160130436,15450.0,,,,,,,,,,,,,,,,,3.0,16814.21820984378,1455.0508060362047,0.42728250974733717,6.178477068285765,3.4278047200613555
1386.0,-29.89507568857945,5.163727690845507,35.009502455637985,24.092249676492088,4.992872477048147,-26.40628165893822,-39.91351327914742,1.5040432573278362,-3.5296086374048627,-5.017258121956942,40.018578288677595,48000.34684401141,15500.64921229631,15500.64921229631,63500.99605630772,87638.34690462956,87638.34690462956,15500.64921229631,103138.99611692587,103138.99611692587,103138.99611692587,129367.6336626586,124872.25144589615,4495.3822167624485,0.0,103646.99589706812,64008.99583617399,44042.22228988236,26228.637545732723,70270.85983561509,20011.834908960052,1455.0453285824765,0.0,0.886763632849189,2.862174795019595,0.0014984597031051942,1.0,1.0,-3.5296086374048627,354417.48473146,1555334.4259775074,4.388424648845908,1555334.4259775074,4.388424648845908,0.7629765318182105,0.09223045852264589,4.565118963995687,101325.0,128360.75045334837,1.266822111555375,1.0,0.0,4.565118963996098,1.2846970623568246,1.285000275504889,3.553459486877635,0.0,16814.21148842036,0.0,0.0,22704.117179533383,2315.1756389320904,19298.50293798173,1967.8996332062154,0.85,0.8500001469063223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.4580978027939,2034.6934298245008,7.713845453779413,5.163727690845507,0.6643840674924268,4.49934362335308,3.427951462624563,3.5,0.979414703607018,0.6,0.00023600689390720848,1.0000527394556566,0.0002359944476884994,198.83559009491907,0.0,2.4975576621051214e-06,7.078078414405914,0.025071134917131397,7.963095786142528e-05,0.0001563759360457832,0.0007138747511551815,0.09223045852413626,0.09223045852413626,0.09223045852413626,0.09223045851727615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.2925339305,595.733291693956,0.0,0.09223045852413626,0.09223045852264589,0.09223045852264589,0.4272824710360229,0.4272824710360229,0.5,9.999187059667726,1.4923632357728138,1.4923632357728138,2.8990143619012088e-11,1.4876494845520938,1.4876494845520938,2.8990143619012088e-11,26228.637545732723,20011.834908960052,0.7629765318182105,0.903660439118802,0.6830761279469016,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508638888250425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.918736696614,15450.0,,,,,,,,,,,,,,,,,3.0,16814.21148842036,1455.0453285824765,0.4272824710360229,6.178477068285765,3.427951462624563
1387.0,-29.895581435829474,5.1633062128618885,35.00948659186592,24.092116543930047,4.992784448960343,-26.40674585104089,-39.913964190613456,1.5039137723071188,-3.5307804592115417,-5.017326015204459,40.01854741560842,47999.985772764085,15500.577358024133,15500.577358024133,63500.563130788214,87638.13793305171,87638.13793305171,15500.577358024133,103138.71529107585,103138.71529107585,103138.71529107585,129367.23988700894,124871.85893908305,4495.380947925889,0.0,103646.97678377005,64008.82462245063,44042.39129035491,26228.524595933086,70270.915886288,20011.750355023276,1455.0413120887893,0.0,0.8867633990310975,2.862182834618601,0.0014984597031051942,1.0,1.0,-3.5307804592115417,354416.5467011685,1555333.094301655,4.388432506265168,1555333.094301655,4.388432506265168,0.7629765937397117,0.0922304386897972,4.565118963995687,101325.0,128360.75713447959,1.2668221774930135,1.0,0.0,4.565118963993513,1.2846976937239225,1.2850008910305408,3.5534577405232866,0.0,16814.2048430867,0.0,0.0,22704.112992720682,2315.175211996011,19298.497844337704,1967.8991137990756,0.85,0.8500000793039184,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.5095385033762,2034.6934298245008,7.713612232748348,5.1633062128618885,0.6641754057385754,4.499130807123313,3.4280977190785475,3.5,0.9794564911652993,0.6,0.0002359944476884994,1.0000525947769439,0.00023598203626593923,198.83600745796332,0.0,2.4747512414723437e-06,7.0134450183326225,0.025073609668372868,7.96268976109854e-05,0.000156367550077514,0.0007138364682124044,0.09223043869144856,0.09223043869144856,0.09223043869144856,0.09223043867281817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.1432686801,595.7333387076657,0.0,0.09223043869144856,0.0922304386897972,0.0922304386897972,0.42728243232467283,0.42728243232467283,0.5,9.999187059663866,1.4912241310689751,1.4912241310689751,-5.587708074017428e-11,1.4865455559929046,1.4865455559929046,-5.587708074017428e-11,26228.524595933086,20011.750355023276,0.7629765937397117,0.903653557519365,0.6830704448258137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866924570909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.85410330054,15450.0,,,,,,,,,,,,,,,,,3.0,16814.2048430867,1455.0413120887893,0.42728243232467283,6.178477068285765,3.4280977190785475
1388.0,-29.89608533838914,5.162885489282946,35.00947069466286,24.091977578960382,4.9926899122080295,-26.40720874759448,-39.914418664388336,1.5037783594590632,-3.5319714155478437,-5.017382010291179,40.01851472394884,47999.65058413196,15500.486829473864,15500.486829473864,63500.13741360582,87637.9320938049,87637.9320938049,15500.486829473864,103138.41892327878,103138.41892327878,103138.41892327878,129366.8126078739,124871.43339053575,4495.379217338156,0.0,103646.9581386278,64008.67662896216,44042.5350107396,26228.393684595118,70270.92869533472,20011.65314797619,1455.0361875094907,0.0,0.88676323237027,2.862192555545999,0.0014984597031051942,1.0,1.0,-3.5319714155478437,354415.77306228975,1555331.6841848635,4.388438106877113,1555331.6841848635,4.388438106877113,0.762976695737557,0.09223040974846658,4.565118963995687,101325.0,128360.76877078309,1.2668222923344001,1.0,0.0,4.565118963993285,1.2846983527472946,1.2850015342636827,3.553455917673823,0.0,16814.19820876051,0.0,0.0,22704.108908458606,2315.1747955171854,19298.494216894378,1967.8987439027985,0.85,0.8500000724408331,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.5607944440794,2034.6934298245008,7.713370440112455,5.162885489282946,0.6639722142041649,4.498913275078781,3.4282434527048986,3.5,0.9794981293442567,0.6,0.00023598203626593923,1.0000524031514402,0.00023596967071154966,198.8364233002296,0.0,2.4678377087365924e-06,6.993852066559503,0.025076077506081606,7.962280547725375e-05,0.00015635923078868548,0.0007137984896692064,0.09223040974835697,0.09223040974835697,0.09223040974835697,0.09223040975221929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.985210889,595.7333884907376,0.0,0.09223040974835697,0.09223040974846658,0.09223040974846658,0.42728239361328846,0.42728239361328846,0.5,9.999187059664143,1.4900815709655149,1.4900815709655149,1.546140993013978e-11,1.485410594743314,1.485410594743314,1.546140993013978e-11,26228.393684595118,20011.65314797619,0.762976695737557,0.9036473345743842,0.6830655503677533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508699519886388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.834510348766,15450.0,,,,,,,,,,,,,,,,,3.0,16814.19820876051,1455.0361875094907,0.42728239361328846,6.178477068285765,3.4282434527048986
1389.0,-29.89658772387313,5.1624655466043645,35.00945474426731,24.091845319513254,4.99260273205039,-26.407669575085876,-39.91486901706082,1.5036497282566639,-3.5331792733073257,-5.017436157358345,40.01848139552704,47999.303555995124,15500.393121427524,15500.393121427524,63499.696677422646,87637.72321590278,87637.72321590278,15500.393121427524,103138.1163373303,103138.1163373303,103138.1163373303,129366.3740748267,124870.99669012857,4495.377384698133,0.0,103646.93909435954,64008.51943451263,44042.68851094101,26228.257737496402,70270.94624843741,20011.552348614332,1455.030781575444,0.0,0.886763077422714,2.8622027295034096,0.0014984597031051942,1.0,1.0,-3.5331792733073257,354415.02495593106,1555330.2466020824,4.388443313867623,1555330.2466020824,4.388443313867623,0.762976807262552,0.09223037884122118,4.565118963995687,101325.0,128360.77879247992,1.2668223912408578,1.0,0.0,4.56511896399509,1.284698979955298,1.2850021457328613,3.5534541828269637,0.0,16814.19159453137,0.0,0.0,22704.104736767044,2315.1743701230334,19298.492761219324,1967.8985954652533,0.85,0.8500001645062591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.6118824959533,2034.6934298245008,7.713127722043479,5.1624655466043645,0.6637700847264076,4.498695461877957,3.4283887114466873,3.5,0.9795396318419106,0.6,0.00023596967071154966,1.0000522455948653,0.00023595734297980286,198.83683789206458,0.0,2.458722606947269e-06,6.96801986808856,0.025078536228688553,7.961875064217581e-05,0.00015635092006937386,0.0007137605502468724,0.09223037884517347,0.09223037884517347,0.09223037884517347,0.092230378811637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.8240744923,595.733439243465,0.0,0.09223037884517347,0.09223037884122118,0.09223037884122118,0.42728235490189315,0.42728235490189315,0.5,9.999187059663196,1.4889361149510023,1.4889361149510023,-1.3017142919125035e-11,1.4842568840510353,1.4842568840510353,-1.3017142919125035e-11,26228.257737496402,20011.552348614332,0.762976807262552,0.9036408368961542,0.6830604413137878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508729683759916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.80867815029,15450.0,,,,,,,,,,,,,,,,,3.0,16814.19159453137,1455.030781575444,0.42728235490189315,6.178477068285765,3.4283887114466873
1390.0,-29.89708824942761,5.16204633242402,35.00943875249442,24.09172455025839,4.9925282336026315,-26.408127530588697,-39.91531521370632,1.5035327904507745,-3.5343976462067985,-5.0174947071545155,40.01844830145666,47998.94583291168,15500.305701641963,15500.305701641963,63499.251534553645,87637.50902476416,87637.50902476416,15500.305701641963,103137.81472640613,103137.81472640613,103137.81472640613,129365.94038502133,124870.56469885497,4495.3756861663605,0.0,103646.9192728864,64008.35608103693,44042.847990943854,26228.125658615198,70270.97364955905,20011.45421874019,1455.0256505318166,0.0,0.8867628992132214,2.8622125237819946,0.0014984597031051942,1.0,1.0,-3.5343976462067985,354414.21602317976,1555328.8191291357,4.388449302573722,1555328.8191291357,4.388449302573722,0.7629769080417301,0.09223035063836647,4.565118963995687,101325.0,128360.78753362659,1.266822477509268,1.0,0.0,4.565118963995772,1.284699552389602,1.2850027024639938,3.5534525994847193,0.0,16814.184993897557,0.0,0.0,22704.10039482693,2315.1739273683606,19298.488540070088,1967.8981650278217,0.85,0.850000141140461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.662805920792,2034.6934298245008,7.712888777149853,5.16204633242402,0.6635662293738518,4.498480103050168,3.4285335045541205,3.5,0.9795810013011773,0.6,0.00023595734297980286,1.000052052380112,0.0002359450614777773,198.83725095051386,0.0,2.4512071989146397e-06,6.946721201724089,0.025080987435887468,7.961473341493204e-05,0.00015634260956487082,0.0007137226118051652,0.09223035063830991,0.09223035063830991,0.09223035063830991,0.09223035063924072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.6640711445,595.7334896393144,0.0,0.09223035063830991,0.09223035063836647,0.09223035063836647,0.4272823161904842,0.4272823161904842,0.5,9.999187059663424,1.487789370216035,1.487789370216035,4.155253918725066e-11,1.4830970609477276,1.4830970609477276,4.155253918725066e-11,26228.125658615198,20011.45421874019,0.7629769080417301,0.903634149872806,0.6830550843408284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508759756939669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.78737948393,15450.0,,,,,,,,,,,,,,,,,3.0,16814.184993897557,1455.0256505318166,0.4272823161904842,6.178477068285765,3.4285335045541205
1391.0,-29.897587154738286,5.1616278104188655,35.00942275885914,24.091594386287056,4.9924428512513375,-26.408585147840704,-39.91575749879701,1.503406234094102,-3.5355857344566743,-5.017556458650551,40.01841626420144,47998.577967121535,15500.222640619175,15500.222640619175,63498.80060774071,87637.30141050556,87637.30141050556,15500.222640619175,103137.52405112474,103137.52405112474,103137.52405112474,129365.52640174492,124870.15224192772,4495.374159817206,0.0,103646.90022352691,64008.17678011355,44043.02604823707,26228.00235062018,70271.02839885725,20011.362341021497,1455.0210102013734,0.0,0.8867627008764416,2.8622215198514227,0.0014984597031051942,1.0,1.0,-3.5355857344566743,354413.36285578733,1555327.4372416981,4.388455967656528,1555327.4372416981,4.388455967656528,0.7629769920524776,0.09223032575590606,4.565118963995687,101325.0,128360.79415908165,1.2668225428974256,1.0,0.0,4.565118963995806,1.2847001697200178,1.2850033041612114,3.553450891962278,0.0,16814.178413778158,0.0,0.0,22704.09622202013,2315.1735018604854,19298.48500190436,1967.897804235326,0.85,0.8500001415245609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.7135596251787,2034.6934298245008,7.712652664546904,5.1616278104188655,0.6633611531433354,4.49826665727553,3.428677817520724,3.5,0.9796222335773497,0.6,0.0002359450614777773,1.0000518840900496,0.00023593282031808226,198.8376626733623,0.0,2.4420201003082045e-06,6.920684964273452,0.025083429455987776,7.961075158938278e-05,0.0001563343098883945,0.0007136847227946882,0.09223032575596192,0.09223032575596192,0.09223032575596192,0.09223032575541561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.5091773005,595.7335384258313,0.0,0.09223032575596192,0.09223032575590606,0.09223032575590606,0.427282277479069,0.427282277479069,0.5,9.999187059663656,1.4866478594192927,1.4866478594192927,2.3248958314070478e-11,1.4819707241939,1.4819707241939,2.3248958314070478e-11,26228.00235062018,20011.362341021497,0.7629769920524776,0.9036270288705969,0.6830493172048424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508789718900947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.76134324648,15450.0,,,,,,,,,,,,,,,,,3.0,16814.178413778158,1455.0210102013734,0.427282277479069,6.178477068285765,3.428677817520724
1392.0,-29.89808437519954,5.161210071734045,35.00940674648444,24.09145178915935,4.992343227331199,-26.409042733669178,-39.916203590668715,1.503267094275338,-3.5367601659685874,-5.017611295723195,40.018383736505406,47998.23605912587,15500.12864218977,15500.12864218977,63498.36470131564,87637.10236657302,87637.10236657302,15500.12864218977,103137.23100876278,103137.23100876278,103137.23100876278,129365.10349385414,124869.73108096923,4495.372412884909,0.0,103646.88213738422,64008.015830864206,44043.18478502224,26227.872485091357,70271.0572701136,20011.26591689892,1455.015915540933,0.0,0.8867625395155552,2.8622311520356174,0.0014984597031051942,1.0,1.0,-3.5367601659685874,354412.6052206552,1555326.0342005969,4.388461390170533,1555326.0342005969,4.388461390170533,0.7629770934822819,0.09223029644624477,4.565118963995687,101325.0,128360.80295590442,1.2668226297153162,1.0,0.0,4.565118963996891,1.2847008458273117,1.285003964700991,3.5534490218661583,0.0,16814.17184943345,0.0,0.0,22704.092260208217,2315.1730978681016,19298.480633349875,1967.8973587667426,0.85,0.8500000974349851,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.7641401911433,2034.6934298245008,7.71241178614899,5.161210071734045,0.6631593735924781,4.498050698141567,3.4288216406032093,3.5,0.9796633258866312,0.6,0.00023593282031808226,1.000051709079019,0.0002359206210800446,198.83807300727895,0.0,2.434003582169766e-06,6.8979661518691175,0.025085863459569945,7.96067356784486e-05,0.00015632608463963366,0.0007136471735555864,0.09223029645067587,0.09223029645067587,0.09223029645067587,0.09223029641420798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.3519122608,595.7335879591958,0.0,0.09223029645067587,0.09223029644624477,0.09223029644624477,0.42728223876764887,0.42728223876764887,0.5,9.999187059668015,1.4855082423545696,1.4855082423545696,2.5579538487363607e-11,1.480851129754626,1.480851129754626,2.5579538487363607e-11,26227.872485091357,20011.26591689892,0.7629770934822819,0.9036204543961174,0.6830441710109235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508819583990356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.738624434074,15450.0,,,,,,,,,,,,,,,,,3.0,16814.17184943345,1455.015915540933,0.42728223876764887,6.178477068285765,3.4288216406032093
1393.0,-29.898580022733526,5.160793114981624,35.009390652291536,24.091344989743106,4.992284073296498,-26.40949460537179,-39.91664503756908,1.5031642749412124,-3.538014831396424,-5.017666451823413,40.018349352204936,47997.880083982316,15500.034810291043,15500.034810291043,63497.91489427336,87636.88176360351,87636.88176360351,15500.034810291043,103136.91657389456,103136.91657389456,103136.91657389456,129364.6469381579,124869.27642091256,4495.3705172453365,0.0,103646.86153314635,64007.85985347224,44043.3351996379,26227.730364263338,70271.06556390124,20011.160615099678,1455.01022907909,0.0,0.8867623832542716,2.862241850864315,0.0014984597031051942,1.0,1.0,-3.538014831396424,354411.8431790385,1555324.551077908,4.388466641314251,1555324.551077908,4.388466641314251,0.7629772129412287,0.09223026445843893,4.565118963995687,101325.0,128360.80702025925,1.2668226698273797,1.0,0.0,4.565118963995607,1.2847013519581627,1.2850044552780675,3.553447621921981,0.0,16814.16530221172,0.0,0.0,22704.08774680166,2315.1726376287174,19298.475705733177,1967.8968562896787,0.85,0.8500000493722443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.8145577026341,2034.6934298245008,7.712171628415672,5.160793114981624,0.6629577045233122,4.497835410458312,3.428965002450653,3.5,0.9797042864144723,0.6,0.0002359206210800446,1.0000515457057315,0.0002359084610119337,198.83848204461367,0.0,2.425672983565664e-06,6.874357235425092,0.02508828913255351,7.960276176790688e-05,0.00015631785931213772,0.0007136096239570497,0.09223026445831137,0.09223026445831137,0.09223026445831137,0.09223026445868315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.1856709345,595.7336403197917,0.0,0.09223026445831137,0.09223026445843893,0.09223026445843893,0.42728220005624135,0.42728220005624135,0.5,9.999187059668238,1.4843567610633954,1.4843567610633954,2.4158453015843406e-11,1.4796516204269778,1.4796516204269778,2.4158453015843406e-11,26227.730364263338,20011.160615099678,0.7629772129412287,0.9036139467179605,0.683039024651409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508849348339345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.71501551763,15450.0,,,,,,,,,,,,,,,,,3.0,16814.16530221172,1455.01022907909,0.42728220005624135,6.178477068285765,3.428965002450653
1394.0,-29.89907404616571,5.160376800898076,35.009374599117336,24.09121199687945,4.992194893932152,-26.409948211361957,-39.917090500798054,1.5030347924459906,-3.53917958589858,-5.017732928523588,40.01831834675544,47997.55098584651,15499.957690026331,15499.957690026331,63497.50867587284,87636.67855053415,87636.67855053415,15499.957690026331,103136.63624056049,103136.63624056049,103136.63624056049,129364.25285778235,124868.8836572348,4495.369200547563,0.0,103646.84289250194,64007.71532790675,44043.47507177243,26227.61661722186,70271.09168899429,20011.075514058775,1455.0061482673234,0.0,0.886762157124083,2.8622499632020975,0.0014984597031051942,1.0,1.0,-3.53917958589858,354410.9247313902,1555323.2136990812,4.388474240397269,1555323.2136990812,4.388474240397269,0.7629772772002046,0.09223024367012399,4.565118963995687,101325.0,128360.82260956535,1.2668228236818688,1.0,0.0,4.565118963998165,1.2847019827266428,1.2850050705724898,3.5534458772350526,0.0,16814.158769926948,0.0,0.0,22704.083663524845,2315.1722212503605,19298.470619770917,1967.8963376658612,0.85,0.8499999782318807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.8648124797155,2034.6934298245008,7.711940421954503,5.160376800898076,0.6627512071108814,4.497625593787195,3.4291079039498964,3.5,0.9797451154142561,0.6,0.0002359084610119337,1.0000513770083437,0.00023589634136363525,198.83888974311978,0.0,2.417889484728862e-06,6.852298799721594,0.02509070702203824,7.959875188822496e-05,0.00015630970912370874,0.0007135724173772924,0.09223024367022292,0.09223024367022292,0.09223024367022292,0.09223024366847664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.03576569643,595.7336875350499,0.0,0.09223024367022292,0.09223024367012399,0.09223024367012399,0.4272821613448273,0.4272821613448273,0.5,9.999187059668449,1.4832199956754835,1.4832199956754835,-7.196376827778295e-11,1.4785533426249913,1.4785533426249913,-7.196376827778295e-11,26227.61661722186,20011.075514058775,0.7629772772002046,0.9036078300433987,0.6830340874491322,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508879018646608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.69295708193,15450.0,,,,,,,,,,,,,,,,,3.0,16814.158769926948,1455.0061482673234,0.4272821613448273,6.178477068285765,3.4291079039498964
1395.0,-29.899566392218084,5.159961271284023,35.00935850482163,24.09108745576816,4.992115217476744,-26.410399287749456,-39.91752803614361,1.5029139642804772,-3.540388692904628,-5.017788521259927,40.01828505450572,47997.19274693056,15499.863553686888,15499.863553686888,63497.05630061745,87636.4708924711,87636.4708924711,15499.863553686888,103136.33444615798,103136.33444615798,103136.33444615798,129363.81664415827,124868.44923562444,4495.367408533834,0.0,103646.82370179608,64007.54555633021,44043.642383850965,26227.48219800029,70271.12458185125,20010.97577007121,1455.0008466247345,0.0,0.8867619946847841,2.862259983246249,0.0014984597031051942,1.0,1.0,-3.540388692904628,354410.1566612211,1555321.7776823782,4.388479699155751,1555321.7776823782,4.388479699155751,0.7629773845236637,0.09223021358907631,4.565118963995687,101325.0,128360.8287896117,1.266822884674184,1.0,0.0,4.565118963996635,1.2847025729312025,1.2850056453453371,3.5534442447482784,0.0,16814.152253656765,0.0,0.0,22704.079459755783,2315.1717925852136,19298.465823088787,1967.8958485404075,0.85,0.849999924343833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.9148902149532,2034.6934298245008,7.711701440268065,5.159961271284023,0.6625497569053662,4.497411514378657,3.429250304392995,3.5,0.9797858012551414,0.6,0.00023589634136363525,1.000051202767985,0.00023588426343642318,198.8392960588143,0.0,2.409857411742219e-06,6.829535904877449,0.02509311687944998,7.95948135539197e-05,0.00015630152780971555,0.0007135350687056317,0.09223021358948581,0.09223021358948581,0.09223021358948581,0.0922302135864262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.87480423914,595.7337382326509,0.0,0.09223021358948581,0.09223021358907631,0.09223021358907631,0.4272821226334081,0.4272821226334081,0.5,9.999187059668653,1.4820759619836394,1.4820759619836394,1.2960299500264227e-11,1.477399828355317,1.477399828355317,1.2960299500264227e-11,26227.48219800029,20010.97577007121,0.7629773845236637,0.903600969508558,0.6830286697777805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508908591847622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.670194187085,15450.0,,,,,,,,,,,,,,,,,3.0,16814.152253656765,1455.0008466247345,0.4272821226334081,6.178477068285765,3.429250304392995
