time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1396.0,-29.900057363910168,5.159546503139199,35.00934240055358,24.090954253356927,4.992025513890518,-26.410850155144498,-39.91796550163997,1.502784253246959,-3.541571980878757,-5.017846147275109,40.01825257832249,47996.84103654774,15499.77217737646,15499.77217737646,63496.613213924196,87636.26918887698,87636.26918887698,15499.77217737646,103136.04136625344,103136.04136625344,103136.04136625344,129363.395751767,124868.03001345428,4495.365738312734,0.0,103646.80521628693,64007.37706368054,44043.80905845154,26227.354385513572,70271.16344396511,20010.880745803355,1454.995907392624,0.0,0.8867618189381349,2.862269405749795,0.0014984597031051942,1.0,1.0,-3.541571980878757,354409.36049940746,1555320.3768672203,4.38848560510811,1555320.3768672203,4.38848560510811,0.7629774796064133,0.0922301858429422,4.565118963995687,101325.0,128360.83586047558,1.2668229544581848,1.0,0.0,4.5651189639959515,1.284703204600228,1.2850062616460192,3.5534424975737906,0.0,16814.145754522648,0.0,0.0,22704.075410461715,2315.1713796721324,19298.460969771375,1967.8953536397623,0.85,0.8499998621779999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.964806336622,2034.6934298245008,7.7114644637119145,5.159546503139199,0.662347650009794,4.497198853129405,3.4293922476275855,3.5,0.9798263564650245,0.6,0.00023588426343642318,1.0000510600398291,0.00023587221979148602,198.83970124175494,0.0,2.401566544698161e-06,6.806039587674589,0.02509551844599468,7.959087602843645e-05,0.00015629338740798672,0.0007134979068033248,0.09223018584300904,0.09223018584300904,0.09223018584300904,0.09223018583626419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7177883169,595.733787687533,0.0,0.09223018584300904,0.0922301858429422,0.0922301858429422,0.42728208392198463,0.42728208392198463,0.5,9.999187059667742,1.4809363342700976,1.4809363342700976,1.3699263945454732e-11,1.4762741663963652,1.4762741663963652,1.3699263945454732e-11,26227.354385513572,20010.880745803355,0.7629774796064133,0.9035941644051048,0.6830232869962495,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508938064751913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.64669786988,15450.0,,,,,,,,,,,,,,,,,3.0,16814.145754522648,1454.995907392624,0.42728208392198463,6.178477068285765,3.4293922476275855
1397.0,-29.900546443471345,5.159132535351414,35.00932625519035,24.090830201189988,4.991945991608872,-26.411298254586868,-39.91840254804117,1.5026638837387307,-3.542779792372073,-5.0179009028270185,40.01821918464441,47996.496647685155,15499.676134535543,15499.676134535543,63496.172782220696,87636.06301089033,87636.06301089033,15499.676134535543,103135.73914542588,103135.73914542588,103135.73914542588,129362.95823287254,124867.5943167597,4495.363916112837,0.0,103646.78611075677,64007.2197476014,44043.96262572819,26227.219087446665,70271.18171317485,20010.78038709732,1454.9905471411507,0.0,0.8867616611270509,2.862279508089884,0.0014984597031051942,1.0,1.0,-3.542779792372073,354408.6039969849,1555318.9364777291,4.38849090833856,1555318.9364777291,4.38849090833856,0.7629775890603374,0.09223015516292081,4.565118963995687,101325.0,128360.84604920064,1.266823055013083,1.0,0.0,4.565118963994422,1.2847037925035347,1.2850068342146883,3.553440871455298,0.0,16814.139266510007,0.0,0.0,22704.07122535059,2315.1709529095656,19298.464701366545,1967.895734156572,0.85,0.850000183219058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.0145588726045,2034.6934298245008,7.711225804866381,5.159132535351414,0.6621470728880707,4.496985462463344,3.429533728022704,3.5,0.9798667794350583,0.6,0.00023587221979148602,1.0000508634611993,0.00023586022312417867,198.84010486462788,0.0,2.39475476116755e-06,6.786734993148836,0.025097913200755845,7.958694245494637e-05,0.00015628527733653965,0.0007134608833623625,0.09223015516209578,0.09223015516209578,0.09223015516209578,0.09223015516768045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.5563364924,595.7338385395748,0.0,0.09223015516209578,0.09223015516292081,0.09223015516292081,0.42728204521055335,0.42728204521055335,0.5,9.999187059668268,1.4797929871727433,1.4797929871727433,-5.5138116294983774e-12,1.4751211104549498,1.4751211104549498,-5.5138116294983774e-12,26227.219087446665,20010.78038709732,0.7629775890603374,0.9035876618866658,0.683018208567944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508967455497823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.627393275354,15450.0,,,,,,,,,,,,,,,,,3.0,16814.139266510007,1454.9905471411507,0.42728204521055335,6.178477068285765,3.429533728022704
1398.0,-29.901034054458776,5.158719327701999,35.009310096762725,24.090704437717818,4.991864252961141,-26.41174535141027,-39.91883941981939,1.5025417343981724,-3.5439722995529905,-5.017959033697748,40.0181865171544,47996.15869353848,15499.58491793104,15499.58491793104,63495.743611469516,87635.85905219379,87635.85905219379,15499.58491793104,103135.44397012483,103135.44397012483,103135.44397012483,129362.53438940647,124867.17214674618,4495.362242660302,0.0,103646.76722284585,64007.066864431275,44044.11150934953,26227.090419281645,70271.20192863117,20010.684726445514,1454.9855764702424,0.0,0.8867614835023072,2.8622889977141983,0.0014984597031051942,1.0,1.0,-3.5439722995529905,354407.80086223176,1555317.5274126558,4.388496877407197,1555317.5274126558,4.388496877407197,0.7629776847733765,0.09223012738887285,4.565118963995687,101325.0,128360.85440061464,1.2668231374351309,1.0,0.0,4.565118963995866,1.284704388635633,1.2850074150744315,3.553439222577796,0.0,16814.132800037336,0.0,0.0,22704.067087909472,2315.170531007987,19298.461237030944,1967.895380892654,0.85,0.8500001855309833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.0641524025264,2034.6934298245008,7.710990168848686,5.158719327701999,0.6619452483001131,4.496774079401886,3.429674758578621,3.5,0.9799070738796061,0.6,0.00023586022312417867,1.0000507109308765,0.00023584826303921436,198.8405072769675,0.0,2.3854185854181933e-06,6.76027627107516,0.025100298619341262,7.958301063274014e-05,0.00015627721249143853,0.0007134240663850496,0.09223012738912187,0.09223012738912187,0.09223012738912187,0.09223012738782975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.3983956531,595.7338882857689,0.0,0.09223012738912187,0.09223012738887285,0.09223012738887285,0.42728200649912157,0.42728200649912157,0.5,9.99918705966873,1.47865264892215,1.47865264892215,-4.9396930990042165e-11,1.4739867341447734,1.4739867341447734,-4.9396930990042165e-11,26227.090419281645,20010.684726445514,0.7629776847733765,0.9035812945957158,0.6830132027951412,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508996733089228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.60093455328,15450.0,,,,,,,,,,,,,,,,,3.0,16814.132800037336,1454.9855764702424,0.42728200649912157,6.178477068285765,3.429674758578621
1399.0,-29.90152019757999,5.158306891785264,35.009293917727646,24.090581118967407,4.991785149991996,-26.41219079018741,-39.91927224034441,1.502422030333924,-3.545171349084285,-5.0180164682031565,40.01815360600174,47995.80895806651,15499.492310005722,15499.492310005722,63495.30126807223,87635.65409901825,87635.65409901825,15499.492310005722,103135.14640902398,103135.14640902398,103135.14640902398,129362.10624593771,124866.74571530236,4495.360530635358,0.0,103646.74821520066,64006.90307395179,44044.272379165406,26226.959836913735,70271.23221607914,20010.587699971897,1454.9804989805468,0.0,0.8867613103053855,2.86229866058425,0.0014984597031051942,1.0,1.0,-3.545171349084285,354407.0073511899,1555316.1078376435,4.388502697680708,1555316.1078376435,4.388502697680708,0.7629777840970929,0.09223009887238305,4.565118963995687,101325.0,128360.8587433499,1.2668231802945957,1.0,0.0,4.565118963994978,1.284704973254783,1.2850079844654965,3.5534376055461343,0.0,16814.126346682435,0.0,0.0,22704.062924240276,2315.170106431888,19298.45531617843,1967.894777133724,0.85,0.8500000806276041,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.1135831369588,2034.6934298245008,7.710754476778074,5.158306891785264,0.6617439777913265,4.496562913993937,3.429815328496633,3.5,0.9799472367133237,0.6,0.00023584826303921436,1.0000505584723243,0.00023583633951417,198.8409084793447,0.0,2.37814936137959e-06,6.7396752901497585,0.02510267676870264,7.957911544867267e-05,0.00015626914759054168,0.0007133872491530228,0.09223009887173039,0.09223009887173039,0.09223009887173039,0.09223009887765232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.2392767697,595.7339384030009,0.0,0.09223009887173039,0.09223009887238305,0.09223009887238305,0.4272819677876891,0.4272819677876891,0.5,9.999187059667818,1.4775118043137923,1.4775118043137923,4.547473508864641e-12,1.4728451191188583,1.4728451191188583,4.547473508864641e-12,26226.959836913735,20010.587699971897,0.7629777840970929,0.9035746103445093,0.6830079314744724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902592288021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.580333572354,15450.0,,,,,,,,,,,,,,,,,3.0,16814.126346682435,1454.9804989805468,0.4272819677876891,6.178477068285765,3.429815328496633
1400.0,-29.90200473023211,5.157895226476175,35.00927772705031,24.09045601906257,4.991703814314001,-26.41263508551061,-39.919704921171046,1.502300570626486,-3.546362008945721,-5.018074199444156,40.01812091218122,47995.46627578238,15499.399837089008,15499.399837089008,63494.86611287139,87635.45151377424,87635.45151377424,15499.399837089008,103134.85135086325,103134.85135086325,103134.85135086325,129361.68228288076,124866.32343829375,4495.35884458701,0.0,103646.729387526,64006.74414950858,44044.42804224157,26226.83093201752,70271.2589742591,20010.491877630488,1454.975509339557,0.0,0.8867611348100082,2.8623081727737993,0.0014984597031051942,1.0,1.0,-3.546362008945721,354406.20974112366,1555314.6976395,4.388508595195273,1555314.6976395,4.388508595195273,0.7629778805338554,0.09223007084519075,4.565118963995687,101325.0,128360.86592556596,1.266823251177557,1.0,0.0,4.565118963995391,1.2847055660110984,1.2850085620426033,3.5534359660089225,0.0,16814.11990648009,0.0,0.0,22704.05879999405,2315.169685875814,19298.446667997126,1967.893895264655,0.85,0.8499998541230955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.162852759293,2034.6934298245008,7.710519481450684,5.157895226476175,0.6615428238084986,4.496352402667676,3.4299554425412544,3.5,0.9799872692975012,0.6,0.00023583633951417,1.0000503911809446,0.00023582445604133445,198.84130835405927,0.0,2.370884552099184e-06,6.719086820649087,0.02510504765325474,7.957522169798848e-05,0.0001562611178161815,0.0007133505922778144,0.09223007084618971,0.09223007084618971,0.09223007084618971,0.09223007083966034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.0812086532,595.7339881892743,0.0,0.09223007084618971,0.09223007084519075,0.09223007084519075,0.4272819290762506,0.4272819290762506,0.5,9.999187059667106,1.4763726493578133,1.4763726493578133,4.035882739117369e-12,1.4717121904984083,1.4717121904984083,4.035882739117369e-12,26226.83093201752,20010.491877630488,0.7629778805338554,0.9035680737715265,0.6830027948320023,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509055024912116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.55974510286,15450.0,,,,,,,,,,,,,,,,,3.0,16814.11990648009,1454.975509339557,0.4272819290762506,6.178477068285765,3.4299554425412544
1401.0,-29.90248760197785,5.1574843137226924,35.009261506594484,24.090346705075376,4.9916402146150665,-26.413075957606974,-39.92013327134771,1.5021950879942059,-3.547583790801923,-5.018133576803541,40.01808767204609,47995.11153793551,15499.309530411761,15499.309530411761,63494.42106834727,87635.23978455269,87635.23978455269,15499.309530411761,103134.54931496445,103134.54931496445,103134.54931496445,129361.24848533783,124865.89133057877,4495.357154759059,0.0,103646.70948785848,64006.58124118895,44044.58694074392,26226.699170373377,70271.2861111173,20010.39394043775,1454.970412315618,0.0,0.8867609529127731,2.862317917449749,0.0014984597031051942,1.0,1.0,-3.547583790801923,354405.38938995707,1555313.263877597,4.388514707845666,1555313.263877597,4.388514707845666,0.7629779794417366,0.09223004285016685,4.565118963995687,101325.0,128360.87438833213,1.2668233346985653,1.0,0.0,4.565118963996191,1.2847060839512747,1.2850090648373704,3.5534345334110125,0.0,16814.11348233604,0.0,0.0,22704.054440925276,2315.1692413745036,19298.44892190865,1967.8941250996672,0.85,0.8500001165924866,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.2119616103698,2034.6934298245008,7.710286191907519,5.1574843137226924,0.6613411804717808,4.496143133250912,3.4300951016593215,3.5,0.9800271719026633,0.6,0.00023582445604133445,1.0000502186419638,0.00023581261385210886,198.84170685947194,0.0,2.36292528640777e-06,6.69653026167962,0.02510741057854115,7.957136709287587e-05,0.0001562530889484586,0.0007133139395415132,0.09223004285345117,0.09223004285345117,0.09223004285345117,0.09223004281797374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.92049923295,595.7340388074665,0.0,0.09223004285345117,0.09223004285016685,0.09223004285016685,0.42728189036480807,0.42728189036480807,0.5,9.999187059664699,1.475229436542179,1.475229436542179,8.58335624798201e-12,1.4705497860016408,1.4705497860016408,8.58335624798201e-12,26226.699170373377,20010.39394043775,0.7629779794417366,0.9035613916037621,0.6829974829554518,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509084030647241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.53718854389,15450.0,,,,,,,,,,,,,,,,,3.0,16814.11348233604,1454.970412315618,0.42728189036480807,6.178477068285765,3.4300951016593215
1402.0,-29.902968944845966,5.157074109371485,35.009245314342806,24.090219439845555,4.991556142120386,-26.413517556341034,-39.920565533079184,1.5020713788669122,-3.5487548082123226,-5.0181967090648305,40.018056044512534,47994.782511793295,15499.224522134926,15499.224522134926,63494.007033928225,87635.0397328454,87635.0397328454,15499.224522134926,103134.26425498033,103134.26425498033,103134.26425498033,129360.84440736077,124865.48870829128,4495.3556990694915,0.0,103646.69095967237,64006.43373833748,44044.730245927654,26226.580152380437,70271.3103983081,20010.305114421215,1454.9660105975752,0.0,0.8867607460591684,2.8623265159638196,0.0014984597031051942,1.0,1.0,-3.5487548082123226,354404.51716297766,1555311.8996724798,4.388521659156079,1555311.8996724798,4.388521659156079,0.7629780550174017,0.09223001933508274,4.565118963995687,101325.0,128360.8853008464,1.2668234423967077,1.0,0.0,4.565118963995501,1.2847066870624655,1.2850096528762651,3.5534328652355804,0.0,16814.107075314394,0.0,0.0,22704.05038228272,2315.168827508142,19298.447030880536,1967.8939322684644,0.85,0.8500001852506559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.2609082348142,2034.6934298245008,7.71005617163625,5.157074109371485,0.6611380898473191,4.495936019524166,3.430234301689481,3.5,0.9800669433398517,0.6,0.00023581261385210886,1.0000500598323852,0.00023580080970309885,198.8421041045298,0.0,2.354721118570248e-06,6.673279650028082,0.02510976529965972,7.95674774637437e-05,0.00015624513638836515,0.0007132776351586183,0.09223001933364317,0.09223001933364317,0.09223001933364317,0.09223001934207906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.7675864344,595.734086969974,0.0,0.09223001933364317,0.09223001933508274,0.09223001933508274,0.4272818516533555,0.4272818516533555,0.5,9.999187059660718,1.4740946405884756,1.4740946405884756,3.694822225952521e-12,1.4694419008525301,1.4694419008525301,3.694822225952521e-12,26226.580152380437,20010.305114421215,0.7629780550174017,0.9035551873735509,0.6829925646718672,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509112937065114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.513937932235,15450.0,,,,,,,,,,,,,,,,,3.0,16814.107075314394,1454.9660105975752,0.4272818516533555,6.178477068285765,3.430234301689481
1403.0,-29.903448525632957,5.156664753488997,35.00922910924429,24.090079706534766,4.991457671150518,-26.41395907858178,-39.92099395310504,1.5019349730994613,-3.5499204205132173,-5.018248968428593,40.01802328951958,47994.44423362332,15499.12270590038,15499.12270590038,63493.5669395237,87634.84845502056,87634.84845502056,15499.12270590038,103133.97116092095,103133.97116092095,103133.97116092095,129360.41946748801,124865.06560115943,4495.353866328593,0.0,103646.67339754454,64006.26917606366,44044.8935794232,26226.44830656707,70271.34188599027,20010.20732035946,1454.9607712849256,0.0,0.8867605986411025,2.86233633592644,0.0014984597031051942,1.0,1.0,-3.5499204205132173,354403.79515564226,1555310.486837639,4.388526613137985,1555310.486837639,4.388526613137985,0.7629781618332563,0.09222998831049156,4.565118963995687,101325.0,128360.88958790562,1.2668234847066926,1.0,0.0,4.5651189639946095,1.2847073494852446,1.2850103002895936,3.5534310330090624,0.0,16814.100682825538,0.0,0.0,22704.04653525749,2315.168435220742,19298.435436568107,1967.8927499776282,0.85,0.8499998186049895,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.3096883981293,2034.6934298245008,7.709818440088461,5.156664753488997,0.6609400887750416,4.495724664713955,3.430373030566405,3.5,0.9801065801618299,0.6,0.00023580080970309885,1.0000498767669657,0.00023578904930763347,198.8424998967592,0.0,2.347161826312859e-06,6.651856615770643,0.025112112461486032,7.956362257694205e-05,0.0001562371871261568,0.0007132413458309612,0.0922299883108873,0.0922299883108873,0.0922299883108873,0.09222998830857773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.60922258394,595.7341368493792,0.0,0.0922299883108873,0.09222998831049156,0.09222998831049156,0.4272818129418886,0.4272818129418886,0.5,9.99918705966144,1.4729602193597202,1.4729602193597202,-1.0857093002414331e-11,1.4683285479153483,1.4683285479153483,-1.0857093002414331e-11,26226.44830656707,20010.20732035946,0.7629781618332563,0.9035485197157188,0.6829874447465445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450914175206836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.492514897975,15450.0,,,,,,,,,,,,,,,,,3.0,16814.100682825538,1454.9607712849256,0.4272818129418886,6.178477068285765,3.430373030566405
1404.0,-29.903926735594133,5.156256272471177,35.009212837890324,24.08996442044156,4.9913866657763535,-26.41439661755143,-39.92142177941275,1.5018233932993785,-3.551142251241629,-5.018299192804201,40.01798896858494,47994.109864638995,15499.017722136667,15499.017722136667,63493.12758677566,87634.64337462802,87634.64337462802,15499.017722136667,103133.66109676468,103133.66109676468,103133.66109676468,129359.9661170303,124864.61426867232,4495.3518483579865,0.0,103646.654146186,64006.12063612379,44045.03723340246,26226.305020265623,70271.34225366809,20010.10130611671,1454.9549341508311,0.0,0.8867604672540541,2.862347172577279,0.0014984597031051942,1.0,1.0,-3.551142251241629,354403.1012642897,1555309.0064590722,4.388531028398729,1555309.0064590722,4.388531028398729,0.7629782880453224,0.092229953800033,4.565118963995687,101325.0,128360.90328422457,1.266823619878851,1.0,0.0,4.565118963996961,1.2847078956926967,1.285010831516389,3.5534295222294388,0.0,16814.094309592274,0.0,0.0,22704.04231820232,2315.168005200789,19298.4393300418,1967.8931470014534,0.85,0.8500001479723207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.358317380408,2034.6934298245008,7.709579724241709,5.156256272471177,0.6607433037151109,4.495512968756066,3.43051133172414,3.5,0.9801460947783257,0.6,0.00023578904930763347,1.0000497343915102,0.00023577732306593886,198.84289455904474,0.0,2.338466434110894e-06,6.627213874270274,0.025114450927920143,7.95597732046607e-05,0.00015622927610297276,0.0007132052310689991,0.09222995379936882,0.09222995379936882,0.09222995379936882,0.09222995380363258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.4432877344,595.7341891133965,0.0,0.09222995379936882,0.092229953800033,0.092229953800033,0.427281774230429,0.427281774230429,0.5,9.999187059660665,1.4718176281421051,1.4718176281421051,-3.8198777474462986e-11,1.467156941562564,1.467156941562564,-3.8198777474462986e-11,26226.305020265623,20010.10130611671,0.7629782880453224,0.9035422627559301,0.6829826829177118,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509170461695422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.46787215648,15450.0,,,,,,,,,,,,,,,,,3.0,16814.094309592274,1454.9549341508311,0.427281774230429,6.178477068285765,3.43051133172414
1405.0,-29.904403145788102,5.155848556622162,35.00919657853348,24.089837993402057,4.991302838995188,-26.414833794332605,-39.921849535871274,1.5017004594582497,-3.5523154317211265,-5.018358192682998,40.017956771861364,47993.78401951898,15498.925901883224,15498.925901883224,63492.7099214022,87634.44588355126,87634.44588355126,15498.925901883224,103133.37178543449,103133.37178543449,103133.37178543449,129359.55219810393,124864.20196078642,4495.35023731751,0.0,103646.63575207537,64005.973888273424,44045.17984866883,26226.180412669448,70271.36026133827,20010.008551565446,1454.9501798615927,0.0,0.8867602834986762,2.8623562938629847,0.0014984597031051942,1.0,1.0,-3.5523154317211265,354402.2861346316,1555307.617706671,4.388537203498273,1555307.617706671,4.388537203498273,0.7629783764432174,0.09222992721188708,4.565118963995687,101325.0,128360.91291618874,1.2668237149389463,1.0,0.0,4.565118963997647,1.2847084949396363,1.2850114158390453,3.553427864747002,0.0,16814.0879478352,0.0,0.0,22704.038288929307,2315.1675943292876,19298.436663890443,1967.8928751296767,0.85,0.8500001813906619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.4067984859619,2034.6934298245008,7.709348134693671,5.155848556622162,0.6605429006447459,4.4953056559774165,3.4306492145395793,3.5,0.9801854898684512,0.6,0.00023577732306593886,1.0000495474026339,0.00023576564149077267,198.84328773737144,0.0,2.3316798408559338e-06,6.607980668985716,0.025116782607761,7.955592463297528e-05,0.00015622139843296358,0.0007131692685682481,0.09222992721147541,0.09222992721147541,0.09222992721147541,0.09222992721928518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.2876230248,595.7342381426541,0.0,0.09222992721147541,0.09222992721188708,0.09222992721188708,0.4272817355189693,0.4272817355189693,0.5,9.999187059661207,1.4706838774077937,1.4706838774077937,1.4551915228366852e-11,1.4660427609618978,1.4660427609618978,1.4551915228366852e-11,26226.180412669448,20010.008551565446,0.7629783764432174,0.9035360876077202,0.682977870942454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450919908936734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.448638951195,15450.0,,,,,,,,,,,,,,,,,3.0,16814.0879478352,1454.9501798615927,0.4272817355189693,6.178477068285765,3.4306492145395793
1406.0,-29.904877994375553,5.155441664445301,35.009180294484416,24.089717503543966,4.991225613945423,-26.415268881409634,-39.922273241076596,1.5015835826390775,-3.553510720585507,-5.0184127255155975,40.01792354104981,47993.44654066469,15498.827061224785,15498.827061224785,63492.27360188948,87634.24554454601,87634.24554454601,15498.827061224785,103133.0726057708,103133.0726057708,103133.0726057708,129359.11930231749,124863.7708792094,4495.348423108084,0.0,103646.61701077477,64005.81800703764,44045.332226374594,26226.04669654669,70271.37892292129,20009.909335293243,1454.9448940879006,0.0,0.8867601262292294,2.8623662520454936,0.0014984597031051942,1.0,1.0,-3.553510720585507,354401.5327214615,1555306.1843516442,4.388542488539468,1555306.1843516442,4.388542488539468,0.7629784834451638,0.09222989666301472,4.565118963995687,101325.0,128360.91737027618,1.2668237588973716,1.0,0.0,4.565118963995886,1.2847090657625837,1.28501197178838,3.5534262858851253,0.0,16814.08160619313,0.0,0.0,22704.034183603522,2315.1671757025615,19298.432404519514,1967.8924407947172,0.85,0.8500001474828875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.4551205995206,2034.6934298245008,7.709113674023728,5.155441664445301,0.6603447511292453,4.495096913316056,3.430786647379245,3.5,0.98022475639407,0.6,0.00023576564149077267,1.0000493851814418,0.0002357539987367694,198.84367962827724,0.0,2.322802811996364e-06,6.582823169197696,0.025119105410572995,7.955211268052763e-05,0.00015621352881024504,0.0007131333428043363,0.09222989666280236,0.09222989666280236,0.09222989666280236,0.09222989666274642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.1269587164,595.7342887466157,0.0,0.09222989666280236,0.09222989666301472,0.09222989666301472,0.42728169680751477,0.42728169680751477,0.5,9.999187059661738,1.4695471174129011,1.4695471174129011,2.1998403099132702e-11,1.4649020049300816,1.4649020049300816,2.1998403099132702e-11,26226.04669654669,20009.909335293243,0.7629784834451638,0.9035296385962823,0.6829728870598564,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45092276094048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.423481451406,15450.0,,,,,,,,,,,,,,,,,3.0,16814.08160619313,1454.9448940879006,0.42728169680751477,6.178477068285765,3.430786647379245
1407.0,-29.90535147207449,5.15503556948822,35.00916400307129,24.08959624534475,4.991147381376341,-26.415702830066962,-39.92269670180974,1.5014659174909497,-3.5546971888153394,-5.018469470228941,40.01789076057995,47993.1149383158,15498.73139484813,15498.73139484813,63491.84633316393,87634.04633086815,87634.04633086815,15498.73139484813,103132.77772571628,103132.77772571628,103132.77772571628,129358.69487896617,124863.34817451223,4495.34670445394,0.0,103646.59839017938,64005.66699748729,44045.47932521343,26225.917153249884,70271.39647846331,20009.813073379526,1454.9398552223424,0.0,0.8867599560677009,2.8623758253735634,0.0014984597031051942,1.0,1.0,-3.5546971888153394,354400.74874971947,1555304.7704214673,4.388548206820622,1555304.7704214673,4.388548206820622,0.7629785817004281,0.09222986798419688,4.565118963995687,101325.0,128360.9273362969,1.2668238572543489,1.0,0.0,4.5651189639961265,1.2847096401933447,1.285012531396242,3.5534246970456693,0.0,16814.075279954897,0.0,0.0,22704.030104718495,2315.166759772042,19298.428938908906,1967.892087400785,0.85,0.8500001475464123,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.5032903822785,2034.6934298245008,7.708881387556044,5.15503556948822,0.660145896790195,4.494889672698025,3.430923649166929,3.5,0.9802638997619797,0.6,0.0002357539987367694,1.000049242794038,0.00023574239012280656,198.84407038914844,0.0,2.3150880470172884e-06,6.560959525246996,0.025121420498620012,7.954830309623271e-05,0.00015620569564053668,0.0007130975834527524,0.09222986798041097,0.09222986798041097,0.09222986798041097,0.09222986801415924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.96847173374,595.7343386647872,0.0,0.09222986798041097,0.09222986798419688,0.09222986798419688,0.42728165809606433,0.42728165809606433,0.5,9.999187059661017,1.468412560444449,1.468412560444449,-4.729372449219227e-11,1.4637722814135827,1.4637722814135827,-4.729372449219227e-11,26225.917153249884,20009.813073379526,0.7629785817004281,0.9035233326069282,0.6829679975553733,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925603606403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.40161780745,15450.0,,,,,,,,,,,,,,,,,3.0,16814.075279954897,1454.9398552223424,0.42728165809606433,6.178477068285765,3.430923649166929
1408.0,-29.90582580407182,5.154630283718438,35.00914770226497,24.089472891669743,4.99106679986699,-26.41613796847529,-39.92312033716587,1.5013460849024884,-3.5558824445391792,-5.018525402081958,40.017857906863576,47992.77990539827,15498.634292378698,15498.634292378698,63491.41419777696,87633.848151909,87633.848151909,15498.634292378698,103132.4824442877,103132.4824442877,103132.4824442877,129358.26919503335,124862.92423682759,4495.344958205763,0.0,103646.57997248677,64005.51172693535,44045.63138394602,26225.78675074566,70271.41813469169,20009.716212841293,1454.934758670996,0.0,0.8867597903098526,2.862385479072347,0.0014984597031051942,1.0,1.0,-3.5558824445391792,354399.97601102124,1555303.3533335035,4.388553777117457,1555303.3533335035,4.388553777117457,0.7629786821275197,0.0922298387539151,4.565118963995687,101325.0,128360.93190173652,1.2668239023117347,1.0,0.0,4.5651189639959835,1.2847102246925324,1.2850131011187533,3.5534230803590354,0.0,16814.068965351853,0.0,0.0,22704.026070279797,2315.166348373787,19298.423159793514,1967.8914980950187,0.85,0.8500000440475043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.5513055185734,2034.6934298245008,7.708648990870293,5.154630283718438,0.6599476782299956,4.494682605488443,3.4310602132956185,3.5,0.9803029180844625,0.6,0.00023574239012280656,1.000049331836693,0.0002357307610913969,198.84446185642838,0.0,2.3083040519474004e-06,6.541733683218933,0.025123728802671958,7.954449210973321e-05,0.00015619789801307336,0.0007130619863557454,0.0922298387540375,0.0922298387540375,0.0922298387540375,0.09222983875434428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.8096306191,595.7343886944943,0.0,0.0922298387540375,0.0922298387539151,0.0922298387539151,0.4272816193846121,0.4272816193846121,0.5,9.9991870596629,1.4672787572481525,1.4672787572481525,-1.261923898709938e-11,1.462642957542755,1.462642957542755,-1.261923898709938e-11,26225.78675074566,20009.716212841293,0.7629786821275197,0.9035169046408135,0.6829630193802099,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509284380761314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.382391965424,15450.0,,,,,,,,,,,,,,,,,3.0,16814.068965351853,1454.934758670996,0.4272816193846121,6.178477068285765,3.4310602132956185
1409.0,-29.906295791621407,5.154225808033804,35.00913138046778,24.089360085222893,4.990997593431504,-26.416567746393806,-39.92353562554342,1.5012369712452323,-3.557082742348996,-5.0185813816012566,40.017824699896394,47992.42698163681,15498.537082156541,15498.537082156541,63490.96406379335,87633.64605584249,87633.64605584249,15498.537082156541,103132.18313799903,103132.18313799903,103132.18313799903,129357.83717349588,124862.49399006765,4495.343183428225,0.0,103646.56064781228,64005.34157360516,44045.79897134124,26225.654035496842,70271.45300683808,20009.617676936574,1454.9295502550367,0.0,0.8867596255883666,2.8623953343839648,0.0014984597031051942,1.0,1.0,-3.557082742348996,354399.20261497906,1555301.921009981,4.388559312588715,1555301.921009981,4.388559312588715,0.7629787859571867,0.09222980900924752,4.565118963995687,101325.0,128360.93730231757,1.2668239556113257,1.0,0.0,4.5651189639954115,1.284710759095432,1.2850136207069216,3.553421602236754,0.0,16814.062617851767,0.0,0.0,22704.021837164593,2315.1659167161665,19298.415592590605,1967.8907264550694,0.85,0.8499998692302483,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.5991677522443,2034.6934298245008,7.70841713790381,5.154225808033804,0.6597497177057612,4.4944760903280425,3.431196344704215,3.5,0.9803418127726328,0.6,0.0002357307610913969,1.0000488801800678,0.00023571923909254463,198.84484973956512,0.0,2.3123684925639674e-06,6.553252307926283,0.025126041171164522,7.95407563757501e-05,0.0001561900047156468,0.000713025952513975,0.09222980900949437,0.09222980900949437,0.09222980900949437,0.09222980900511385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.6490816249,595.7344392621247,0.0,0.09222980900949437,0.09222980900924752,0.09222980900924752,0.42728158067316896,0.42728158067316896,0.5,9.999187059663049,1.46614286777924,1.46614286777924,1.318767317570746e-11,1.4614986392522837,1.4614986392522837,1.318767317570746e-11,26225.654035496842,20009.617676936574,0.7629787859571867,0.9035100506263201,0.6829576581683416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509312776707086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.39391059013,15450.0,,,,,,,,,,,,,,,,,3.0,16814.062617851767,1454.9295502550367,0.42728158067316896,6.178477068285765,3.431196344704215
1410.0,-29.90676443733233,5.153822112063861,35.009115073749534,24.08923708079385,4.9909167660161815,-26.41699764262995,-39.92395849255843,1.501117488835076,-3.5582525646545946,-5.018639898346354,40.01779249116309,47992.11609142362,15498.443516393761,15498.443516393761,63490.55960781738,87633.45074580127,87633.45074580127,15498.443516393761,103131.89426219503,103131.89426219503,103131.89426219503,129357.42357492298,124862.0820160221,4495.341558900881,0.0,103646.5423664306,64005.20771210823,44045.92739369152,26225.52931272796,70271.45670641947,20009.524850053152,1454.9247814628243,0.0,0.8867594443340444,2.862404467898091,0.0014984597031051942,1.0,1.0,-3.5582525646545946,354398.39416588756,1555300.5317448627,4.3885654036481165,1555300.5317448627,4.3885654036481165,0.7629788749522775,0.09222978214676622,4.565118963995687,101325.0,128360.95021917124,1.2668240830907598,1.0,0.0,4.565118963997503,1.2847113417787512,1.2850141887243909,3.553419990575499,0.0,16814.05634157439,0.0,0.0,22704.017832585123,2315.165508362705,19298.413957879275,1967.8905597609046,0.85,0.8499999471539316,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.6468776599602,2034.6934298245008,7.708187692525713,5.153822112063861,0.6595508990376953,4.494271213026166,3.4313320450122142,3.5,0.980380584289204,0.6,0.00023571923909254463,1.0000487408085472,0.0002357077505062041,198.84523651660302,0.0,2.291090130480149e-06,6.492949429780742,0.025128332261295003,7.953695263465849e-05,0.00015618228645788616,0.0007129907177491028,0.09222978214677173,0.09222978214677173,0.09222978214677173,0.0922297821453644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.4933589013,595.7344883096338,0.0,0.09222978214677173,0.09222978214676622,0.09222978214676622,0.42728154196172613,0.42728154196172613,0.5,9.999187059663294,1.4650128079438787,1.4650128079438787,-2.665956344571896e-11,1.4603873336917559,1.4603873336917559,-2.665956344571896e-11,26225.52931272796,20009.524850053152,0.7629788749522775,0.9035042474367456,0.6829531980804864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934091267658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33360771199,15450.0,,,,,,,,,,,,,,,,,3.0,16814.05634157439,1454.9247814628243,0.42728154196172613,6.178477068285765,3.4313320450122142
1411.0,-29.907231564708358,5.15341925364331,35.00909875034779,24.089118022844218,4.990840144632732,-26.417425786839658,-39.92437346661461,1.5010019909798358,-3.559438356716555,-5.018693963343862,40.01775939659188,47991.77582774469,15498.343010466495,15498.343010466495,63490.11883821119,87633.25418098176,87633.25418098176,15498.343010466495,103131.59719144827,103131.59719144827,103131.59719144827,129356.99366492001,124861.65392078267,4495.33974413734,0.0,103646.52384750934,64005.045494360456,44046.08705905431,26225.39647347174,70271.48353252605,20009.42627897513,1454.9195298697705,0.0,0.8867592889516897,2.8624143520078302,0.0014984597031051942,1.0,1.0,-3.559438356716555,354397.64722270507,1555299.1042700047,4.388570625280273,1555299.1042700047,4.388570625280273,0.7629789810505109,0.09222975155912888,4.565118963995687,101325.0,128360.952446215,1.266824105069973,1.0,0.0,4.5651189639962855,1.2847119057553684,1.2850147380736632,3.5534184306570635,0.0,16814.050076512263,0.0,0.0,22704.013775972053,2315.1650947032936,19298.408319361854,1967.8899847921416,0.85,0.8499998506777513,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.6944325025909,2034.6934298245008,7.707955400849563,5.15341925364331,0.6593543393319212,4.494064914311389,3.4314673064080043,3.5,0.980419230402287,0.6,0.0002357077505062041,1.0000485830786459,0.00023569629965434146,198.84562204186622,0.0,2.2844506681244013e-06,6.474133193464553,0.02513061671196313,7.953322005518912e-05,0.00015617453045101498,0.0007129553106550503,0.09222975155936267,0.09222975155936267,0.09222975155936267,0.09222975155395191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.33335333766,595.7345387060899,0.0,0.09222975155936267,0.09222975155912888,0.09222975155912888,0.4272815032502839,0.4272815032502839,0.5,9.999187059663443,1.4638808121811735,1.4638808121811735,-1.5518253349000588e-11,1.4592556066273232,1.4592556066273232,-1.5518253349000588e-11,26225.39647347174,20009.42627897513,0.7629789810505109,0.9034976301421611,0.6829480952331266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509368968420142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.31479147567,15450.0,,,,,,,,,,,,,,,,,3.0,16814.050076512263,1454.9195298697705,0.4272815032502839,6.178477068285765,3.4314673064080043
1412.0,-29.907699811609113,5.153017229583839,35.009082425615674,24.088989674951904,4.990753275158831,-26.41785600727231,-39.92479256177319,1.5008770190754726,-3.5606078271096067,-5.018748346816265,40.01772671142187,47991.44921597645,15498.242887141707,15498.242887141707,63489.692103118156,87633.06190425839,87633.06190425839,15498.242887141707,103131.30479140009,103131.30479140009,103131.30479140009,129356.5713932373,124861.23342094569,4495.337972291621,0.0,103646.50606607384,64004.89337869552,44046.236319309246,26225.266601837204,70271.50292114646,20009.329845074022,1454.9144294910177,0.0,0.8867591304649836,2.862423973614464,0.0014984597031051942,1.0,1.0,-3.5606078271096067,354396.8958809322,1555297.6944556055,4.388575951235598,1555297.6944556055,4.388575951235598,0.7629790823050117,0.09222972176978575,4.565118963995687,101325.0,128360.96541874473,1.266824233098887,1.0,0.0,4.565118963995244,1.2847125139705475,1.2850153317203923,3.5534167483795085,0.0,16814.043826245917,0.0,0.0,22704.009880906964,2315.1646975171916,19298.412204851702,1967.890381001841,0.85,0.850000167639144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.7418388781057,2034.6934298245008,7.707723879555301,5.153017229583839,0.6591579365562605,4.493859293027579,3.4316021476379115,3.5,0.9804577564679747,0.6,0.00023569629965434146,1.0000486997029472,0.00023568482187352708,198.84600849240712,0.0,2.2769517615350468e-06,6.452881292190322,0.025132893663724665,7.95294505718721e-05,0.00015616684908246938,0.0007129202442938335,0.09222972177076082,0.09222972177076082,0.09222972177076082,0.09222972176505263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1753271457,595.7345884791057,0.0,0.09222972177076082,0.09222972176978575,0.09222972176978575,0.4272814645388418,0.4272814645388418,0.5,9.999187059665406,1.462752312532075,1.462752312532075,3.126388037344441e-12,1.4581405197066601,1.4581405197066601,3.126388037344441e-12,26225.266601837204,20009.329845074022,0.7629790823050117,0.9034913081958934,0.6829432589456489,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450939693337078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.2935395744,15450.0,,,,,,,,,,,,,,,,,3.0,16814.043826245917,1454.9144294910177,0.4272814645388418,6.178477068285765,3.4316021476379115
1413.0,-29.90816378411323,5.15261604742882,35.00906605667781,24.08888842854651,4.990696394220534,-26.418279192010843,-39.925203065481014,1.500779647746819,-3.561827383494176,-5.018802194893004,40.017692787110235,47991.10322841714,15498.141858596577,15498.141858596577,63489.24508701371,87632.8565384866,87632.8565384866,15498.141858596577,103130.99839708317,103130.99839708317,103130.99839708317,129356.12654696229,124860.79046529194,4495.336081670354,0.0,103646.48615203863,64004.732841511104,44046.392567252806,26225.12814987912,70271.52071713193,20009.227218069966,1454.908899884319,0.0,0.886758979191337,2.862434348858999,0.0014984597031051942,1.0,1.0,-3.561827383494176,354396.15193678305,1555296.2311947404,4.388581034796825,1555296.2311947404,4.388581034796825,0.762979197040156,0.09222968979241175,4.565118963995687,101325.0,128360.96953877567,1.266824273760431,1.0,0.0,4.5651189639955065,1.2847129931367656,1.2850157962531321,3.5534154230428197,0.0,16814.037537980847,0.0,0.0,22704.005518690916,2315.1642526949486,19298.406320329505,1967.8897809475718,0.85,0.8500000717689319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.7890969461273,2034.6934298245008,7.707492487468864,5.15261604742882,0.658962072379448,4.493653975049372,3.431736569136043,3.5,0.980496162610298,0.6,0.00023568482187352708,1.0000482553206473,0.0002356734493756594,198.84639141653568,0.0,2.282310901290177e-06,6.468069094256362,0.025135175974625956,7.952575852307979e-05,0.0001561590633504473,0.0007128847015009308,0.09222968979179379,0.09222968979179379,0.09222968979179379,0.09222968979731024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.01130999177,595.7346401390732,0.0,0.09222968979179379,0.09222968979241175,0.09222968979241175,0.4272814258274071,0.4272814258274071,0.5,9.999187059663091,1.4616161779496224,1.4616161779496224,-9.833911462919787e-12,1.4569748113988226,1.4569748113988226,-9.833911462919787e-12,26225.12814987912,20009.227218069966,0.762979197040156,0.9034847181204557,0.682938162411463,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509424965445918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.30872737646,15450.0,,,,,,,,,,,,,,,,,3.0,16814.037537980847,1454.908899884319,0.4272814258274071,6.178477068285765,3.431736569136043
1414.0,-29.908626277325308,5.152215624276946,35.009049741175886,24.088756273873173,4.990604530707728,-26.418704589706287,-39.92562139229847,1.5006507927720385,-3.562962664857082,-5.018862705537678,40.017661590271096,47990.80139341654,15498.050778225392,15498.050778225392,63488.852171641935,87632.66976839569,87632.66976839569,15498.050778225392,103130.72054662107,103130.72054662107,103130.72054662107,129355.73189989706,124860.3973054609,4495.334594436171,0.0,103646.46878181682,64004.6004069117,44046.520416561245,26225.01135327599,70271.53176983724,20009.14006636135,1454.9045571788363,0.0,0.8867587841205141,2.8624427698648613,0.0014984597031051942,1.0,1.0,-3.562962664857082,354395.3159471042,1555294.8855787374,4.388587590166895,1555294.8855787374,4.388587590166895,0.7629792718416435,0.09222966554351669,4.565118963995687,101325.0,128360.979894529,1.26682437596377,1.0,0.0,4.565118963996818,1.2847136193547035,1.2850164080075042,3.55341369097394,0.0,16814.031319737962,0.0,0.0,22704.00171370315,2315.163864694177,19298.40063175606,1967.889200874515,0.85,0.8499999636675671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.8362080025097,2034.6934298245008,7.7072666170163,5.152215624276946,0.6587635220151906,4.493452102261755,3.431870574568585,3.5,0.9805344498767387,0.6,0.0002356734493756594,1.0000481016460667,0.00023566211364007774,198.84677312107334,0.0,2.2613801623814866e-06,6.408751380189133,0.025137437354788336,7.952199627666048e-05,0.0001561514530989989,0.000712849959797723,0.09222966554347194,0.09222966554347194,0.09222966554347194,0.09222966554540538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.8604796066,595.7346876456409,0.0,0.09222966554347194,0.09222966554351669,0.09222966554351669,0.42728138711596114,0.42728138711596114,0.5,9.999187059663269,1.4604947137228237,1.4604947137228237,9.094947017729282e-12,1.4559000406806035,1.4559000406806035,9.094947017729282e-12,26225.01135327599,20009.14006636135,0.7629792718416435,0.9034789846276463,0.6829337597279431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509452741731954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.24940966239,15450.0,,,,,,,,,,,,,,,,,3.0,16814.031319737962,1454.9045571788363,0.42728138711596114,6.178477068285765,3.431870574568585
1415.0,-29.90908730054954,5.151816107489223,35.009033378436826,24.08864196566867,4.990532582601221,-26.419126738304698,-39.92602791460229,1.5005400732980951,-3.5641609415380913,-5.018911646459287,40.01762759699756,47990.45113067253,15497.9420145272,15497.9420145272,63488.393145199734,87632.47359618027,87632.47359618027,15497.9420145272,103130.41561070747,103130.41561070747,103130.41561070747,129355.28569681574,124859.95312583506,4495.332570980688,0.0,103646.45017772338,64004.427712189274,44046.69162837123,26224.870086108276,70271.5617144795,20009.035543663347,1454.8987947562591,0.0,0.8867586580782998,2.8624534372806716,0.0014984597031051942,1.0,1.0,-3.5641609415380913,354394.63980059826,1555293.4193455568,4.388591825826286,1555293.4193455568,4.388591825826286,0.7629793961977507,0.09222963085461768,4.565118963995687,101325.0,128360.98323509461,1.2668244089325893,1.0,0.0,4.565118963993804,1.2847141606661152,1.285016934882557,3.5534121937511025,0.0,16814.025115664477,0.0,0.0,22703.997638432913,2315.163449132264,19298.399182369445,1967.8890530782119,0.85,0.8500000524005282,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.8831637556125,2034.6934298245008,7.70703255856127,5.151816107489223,0.6585704134683681,4.493245694020855,3.432004140330151,3.5,0.9805726115229003,0.6,0.00023566211364007774,1.000047948937504,0.00023565081443390365,198.84715361368671,0.0,2.2540744413654757e-06,6.388046966829759,0.025139691429229703,7.951834035246001e-05,0.00015614377328761772,0.0007128149005451468,0.09222963085503587,0.09222963085503587,0.09222963085503587,0.09222963085249017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.69612904027,595.7347394106141,0.0,0.09222963085503587,0.09222963085461768,0.09222963085461768,0.42728134840451615,0.42728134840451615,0.5,9.999187059663463,1.4593635111762069,1.4593635111762069,-4.320099833421409e-12,1.4547507049211958,1.4547507049211958,-4.320099833421409e-12,26224.870086108276,20009.035543663347,0.7629793961977507,0.9034720674511196,0.6829284842944379,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450948042955937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.228705249036,15450.0,,,,,,,,,,,,,,,,,3.0,16814.025115664477,1454.8987947562591,0.42728134840451615,6.178477068285765,3.432004140330151
