time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1416.0,-29.9095467985055,5.151417410914032,35.00901702266047,24.08852259339767,4.99045476859259,-26.419548064751012,-39.926441840920575,1.500424194900288,-3.5653292553622578,-5.018967397985431,40.017595072316766,47990.14328404468,15497.843589023507,15497.843589023507,63487.986873068185,87632.281093436,87632.281093436,15497.843589023507,103130.12468245951,103130.12468245951,103130.12468245951,129354.8667741281,124859.53592593754,4495.33084819055,0.0,103646.43200017695,64004.29419086587,44046.81978812342,26224.742091668577,70271.561879792,20008.940426505975,1454.8938129614658,0.0,0.8867584920444205,2.862462880646524,0.0014984597031051942,1.0,1.0,-3.5653292553622578,354393.86956271523,1555292.0164562284,4.388597405410244,1555292.0164562284,4.388597405410244,0.7629794930514371,0.09222960203949372,4.565118963995687,101325.0,128360.99498275029,1.2668245248729364,1.0,0.0,4.565118963995771,1.2847147260341045,1.2850174858667769,3.553410629991097,0.0,16814.018925623306,0.0,0.0,22703.9936565988,2315.1630430981836,19298.393933111027,1967.8885178028204,0.85,0.8499999702696379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.9299802850455,2034.6934298245008,7.706804185607059,5.151417410914032,0.6583745961549425,4.4930428147590895,3.43213731213965,3.5,0.9806106606113286,0.6,0.00023565081443390365,1.000047790477562,0.00023563955310712818,198.8475328487392,0.0,2.2468149858118072e-06,6.3674736697906615,0.025141938244215515,7.951461800235045e-05,0.0001561361964315532,0.0007127803112958392,0.09222960203903123,0.09222960203903123,0.09222960203903123,0.09222960204418483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.5388788303,595.7347889392023,0.0,0.09222960203903123,0.09222960203949372,0.09222960203949372,0.42728130969307204,0.42728130969307204,0.5,9.9991870596637,1.4582384872666694,1.4582384872666694,-3.83124643121846e-11,1.4536381426231628,1.4536381426231628,-3.83124643121846e-11,26224.742091668577,20008.940426505975,0.7629794930514371,0.9034662838670365,0.6829241018740642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509508029484215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.208131952,15450.0,,,,,,,,,,,,,,,,,3.0,16814.018925623306,1454.8938129614658,0.42728130969307204,6.178477068285765,3.43213731213965
1417.0,-29.910004806013557,5.151019566161377,35.009000657872186,24.088405561074637,4.9903793329131165,-26.419967873391776,-39.926851785834856,1.5003106650031157,-3.566504606257638,-5.019020705514385,40.017562100869256,47989.82386025558,15497.741370319098,15497.741370319098,63487.56523057468,87632.08834892168,87632.08834892168,15497.741370319098,103129.82971924078,103129.82971924078,103129.82971924078,129354.43962948876,124859.11060523268,4495.329024256078,0.0,103646.41371884513,64004.14923016293,44046.96054298022,26224.609910247982,70271.5704532282,20008.842350347066,1454.8885792385854,0.0,0.8867583400709182,2.862472712366352,0.0014984597031051942,1.0,1.0,-3.566504606257638,354393.1330921112,1555290.5942990726,4.388602512495165,1555290.5942990726,4.388602512495165,0.7629795988892123,0.09222957123892073,4.565118963995687,101325.0,128361.00294443162,1.266824603448622,1.0,0.0,4.565118963995173,1.2847152803389155,1.2850180258338653,3.5534090968322425,0.0,16814.012750770904,0.0,0.0,22703.989652030246,2315.1626347458355,19298.395311224805,1967.8886583313167,0.85,0.8500001808932773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.9766489920953,2034.6934298245008,7.706574503531203,5.151019566161377,0.6581801668549794,4.492839399306398,3.432270065518616,3.5,0.980648590148176,0.6,0.00023563955310712818,1.0000476356375005,0.00023562832880147255,198.84791085495644,0.0,2.239287045905572e-06,6.346139488096391,0.02514417753126142,7.951093161491743e-05,0.00015612862149221076,0.0007127457307965959,0.09222957123912286,0.09222957123912286,0.09222957123912286,0.092229571238602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.3794686056,595.7348391481224,0.0,0.09222957123912286,0.09222957123892073,0.09222957123892073,0.42728127098162877,0.42728127098162877,0.5,9.999187059663873,1.4571131796853933,1.4571131796853933,-6.59383658785373e-12,1.4525160992567407,1.4525160992567407,-6.59383658785373e-12,26224.609910247982,20008.842350347066,0.7629795988892123,0.9034601734542298,0.6829194729922388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509535538196061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.1867977703,15450.0,,,,,,,,,,,,,,,,,3.0,16814.012750770904,1454.8885792385854,0.42728127098162877,6.178477068285765,3.432270065518616
1418.0,-29.910461441301198,5.150622580272616,35.008984295191475,24.088282137550436,4.990296520244174,-26.420387216259098,-39.927257819194324,1.5001906563672613,-3.5676641176404473,-5.019073473885892,40.01752943207295,47989.49300489079,15497.638306649535,15497.638306649535,63487.131311540325,87631.90024784864,87631.90024784864,15497.638306649535,103129.53855449817,103129.53855449817,103129.53855449817,129354.01810129755,124858.69088921686,4495.3272120807005,0.0,103646.39596038336,64003.988717354114,44047.11915892139,26224.479546799386,70271.59870572078,20008.74560452256,1454.8834238853874,0.0,0.8867581897457739,2.8624823904069356,0.0014984597031051942,1.0,1.0,-3.5676641176404473,354392.4040711482,1555289.18519742,4.388607564188025,1555289.18519742,4.388607564188025,0.7629797025643761,0.09222954061883078,4.565118963995687,101325.0,128361.00778825172,1.2668246512534096,1.0,0.0,4.565118963993067,1.2847158648729757,1.2850185960848777,3.553407480063349,0.0,16814.00659046054,0.0,0.0,22703.985761997614,2315.162238072901,19298.389722786138,1967.8880884691653,0.85,0.8500000803862452,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.0231737163251,2034.6934298245008,7.706344963698381,5.150622580272616,0.6579862922235149,4.492636288049101,3.432402411369755,3.5,0.9806864032485014,0.6,0.00023562832880147255,1.0000474930924819,0.000235617138614918,198.8482877299029,0.0,2.2319297304195268e-06,6.325288856008939,0.02514640946099184,7.950728055748066e-05,0.0001561210482439919,0.000712711158017533,0.09222954061879902,0.09222954061879902,0.09222954061879902,0.09222954061871812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.2215216504,595.7348888961565,0.0,0.09222954061879902,0.09222954061883078,0.09222954061883078,0.42728123227018594,0.42728123227018594,0.5,9.999187059663146,1.4559913907403939,1.4559913907403939,5.286437954055145e-12,1.451409356245449,1.451409356245449,5.286437954055145e-12,26224.479546799386,20008.74560452256,0.7629797025643761,0.903453635335777,0.6829144901891067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509562957778515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.165947138215,15450.0,,,,,,,,,,,,,,,,,3.0,16814.00659046054,1454.8834238853874,0.42728123227018594,6.178477068285765,3.432402411369755
1419.0,-29.910916370655844,5.15022646267025,35.00896790475092,24.08817334743219,4.990230162253581,-26.4208032203641,-39.92766336360944,1.5000854927180916,-3.568856491230406,-5.019125498630765,40.01749590614674,47989.16816351758,15497.534112284364,15497.534112284364,63486.702275801945,87631.70375207516,87631.70375207516,15497.534112284364,103129.23786435953,103129.23786435953,103129.23786435953,129353.58092232101,124858.25561432254,4495.325307998474,0.0,103646.37719436205,64003.841605814334,44047.26176505302,26224.343057961472,70271.6048230145,20008.644448073665,1454.877955049795,0.0,0.8867580463104949,2.8624926097773904,0.0014984597031051942,1.0,1.0,-3.568856491230406,354391.6853245644,1555287.739125091,4.388612384347289,1555287.739125091,4.388612384347289,0.7629798162665212,0.09222950828520089,4.565118963995687,101325.0,128361.015694257,1.266824729279615,1.0,0.0,4.565118963992827,1.2847163798974721,1.2850190968537702,3.5534060555529074,0.0,16814.000442373414,0.0,0.0,22703.981651256698,2315.161818893985,19298.387187551903,1967.8878299472199,0.85,0.8500001226209462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.069555710174,2034.6934298245008,7.706115419171407,5.15022646267025,0.6577930692563916,4.492433393413858,3.4325343532369144,3.5,0.9807241009248326,0.6,0.000235617138614918,1.0000473158365482,0.0002356059907203713,198.84866319814276,0.0,2.225149435752071e-06,6.30607350092137,0.025148634610427593,7.950363405134698e-05,0.00015611350456357103,0.0007126767202189853,0.09222950828528068,0.09222950828528068,0.09222950828528068,0.0922295082821967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.05943065364,595.7349399494219,0.0,0.09222950828528068,0.09222950828520089,0.09222950828520089,0.42728119355873984,0.42728119355873984,0.5,9.999187059663319,1.4548656218041174,1.4548656218041174,-8.242295734817162e-12,1.4502690074003795,1.4502690074003795,-8.242295734817162e-12,26224.343057961472,20008.644448073665,0.7629798162665212,0.9034474512955702,0.6829098080851108,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509590295308585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.14673178313,15450.0,,,,,,,,,,,,,,,,,3.0,16814.000442373414,1454.877955049795,0.42728119355873984,6.178477068285765,3.4325343532369144
1420.0,-29.91137246031705,5.149831167773738,35.00895153960353,24.088046012353175,4.990143062262632,-26.421222446876264,-39.928073168825335,1.4999614507579944,-3.5700033152382957,-5.019181147254752,40.01746385469395,47988.85755414898,15497.435387586413,15497.435387586413,63486.29294173539,87631.51723263056,87631.51723263056,15497.435387586413,103128.95262021698,103128.95262021698,103128.95262021698,129353.17092338759,124857.8473007572,4495.323622630383,0.0,103646.35985429963,64003.70017671374,44047.3996417621,26224.218303170608,70271.61794493272,20008.551676351013,1454.8731296551164,0.0,0.8867578790851605,2.8625017701946076,0.0014984597031051942,1.0,1.0,-3.5700033152382957,354390.91651277815,1555286.3566533495,4.3886180039754805,1555286.3566533495,4.3886180039754805,0.7629799083060524,0.09222948014277633,4.565118963995687,101325.0,128361.02710785616,1.2668248419230808,1.0,0.0,4.5651189639959915,1.2847169831412026,1.2850196859170078,3.553404387037621,0.0,16813.99431324063,0.0,0.0,22703.977852875414,2315.161431566887,19298.38116257598,1967.8872155706567,0.85,0.8499999994552443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.1157964826143,2034.6934298245008,7.705889146060607,5.149831167773738,0.6575985448194528,4.492232622954285,3.4326658953939884,3.5,0.9807616843982824,0.6,0.0002356059907203713,1.0000474366963399,0.00023559481488067855,198.84903962527605,0.0,2.2167439280832498e-06,6.28225229218793,0.025150851354355675,7.949994939071655e-05,0.00015610604132965474,0.0007126426496683013,0.09222948014274901,0.09222948014274901,0.09222948014274901,0.09222948013948681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.9044684328,595.7349887573563,0.0,0.09222948014274901,0.09222948014277633,0.09222948014277633,0.42728115484729473,0.42728115484729473,0.5,9.999187059665255,1.4537480753501768,1.4537480753501768,-8.463985068374313e-11,1.4491778320164599,1.4491778320164599,-8.463985068374313e-11,26224.218303170608,20008.551676351013,0.7629799083060524,0.9034414575666303,0.682905260438926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509617530806802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.12291057439,15450.0,,,,,,,,,,,,,,,,,3.0,16813.99431324063,1454.8731296551164,0.42728115484729473,6.178477068285765,3.4326658953939884
1421.0,-29.911646857745968,5.149437065304638,35.0089352470594,24.087997781485342,4.990118691099771,-26.42146718482783,-39.928313869144745,1.4999178305387662,-3.570949957768846,-5.019207511577703,40.0174332204787,47988.64271270399,15497.292504608407,15497.292504608407,63485.9352173124,87631.40599794638,87631.40599794638,15497.292504608407,103128.69850255479,103128.69850255479,103128.69850255479,129352.78638453854,124857.46499816647,4495.3213863720675,0.0,103646.33661350243,64003.56333518608,44047.525864795934,26224.087881983756,70271.6137467797,20008.455664417765,1454.8674552248701,0.0,0.8867578558144924,2.86251166418397,0.0014984597031051942,1.0,1.0,-3.570949957768846,354390.5522794984,1555285.0353109266,4.388618785989291,1555285.0353109266,4.388618785989291,0.7629800416495629,0.09222944089005658,4.565118963995687,101325.0,128361.02532622116,1.2668248243397104,1.0,0.0,4.56511896399594,1.2847172102580164,1.2850198987287933,3.553403758854332,0.0,16813.98814569873,0.0,0.0,22703.97276192436,2315.1609124343545,19298.379674644795,1967.8870638439014,0.85,0.8500001245160536,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.161891715398,2034.6934298245008,7.705641484381031,5.149437065304638,0.6574174579241605,4.4920196073804775,3.432797025537991,3.5,0.9807991501537118,0.6,0.00023559481488067855,1.0000285391767585,0.00023558809139049614,198.84926609590735,0.0,2.222304989909765e-06,6.298012341404275,0.025153073659345587,7.949778526786756e-05,0.000156097029612811,0.0007126015101088397,0.09222943863825964,0.09222943863825964,0.09222943863825964,0.0922294367792103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.7566102355,595.7350353252046,0.0,0.09222943863825964,0.09222944089005658,0.09222944089005658,0.42728111613585745,0.42728111613585745,0.5,9.99918700739521,1.4526594459522357,1.4526594459522357,4.604316927725449e-12,1.448257553808844,1.448257553808844,4.604316927725449e-12,26224.087881983756,20008.455664417765,0.7629800416495629,0.9034364209434672,0.6829022439363455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509644835867683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.13867062361,15450.0,,,,,,,,,,,,,,,,,2.0,16813.98814569873,1454.8674552248701,0.42728111613585745,6.178477068285765,3.432797025537991
1422.0,-29.912110459456784,5.149043570274282,35.008919068586444,24.0878484788351,4.990010599966013,-26.421900265084208,-39.928731427621074,1.4997682891199353,-3.5720590032036057,-5.019279703473713,40.01740392280627,47988.332168168185,15497.219403638224,15497.219403638224,63485.55157180641,87631.2158657739,87631.2158657739,15497.219403638224,103128.43526941213,103128.43526941213,103128.43526941213,129352.42566132382,124857.10541109552,4495.320250228313,0.0,103646.33647841506,64003.45278067112,44047.64855304882,26223.990391911688,70271.6389449605,20008.382132353865,1454.8642845319334,0.0,0.8867575943934811,2.8625183330721664,0.0014984597031051942,1.0,1.0,-3.5720590032036057,354389.55491892004,1555283.7716192794,4.388627571078129,1555283.7716192794,4.388627571078129,0.7629800740975365,0.09222942346300726,4.565118963995687,101325.0,128361.03751928556,1.2668249446759,1.0,0.0,4.5651189639957765,1.2847179236444604,1.2850206036450782,3.553401785697404,0.0,16813.985602854893,0.0,0.0,22703.972732333157,2315.1609094168916,19298.376971539434,1967.8867882038653,0.85,0.8500000065652057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.2078811025679,2034.6934298245008,7.705428936138848,5.149043570274282,0.6572163446987336,4.491827225575548,3.4329278565727686,3.5,0.9808365304493625,0.6,0.00023558809139049614,1.0000482183137733,0.00023557673227770148,198.8496487250591,0.0,1.336961088375094e-06,3.7889477244550167,0.025154410620433963,7.949403115259859e-05,0.00015609406023789756,0.0007125879545591112,0.09222942346340943,0.09222942346340943,0.09222942346340943,0.09222942345700419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.6149620164,595.7350799396648,0.0,0.09222942346340943,0.09222942346300726,0.09222942346300726,0.42728107721484077,0.42728107721484077,0.5,9.999187007393532,1.4515976612779014,1.4515976612779014,1.432454155292362e-11,1.4472207002701225,1.4472207002701225,1.432454155292362e-11,26223.990391911688,20008.382132353865,0.7629800740975365,0.9034306375226395,0.6828975798579925,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966126347106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.62960600666,15450.0,,,,,,,,,,,,,,,,,3.0,16813.985602854893,1454.8642845319334,0.42728107721484077,6.178477068285765,3.4329278565727686
1423.0,-29.9125591499189,5.148651074771194,35.008902787202416,24.087750689964764,4.9899554988900094,-26.422309204189208,-39.92913222229106,1.4996744710751932,-3.57328048611663,-5.019321171873477,40.0173685980127,47988.01562473617,15497.099460370968,15497.099460370968,63485.115085107136,87631.01813402532,87631.01813402532,15497.099460370968,103128.11759439629,103128.11759439629,103128.11759439629,129351.95372191514,124856.6358029677,4495.31791894743,0.0,103646.31606442913,64003.313555189634,44047.78056582167,26223.836127518854,70271.61669334052,20008.268426879687,1454.8577410199089,0.0,0.8867575112150509,2.8625302121139238,0.0014984597031051942,1.0,1.0,-3.57328048611663,354388.98201668053,1555282.2479610418,4.388630366301391,1555282.2479610418,4.388630366301391,0.7629802264468601,0.09222938272581445,4.565118963995687,101325.0,128361.04525826254,1.2668250210536645,1.0,0.0,4.565118963997332,1.2847183859484437,1.2850210514639597,3.553400507011104,0.0,16813.979260472028,0.0,0.0,22703.96826060173,2315.160453427188,19298.372013026426,1967.8862825762546,0.85,0.8499999555811111,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.253703316134,2034.6934298245008,7.705193747968995,5.148651074771194,0.6570291733104021,4.491621901460792,3.4330582140141193,3.5,0.9808737754326055,0.6,0.00023557673227770148,1.0000466675618682,0.0002355657389990027,198.85001904859257,0.0,2.258755589046544e-06,6.401313339357906,0.02515666937602301,7.949042790872252e-05,0.00015608630436897896,0.0007125525480948287,0.09222938272581926,0.09222938272581926,0.09222938272581926,0.09222938272471745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.44417390187,595.7351337322154,0.0,0.09222938272581926,0.09222938272581445,0.09222938272581445,0.42728103833523395,0.42728103833523395,0.5,9.99918700739366,1.4505011750425183,1.4505011750425183,-3.922195901395753e-12,1.4460406857568273,1.4460406857568273,-3.922195901395753e-12,26223.836127518854,20008.268426879687,0.7629802264468601,0.9034247121729231,0.682893291528383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509689018421958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.241971621566,15450.0,,,,,,,,,,,,,,,,,3.0,16813.979260472028,1454.8577410199089,0.42728103833523395,6.178477068285765,3.4330582140141193
1424.0,-29.913007477611476,5.148259335366373,35.00888654451805,24.08763893125581,4.989884880170816,-26.422719843563225,-39.929533121734835,1.4995661903306388,-3.5744294046406253,-5.019381812405404,40.01733715130256,47987.7013597741,15497.008728570121,15497.008728570121,63484.710088344225,87630.82747747522,87630.82747747522,15497.008728570121,103127.83620604534,103127.83620604534,103127.83620604534,129351.55359204121,124856.23717936601,4495.3164126752,0.0,103646.29789582516,64003.1717773951,44047.91790936673,26223.717385995868,70271.6352953626,20008.17986849982,1454.853304865511,0.0,0.8867573163849525,2.8625388071163367,0.0014984597031051942,1.0,1.0,-3.5744294046406253,354388.1442454162,1555280.8915764338,4.388636913596611,1555280.8915764338,4.388636913596611,0.7629803042029693,0.09222935813644649,4.565118963995687,101325.0,128361.05355400045,1.2668251029262318,1.0,0.0,4.5651189639956025,1.2847189151490201,1.2850215666652016,3.5533990432966878,0.0,16813.97320135779,0.0,0.0,22703.964280726483,2315.1600475928562,19298.372617912763,1967.886344257495,0.85,0.8500001312235703,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.2994002954965,2034.6934298245008,7.704973573945942,5.148259335366373,0.6568338126965774,4.491425522669796,3.433188217154478,3.5,0.9809109191869937,0.6,0.0002355657389990027,1.0000466300011668,0.00023555475508049844,198.85038907393061,0.0,2.186013678660427e-06,6.1951627653236505,0.02515885538970167,7.948682387395198e-05,0.00015607891512505072,0.0007125188153172423,0.09222935813265457,0.09222935813265457,0.09222935813265457,0.09222935816107386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.292135553,595.7351816192103,0.0,0.09222935813265457,0.09222935813644649,0.09222935813644649,0.4272809994887623,0.4272809994887623,0.5,9.99918700739046,1.4494132284582406,1.4494132284582406,-1.546140993013978e-11,1.444952407764788,1.444952407764788,-1.546140993013978e-11,26223.717385995868,20008.17986849982,0.7629803042029693,0.903418709718482,0.682888638610363,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509715880761331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.03582104753,15450.0,,,,,,,,,,,,,,,,,3.0,16813.97320135779,1454.853304865511,0.4272809994887623,6.178477068285765,3.433188217154478
1425.0,-29.913454035828828,5.147868462525332,35.00887031029092,24.087515018787258,4.98980042881178,-26.42313016038634,-39.92993021439759,1.4994456216631589,-3.5755701367086203,-5.019433800601708,40.017304909831466,47987.37776180838,15496.904740925698,15496.904740925698,63484.28250273407,87630.64475038539,87630.64475038539,15496.904740925698,103127.54949131109,103127.54949131109,103127.54949131109,129351.13854932561,124855.82393413356,4495.3146151920555,0.0,103646.28056895568,64003.013580521096,44048.07443159399,26223.58905801452,70271.6634896085,20008.084624269934,1454.8482323123367,0.0,0.886757168482563,2.862548320740336,0.0014984597031051942,1.0,1.0,-3.5755701367086203,354387.42601095734,1555279.5009122223,4.388641883880312,1555279.5009122223,4.388641883880312,0.7629804059240706,0.09222932773191612,4.565118963995687,101325.0,128361.05928863805,1.2668251595227047,1.0,0.0,4.56511896399527,1.2847195018095343,1.2850221393519312,3.5533974206553975,0.0,16813.967134554685,0.0,0.0,22703.960485235148,2315.1596605604514,19298.36310768076,1967.885374483719,0.85,0.8499998544408534,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.344946819799,2034.6934298245008,7.704747395730578,5.147868462525332,0.6566425881540976,4.491225874371234,3.433317794225309,3.5,0.9809479412072311,0.6,0.00023555475508049844,1.0000464461261716,0.00023554381498274883,198.85075764004608,0.0,2.1841564681277265e-06,6.189899430673977,0.0251610395461698,7.948325421057331e-05,0.00015607150086992513,0.0007124849683605646,0.09222932773228731,0.09222932773228731,0.09222932773228731,0.09222932772977827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1362546884,595.7352307164654,0.0,0.09222932773228731,0.09222932773191612,0.09222932773191612,0.42728096066878546,0.42728096066878546,0.5,9.99918700739073,1.4483220089566657,1.4483220089566657,1.4210854715202004e-12,1.4438636638930689,1.4438636638930689,1.4210854715202004e-12,26223.58905801452,20008.084624269934,0.7629804059240706,0.903412262499263,0.6828837596665769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509742721477132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.03055771288,15450.0,,,,,,,,,,,,,,,,,3.0,16813.967134554685,1454.8482323123367,0.42728096066878546,6.178477068285765,3.433317794225309
1426.0,-29.913899215416567,5.147478519017022,35.008854046206814,24.08739711334931,4.98972252058327,-26.42353861838157,-39.930330764595396,1.4993310886685314,-3.576732434504436,-5.019480757008397,40.017271580333414,47987.07735245648,15496.793220998241,15496.793220998241,63483.87057345472,87630.45934968498,87630.45934968498,15496.793220998241,103127.25257068322,103127.25257068322,103127.25257068322,129350.70358432533,124855.3909884832,4495.312595842136,0.0,103646.26289825716,64002.88090125074,44048.202218896025,26223.451013642098,70271.65323253813,20007.982494382697,1454.8425876866004,0.0,0.8867570501374743,2.8625587312271645,0.0014984597031051942,1.0,1.0,-3.576732434504436,354386.7772927717,1555278.0633189895,4.388645860886955,1555278.0633189895,4.388645860886955,0.7629805277716515,0.09222929299385767,4.565118963995687,101325.0,128361.06886492611,1.2668252540333196,1.0,0.0,4.565118963996929,1.284720060147169,1.285022683765397,3.55339587635359,0.0,16813.961088255808,0.0,0.0,22703.956614427254,2315.1592658478944,19298.361012226364,1967.8851608068367,0.85,0.8499999070630359,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.3903550518853,2034.6934298245008,7.704518012665173,5.147478519017022,0.6564539486848462,4.491024570332176,3.433446979810539,3.5,0.9809848513744397,0.6,0.00023554381498274883,1.0000463029018563,0.00023553290912557364,198.85112506951,0.0,2.175446726166958e-06,6.165216021957159,0.025163214992895967,7.947965361583468e-05,0.00015606416136691416,0.0007124514626561829,0.09222929299320508,0.09222929299320508,0.09222929299320508,0.09222929300036209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.97511344746,595.7352814705587,0.0,0.09222929299320508,0.09222929299385767,0.09222929299385767,0.42728092187001826,0.42728092187001826,0.5,9.99918700739115,1.4472241542339361,1.4472241542339361,-2.5409008230781183e-11,1.4427483225039737,1.4427483225039737,-2.5409008230781183e-11,26223.451013642098,20007.982494382697,0.7629805277716515,0.9034065324089965,0.6828795843703995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45097694563513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.005874304166,15450.0,,,,,,,,,,,,,,,,,3.0,16813.961088255808,1454.8425876866004,0.42728092187001826,6.178477068285765,3.433446979810539
1427.0,-29.91434284226457,5.147089463155308,35.00883776524864,24.08728511016818,4.989651119081058,-26.423945009419356,-39.93072345675898,1.4992225602002553,-3.5778963750880166,-5.019530904314195,40.01723856553472,47986.7475197865,15496.68670340667,15496.68670340667,63483.434223193166,87630.27126868564,87630.27126868564,15496.68670340667,103126.9579720923,103126.9579720923,103126.9579720923,129350.27467312446,124854.96398735329,4495.310685771175,0.0,103646.24485263292,64002.72110390323,44048.35972081077,26223.316701032145,70271.67642184292,20007.882971502924,1454.837187473145,0.0,0.8867569144073951,2.862568784232167,0.0014984597031051942,1.0,1.0,-3.5778963750880166,354386.08449288335,1555276.639303152,4.3886504221200155,1555276.639303152,4.3886504221200155,0.7629806404586273,0.09222926043465117,4.565118963995687,101325.0,128361.07337468966,1.2668252985412254,1.0,0.0,4.565118963994574,1.2847205903273278,1.2850232000587343,3.5533944099335733,0.0,16813.955054690206,0.0,0.0,22703.952661491003,2315.158862760576,19298.361869229517,1967.8852481968377,0.85,0.8500000928015573,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.4356321611842,2034.6934298245008,7.704291629136685,5.147089463155308,0.6562642466995063,4.490825216455802,3.433575794289741,3.5,0.9810216555113546,0.6,0.00023553290912557364,1.0000461415663573,0.00023552204176965474,198.85149121860871,0.0,2.1686419691322066e-06,6.145931340520673,0.025165383634865097,7.947612380430621e-05,0.00015605678532126745,0.0007124177901303218,0.09222926043481176,0.09222926043481176,0.09222926043481176,0.09222926043694986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.81549372344,595.7353317454243,0.0,0.09222926043481176,0.09222926043465117,0.09222926043465117,0.42728088308821943,0.42728088308821943,0.5,9.999187007391537,1.446124259497651,1.446124259497651,-1.0913936421275139e-11,1.441634529226178,1.441634529226178,-1.0913936421275139e-11,26223.316701032145,20007.882971502924,0.7629806404586273,0.9034000248136997,0.6828746653448348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509796108782267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.98658962273,15450.0,,,,,,,,,,,,,,,,,3.0,16813.955054690206,1454.837187473145,0.42728088308821943,6.178477068285765,3.433575794289741
1428.0,-29.91478522212159,5.146701268661595,35.00882148495224,24.0871726180427,4.989578914142696,-26.42435046533718,-39.93111978108061,1.4991135189333076,-3.5790498434813003,-5.0195830784455815,40.017206022703164,47986.44087535803,15496.583339243607,15496.583339243607,63483.02421460164,87630.08462509731,87630.08462509731,15496.583339243607,103126.66796434092,103126.66796434092,103126.66796434092,129349.85454973085,124854.54568138446,4495.308868346381,0.0,103646.22691195218,64002.58316212468,44048.493055363884,26223.186585389936,70271.67964075382,20007.786426249437,1454.8320316617412,0.0,0.8867567666492628,2.86257845163452,0.0014984597031051942,1.0,1.0,-3.5790498434813003,354385.363693034,1555275.2356434835,4.388655387558984,1555275.2356434835,4.388655387558984,0.7629807445826067,0.09222922968147446,4.565118963995687,101325.0,128361.08289530165,1.2668253925023603,1.0,0.0,4.5651189639961025,1.284721122827115,1.2850237187217006,3.5533929370989377,0.0,16813.949037391838,0.0,0.0,22703.94873154287,2315.1584620173935,19298.358749753414,1967.8849300988018,0.85,0.8500001025346736,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.480774278002,2034.6934298245008,7.704067340542156,5.146701268661595,0.6560739775627864,4.490627291098809,3.4337042266364857,3.5,0.9810583504675673,0.6,0.00023552204176965474,1.000046012030933,0.00023551120542078587,198.85185633968166,0.0,2.1609899300781373e-06,6.124245461841441,0.025167544624795174,7.94725614911592e-05,0.00015604948027849553,0.0007123844417410308,0.09222922968060034,0.09222922968060034,0.09222922968060034,0.0922292296903218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.65815587755,595.7353813015673,0.0,0.09222922968060034,0.09222922968147446,0.09222922968147446,0.4272808443199952,0.4272808443199952,0.5,9.999187007390901,1.445024813752127,1.445024813752127,1.0970779840135947e-11,1.4405332349642777,1.4405332349642777,1.0970779840135947e-11,26223.186585389936,20007.786426249437,0.7629807445826067,0.9033941488113353,0.6828702703660502,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450982266834533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.96490374405,15450.0,,,,,,,,,,,,,,,,,3.0,16813.949037391838,1454.8320316617412,0.4272808443199952,6.178477068285765,3.4337042266364857
1429.0,-29.915225922762566,5.146313932232384,35.00880519916637,24.087065224908315,4.98951238216294,-26.424753731584854,-39.931511984299846,1.499009670180185,-3.580211981138916,-5.019635487190671,40.01717330379957,47986.12312978301,15496.480371505906,15496.480371505906,63482.60350128892,87629.89544814423,87629.89544814423,15496.480371505906,103126.37581965014,103126.37581965014,103126.37581965014,129349.4312096262,124854.12416754372,4495.307042082477,0.0,103646.20864335948,64002.43632505198,44048.63590923056,26223.05538997606,70271.69129920662,20007.689093043664,1454.8268276673496,0.0,0.8867566183342066,2.862588210648642,0.0014984597031051942,1.0,1.0,-3.580211981138916,354384.6396531312,1555273.8243900614,4.388660371714617,1555273.8243900614,4.388660371714617,0.7629808500763697,0.09222919878228676,4.565118963995687,101325.0,128361.08862993926,1.266825449098833,1.0,0.0,4.565118963994665,1.284721630974354,1.2850242130662093,3.5533915316218545,0.0,16813.943030287293,0.0,0.0,22703.94472976486,2315.1580539496017,19298.350412230466,1967.8840799080692,0.85,0.8499998851270255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.525779142087,2034.6934298245008,7.703843784748874,5.146313932232384,0.6558839286649842,4.4904300035674,3.433832270402808,3.5,0.9810949344008023,0.6,0.00023551120542078587,1.000045837537014,0.00023550041066199533,198.85222007597758,0.0,2.1548280885194586e-06,6.106782802864146,0.025169699452883693,7.946903636535798e-05,0.00015604216905542787,0.0007123510651379547,0.09222919878229689,0.09222919878229689,0.09222919878229689,0.09222919878061422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.499966765,595.7354311258259,0.0,0.09222919878229689,0.09222919878228676,0.09222919878228676,0.4272808055626265,0.4272808055626265,0.5,9.999187007391066,1.4439233954134352,1.4439233954134352,3.61524143954739e-11,1.439423506051753,1.439423506051753,3.61524143954739e-11,26223.05538997606,20007.689093043664,0.7629808500763697,0.9033880119803754,0.6828656354016739,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509849153344512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.94744108507,15450.0,,,,,,,,,,,,,,,,,3.0,16813.943030287293,1454.8268276673496,0.4272808055626265,6.178477068285765,3.433832270402808
1430.0,-29.915665270785553,5.145927436739737,35.00878892455634,24.08695468856024,4.989442090789577,-26.425156200048402,-39.93190408274529,1.4989025941945548,-3.5813606535216422,-5.019689234815627,40.01714105452762,47985.811399222934,15496.379459117887,15496.379459117887,63482.19085834082,87629.70902159883,87629.70902159883,15496.379459117887,103126.08848071672,103126.08848071672,103126.08848071672,129349.01648740482,124853.71119701292,4495.305290391909,0.0,103646.19068455705,64002.293062189856,44048.775135963544,26222.928006688107,70271.70314265165,20007.594479380212,1454.8218358064178,0.0,0.8867564615013581,2.862597624814047,0.0014984597031051942,1.0,1.0,-3.5813606535216422,354383.8971168696,1555272.433395093,4.388665642113506,1555272.433395093,4.388665642113506,0.7629809483623382,0.0922291693187958,4.565118963995687,101325.0,128361.09074563082,1.2668254699790853,1.0,0.0,4.565118963994537,1.2847221541320901,1.2850247224781735,3.553390084628617,0.0,16813.93704207705,0.0,0.0,22703.940795847127,2315.1576528016326,19298.34981326659,1967.884018830752,0.85,0.850000006025233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.5706469139016,2034.6934298245008,7.703621785738433,5.145927436739737,0.6556936029003717,4.4902338338393655,3.433959926027765,3.5,0.9811314074365043,0.6,0.00023550041066199533,1.0000456970118394,0.0002354896494886946,198.852582697045,0.0,2.1465617506833615e-06,6.083356001436647,0.025171846014634375,7.946551232575906e-05,0.00015603489833623628,0.0007123178734398913,0.0922291693187037,0.0922291693187037,0.0922291693187037,0.09222916932048288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.3440482346,595.7354802349247,0.0,0.0922291693187037,0.0922291693187958,0.0922291693187958,0.42728076681394545,0.42728076681394545,0.5,9.999187007391166,1.4428237571594877,1.4428237571594877,1.864464138634503e-11,1.4383285812940017,1.4383285812940017,1.864464138634503e-11,26222.928006688107,20007.594479380212,0.7629809483623382,0.9033819876184286,0.6828610842377291,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450987553790188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.92401428364,15450.0,,,,,,,,,,,,,,,,,3.0,16813.93704207705,1454.8218358064178,0.42728076681394545,6.178477068285765,3.433959926027765
1431.0,-29.916103271114046,5.145541799515322,35.00877264925809,24.086846806481503,4.989374672161565,-26.42555712970449,-39.93229212993754,1.4987981994921398,-3.5825163532992406,-5.019741598917782,40.01710848546018,47985.48738411583,15496.276466922769,15496.276466922769,63481.7638510386,87629.52157618481,87629.52157618481,15496.276466922769,103125.79804310758,103125.79804310758,103125.79804310758,129348.59581901884,124853.29234314674,4495.3034758721,0.0,103646.17258640657,64002.13839431801,44048.92688009839,26222.797775911247,70271.72465600964,20007.49784568384,1454.8166779494366,0.0,0.8867563128702737,2.8626073008363706,0.0014984597031051942,1.0,1.0,-3.5825163532992406,354383.1736957382,1555271.028606963,4.38867063689166,1555271.028606963,4.38867063689166,0.7629810524666099,0.09222913863048507,4.565118963995687,101325.0,128361.09737108588,1.2668255353672428,1.0,0.0,4.565118963994339,1.2847226646786665,1.285025219319147,3.5533886725175114,0.0,16813.93106627423,0.0,0.0,22703.93683140488,2315.157248541029,19298.34202717904,1967.8832248707804,0.85,0.8499998115077952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.6153762861973,2034.6934298245008,7.703399292727456,5.145541799515322,0.6555042110653346,4.4900375884499875,3.4340871897745373,3.5,0.9811677685070107,0.6,0.0002354896494886946,1.0000455569972808,0.00023547892177609557,198.85294420693685,0.0,2.139887103701695e-06,6.064440051890604,0.025173985901738076,7.946202483960199e-05,0.00015602762464909258,0.0007122846681927735,0.09222913863060948,0.09222913863060948,0.09222913863060948,0.09222913862453917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.18658358435,595.7355298309948,0.0,0.09222913863060948,0.09222913863048507,0.09222913863048507,0.42728072807221423,0.42728072807221423,0.5,9.999187007388427,1.4417228813417182,1.4417228813417182,1.978150976356119e-11,1.4372252456185493,1.4372252456185493,1.978150976356119e-11,26222.797775911247,20007.49784568384,0.7629810524666099,0.9033756345356702,0.6828562642942351,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509901841569763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.9050983341,15450.0,,,,,,,,,,,,,,,,,3.0,16813.93106627423,1454.8166779494366,0.42728072807221423,6.178477068285765,3.4340871897745373
1432.0,-29.916541612128608,5.145157044060244,35.008756392399896,24.086721531953685,4.989287672425766,-26.42596042184104,-39.932691876869626,1.498676128292067,-3.5836391101767617,-5.019792056462091,40.01707646665547,47985.21660663216,15496.170654604688,15496.170654604688,63481.38726123684,87629.34418120145,87629.34418120145,15496.170654604688,103125.51483580614,103125.51483580614,103125.51483580614,129348.18518621605,124852.88352746604,4495.301658750015,0.0,103646.1558002914,64002.028224478934,44049.03063979162,26222.670350409917,70271.70099020154,20007.403296409284,1454.8116200203517,0.0,0.8867561719523168,2.8626167505478244,0.0014984597031051942,1.0,1.0,-3.5836391101767617,354382.47661476035,1555269.647553991,4.388675372469623,1555269.647553991,4.388675372469623,0.7629811544382445,0.09222910777827013,4.565118963995687,101325.0,128361.11457499872,1.2668257051566614,1.0,0.0,4.565118963995488,1.284723257841832,1.2850257988391443,3.5533870319001566,0.0,16813.925102825287,0.0,0.0,22703.93315436704,2315.156873587519,19298.347516190013,1967.8837845941289,0.85,0.8500001909351124,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.6599695953082,2034.6934298245008,7.703175928744111,5.145157044060244,0.6553159998858327,4.489841044174411,3.4342140682730715,3.5,0.9812040195065919,0.6,0.00023547892177609557,1.0000455925968885,0.00023546818617000345,198.85330599917842,0.0,2.133237234921716e-06,6.045594323768143,0.025176119138972997,7.945843235264313e-05,0.00015602048942345244,0.0007122520950388912,0.09222910777881103,0.09222910777881103,0.09222910777881103,0.09222910777224405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.03177934175,595.735578589122,0.0,0.09222910777881103,0.09222910777827013,0.09222910777827013,0.4272806893360315,0.4272806893360315,0.5,9.99918700738654,1.4406270347098484,1.4406270347098484,-1.028865881380625e-11,1.4361529462853468,1.4361529462853468,-1.028865881380625e-11,26222.670350409917,20007.403296409284,0.7629811544382445,0.9033705797172674,0.6828526409702685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509928064642095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.886252605975,15450.0,,,,,,,,,,,,,,,,,3.0,16813.925102825287,1454.8116200203517,0.4272806893360315,6.178477068285765,3.4342140682730715
1433.0,-29.916976421224668,5.144773232915486,35.008740090997364,24.086618644092255,4.989225392618232,-26.426357953447038,-39.933075628336496,1.4985768170896692,-3.584812985952169,-5.019837454110345,40.01704266832704,47984.88809157886,15496.05733737129,15496.05733737129,63480.94542895015,87629.15607697415,87629.15607697415,15496.05733737129,103125.21341434543,103125.21341434543,103125.21341434543,129347.74191474094,124852.44235470031,4495.299560040626,0.0,103646.1372979123,64001.86931248707,44049.186650472475,26222.5285003955,70271.71515086797,20007.298456284647,1454.805759513681,0.0,0.8867560632398785,2.8626275075638485,0.0014984597031051942,1.0,1.0,-3.584812985952169,354381.84943862335,1555268.1897466313,4.388679025774975,1555268.1897466313,4.388679025774975,0.7629812836692269,0.09222907150608567,4.565118963995687,101325.0,128361.11763718387,1.2668257353780792,1.0,0.0,4.565118963995689,1.2847237445573672,1.2850262718762906,3.5533856857051647,0.0,16813.91911795126,0.0,0.0,22703.92910137757,2315.1564602976114,19298.34360800177,1967.8833860698376,0.85,0.8500001705357174,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.7044298416658,2034.6934298245008,7.7029493535444145,5.144773232915486,0.6551304003896821,4.489642832525804,3.434340570043315,3.5,0.9812401628695185,0.6,0.00023546818617000345,1.0000452253893966,0.00023545753751118314,198.85366487743676,0.0,2.134810763323039e-06,6.050053703257492,0.02517825394973632,7.945498375663795e-05,0.0001560132024133655,0.0007122188289709526,0.0922290715059536,0.0922290715059536,0.0922290715059536,0.09222907150631367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.8683714751,595.735630057097,0.0,0.0922290715059536,0.09222907150608567,0.09222907150608567,0.42728065060429105,0.42728065060429105,0.5,9.99918700738667,1.4395228410486993,1.4395228410486993,-5.5706550483591855e-12,1.4350244681581898,1.4350244681581898,-5.5706550483591855e-12,26222.5285003955,20007.298456284647,0.7629812836692269,0.9033641101922936,0.6828478284407745,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509954308201878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.89071198546,15450.0,,,,,,,,,,,,,,,,,3.0,16813.91911795126,1454.805759513681,0.42728065060429105,6.178477068285765,3.434340570043315
1434.0,-29.917409952334054,5.144390264142491,35.008723814572214,24.086505418550246,4.989151417602886,-26.42675553645411,-39.93345937980337,1.4984669837234208,-3.5859435680832235,-5.019890798030161,40.01701078584336,47984.56572580941,15495.956252759739,15495.956252759739,63480.521978569144,87628.97434262425,87628.97434262425,15495.956252759739,103124.930595384,103124.930595384,103124.930595384,129347.33404830204,124852.03621908238,4495.297829219661,0.0,103646.11978542188,64001.711168631395,44049.34290754498,26222.40345291805,70271.74636046303,20007.205543367396,1454.800873964184,0.0,0.8867559071332749,2.862636721392999,0.0014984597031051942,1.0,1.0,-3.5859435680832235,354381.1124847556,1555266.8145751643,4.388684271772716,1555266.8145751643,4.388684271772716,0.7629813788537747,0.09222904239708883,4.565118963995687,101325.0,128361.11953017104,1.26682575406041,1.0,0.0,4.565118963997282,1.2847242803132874,1.285026794077068,3.55338420387171,0.0,16813.913189221963,0.0,0.0,22703.92526522553,2315.1560691189684,19298.33679921621,1967.8826917669348,0.85,0.8500000142607282,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.7487641783302,2034.6934298245008,7.70272935104242,5.144390264142491,0.6549416187936004,4.48944864534889,3.4344667154214137,3.5,0.9812762044061182,0.6,0.00023545753751118314,1.000045092620679,0.00023544692059250283,198.85402270201996,0.0,2.117524832447995e-06,6.0010653751576175,0.025180371474568766,7.945153529900178e-05,0.00015600600221218138,0.0007121859591959822,0.09222904239678827,0.09222904239678827,0.09222904239678827,0.09222904239828027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.7142263281,595.7356786076227,0.0,0.09222904239678827,0.09222904239708883,0.09222904239708883,0.4272806118761124,0.4272806118761124,0.5,9.999187007386809,1.4384268969287746,1.4384268969287746,1.7905676941154525e-11,1.4339472299469094,1.4339472299469094,1.7905676941154525e-11,26222.40345291805,20007.205543367396,0.7629813788537747,0.9033576830856329,0.6828429377529593,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509980340394555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.841723657366,15450.0,,,,,,,,,,,,,,,,,3.0,16813.913189221963,1454.800873964184,0.4272806118761124,6.178477068285765,3.4344667154214137
1435.0,-29.917842078343103,5.144008194000506,35.008707530953906,24.086395825166278,4.989081361797715,-26.42715144804952,-39.93384665865449,1.498360812046302,-3.5870898198683676,-5.019939640377722,40.01697802554996,47984.26682929703,15495.848417038751,15495.848417038751,63480.11524633578,87628.79121090776,87628.79121090776,15495.848417038751,103124.63962794651,103124.63962794651,103124.63962794651,129346.90990951282,124851.6140019282,4495.295907584619,0.0,103646.10205814446,64001.57767661461,44049.47153503317,26222.27028156631,70271.74181659947,20007.106882852313,1454.7955041674818,0.0,0.8867557771234721,2.862646687739236,0.0014984597031051942,1.0,1.0,-3.5870898198683676,354380.4377212715,1555265.4015428808,4.388688640782519,1555265.4015428808,4.388688640782519,0.7629814912294942,0.09222900954945157,4.565118963995687,101325.0,128361.12910645909,1.2668258485710249,1.0,0.0,4.565118963995927,1.2847247988757848,1.2850272991211424,3.5533827695942772,0.0,16813.907271601365,0.0,0.0,22703.9213820239,2315.155673142602,19298.33529765553,1967.8825386503577,0.85,0.8500000935052223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.7929623564821,2034.6934298245008,7.702506523776645,5.144008194000506,0.6547551734399697,4.489253020560536,3.4345924752297523,3.5,0.9813121357799293,0.6,0.00023544692059250283,1.0000449466288077,0.0002354363385227874,198.85437936800145,0.0,2.111216988279167e-06,5.9831889447831585,0.025182482691557047,7.944805528395157e-05,0.00015599886530855126,0.0007121533783818762,0.09222900954969579,0.09222900954969579,0.09222900954969579,0.09222900954758519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.5558371632,595.7357284948661,0.0,0.09222900954969579,0.09222900954945157,0.09222900954945157,0.4272805731507832,0.4272805731507832,0.5,9.999187007387018,1.4373290400109227,1.4373290400109227,-1.1368683772161603e-13,1.4328498205093751,1.4328498205093751,-1.1368683772161603e-13,26222.27028156631,20007.106882852313,0.7629814912294942,0.9033519535065888,0.6828387284682655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510006296162437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.82384722699,15450.0,,,,,,,,,,,,,,,,,3.0,16813.907271601365,1454.7955041674818,0.4272805731507832,6.178477068285765,3.4345924752297523
