time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1436.0,-29.918274843945465,5.14362702841714,35.00869125800829,24.08627400817352,4.988997583580477,-26.42754941737271,-39.93423798875881,1.498242194084711,-3.5882116207531567,-5.019987898521906,40.01694576610288,47983.983931170544,15495.739869992383,15495.739869992383,63479.72380116292,87628.61487862012,87628.61487862012,15495.739869992383,103124.3547486125,103124.3547486125,103124.3547486125,129346.49498214526,124851.20096875195,4495.2940133933225,0.0,103646.08527576024,64001.454326459316,44049.58994366769,26222.140233532766,70271.73017720046,20007.01049856184,1454.7902755712298,0.0,0.886755648273874,2.862656387119316,0.0014984597031051942,1.0,1.0,-3.5882116207531567,354379.77102987,1555264.0101140037,4.3886929708042315,1555264.0101140037,4.3886929708042315,0.7629815995330906,0.09222897716433072,4.565118963995687,101325.0,128361.14057573436,1.266825961763971,1.0,0.0,4.5651189639958805,1.2847253755868575,1.2850278623722458,3.553381174486694,0.0,16813.901367678573,0.0,0.0,22703.91770580333,2315.1552982724306,19298.328334346166,1967.8818285904124,0.85,0.8499999244365362,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.837030840019,2034.6934298245008,7.702283849265026,5.14362702841714,0.6545693444777205,4.48905768393942,3.4347178678438244,3.5,0.9813479622410927,0.6,0.0002354363385227874,1.0000450133155827,0.00023542574122960113,198.85473656301707,0.0,2.1042909056887117e-06,5.963560426721809,0.025184586982462735,7.944453900823329e-05,0.00015599179951455413,0.0007121211221917043,0.0922289771636587,0.0922289771636587,0.0922289771636587,0.09222897716573808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.39986951527,595.73577761941,0.0,0.0922289771636587,0.09222897716433072,0.09222897716433072,0.42728053442773395,0.42728053442773395,0.5,9.99918700738268,1.4362358355813853,1.4362358355813853,1.1368683772161603e-13,1.4317762777687335,1.4317762777687335,1.1368683772161603e-13,26222.140233532766,20007.01049856184,0.7629815995330906,0.903346532682339,0.682834815795369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003216789433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.80421870893,15450.0,,,,,,,,,,,,,,,,,3.0,16813.901367678573,1454.7902755712298,0.42728053442773395,6.178477068285765,3.4347178678438244
1437.0,-29.91870582565226,5.14324679310282,35.008674945036795,24.08617545096206,4.988939836352798,-26.427943094815657,-39.93462114650754,1.498147267499779,-3.589384273916778,-5.020033982765586,40.01691206590694,47983.67130373098,15495.62823771326,15495.62823771326,63479.29954144424,87628.42600385156,87628.42600385156,15495.62823771326,103124.05424156482,103124.05424156482,103124.05424156482,129346.05366868596,124850.76172783664,4495.291940849318,0.0,103646.06668584414,64001.31198463189,44049.72744579139,26221.999427121133,70271.72687291252,20006.906392889327,1454.784479461114,0.0,0.8867555357095285,2.862667046197567,0.0014984597031051942,1.0,1.0,-3.589384273916778,354379.1343714913,1555262.5565444373,4.388696753556812,1555262.5565444373,4.388696753556812,0.7629817264123802,0.09222894140924892,4.565118963995687,101325.0,128361.14541955448,1.2668260095687587,1.0,0.0,4.565118963996405,1.2847258415083382,1.2850283147881019,3.553379885809713,0.0,16813.895436538394,0.0,0.0,22703.913633638676,2315.1548830271986,19298.32451726861,1967.8814393568255,0.85,0.849999908767964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.8809707894056,2034.6934298245008,7.702060143067613,5.14324679310282,0.6543848496926978,4.4888619434101225,3.4348428965495104,3.5,0.9813836847284315,0.6,0.00023542574122960113,1.0000448279213594,0.00023541518805606415,198.8550922867691,0.0,2.107321944840132e-06,5.972150391676934,0.025186694304407575,7.94410963041748e-05,0.00015598464492542634,0.0007120884606411973,0.09222894140832184,0.09222894140832184,0.09222894140832184,0.09222894141618057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.23693614686,595.7358289379176,0.0,0.09222894140832184,0.09222894140924892,0.09222894140924892,0.42728049570649035,0.42728049570649035,0.5,9.999187007381,1.4351351757882185,1.4351351757882185,-3.9904080040287226e-11,1.4306497088488186,1.4306497088488186,-3.9904080040287226e-11,26221.999427121133,20006.906392889327,0.7629817264123802,0.9033405377421209,0.6828303990666144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510058078007448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.81280867388,15450.0,,,,,,,,,,,,,,,,,3.0,16813.895436538394,1454.784479461114,0.42728049570649035,6.178477068285765,3.4348428965495104
1438.0,-29.919133663473623,5.14286739712273,35.00865867086168,24.086061177682154,4.988863898902318,-26.428335720795495,-39.93500409470869,1.4980363373057057,-3.590497609381771,-5.0200871450958795,40.016880558811,47983.37329998606,15495.527517608378,15495.527517608378,63478.90081759443,87628.2483923921,87628.2483923921,15495.527517608378,103123.77591000048,103123.77591000048,103123.77591000048,129345.65277420322,124850.36253692949,4495.290237273725,0.0,103646.04932717493,64001.17423469995,44049.861213861084,26221.876864202735,70271.73807806382,20006.815282172574,1454.7797117578627,0.0,0.886755379167246,2.8626760448104362,0.0014984597031051942,1.0,1.0,-3.590497609381771,354378.3999313337,1555261.1975675793,4.388702014199892,1555261.1975675793,4.388702014199892,0.7629818180362686,0.0922289127838354,4.565118963995687,101325.0,128361.15382664459,1.266826092540287,1.0,0.0,4.56511896399495,1.2847263821994255,1.285028842047842,3.553378390331096,0.0,16813.88952671007,0.0,0.0,22703.909831181532,2315.154495284479,19298.323307631756,1967.881316008194,0.85,0.8499999978473951,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.92478546577,2034.6934298245008,7.701842349947039,5.14286739712273,0.6541975555719288,4.488669841550801,3.4349675706103855,3.5,0.9814193058886815,0.6,0.00023541518805606415,1.0000445010639816,0.0002354047122959007,198.85544541672965,0.0,2.098552297613215e-06,5.947297211435852,0.025188792856705187,7.943765562072499e-05,0.00015597753243533916,0.0007120559912778191,0.09222891278204612,0.09222891278204612,0.09222891278204612,0.09222891279157375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.08460596285,595.7358769167739,0.0,0.09222891278204612,0.0922289127838354,0.0922289127838354,0.42728045698670186,0.42728045698670186,0.5,9.999187007380183,1.4340451593733405,1.4340451593733405,2.7057467377744615e-11,1.4295895357141148,1.4295895357141148,2.7057467377744615e-11,26221.876864202735,20006.815282172574,0.7629818180362686,0.9033347196717502,0.6828260494522286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451008388140473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.787955493644,15450.0,,,,,,,,,,,,,,,,,3.0,16813.88952671007,1454.7797117578627,0.42728045698670186,6.178477068285765,3.4349675706103855
1439.0,-29.91956007892463,5.142488922377595,35.00864238437482,24.085953749623172,4.988795545203759,-26.428726361806223,-39.93538299165664,1.4979323088839822,-3.5916388732094333,-5.020133754471754,40.01684765540293,47983.062989658276,15495.416969417538,15495.416969417538,63478.47995907581,87628.06736459535,87628.06736459535,15495.416969417538,103123.48433401289,103123.48433401289,103123.48433401289,129345.22599956508,124849.93775380278,4495.288245762301,0.0,103646.03168374667,64001.0273089286,44050.004860908964,26221.7416655522,70271.74652646117,20006.71521891829,1454.774199570711,0.0,0.8867552610433483,2.8626862093066308,0.0014984597031051942,1.0,1.0,-3.5916388732094333,354377.75602029037,1555259.7783662833,4.3887059837842495,1555259.7783662833,4.3887059837842495,0.7629819359101283,0.09222887853125376,4.565118963995687,101325.0,128361.15989533874,1.2668261524336417,1.0,0.0,4.565118963993394,1.2847268904465217,1.285029336955402,3.5533769845893293,0.0,16813.883665498193,0.0,0.0,22703.905966347254,2315.1541011810614,19298.319656861335,1967.8809437332154,0.85,0.8499999817417394,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.968465779119,2034.6934298245008,7.701620195829988,5.142488922377595,0.654013518374934,4.488475404002661,3.4350918641448964,3.5,0.9814548183271132,0.6,0.0002354047122959007,1.0000443532695995,0.00023539427179030182,198.85579737378995,0.0,2.083161953379269e-06,5.903680975876848,0.025190876018658565,7.943425147224888e-05,0.00015597046082365182,0.0007120237085291993,0.0922288785316012,0.0922288785316012,0.0922288785316012,0.09222887852450763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.92552490486,595.7359270219242,0.0,0.0922288785316012,0.09222887853125376,0.09222887853125376,0.427280418268081,0.427280418268081,0.5,9.999187007380664,1.4329518577861222,1.4329518577861222,-4.547473508864641e-12,1.4284948812623384,1.4284948812623384,-4.547473508864641e-12,26221.7416655522,20006.71521891829,0.7629819359101283,0.9033286220539956,0.6828215514977989,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510109496660426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74433925808,15450.0,,,,,,,,,,,,,,,,,3.0,16813.883665498193,1454.774199570711,0.427280418268081,6.178477068285765,3.4350918641448964
1440.0,-29.919984982375357,5.142111317766328,35.00862609906526,24.08585410974922,4.98873578568611,-26.42911478773652,-39.93576153935862,1.497836177709743,-3.5927837715736928,-5.020184275040674,40.016815116381466,47982.758512046035,15495.312553354524,15495.312553354524,63478.07106540056,87627.88263449003,87627.88263449003,15495.312553354524,103123.19518784455,103123.19518784455,103123.19518784455,129344.80599973872,124849.51961335732,4495.286386381404,0.0,103646.0135369555,64000.88941460875,44050.13791371862,26221.610811894167,70271.7487256128,20006.61818656833,1454.768975543925,0.0,0.88675512168747,2.862695957879754,0.0014984597031051942,1.0,1.0,-3.5927837715736928,354377.05807808065,1555258.3748833279,4.388710666875773,1555258.3748833279,4.388710666875773,0.7629820429450236,0.09222884691638414,4.565118963995687,101325.0,128361.1620110303,1.266826173313894,1.0,0.0,4.565118963993874,1.2847273616800459,1.285029794885961,3.5533756812230206,0.0,16813.877818519875,0.0,0.0,22703.901991250154,2315.1536958339652,19298.317056152577,1967.8806785347267,0.85,0.8500000160144254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.0120209093518,2034.6934298245008,7.701401578282439,5.142111317766328,0.653828097976132,4.488283219790196,3.4352158032586515,3.5,0.9814902295024719,0.6,0.00023539427179030182,1.000044196150642,0.00023538386872938073,198.85614808395925,0.0,2.076155065854347e-06,5.8838234566312195,0.025192952173724418,7.943085059619873e-05,0.0001559634211941031,0.0007119915717828469,0.09222884691681342,0.09222884691681342,0.09222884691681342,0.09222884691537121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.768205588,595.735976572182,0.0,0.09222884691681342,0.09222884691638414,0.09222884691638414,0.4272803795503994,0.4272803795503994,0.5,9.999187007381614,1.4318597475754586,1.4318597475754586,4.3939962779404595e-11,1.42740050346697,1.42740050346697,4.3939962779404595e-11,26221.610811894167,20006.61818656833,0.7629820429450236,0.9033227750352532,0.6828171972694509,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45101350268427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.724481738835,15450.0,,,,,,,,,,,,,,,,,3.0,16813.877818519875,1454.768975543925,0.4272803795503994,6.178477068285765,3.4352158032586515
1441.0,-29.920408679372116,5.141734582254783,35.00860984979054,24.085734772402816,4.988653853545659,-26.429504202797727,-39.9361401918344,1.49772004836027,-3.593885730621821,-5.020234796178684,40.01678358496926,47982.46056937968,15495.208261383943,15495.208261383943,63477.66883076362,87627.70937444548,87627.70937444548,15495.208261383943,103122.91763582942,103122.91763582942,103122.91763582942,129344.40436443099,124849.1197521092,4495.284612321782,0.0,103645.99688378989,64000.74807891581,44050.276449860095,26221.486728601572,70271.76317846167,20006.526053047095,1454.7640820044826,0.0,0.8867549786783817,2.8627051150743297,0.0014984597031051942,1.0,1.0,-3.593885730621821,354376.36012687656,1555257.0148604866,4.388715472735432,1555257.0148604866,4.388715472735432,0.7629821398046285,0.09222881684971841,4.565118963995687,101325.0,128361.17414841864,1.2668262931006034,1.0,0.0,4.5651189639942595,1.2847279263826425,1.2850303463556938,3.553374119335532,0.0,16813.871987618117,0.0,0.0,22703.898343335226,2315.1533238501656,19298.312091140004,1967.880172244345,0.85,0.8499999339014421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.0554459842028,2034.6934298245008,7.701183529663824,5.141734582254783,0.6536430157015296,4.488091566553253,3.4353393740715488,3.5,0.9815255354490139,0.6,0.00023538386872938073,1.0000440708122118,0.00023537349562825525,198.85649779942156,0.0,2.0687126230501146e-06,5.862731573724025,0.02519502088634747,7.942744891352262e-05,0.0001559564198158581,0.0007119596096582466,0.09222881685264388,0.09222881685264388,0.09222881685264388,0.09222881682353498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.615757866,595.7360245880473,0.0,0.09222881685264388,0.09222881684971841,0.09222881684971841,0.42728034083347105,0.42728034083347105,0.5,9.999187007381002,1.4307757718206062,1.4307757718206062,-6.80415723763872e-11,1.426349065556849,1.426349065556849,-6.80415723763872e-11,26221.486728601572,20006.526053047095,0.7629821398046285,0.9033168652614592,0.6828128169706481,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016046658437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.70338985593,15450.0,,,,,,,,,,,,,,,,,3.0,16813.871987618117,1454.7640820044826,0.42728034083347105,6.178477068285765,3.4353393740715488
1442.0,-29.920830994561694,5.141358800416813,35.00859356974574,24.085631989315175,4.988590241835675,-26.429890681774996,-39.936514653358586,1.497620697200511,-3.5950337988428487,-5.020278493796577,40.016750199043,47982.149554147916,15495.09382055485,15495.09382055485,63477.24337470277,87627.52788214995,87627.52788214995,15495.09382055485,103122.6217027048,103122.6217027048,103122.6217027048,129343.96852813737,124848.68602319976,4495.282504937614,0.0,103645.97907588798,64000.600747753546,44050.42036459382,26221.34682543257,70271.76719002638,20006.422670474876,1454.7582833529857,0.0,0.8867548771266245,2.862715720902758,0.0014984597031051942,1.0,1.0,-3.5950337988428487,354375.7564467912,1555255.5748497492,4.38871888541074,1555255.5748497492,4.38871888541074,0.76298226798443,0.09222878031666774,4.565118963995687,101325.0,128361.17732195593,1.2668263244209812,1.0,0.0,4.565118963993862,1.284728412539947,1.2850308193001263,3.5533727746943096,0.0,16813.8661667222,0.0,0.0,22703.894442472607,2315.15292607288,19298.312729343612,1967.8802373230014,0.85,0.8500001080537923,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.0987414092856,2034.6934298245008,7.700960942752737,5.141358800416813,0.6534613331210855,4.487897467295728,3.4354625777218435,3.5,0.9815607364919553,0.6,0.00023537349562825525,1.0000439272326342,0.00023536315677611403,198.856846375432,0.0,2.0627585611328587e-06,5.845857762250522,0.0251970836449086,7.942408501335209e-05,0.00015594941061490314,0.0007119276118220446,0.0922287803155655,0.0922287803155655,0.0922287803155655,0.09222878033027583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.4543439684,595.7360754279501,0.0,0.0922287803155655,0.09222878031666774,0.09222878031666774,0.4272803021171391,0.4272803021171391,0.5,9.999187007380488,1.4296852624308372,1.4296852624308372,5.911715561524034e-11,1.425244694953733,1.425244694953733,5.911715561524034e-11,26221.34682543257,20006.422670474876,0.76298226798443,0.9033107592562728,0.6828083520995896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510185834178246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.68651604446,15450.0,,,,,,,,,,,,,,,,,3.0,16813.8661667222,1454.7582833529857,0.4272803021171391,6.178477068285765,3.4354625777218435
1443.0,-29.921253621830413,5.1409838745469365,35.008577302468716,24.085530882608168,4.988528604356067,-26.430277314838218,-39.9368928867392,1.497523044844338,-3.5961677381612844,-5.020329753921661,40.01671800716272,47981.85483478457,15494.99110437891,15494.99110437891,63476.84593916348,87627.34506078731,87627.34506078731,15494.99110437891,103122.33616516623,103122.33616516623,103122.33616516623,129343.55479589837,124848.27410175701,4495.280694141362,0.0,103645.9612037344,64000.470976441924,44050.544696991645,26221.21863073214,70271.76332772378,20006.327541085764,1454.7532033827722,0.0,0.8867547327470917,2.8627252308782527,0.0014984597031051942,1.0,1.0,-3.5961677381612844,354375.0482889766,1555254.1863420142,4.388723737326381,1555254.1863420142,4.388723737326381,0.7629823702258325,0.09222874962890282,4.565118963995687,101325.0,128361.18188739558,1.2668263694783675,1.0,0.0,4.565118963995756,1.2847288906803271,1.2850312842697402,3.5533714522277395,0.0,16813.860359385257,0.0,0.0,22703.890527535514,2315.1525268603973,19298.30716796881,1967.8796702205964,0.85,0.8500000096707488,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.1419166646542,2034.6934298245008,7.700744652277589,5.1409838745469365,0.6532766524726803,4.487707222074256,3.435585441171147,3.5,0.9815958403346133,0.6,0.00023536315677611403,1.0000439598464193,0.0002353528107027012,198.85719521010836,0.0,2.055951531944791e-06,5.826566641531538,0.025199139596440545,7.942068736316787e-05,0.00015594246941294615,0.0007118959244093578,0.0922287496275719,0.0922287496275719,0.0922287496275719,0.0922287496378123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.2987030516,595.7361244495561,0.0,0.0922287496275719,0.09222874962890282,0.09222874962890282,0.42728026340128455,0.42728026340128455,0.5,9.999187007377996,1.42859903888575,1.42859903888575,-2.029310053330846e-11,1.4241620157603734,1.4241620157603734,-2.029310053330846e-11,26221.21863073214,20006.327541085764,0.7629823702258325,0.9033051532110972,0.682804195634218,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510211119124794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66722492374,15450.0,,,,,,,,,,,,,,,,,3.0,16813.860359385257,1454.7532033827722,0.42728026340128455,6.178477068285765,3.435585441171147
1444.0,-29.921672877515103,5.140609838651535,35.00856106670016,24.085412977170222,4.988447625628739,-26.43066265084877,-39.93726717364041,1.497408381258986,-3.597264067067499,-5.02037823536322,40.01668638127973,47981.55800176837,15494.884307449349,15494.884307449349,63476.44230921772,87627.17405535081,87627.17405535081,15494.884307449349,103122.05836280016,103122.05836280016,103122.05836280016,129343.15124413617,124847.87238478682,4495.278859349341,0.0,103645.94445590512,64000.328402328254,44050.68450397429,26221.09288133601,70271.7773853103,20006.234261463633,1454.7481886845558,0.0,0.8867546004643235,2.8627345541437936,0.0014984597031051942,1.0,1.0,-3.597264067067499,354374.3785201867,1555252.822248164,4.38872818272772,1555252.822248164,4.38872818272772,0.7629824718596656,0.09222871833513203,4.565118963995687,101325.0,128361.19168638802,1.2668264661869038,1.0,0.0,4.5651189639964596,1.2847294484100789,1.2850318288381706,3.5533699096298172,0.0,16813.854531719157,0.0,0.0,22703.886858884285,2315.1521527620835,19298.30522499032,1967.8794720919295,0.85,0.8500000614405228,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.184961956645,2034.6934298245008,7.700526840426315,5.140609838651535,0.6530935492584451,4.48751628939309,3.435707936534429,3.5,0.9816308390098368,0.6,0.0002353528107027012,1.0000436092916287,0.00023534254758091113,198.8575412629598,0.0,2.057391140310167e-06,5.830646491639013,0.025201196987580856,7.941732529626916e-05,0.00015593548540643207,0.0007118640415887757,0.09222871833628334,0.09222871833628334,0.09222871833628334,0.09222871832426917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.14579860534,595.7361726092622,0.0,0.09222871833628334,0.09222871833513203,0.09222871833513203,0.4272802246858041,0.4272802246858041,0.5,9.999187007378447,1.4275194909852758,1.4275194909852758,-5.661604518536478e-11,1.42311416829574,1.42311416829574,-5.661604518536478e-11,26221.09288133601,20006.234261463633,0.7629824718596656,0.9032992286671109,0.6827998349704257,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451023642284042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.671304773845,15450.0,,,,,,,,,,,,,,,,,3.0,16813.854531719157,1454.7481886845558,0.4272802246858041,6.178477068285765,3.435707936534429
1445.0,-29.922093077647006,5.140236744196686,35.008544796238155,24.085316899605118,4.9883913363609205,-26.431046627057935,-39.93764121606944,1.4973158040031895,-3.5984189034473957,-5.020422488411953,40.01665290921991,47981.25545009419,15494.771334584151,15494.771334584151,63476.02678467834,87626.98975628019,87626.98975628019,15494.771334584151,103121.76109086434,103121.76109086434,103121.76109086434,129342.71369459605,124847.4369357047,4495.27675889136,0.0,103645.92636145848,64000.19205589333,44050.81589507239,26220.952603731705,70271.7684988041,20006.13059274134,1454.742382341158,0.0,0.8867544963961008,2.862745187535442,0.0014984597031051942,1.0,1.0,-3.5984189034473957,354373.76716900704,1555251.3785254979,4.388731679971591,1555251.3785254979,4.388731679971591,0.7629826000255275,0.0922286819614362,4.565118963995687,101325.0,128361.19736534952,1.2668265222338961,1.0,0.0,4.565118963996873,1.284729902654802,1.2850322700037813,3.5533686532571527,0.0,16813.848757509546,0.0,0.0,22703.882895253373,2315.1517485842132,19298.29905846582,1967.8788432814283,0.85,0.8499999382264455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.227881396956,2034.6934298245008,7.700306450294865,5.140236744196686,0.6529126969635,4.487324047233186,3.4358300754968947,3.5,0.9816657358562556,0.6,0.00023534254758091113,1.0000437076815907,0.00023533226175334642,198.85788809642108,0.0,2.0408991648585036e-06,5.783908233208999,0.025203237886745715,7.941396555681036e-05,0.00015592858202410076,0.0007118325268271793,0.09222868196161815,0.09222868196161815,0.09222868196161815,0.0922286819621289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.9839682931,595.7362235803093,0.0,0.09222868196161815,0.0922286819614362,0.0922286819614362,0.4272801859706347,0.4272801859706347,0.5,9.99918700737932,1.4264322147787993,1.4264322147787993,3.325340003357269e-11,1.422003584964557,1.422003584964557,3.325340003357269e-11,26220.952603731705,20006.13059274134,0.7629826000255275,0.9032934297897823,0.6827956158654346,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510261524774408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.62456651541,15450.0,,,,,,,,,,,,,,,,,3.0,16813.848757509546,1454.742382341158,0.4272801859706347,6.178477068285765,3.4358300754968947
1446.0,-29.92250956156848,5.13986450056034,35.008528564341944,24.08520810948687,4.988320275659284,-26.431428482498873,-39.9380149441771,1.4972103730323094,-3.599520599190214,-5.020473748959837,40.01662148049298,47980.96971703638,15494.669236361835,15494.669236361835,63475.638953398215,87626.81503133403,87626.81503133403,15494.669236361835,103121.48426769587,103121.48426769587,103121.48426769587,129342.31377385983,124847.03876104935,4495.275012810486,0.0,103645.9090409296,64000.06372660929,44050.93923813368,26220.829506163962,70271.76874429765,20006.039151863697,1454.7375510674144,0.0,0.8867543492500016,2.8627542538138524,0.0014984597031051942,1.0,1.0,-3.599520599190214,354373.0590089392,1555250.022936696,4.388736624861385,1555250.022936696,4.388736624861385,0.7629826946230172,0.09222865244813748,4.565118963995687,101325.0,128361.20571676352,1.266826604655944,1.0,0.0,4.565118963996849,1.2847304170731528,1.2850327713279994,3.553367230454347,0.0,16813.84295040432,0.0,0.0,22703.87910115096,2315.151361693439,19298.296824223617,1967.8786154521288,0.85,0.8499999818641256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.2706809677306,2034.6934298245008,7.700091932418464,5.13986450056034,0.6527290893838718,4.487135411176468,3.4359518750674343,3.5,0.9817005357335526,0.6,0.00023533226175334642,1.0000433212750113,0.0002353220673013526,198.85823186357192,0.0,2.0454179468420495e-06,5.796714461350368,0.025205283304692558,7.941060877189384e-05,0.00015592165298145257,0.0007118008949231838,0.09222865244804108,0.09222865244804108,0.09222865244804108,0.09222865244786181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.8320170755,595.7362714397724,0.0,0.09222865244804108,0.09222865244813748,0.09222865244813748,0.4272801472557158,0.4272801472557158,0.5,9.999187007379453,1.4253548269746261,1.4253548269746261,-1.2164491636212915e-11,1.4209531497696162,1.4209531497696162,-1.2164491636212915e-11,26220.829506163962,20006.039151863697,0.7629826946230172,0.90328790761438,0.6827915473655969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510286683338103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63737274356,15450.0,,,,,,,,,,,,,,,,,3.0,16813.84295040432,1454.7375510674144,0.4272801472557158,6.178477068285765,3.4359518750674343
1447.0,-29.922918012816364,5.13949317071148,35.00851232690055,24.085116607043915,4.988267479912975,-26.43180122471565,-39.93837599465621,1.4971224463504307,-3.6006498117300225,-5.020520123706806,40.01658885658003,47980.663615942554,15494.559889985898,15494.559889985898,63475.22350592845,87626.63582347534,87626.63582347534,15494.559889985898,103121.19571346125,103121.19571346125,103121.19571346125,129341.8916458427,124846.61860870791,4495.273037134782,0.0,103645.89073053777,63999.918619633056,44051.08012322745,26220.695932381444,70271.7760556089,20005.940272849602,1454.7321131450508,0.0,0.8867542313068776,2.8627642816716548,0.0014984597031051942,1.0,1.0,-3.6006498117300225,354372.4183465651,1555248.6157989013,4.388740588377047,1555248.6157989013,4.388740588377047,0.7629828103892207,0.09222861845567677,4.565118963995687,101325.0,128361.20805515943,1.2668266277341171,1.0,0.0,4.5651189639946494,1.284730849422509,1.2850331906812977,3.553366034642761,0.0,16813.837203740506,0.0,0.0,22703.87509021675,2315.1509526919745,19298.29047900161,1967.8779684195533,0.85,0.8499998525501654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.3133516193525,2034.6934298245008,7.6998743150598745,5.13949317071148,0.652548004313461,4.486945166398019,3.436073309477464,3.5,0.9817352312792754,0.6,0.0002353220673013526,1.0000424858687198,0.0002353120698636442,198.85856900154565,0.0,2.027250698306786e-06,5.745228479001432,0.025207310555390865,7.94073659806218e-05,0.00015591470132073082,0.0007117691597649916,0.09222861850403978,0.09222861850403978,0.09222861850403978,0.09222861848689345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.6742828606,595.7363211207258,0.0,0.09222861850403978,0.09222861845567677,0.09222861845567677,0.42728010854099435,0.42728010854099435,0.5,9.999187008320883,1.4242745915940418,1.4242745915940418,-6.656364348600619e-11,1.4198703119768084,1.4198703119768084,-6.656364348600619e-11,26220.695932381444,20005.940272849602,0.7629828103892207,0.9032819016228925,0.6827871203649885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510311619484009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.585886761204,15450.0,,,,,,,,,,,,,,,,,2.0,16813.837203740506,1454.7321131450508,0.42728010854099435,6.178477068285765,3.436073309477464
1448.0,-29.923332400640568,5.1391227128038945,35.00849614790759,24.084989621210866,4.98817582333668,-26.432183587917052,-39.93874968783928,1.4969983343613922,-3.601714727363003,-5.020569253280047,40.01655806749237,47980.387990893505,15494.454948912164,15494.454948912164,63474.84293980567,87626.47209685064,87626.47209685064,15494.454948912164,103120.9270457628,103120.9270457628,103120.9270457628,129341.50303550696,124846.23174297926,4495.271292527699,0.0,103645.8756304741,63999.79152440335,44051.20456230083,26220.575989744164,70271.78055204499,20005.8511778719,1454.7273940885125,0.0,0.8867540926934604,2.862773095618478,0.0014984597031051942,1.0,1.0,-3.601714727363003,354371.73962915776,1555247.2878003702,4.388745246525308,1555247.2878003702,4.388745246525308,0.7629829026523646,0.09222858884415107,4.565118963995687,101325.0,128361.21963578685,1.2668267420260237,1.0,0.0,4.5651189639952845,1.2847314506313208,1.2850337791869033,3.5533643717933225,0.0,16813.831604115116,0.0,0.0,22703.87178251244,2315.150615400003,19298.289058785507,1967.8778235978145,0.85,0.8499999138318748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.3559005302718,2034.6934298245008,7.6996593618600215,5.1391227128038945,0.6523660519391985,4.486756660864696,3.4361943991406587,3.5,0.9817698283259025,0.6,0.0002353120698636442,1.0000431035320256,0.00023530192751947568,198.85891104063262,0.0,1.9880761563776623e-06,5.634207827174295,0.025209298631547243,7.940400976725526e-05,0.00015590806009638892,0.0007117388417858043,0.09222858884481158,0.09222858884481158,0.09222858884481158,0.09222858884122861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.52542417607,595.7363680061378,0.0,0.09222858884481158,0.09222858884415107,0.09222858884415107,0.427280069830205,0.427280069830205,0.5,9.99918700832156,1.423208236905566,1.423208236905566,-7.048583938740194e-12,1.4188545259170269,1.4188545259170269,-7.048583938740194e-12,26220.575989744164,20005.8511778719,0.7629829026523646,0.9032764281928882,0.6827831544037519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510336074769028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.47486610938,15450.0,,,,,,,,,,,,,,,,,3.0,16813.831604115116,1454.7273940885125,0.427280069830205,6.178477068285765,3.4361943991406587
1449.0,-29.92374502342464,5.138753241986836,35.00847989881903,24.084905033838027,4.988131751203541,-26.432559209118224,-39.93911489434538,1.4969173839164145,-3.6028888672833546,-5.020609298698861,40.0165236880226,47980.081097168324,15494.33649804338,15494.33649804338,63474.41759521171,87626.28443175583,87626.28443175583,15494.33649804338,103120.62092979922,103120.62092979922,103120.62092979922,129341.04834183803,124845.77933526268,4495.269006575359,0.0,103645.85688228266,63999.65354757207,44051.337038567326,26220.427412038807,70271.76445060613,20005.74162713077,1454.7211002306467,0.0,0.8867540133325698,2.8627844971670933,0.0014984597031051942,1.0,1.0,-3.6028888672833546,354371.1864080682,1555245.804943676,4.388747913473889,1555245.804943676,4.388747913473889,0.7629830480164241,0.09222854884688717,4.565118963995687,101325.0,128361.22002551952,1.266826745872386,1.0,0.0,4.565118963994709,1.2847318502405964,1.2850341658593458,3.553363266537496,0.0,16813.82587194528,0.0,0.0,22703.8676756772,2315.1501966193555,19298.28918324446,1967.8778362890955,0.85,0.8500000730676756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.3983238051449,2034.6934298245008,7.699438185153078,5.138753241986836,0.6521885206816336,4.486564721305203,3.4363151329563895,3.5,0.9818043237018256,0.6,0.00023530192751947568,1.0000429200785859,0.00023529182877569404,198.85925162387124,0.0,2.0168955167493763e-06,5.715881894467732,0.02521131552706399,7.940072990114017e-05,0.0001559011976183355,0.0007117075137571026,0.092228548842889,0.092228548842889,0.092228548842889,0.09222854887807695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.35920678044,595.7364203589505,0.0,0.092228548842889,0.09222854884688717,0.09222854884688717,0.42728003111879836,0.42728003111879836,0.5,9.999187008320101,1.4221250665292473,1.4221250665292473,-3.296918293926865e-12,1.4177204314154892,1.4177204314154892,-3.296918293926865e-12,26220.427412038807,20005.74162713077,0.7629830480164241,0.9032705823094528,0.6827789436096118,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510360885576317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55654017667,15450.0,,,,,,,,,,,,,,,,,3.0,16813.82587194528,1454.7211002306467,0.42728003111879836,6.178477068285765,3.4363151329563895
1450.0,-29.924156744317017,5.138384572518357,35.00846371809436,24.084797675628238,4.988061506478427,-26.43293702899584,-39.939480380248256,1.4968133017085354,-3.6039690643286235,-5.020663842832796,40.01649316138845,47979.78006494607,15494.240336212888,15494.240336212888,63474.02040115896,87626.1124589587,87626.1124589587,15494.240336212888,103120.35279517158,103120.35279517158,103120.35279517158,129340.66463878899,124845.39721703093,4495.267421758061,0.0,103645.83987471345,63999.50748057101,44051.48043793604,26220.311843617415,70271.79228155345,20005.65554095629,1454.7166999566998,0.0,0.8867538462015316,2.8627928765609565,0.0014984597031051942,1.0,1.0,-3.6039690643286235,354370.4328913846,1555244.4882683265,4.388753529967927,1555244.4882683265,4.388753529967927,0.7629831277474335,0.09222852246105093,4.565118963995687,101325.0,128361.2261498898,1.2668268063152213,1.0,0.0,4.565118963995059,1.2847323579649452,1.285034660728311,3.55336186225353,0.0,16813.82016132215,0.0,0.0,22703.863950129333,2315.149816719199,19298.281106719423,1967.8770127127434,0.85,0.8499998568133373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.4406341653705,2034.6934298245008,7.6992285253864825,5.138384572518357,0.6520049061396342,4.486379666378722,3.4364355471145838,3.5,0.981838727747024,0.6,0.00023529182877569404,1.000042826408411,0.0002352817525032697,198.8595914637036,0.0,2.00822863075946e-06,5.69131993957231,0.02521332375569475,7.939744765119366e-05,0.00015589438112450038,0.0007116763956518279,0.09222852245962107,0.09222852245962107,0.09222852245962107,0.09222852247316012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.2116170361,595.7364668446835,0.0,0.09222852245962107,0.09222852246105093,0.09222852246105093,0.4272799924068893,0.4272799924068893,0.5,9.99918700831836,1.4210586140412715,1.4210586140412715,5.7127635955112055e-11,1.4166947785041657,1.4166947785041657,5.7127635955112055e-11,26220.311843617415,20005.65554095629,0.7629831277474335,0.9032645723171782,0.6827743893696148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510385590785124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53197822178,15450.0,,,,,,,,,,,,,,,,,3.0,16813.82016132215,1454.7166999566998,0.4272799924068893,6.178477068285765,3.4364355471145838
1451.0,-29.924566672782287,5.138016859427399,35.008447545548385,24.084680468682222,4.987980199814779,-26.433314047252214,-39.939849568158365,1.4966992100234204,-3.605057782849883,-5.020706031651095,40.01646103580409,47979.505017048774,15494.125570912809,15494.125570912809,63473.63058796158,87625.9460457049,87625.9460457049,15494.125570912809,103120.0716166177,103120.0716166177,103120.0716166177,129340.25105478094,124844.985672703,4495.265382077943,0.0,103645.82359808887,63999.38256950245,44051.6011428738,26220.179438163235,70271.78058103703,20005.557630270694,1454.7112371691346,0.0,0.8867537477644767,2.8628028461997848,0.0014984597031051942,1.0,1.0,-3.605057782849883,354369.85006053804,1555243.1026266094,4.38875683797852,1555243.1026266094,4.38875683797852,0.7629832464515016,0.09222848706391705,4.565118963995687,101325.0,128361.23500238858,1.2668268936825915,1.0,0.0,4.565118963996551,1.2847329124652664,1.2850352024131155,3.553360328596009,0.0,16813.814455012827,0.0,0.0,22703.860384696603,2315.149453146243,19298.27859854248,1967.876756949874,0.85,0.8499998798244182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.4828125059419,2034.6934298245008,7.699010135455287,5.138016859427399,0.651827133189876,4.486189726237523,3.4365555872282365,3.5,0.9818730249223533,0.6,0.0002352817525032697,1.0000426401030966,0.00023527172049285218,198.85992982505994,0.0,2.00376341777825e-06,5.67866552598356,0.025215327519112526,7.939413228267707e-05,0.00015588762022059264,0.000711645531321185,0.09222848706195229,0.09222848706195229,0.09222848706195229,0.0922284870796564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.05629671,595.7365157652799,0.0,0.09222848706195229,0.09222848706391705,0.09222848706391705,0.42727995369457716,0.42727995369457716,0.5,9.999187008317591,1.419991702376592,1.419991702376592,7.73070496506989e-12,1.415648248801233,1.415648248801233,7.73070496506989e-12,26220.179438163235,20005.557630270694,0.7629832464515016,0.903259175491706,0.6827705889950956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510410242074483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.51932380819,15450.0,,,,,,,,,,,,,,,,,3.0,16813.814455012827,1454.7112371691346,0.42727995369457716,6.178477068285765,3.4365555872282365
1452.0,-29.92496841253708,5.137650193181206,35.00843136452418,24.084561026562028,4.987894827237679,-26.43368421944562,-39.940210164617724,1.496582862623633,-3.6061302017228627,-5.0207409518857995,40.016428446003786,47979.229793590384,15494.000250448953,15494.000250448953,63473.23004403934,87625.78819214735,87625.78819214735,15494.000250448953,103119.7884425963,103119.7884425963,103119.7884425963,129339.82893149486,124844.56581794658,4495.263113548278,0.0,103645.80757629972,63999.24929278227,44051.7314261305,26220.04048889857,70271.77191502906,20005.455193210044,1454.705313835881,0.0,0.8867536880146236,2.862813457855663,0.0014984597031051942,1.0,1.0,-3.6061302017228627,354369.36764490785,1555241.696965037,4.388758845892828,1555241.696965037,4.388758845892828,0.7629833829463479,0.09222844705539845,4.565118963995687,101325.0,128361.24285271775,1.2668269711593165,1.0,0.0,4.565118963994203,1.2847334774263661,1.2850357546180167,3.5533587660070407,0.0,16813.808770887765,0.0,0.0,22703.856875086167,2315.1490952655768,19298.278359232943,1967.8767325470924,0.85,0.8500000006787262,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.5248757338088,2034.6934298245008,7.698786950297703,5.137650193181206,0.6516530244035401,4.485997168777666,3.4366753013999953,3.5,0.9819072289714272,0.6,0.00023527172049285218,1.0000417884476083,0.00023526188926371844,198.8602614283113,0.0,1.994964887634674e-06,5.653730491556666,0.02521732248400016,7.939089419035988e-05,0.0001558808263024923,0.0007116145162768253,0.09222844709427018,0.09222844709427018,0.09222844709427018,0.09222844719208087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.8987270821,595.7365653943776,0.0,0.09222844709427018,0.09222844705539845,0.09222844705539845,0.42727991498194645,0.42727991498194645,0.5,9.999187009339147,1.4189280591876923,1.4189280591876923,1.9326762412674725e-12,1.4146107501629217,1.4146107501629217,1.9326762412674725e-12,26220.04048889857,20005.455193210044,0.7629833829463479,0.9032535869565043,0.6827667566374406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510434786123871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49438877376,15450.0,,,,,,,,,,,,,,,,,2.0,16813.808770887765,1454.705313835881,0.42727991498194645,6.178477068285765,3.4366753013999953
1453.0,-29.9253694206026,5.137284453665051,35.00841511638525,24.084500781632983,4.987876883288041,-26.43404674165018,-39.94056199500335,1.496526477772001,-3.60731986170822,-5.020784835284345,40.01639414844598,47978.916967406105,15493.889040837434,15493.889040837434,63472.80600824354,87625.59244337979,87625.59244337979,15493.889040837434,103119.48148421722,103119.48148421722,103119.48148421722,129339.37574093678,124844.1148067347,4495.2609342020905,0.0,103645.78792363974,63999.112531812,44051.861546475266,26219.894256719566,70271.75580319483,20005.347229556897,1454.6992088944055,0.0,0.8867535888171665,2.862824616487279,0.0014984597031051942,1.0,1.0,-3.60731986170822,354368.76140674367,1555240.2176432223,4.388762179457802,1555240.2176432223,4.388762179457802,0.7629835205925737,0.09222840922113255,4.565118963995687,101325.0,128361.2440219157,1.266826982698403,1.0,0.0,4.565118963995408,1.2847337614821794,1.2850360261094942,3.5533579803561577,0.0,16813.80323714558,0.0,0.0,22703.852570124975,2315.1486562817045,19298.27177631203,1967.876061275974,0.85,0.849999871903053,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.5668340026887,2034.6934298245008,7.698571187334164,5.137284453665051,0.651475355814398,4.485809097850653,3.4367947185147725,3.5,0.9819413481470779,0.6,0.00023526188926371844,1.000041712473754,0.0002352520763176595,198.86059242858502,0.0,1.955040795696099e-06,5.540585615002745,0.025219277524795854,7.93877349335059e-05,0.00015587415433021253,0.0007115840579296436,0.09222840925494943,0.09222840925494943,0.09222840925494943,0.09222840930619154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.7329016665,595.7366176237513,0.0,0.09222840925494943,0.09222840922113255,0.09222840922113255,0.4272798762731599,0.4272798762731599,0.5,9.999187010185913,1.4178512121752078,1.4178512121752078,6.286882126005366e-11,1.41346497357614,1.41346497357614,6.286882126005366e-11,26219.894256719566,20005.347229556897,0.7629835205925737,0.903247759825546,0.6827624615183558,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510458839959466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.38124389721,15450.0,,,,,,,,,,,,,,,,,2.0,16813.80323714558,1454.6992088944055,0.4272798762731599,6.178477068285765,3.4367947185147725
1454.0,-29.92576887957156,5.136919407759565,35.00839900619179,24.08439303925263,4.987804849042782,-26.434413501332074,-39.94091822588814,1.496421855464992,-3.6083530839459286,-5.020847075381388,40.016365630356766,47978.63240753643,15493.805806183205,15493.805806183205,63472.43821371964,87625.42699375618,87625.42699375618,15493.805806183205,103119.23279993937,103119.23279993937,103119.23279993937,129339.02867489448,124843.76895456029,4495.259720334182,0.0,103645.77171467757,63998.97722631427,44051.99387595922,26219.795874955096,70271.78975091432,20005.273357405284,1454.6957971104837,0.0,0.8867533752281364,2.8628314319939703,0.0014984597031051942,1.0,1.0,-3.6083530839459286,354367.9015747983,1555238.9876042644,4.388769357193013,1555238.9876042644,4.388769357193013,0.762983566035849,0.09222839003374875,4.565118963995687,101325.0,128361.25109277958,1.266827052482404,1.0,0.0,4.565118963995219,1.2847342711442995,1.28503652328384,3.5533565707168244,0.0,16813.79770467025,0.0,0.0,22703.84901951385,2315.1482942201314,19298.27323942717,1967.876210472197,0.85,0.8500000692763766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.6086751988912,2034.6934298245008,7.698369781026641,5.136919407759565,0.6512898359926842,4.48562957176688,3.4369138040827014,3.5,0.9819753725950575,0.6,0.0002352520763176595,1.000041551471056,0.00023524230165397118,198.86092215116804,0.0,1.951408266751819e-06,5.530291027974655,0.025221228933062605,7.938453628083438e-05,0.00015586754003682512,0.0007115538628934674,0.09222839004567217,0.09222839004567217,0.09222839004567217,0.09222839035027143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.59501813137,595.7366610523928,0.0,0.09222839004567217,0.09222839003374875,0.09222839003374875,0.4272798375667576,0.4272798375667576,0.5,9.999187011160517,1.4168021396908443,1.4168021396908443,6.252776074688882e-12,1.41249399143544,1.41249399143544,6.252776074688882e-12,26219.795874955096,20005.273357405284,0.762983566035849,0.9032420895882161,0.6827580822631911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451048285006169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.37094931018,15450.0,,,,,,,,,,,,,,,,,2.0,16813.79770467025,1454.6957971104837,0.4272798375667576,6.178477068285765,3.4369138040827014
1455.0,-29.926167047474006,5.136555315352619,35.008382889859746,24.08429350415247,4.987742032962264,-26.43477809440421,-39.941274107526965,1.4963255542885436,-3.6094524902204626,-5.02088876886663,40.016333232950544,47978.352623415485,15493.691385202597,15493.691385202597,63472.04400861808,87625.25690826694,87625.25690826694,15493.691385202597,103118.94829346953,103118.94829346953,103118.94829346953,129338.60934671352,124843.35170374792,4495.257642965608,0.0,103645.75498705462,63998.85079712425,44052.1157665893,26219.661053244003,70271.77681983329,20005.173717488105,1454.6902057071275,0.0,0.8867532802971456,2.8628416085930426,0.0014984597031051942,1.0,1.0,-3.6094524902204626,354367.32559116755,1555237.5902441991,4.3887725473834225,1555237.5902441991,4.3887725473834225,0.7629836891050499,0.09222835390956084,4.565118963995687,101325.0,128361.25816364342,1.2668271222664043,1.0,0.0,4.565118963995876,1.2847347418033501,1.2850369814951164,3.553355268954386,0.0,16813.792189861553,0.0,0.0,22703.84535528887,2315.1479205731694,19298.266340090926,1967.8755069356944,0.85,0.8499999025757716,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.6503751617315,2034.6934298245008,7.698153428142015,5.136555315352619,0.6511137632661033,4.485441552086516,3.4370324893239883,3.5,0.9820092826639967,0.6,0.00023524230165397118,1.0000414173076018,0.00023523255895471898,198.86125080903412,0.0,1.943798634776627e-06,5.508725330956961,0.025223172731697382,7.938134088306512e-05,0.00015586096077090605,0.000711523827761851,0.09222835396899408,0.09222835396899408,0.09222835396899408,0.09222835382519921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.4383792306,595.7367103883269,0.0,0.09222835396899408,0.09222835390956084,0.09222835390956084,0.4272797988627833,0.4272797988627833,0.5,9.999187012075653,1.4157439499344946,1.4157439499344946,3.3367086871294305e-11,1.4114362786461925,1.4114362786461925,3.3367086871294305e-11,26219.661053244003,20005.173717488105,0.7629836891050499,0.9032366460770055,0.6827542264432144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510506767488152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.34938361316,15450.0,,,,,,,,,,,,,,,,,2.0,16813.792189861553,1454.6902057071275,0.4272797988627833,6.178477068285765,3.4370324893239883
