time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-29.926563933091487,5.136192130302687,35.00836678919974,24.084192397445463,4.987677688519769,-26.435141353149003,-39.94162977961821,1.4962276729521848,-3.6105430725691576,-5.020933871861795,40.01630145225007,47978.07815644141,15493.582500854045,15493.582500854045,63471.66065729545,87625.08674950516,87625.08674950516,15493.582500854045,103118.6692503592,103118.6692503592,103118.6692503592,129338.2013852294,124842.94567544734,4495.255709782065,0.0,103645.73842477829,63998.729927656204,44052.231663468985,26219.532134870202,70271.76379833919,20005.078249080798,1454.6849690712315,0.0,0.8867531657736251,2.8628512573741554,0.0014984597031051942,1.0,1.0,-3.6105430725691576,354366.7025061061,1555236.219483087,4.388776395988527,1555236.219483087,4.388776395988527,0.7629837994887559,0.09222832061965683,4.565118963995687,101325.0,128361.26311881574,1.2668271711701529,1.0,0.0,4.56511896399569,1.2847352197883724,1.2850374470751462,3.5533539469305393,0.0,16813.78668760192,0.0,0.0,22703.841727283456,2315.147550619575,19298.265523444043,1967.8754236608877,0.85,0.8500000024336456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.691961848256,2034.6934298245008,7.6979402683291305,5.136192130302687,0.6509365635206743,4.485255566782013,3.4371508537941584,3.5,0.9820431010840452,0.6,0.00023523255895471898,1.0000412840563402,0.00023522284800140956,198.86157840942244,0.0,1.93744535954922e-06,5.49072014896249,0.02522511017705693,7.93781474855885e-05,0.00015585441146913047,0.0007114939294201144,0.09222832065012593,0.09222832065012593,0.09222832065012593,0.09222832074848909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.28472192795,595.7367587851537,0.0,0.09222832065012593,0.09222832061965683,0.09222832061965683,0.42727976016052227,0.42727976016052227,0.5,9.999187013000988,1.4146895281198226,1.4146895281198226,1.4210854715202004e-12,1.4103907992926565,1.4103907992926565,1.4210854715202004e-12,26219.532134870202,20005.078249080798,0.7629837994887559,0.9032313581802474,0.682750447165741,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510530607687493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.33137843117,15450.0,,,,,,,,,,,,,,,,,2.0,16813.78668760192,1454.6849690712315,0.42727976016052227,6.178477068285765,3.4371508537941584
1457.0,-29.926959564332915,5.135829871490077,35.00835070325276,24.084093316365056,4.9876146945275135,-26.435504038975072,-39.94198157507924,1.4961318211019787,-3.6116252914389406,-5.020977275962917,40.016269675239464,47977.79161435536,15493.471350853786,15493.471350853786,63471.26296520914,87624.91961298087,87624.91961298087,15493.471350853786,103118.39096383465,103118.39096383465,103118.39096383465,129337.79331599409,124842.53958405103,4495.253731943049,0.0,103645.7217698924,63998.59386602428,44052.36433763125,26219.402352159435,70271.76668979067,20004.9822052363,1454.6796570020917,0.0,0.8867530598863684,2.8628609936098046,0.0014984597031051942,1.0,1.0,-3.6116252914389406,354366.1028925497,1555234.848882828,4.388779954369404,1555234.848882828,4.388779954369404,0.7629839130787315,0.0922282864129666,4.565118963995687,101325.0,128361.26946589035,1.266827233810909,1.0,0.0,4.565118963996202,1.284735688214683,1.2850379031349939,3.553352651345389,0.0,16813.781197758468,0.0,0.0,22703.8380789917,2315.14717859735,19298.258174752053,1967.874674302851,0.85,0.8499998153443978,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.733430931095,2034.6934298245008,7.697726441442608,5.135829871490077,0.6507604984248756,4.485069373065201,3.4372688851630167,3.5,0.9820768243322905,0.6,0.00023522284800140956,1.0000411537069538,0.0002352131681076176,198.86190497536074,0.0,1.9311355029702418e-06,5.472838015417665,0.0252270413125599,7.937498901121665e-05,0.00015584785899019291,0.0007114640165742554,0.09222828643597569,0.09222828643597569,0.09222828643597569,0.09222828660261093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.13108255505,595.7368071763287,0.0,0.09222828643597569,0.0922282864129666,0.0922282864129666,0.42727972145968146,0.42727972145968146,0.5,9.999187013909747,1.4136376166143805,1.4136376166143805,4.035882739117369e-11,1.409351984523994,1.409351984523994,4.035882739117369e-11,26219.402352159435,20004.9822052363,0.7629839130787315,0.9032256616714671,0.6827463414453437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510554371184774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.313496297626,15450.0,,,,,,,,,,,,,,,,,2.0,16813.781197758468,1454.6796570020917,0.42727972145968146,6.178477068285765,3.4372688851630167
1458.0,-29.927353894903764,5.135468629331137,35.00833466883452,24.08394565517085,4.987497274642033,-26.43587047473,-39.94233770119024,1.4959866042689272,-3.6126244291330636,-5.021013248645183,40.016238989372226,47977.53176036302,15493.349351333034,15493.349351333034,63470.88111169605,87624.779267531,87624.779267531,15493.349351333034,103118.12861886404,103118.12861886404,103118.12861886404,129337.40496664878,124842.15331271492,4495.251653933861,0.0,103645.70868481697,63998.46130388521,44052.497089924174,26219.276347784755,70271.77343770894,20004.889109305095,1454.6743849522966,0.0,0.8867529878817213,2.8628704711773554,0.0014984597031051942,1.0,1.0,-3.6126244291330636,354365.6059409465,1555233.5253454414,4.388782374112838,1555233.5253454414,4.388782374112838,0.76298402915286,0.09222824993038423,4.565118963995687,101325.0,128361.27926488279,1.2668273305194453,1.0,0.0,4.565118963996627,1.284736387496193,1.2850385901442403,3.5533507172569396,0.0,16813.77571981483,0.0,0.0,22703.835212675283,2315.1468863144178,19298.255512582284,1967.8744028370834,0.85,0.8499998053988823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.7747849474388,2034.6934298245008,7.69750767308903,5.135468629331137,0.6505881526159545,4.484880476715182,3.437386590638384,3.5,0.9821104544681097,0.6,0.0002352131681076176,1.000041018540625,0.0002352035204024608,198.86223046862688,0.0,1.9249621194285924e-06,5.455342646460631,0.02522896627467933,7.93717917739335e-05,0.0001558413763336841,0.0007114344224760899,0.09222824995841238,0.09222824995841238,0.09222824995841238,0.09222825018267276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9827177781,595.7368539061919,0.0,0.09222824995841238,0.09222824993038423,0.09222824993038423,0.4272796827599192,0.4272796827599192,0.5,9.99918701499567,1.4126007821595863,1.4126007821595863,-2.0804691303055733e-11,1.4083888195121403,1.4083888195121403,-2.0804691303055733e-11,26219.276347784755,20004.889109305095,0.76298402915286,0.9032201409853217,0.6827425780408372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510578059650332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.29600092867,15450.0,,,,,,,,,,,,,,,,,2.0,16813.77571981483,1454.6743849522966,0.4272796827599192,6.178477068285765,3.437386590638384
1459.0,-29.92774709806414,5.135108506472448,35.008318489471186,24.08388425773012,4.987476581175775,-26.436226710576793,-39.94268855368716,1.4959290128602725,-3.613819106539438,-5.02104066448889,40.01620274049244,47977.252581419,15493.215033088154,15493.215033088154,63470.46761450716,87624.59096694653,87624.59096694653,15493.215033088154,103117.80600003469,103117.80600003469,103117.80600003469,129336.91463129238,124841.6657486927,4495.248882599682,0.0,103645.6894058168,63998.351102282155,44052.59811503849,26219.1086312577,70271.70674629619,20004.76608110099,1454.6669097734646,0.0,0.8867529795911103,2.8628836629753627,0.0014984597031051942,1.0,1.0,-3.613819106539438,354365.22720090084,1555231.9618671963,4.388782652721979,1555231.9618671963,4.388782652721979,0.7629842174440613,0.0922282003426727,4.565118963995687,101325.0,128361.28666980319,1.2668274036003275,1.0,0.0,4.565118963996371,1.2847366768182902,1.2850388671389874,3.553349917044024,0.0,16813.770254740248,0.0,0.0,22703.830989565144,2315.1464556770297,19298.254642244156,1967.8743140872934,0.85,0.849999925171826,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.816034027041,2034.6934298245008,7.697283194873442,5.135108506472448,0.650420091393106,4.484688415079342,3.437503999039587,3.5,0.9821439997255963,0.6,0.0002352035204024608,1.0000409013960825,0.00023519390064357442,198.86255503222677,0.0,1.9185641663838706e-06,5.437210847531889,0.025230884838845714,7.93686419986531e-05,0.0001558348784038077,0.0007114047586531844,0.09222820038358677,0.09222820038358677,0.09222820038358677,0.09222820035995702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.8074584742,595.7369091068879,0.0,0.09222820038358677,0.0922282003426727,0.0922282003426727,0.42727964406173874,0.42727964406173874,0.5,9.999187015785912,1.4115347846221766,1.4115347846221766,1.0913936421275139e-11,1.4072215579494696,1.4072215579494696,1.0913936421275139e-11,26219.1086312577,20004.76608110099,0.7629842174440613,0.9032151139242466,0.6827392531482486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510601670311558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.277869129735,15450.0,,,,,,,,,,,,,,,,,2.0,16813.770254740248,1454.6669097734646,0.42727964406173874,6.178477068285765,3.437503999039587
1460.0,-29.928138844941543,5.1347490559528675,35.00830242279322,24.08379823844882,4.987428413919668,-26.436583875152294,-39.94303193232042,1.495846367163441,-3.61488052255487,-5.021103136605446,40.016173631474516,47976.94557869518,15493.134350823153,15493.134350823153,63470.07992951833,87624.41559332816,87624.41559332816,15493.134350823153,103117.54994415131,103117.54994415131,103117.54994415131,129336.55604395678,124841.30841974446,4495.2476242123275,0.0,103645.67195262985,63998.20202966816,44052.74435884633,26219.006099805465,70271.75045865179,20004.689203596092,1454.6632990528533,0.0,0.8867527669600057,2.8628908401399333,0.0014984597031051942,1.0,1.0,-3.61488052255487,354364.3641708698,1555230.706344406,4.38878979827242,1555230.706344406,4.38878979827242,0.7629842690240085,0.092228180361022,4.565118963995687,101325.0,128361.28984334052,1.2668274349207058,1.0,0.0,4.565118963994653,1.2847370832816265,1.2850392613384258,3.5533487928401066,0.0,16813.764799107103,0.0,0.0,22703.82716640367,2315.146065823056,19298.25648931435,1967.8745024360358,0.85,0.8500001496607249,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.857189648221,2034.6934298245008,7.697085729927428,5.1347490559528675,0.6502368194326849,4.484512236520183,3.4376211430261012,3.5,0.9821774694360289,0.6,0.00023519390064357442,1.0000407500399127,0.000235184316873275,198.86287839468835,0.0,1.9130098309411654e-06,5.421469860887263,0.025232797848676655,7.936555943180666e-05,0.00015582834121176777,0.0007113749155938316,0.09222818038994274,0.09222818038994274,0.09222818038994274,0.09222818053226145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.66671825235,595.7369534352639,0.0,0.09222818038994274,0.092228180361022,0.092228180361022,0.42727960536364856,0.42727960536364856,0.5,9.999187016703289,1.4104948035608231,1.4104948035608231,-1.3415046851150692e-11,1.4062226140505913,1.4062226140505913,-1.3415046851150692e-11,26219.006099805465,20004.689203596092,0.7629842690240085,0.9032090351422853,0.6827344596592201,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510625213541777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.26212814309,15450.0,,,,,,,,,,,,,,,,,2.0,16813.764799107103,1454.6632990528533,0.42727960536364856,6.178477068285765,3.4376211430261012
1461.0,-29.92852928181806,5.134390458857279,35.008286410296435,24.083698319178097,4.987363993753427,-26.436941883242728,-39.943382994364924,1.495749610010724,-3.6159361113171826,-5.021151356764817,40.01614306065242,47976.68107987376,15493.031938831777,15493.031938831777,63469.71301870553,87624.25111881059,87624.25111881059,15493.031938831777,103117.28305764236,103117.28305764236,103117.28305764236,129336.16959076229,124840.92371862233,4495.245872139958,0.0,103645.65557346177,63998.08562700681,44052.85549606107,26218.88653311993,70271.742029181,20004.60041575449,1454.6585786768132,0.0,0.8867526321840354,2.8628996360383443,0.0014984597031051942,1.0,1.0,-3.6159361113171826,354363.6980291621,1555229.3877724553,4.388794327472192,1555229.3877724553,4.388794327472192,0.7629843620736716,0.09222815054413018,4.565118963995687,101325.0,128361.29296120179,1.266827465691604,1.0,0.0,4.565118963994564,1.2847375556814438,1.2850397215360838,3.553347486268727,0.0,16813.759359541393,0.0,0.0,22703.823578508545,2315.145699959573,19298.25005511161,1967.8738463299508,0.85,0.8500000005892993,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.8982051008418,2034.6934298245008,7.696878013786899,5.134390458857279,0.6500601600163156,4.4843302988409635,3.4377378896301485,3.5,0.9822108256086138,0.6,0.000235184316873275,1.0000406138991593,0.00023517476550906382,198.86320067674856,0.0,1.905856147614897e-06,5.401196322340619,0.02523470370482427,7.936240800412875e-05,0.00015582190886914626,0.0007113455511845473,0.09222815058695244,0.09222815058695244,0.09222815058695244,0.09222815059404026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.51891058276,595.7369999896364,0.0,0.09222815058695244,0.09222815054413018,0.09222815054413018,0.42727956666614786,0.42727956666614786,0.5,9.99918701761035,1.4094562201214558,1.4094562201214558,7.486278263968416e-11,1.4052152454476072,1.4052152454476072,7.486278263968416e-11,26218.88653311993,20004.60041575449,0.7629843620736716,0.9032039221732846,0.6827307776140087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510648669648871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.241854604545,15450.0,,,,,,,,,,,,,,,,,2.0,16813.759359541393,1454.6585786768132,0.42727956666614786,6.178477068285765,3.4377378896301485
1462.0,-29.928918528106603,5.134032887694897,35.008270440944166,24.08355289315807,4.987248772067288,-26.43730328829011,-39.943738317210205,1.495606637410462,-3.6169334926282204,-5.021185711501284,40.01611227989676,47976.4424834182,15492.908825875178,15492.908825875178,63469.35130929338,87624.11103745943,87624.11103745943,15492.908825875178,103117.0198633346,103117.0198633346,103117.0198633346,129335.77874112889,124840.5349957149,4495.243745413984,0.0,103645.64254504954,63997.97411548735,44052.96492173577,26218.75887779428,70271.72379953005,20004.506175105285,1454.6531938687756,0.0,0.8867525687598405,2.862909282874404,0.0014984597031051942,1.0,1.0,-3.6169334926282204,354363.22343095456,1555228.0601467045,4.388796458867665,1555228.0601467045,4.388796458867665,0.7629844825358192,0.09222811308124472,4.565118963995687,101325.0,128361.30804942307,1.2668276146007704,1.0,0.0,4.5651189639969765,1.284738244201436,1.2850403979463718,3.5533455819502446,0.0,16813.753933161137,0.0,0.0,22703.820724604335,2315.1454089423337,19298.249635067474,1967.8738034973692,0.85,0.8500000889345373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.9390999755688,2034.6934298245008,7.696660483202506,5.134032887694897,0.6498900600875572,4.484142827607339,3.4378542945995676,3.5,0.982244084171305,0.6,0.00023517476550906382,1.0000404901789484,0.00023516524362626696,198.8635219769667,0.0,1.8994148578653985e-06,5.38294170719054,0.025236603119682136,7.935921844572465e-05,0.00015581554706333917,0.0007113165087842121,0.09222811310573885,0.09222811310573885,0.09222811310573885,0.09222811336145365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.3700871791,595.7370468639352,0.0,0.09222811310573885,0.09222811308124472,0.09222811308124472,0.4272795279690861,0.4272795279690861,0.5,9.999187018675228,1.4084277623775279,1.4084277623775279,-2.2964741219766438e-11,1.4042522188730686,1.4042522188730686,-2.2964741219766438e-11,26218.75887779428,20004.506175105285,0.7629844825358192,0.903199009182664,0.6827275593848324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510672047390814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.2235999894,15450.0,,,,,,,,,,,,,,,,,2.0,16813.753933161137,1454.6531938687756,0.4272795279690861,6.178477068285765,3.4378542945995676
1463.0,-29.929306561206005,5.133676378138618,35.00825431046799,24.083520972076826,4.987260378987648,-26.437651944495965,-39.944072894845135,1.4955789406116375,-3.61816265996913,-5.021216816538924,40.01607569457095,47976.11211461036,15492.781430878904,15492.781430878904,63468.89354548926,87623.90977060993,87623.90977060993,15492.781430878904,103116.69120148884,103116.69120148884,103116.69120148884,129335.28158173373,124840.04054087301,4495.241040860703,0.0,103645.62134248874,63997.82375712994,44053.10842817644,26218.590380244896,70271.69880842134,20004.38247939391,1454.6457513951227,0.0,0.8867525429047802,2.8629225108801597,0.0014984597031051942,1.0,1.0,-3.61816265996913,354362.79372749093,1555226.4821607647,4.388797327737381,1555226.4821607647,4.388797327737381,0.7629846681027806,0.09222806493185759,4.565118963995687,101325.0,128361.30331695516,1.2668275678949437,1.0,0.0,4.565118963993058,1.2847383934233514,1.285040534969617,3.553345169230397,0.0,16813.74851761776,0.0,0.0,22703.816080133736,2315.1449353381367,19298.241187660456,1967.8729421015798,0.85,0.8499998907472994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.9798930591844,2034.6934298245008,7.696441223431232,5.133676378138618,0.6497218725402742,4.483954505598343,3.4379704113970107,3.5,0.9822772603991459,0.6,0.00023516524362626696,1.0000403641065068,0.00023515575177445665,198.86384227667824,0.0,1.8935551488351017e-06,5.366335291798678,0.02523849667483097,7.93562152151988e-05,0.00015580902841106817,0.00071128675036111,0.09222806497089431,0.09222806497089431,0.09222806497089431,0.09222806493933607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.193201633,595.7371025768206,0.0,0.09222806497089431,0.09222806493185759,0.09222806493185759,0.4272794892730169,0.4272794892730169,0.5,9.999187019390614,1.4073642143759457,1.4073642143759457,-4.6213699533836916e-11,1.4030541565697945,1.4030541565697945,-4.6213699533836916e-11,26218.590380244896,20004.38247939391,0.7629846681027806,0.9031928161936391,0.6827231008802781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510695353916863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20699357401,15450.0,,,,,,,,,,,,,,,,,2.0,16813.74851761776,1454.6457513951227,0.4272794892730169,6.178477068285765,3.4379704113970107
1464.0,-29.929693177022042,5.13332045754893,35.008238395926526,24.083404323924356,4.9871767225157555,-26.438008316320154,-39.94441990563644,1.4954651446007363,-3.619123072745822,-5.021285100473837,40.01604966092238,47975.84729647754,15492.71075349005,15492.71075349005,63468.55804996759,87623.75673967222,87623.75673967222,15492.71075349005,103116.46749316226,103116.46749316226,103116.46749316226,129334.97852757358,124839.73833606593,4495.24019150765,0.0,103645.60632653958,63997.69697894657,44053.23260843667,26218.511034411316,70271.74364284799,20004.322214710926,1454.6433846450457,0.0,0.8867522895445932,2.8629276041692298,0.0014984597031051942,1.0,1.0,-3.619123072745822,354361.8504152882,1555225.3592882105,4.388805842010338,1555225.3592882105,4.388805842010338,0.7629846785904668,0.09222805272443352,4.565118963995687,101325.0,128361.31172404523,1.2668276508664715,1.0,0.0,4.565118963994219,1.2847389453388034,1.2850410748196806,3.553343642736542,0.0,16813.743113403732,0.0,0.0,22703.812790854907,2315.1445999250413,19298.242896444975,1967.8731163491077,0.85,0.8500000891576373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.0205887370016,2034.6934298245008,7.696250520323986,5.13332045754893,0.6495374869046673,4.4837829706442625,3.4380862524936915,3.5,0.9823103578553404,0.6,0.00023515575177445665,1.0000402168019793,0.00023514629494247676,198.86416140740567,0.0,1.8875861213205432e-06,5.34941906782242,0.025240384260952292,7.935310049336786e-05,0.0001558026512810888,0.0007112576380041054,0.09222805279179933,0.09222805279179933,0.09222805279179933,0.0922280526088166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.0673300156,595.7371422220862,0.0,0.09222805279179933,0.09222805272443352,0.09222805272443352,0.42727945057635064,0.42727945057635064,0.5,9.999187020343632,1.4063483187903785,1.4063483187903785,-1.0459189070388675e-11,1.402162027728025,1.402162027728025,-1.0459189070388675e-11,26218.511034411316,20004.322214710926,0.7629846785904668,0.903187465683829,0.6827188968059761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510718587873084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.19007735003,15450.0,,,,,,,,,,,,,,,,,2.0,16813.743113403732,1454.6433846450457,0.42727945057635064,6.178477068285765,3.4380862524936915
1465.0,-29.930078575208505,5.132965517592075,35.0082224206406,24.083333287294977,4.987144554411721,-26.43835836374662,-39.94475842975078,1.4953977074802542,-3.620257555155831,-5.021322482899587,40.016016080053504,47975.548478408266,15492.593076415504,15492.593076415504,63468.14155482377,87623.57693062327,87623.57693062327,15492.593076415504,103116.17000703877,103116.17000703877,103116.17000703877,129334.53559127839,124839.29768501844,4495.237906259951,0.0,103645.58807031176,63997.55969786158,44053.36485827798,26218.365584239615,70271.7304425176,20004.215016804657,1454.637188768951,0.0,0.8867522208474587,2.862938779622982,0.0014984597031051942,1.0,1.0,-3.620257555155831,354361.33399373165,1555223.9108914018,4.388808150606275,1555223.9108914018,4.388808150606275,0.7629848227011371,0.09222801257382347,4.565118963995687,101325.0,128361.31255918661,1.2668276591086762,1.0,0.0,4.565118963995664,1.284739280324234,1.285041397733693,3.553342716230777,0.0,16813.737724648177,0.0,0.0,22703.80879178545,2315.1441921334454,19298.23395601983,1967.8722046794605,0.85,0.8499998450921679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.06113754647,2034.6934298245008,7.696037039042916,5.132965517592075,0.6493671290252232,4.483598388566852,3.438201677079367,3.5,0.9823433363083905,0.6,0.00023514629494247676,1.0000400902651112,0.00023513686824309148,198.86447953394327,0.0,1.8806249612504522e-06,5.329691140183781,0.025242264885913544,7.935006205570571e-05,0.00015579623288677105,0.000711228337270487,0.09222801260912879,0.09222801260912879,0.09222801260912879,0.09222801264090486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.9049699858,595.7371933599292,0.0,0.09222801260912879,0.09222801257382347,0.09222801257382347,0.4272794118801663,0.4272794118801663,0.5,9.999187021141896,1.4053050708018873,1.4053050708018873,-4.922640073345974e-11,1.4010649277437324,1.4010649277437324,-4.922640073345974e-11,26218.365584239615,20004.215016804657,0.7629848227011371,0.903181708421722,0.6827147727300148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451074173703837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.17034942239,15450.0,,,,,,,,,,,,,,,,,2.0,16813.737724648177,1454.637188768951,0.4272794118801663,6.178477068285765,3.438201677079367
1466.0,-29.93046996445067,5.132611437555327,35.00820656383789,24.083185975346737,4.987027382630736,-26.43872242765921,-39.94511410184202,1.495252779706541,-3.621220410478145,-5.021368952808574,40.015987546602496,47975.3009828517,15492.489604408416,15492.489604408416,63467.79058726012,87623.43716804862,87623.43716804862,15492.489604408416,103115.92677245704,103115.92677245704,103115.92677245704,129334.18532421482,124838.94904057618,4495.236283638649,0.0,103645.57538765598,63997.439202622954,44053.48465003669,26218.258551757786,70271.74320179448,20004.135353247224,1454.6330452791033,0.0,0.8867520876024731,2.862946507163783,0.0014984597031051942,1.0,1.0,-3.621220410478145,354360.69203500176,1555222.68019776,4.388812628360439,1555222.68019776,4.388812628360439,0.7629848990068053,0.09222798501201376,4.565118963995687,101325.0,128361.3261441534,1.266827793181874,1.0,0.0,4.565118963996884,1.2847399777345296,1.2850420831965026,3.5533407873285574,0.0,16813.73234739861,0.0,0.0,22703.80601362,2315.14390883941,19298.23101235054,1967.8719045087305,0.85,0.849999819447609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.1015813446925,2034.6934298245008,7.69583102411548,5.132611437555327,0.6491931200594854,4.4834183174958415,3.4383168042882972,3.5,0.9823762297966564,0.6,0.00023513686824309148,1.0000407136147065,0.00023512729536098116,198.86480260670965,0.0,1.8746356669760539e-06,5.312717480210137,0.02524413952158052,7.934686982150812e-05,0.00015578999842158335,0.0007111998761952283,0.09222798501202693,0.09222798501202693,0.09222798501202693,0.0922279850116738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.76701697824,595.7372368103617,0.0,0.09222798501202693,0.09222798501201376,0.09222798501201376,0.42727937318375614,0.42727937318375614,0.5,9.999187021141289,1.4042904630528596,1.4042904630528596,1.4210854715202004e-11,1.4001485423304416,1.4001485423304416,1.4210854715202004e-11,26218.258551757786,20004.135353247224,0.7629848990068053,0.9031765499968326,0.6827111267908121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510764813366552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15337576241,15450.0,,,,,,,,,,,,,,,,,3.0,16813.73234739861,1454.6330452791033,0.42727937318375614,6.178477068285765,3.4383168042882972
1467.0,-29.930852453788965,5.132258509219213,35.00819056093387,24.083121469616913,4.987001836903049,-26.439069108130983,-39.94545217193661,1.4951920581372007,-3.622386722221279,-5.0213923994086125,40.015951619406906,47975.01433952552,15492.35167897234,15492.35167897234,63467.366018497865,87623.2567872506,87623.2567872506,15492.35167897234,103115.60846622294,103115.60846622294,103115.60846622294,129333.69898189706,124838.46554598465,4495.233435912408,0.0,103645.55612869166,63997.313757210926,44053.6026349786,26218.09051567413,70271.69315065272,20004.012216088562,1454.6254756040044,0.0,0.8867520983548103,2.862959782780289,0.0014984597031051942,1.0,1.0,-3.622386722221279,354360.3681315485,1555221.1306027255,4.388812267023562,1555221.1306027255,4.388812267023562,0.7629850924547474,0.0922279337927237,4.565118963995687,101325.0,128361.32970742334,1.2668278283486143,1.0,0.0,4.56511896399641,1.2847402815459779,1.2850423747800843,3.5533399470454077,0.0,16813.726837281618,0.0,0.0,22703.801794898765,2315.143478649566,19298.228797622294,1967.8716786693005,0.85,0.8499998798420775,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.1419079178233,2034.6934298245008,7.695608351323802,5.132258509219213,0.649029787897673,4.48322872132154,3.438431599339865,3.5,0.9824090283828185,0.6,0.00023512729536098116,1.0000397879246719,0.0002351179405060753,198.8651183339324,0.0,1.9037093112475372e-06,5.395112188075521,0.025246043230891767,7.934383567910631e-05,0.00015578345968187486,0.0007111700260705844,0.09222793382619408,0.09222793382619408,0.09222793382619408,0.09222793385371221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.5933132541,595.7372915210665,0.0,0.09222793382619408,0.0922279337927237,0.0922279337927237,0.42727933448396976,0.42727933448396976,0.5,9.99918702188508,1.4032419251435613,1.4032419251435613,-1.5347723092418164e-12,1.399005677187347,1.399005677187347,-1.5347723092418164e-12,26218.09051567413,20004.012216088562,0.7629850924547474,0.9031711514682402,0.6827075339806282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451078824849041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.23577047028,15450.0,,,,,,,,,,,,,,,,,2.0,16813.726837281618,1454.6254756040044,0.42727933448396976,6.178477068285765,3.438431599339865
1468.0,-29.93124225752263,5.131906348113148,35.00817467279601,24.08300342448058,4.9869173955268815,-26.439428635922436,-39.9458033387549,1.4950768191861905,-3.6233887394373596,-5.02144547429342,40.015922923516264,47974.75359481345,15492.259332724065,15492.259332724065,63467.01292753751,87623.10108602667,87623.10108602667,15492.259332724065,103115.36041875073,103115.36041875073,103115.36041875073,129333.34604543285,124838.11407461451,4495.231970818334,0.0,103645.5414659198,63997.193973739224,44053.7194357562,26217.985626682115,70271.70506243831,20003.93391218352,1454.6215652942085,0.0,0.8867519320698667,2.8629672628633935,0.0014984597031051942,1.0,1.0,-3.6233887394373596,354359.63492950686,1555219.8929055852,4.388817855100699,1555219.8929055852,4.388817855100699,0.7629851582428766,0.09222790949547406,4.565118963995687,101325.0,128361.34045290938,1.2668279343983162,1.0,0.0,4.565118963995625,1.2847408399299245,1.2850429212761392,3.553338402665466,0.0,16813.721492413057,0.0,0.0,22703.798582984247,2315.143151125435,19298.231961641373,1967.8720013094558,0.85,0.850000139452645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.182148694281,2034.6934298245008,7.695408655780155,5.131906348113148,0.6488537044603486,4.483052643652799,3.4385461516877296,3.5,0.9824417576250656,0.6,0.0002351179405060753,1.0000405489381936,0.0002351084071098066,198.86544009975864,0.0,1.8603543278496933e-06,5.272244165126031,0.025247903585219618,7.93406841086032e-05,0.0001557772563974721,0.0007111417073393184,0.0922279094824318,0.0922279094824318,0.0922279094824318,0.09222790959696887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.45457490755,595.7373352188456,0.0,0.0922279094824318,0.09222790949547406,0.09222790949547406,0.4272792957844671,0.4272792957844671,0.5,9.999187021883644,1.4022239590851768,1.4022239590851768,3.524291969370097e-11,1.398056734856084,1.398056734856084,3.524291969370097e-11,26217.985626682115,20003.93391218352,0.7629851582428766,0.9031659737179474,0.6827037077325302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510811150786582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.112902447334,15450.0,,,,,,,,,,,,,,,,,3.0,16813.721492413057,1454.6215652942085,0.4272792957844671,6.178477068285765,3.4385461516877296
1469.0,-29.93162209249411,5.131555197452024,35.008158728250834,24.08292774287986,4.986879104116212,-26.43977399792002,-39.94613742744548,1.4950047630961776,-3.6244994763865748,-5.021479534383018,40.01588952032461,47974.46122031459,15492.138355048477,15492.138355048477,63466.59957536306,87622.92801067908,87622.92801067908,15492.138355048477,103115.06636572756,103115.06636572756,103115.06636572756,129332.90604772119,124837.67643662446,4495.229611096728,0.0,103645.52303839498,63997.05632964547,44053.85189861057,26217.839681993628,70271.6915806042,20003.82645342082,1454.6152803937234,0.0,0.8867518796438996,2.862978507865365,0.0014984597031051942,1.0,1.0,-3.6244994763865748,354359.1644067676,1555218.4521760738,4.388819616898194,1555218.4521760738,4.388819616898194,0.7629853068008277,0.09222786778121964,4.565118963995687,101325.0,128361.33995182456,1.2668279294529934,1.0,0.0,4.565118963993815,1.2847411966811233,1.2850432658626363,3.553337415962667,0.0,16813.71598826313,0.0,0.0,22703.794546391782,2315.142739507557,19298.223167866323,1967.8711045939565,0.85,0.8499999032511201,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.2222636096144,2034.6934298245008,7.695195227610781,5.131555197452024,0.6486864395387828,4.482868757913241,3.4386603472694315,3.5,0.9824743849341233,0.6,0.0002351084071098066,1.000039512051836,0.00023509911786127505,198.86575363769322,0.0,1.8958630446207838e-06,5.372875868455301,0.025249799448264238,7.933768591434098e-05,0.0001557707211954656,0.0007111118733647049,0.09222786780934553,0.09222786780934553,0.09222786780934553,0.09222786790649758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.2930739659,595.73738608609,0.0,0.09222786780934553,0.09222786778121964,0.09222786778121964,0.4272792570822105,0.4272792570822105,0.5,9.999187022677832,1.401187413885168,1.401187413885168,-3.979039320256561e-12,1.3969800579964158,1.3969800579964158,-3.979039320256561e-12,26217.839681993628,20003.82645342082,0.7629853068008277,0.9031602647926094,0.6826996780814096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510834491117468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.21353415066,15450.0,,,,,,,,,,,,,,,,,2.0,16813.71598826313,1454.6152803937234,0.4272792570822105,6.178477068285765,3.4386603472694315
1470.0,-29.932001177491237,5.131204866423035,35.00814285866633,24.082830442953878,4.986816310006813,-26.440121620237708,-39.94647553246466,1.494910560708201,-3.6255249419942857,-5.021528204155887,40.015859793012346,47974.1914123661,15492.039997719217,15492.039997719217,63466.23141008531,87622.76812084211,87622.76812084211,15492.039997719217,103114.80811856133,103114.80811856133,103114.80811856133,129332.53367440589,124837.30573179883,4495.227942607066,0.0,103645.50699118205,63996.93037162095,44053.97402173455,26217.72555584456,70271.69957757911,20003.74159531857,1454.6108329826557,0.0,0.8867517395220744,2.8629868364608324,0.0014984597031051942,1.0,1.0,-3.6255249419942857,354358.4920608166,1555217.1699939994,4.388824325753949,1555217.1699939994,4.388824325753949,0.7629853914181071,0.09222783951010917,4.565118963995687,101325.0,128361.34362644667,1.266827965718694,1.0,0.0,4.565118963995352,1.2847416565249334,1.2850437138796593,3.553336144127035,0.0,16813.710670827288,0.0,0.0,22703.791031212208,2315.1423810589968,19298.223162873302,1967.8711040848102,0.85,0.8500000346348733,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.2622788910514,2034.6934298245008,7.6949934244298115,5.131204866423035,0.6485130689766399,4.482691797446395,3.4387742607335148,3.5,0.9825069316381471,0.6,0.00023509911786127505,1.0000394341573184,0.000235089847291253,198.86606655742386,0.0,1.8473134099536082e-06,5.235286203808526,0.02525164676167419,7.933465178319314e-05,0.0001557644660780819,0.0007110833180097146,0.09222783954169686,0.09222783954169686,0.09222783954169686,0.09222783964719229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.14934475796,595.7374313558538,0.0,0.09222783954169686,0.09222783951010917,0.09222783951010917,0.4272792183809408,0.4272792183809408,0.5,9.999187023543765,1.4001680711739937,1.4001680711739937,2.9956481739645824e-11,1.3960032621616278,1.3960032621616278,2.9956481739645824e-11,26217.72555584456,20003.74159531857,0.7629853914181071,0.9031549228437168,0.6826957608930914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510857234616388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.075944486016,15450.0,,,,,,,,,,,,,,,,,2.0,16813.710670827288,1454.6108329826557,0.4272792183809408,6.178477068285765,3.4387742607335148
1471.0,-29.932378990878842,5.130855471191183,35.00812699734685,24.082736705336742,4.986757634064256,-26.440467434524557,-39.94681335808707,1.4948199740360613,-3.626581446455532,-5.021567523564214,40.01582829220313,47973.92656714099,15491.927700773766,15491.927700773766,63465.85426791475,87622.60567612594,87622.60567612594,15491.927700773766,103114.53337689971,103114.53337689971,103114.53337689971,129332.12817909225,124836.90229689048,4495.225882201774,0.0,103645.49069515389,63996.81167279395,44054.087802622154,26217.59480219254,70271.68260481469,20003.644978492415,1454.6053915093926,0.0,0.8867516534288207,2.862996707538772,0.0014984597031051942,1.0,1.0,-3.626581446455532,354357.9488847802,1555215.8113190222,4.388827218956226,1555215.8113190222,4.388827218956226,0.7629855114253097,0.09222780355448015,4.565118963995687,101325.0,128361.35030757789,1.2668280316563325,1.0,0.0,4.5651189639947365,1.284742099416782,1.2850441449647252,3.5533349191779857,0.0,16813.70535575476,0.0,0.0,22703.78746152908,2315.1420170526203,19298.219524283733,1967.8707330519326,0.85,0.8500000080155796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.3021749143138,2034.6934298245008,7.694785161314946,5.130855471191183,0.6483442152761123,4.482511255915071,3.4388878362021895,3.5,0.9825393817720541,0.6,0.000235089847291253,1.0000393019978708,0.0002350806081536919,198.86637842835455,0.0,1.843601795028526e-06,5.224767487110843,0.02525349036346922,7.933162026647062e-05,0.0001557582270247824,0.0007110548359891796,0.09222780358570631,0.09222780358570631,0.09222780358570631,0.09222780366719256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.99704122683,595.7374793262261,0.0,0.09222780358570631,0.09222780355448015,0.09222780355448015,0.42727917968075585,0.42727917968075585,0.5,9.999187024381404,1.3991457980545192,1.3991457980545192,-9.606537787476555e-12,1.3949860771086833,1.3949860771086833,-9.606537787476555e-12,26217.59480219254,20003.644978492415,0.7629855114253097,0.9031497740679738,0.6826921569095037,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510879933276706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.06542576932,15450.0,,,,,,,,,,,,,,,,,2.0,16813.70535575476,1454.6053915093926,0.42727917968075585,6.178477068285765,3.4388878362021895
1472.0,-29.932755594540833,5.130506993918409,35.008111154923284,24.08264282802122,4.986698656856383,-26.44081224477392,-39.9471510090865,1.4947292880717147,-3.627630009588813,-5.02160797271251,40.015797114502504,47973.66691079428,15491.817544222196,15491.817544222196,63465.48445501648,87622.4442183505,87622.4442183505,15491.817544222196,103114.2617625727,103114.2617625727,103114.2617625727,129331.72847195453,124836.50459401759,4495.223877936934,0.0,103645.47446023228,63996.69723964053,44054.1969117686,26217.46670938183,70271.66362115044,20003.55025515286,1454.6001017237045,0.0,0.886751560413736,2.8630063346804473,0.0014984597031051942,1.0,1.0,-3.627630009588813,354357.3901040305,1555214.4665821248,4.388830344770156,1555214.4665821248,4.388830344770156,0.7629856262197391,0.0922277686858066,4.565118963995687,101325.0,128361.36188820533,1.2668281459482391,1.0,0.0,4.565118963996376,1.2847425427084906,1.2850445764901217,3.55333369312385,0.0,16813.700053520646,0.0,0.0,22703.783905231478,2315.141654411188,19298.2204798984,1967.8708304975094,0.85,0.8500001832492619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.3419644734438,2034.6934298245008,7.694578376442783,5.130506993918409,0.6481752552358886,4.482331738682521,3.43900111008462,3.5,0.9825717457384628,0.6,0.0002350806081536919,1.0000391762748322,0.00023507139893196217,198.86668930155955,0.0,1.837353826578321e-06,5.207060744522962,0.025255327717295797,7.932859042375508e-05,0.00015575201772993682,0.000711026489819527,0.09222776872625273,0.09222776872625273,0.09222776872625273,0.09222776872446875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.8462998714,595.7375268045652,0.0,0.09222776872625273,0.0922277686858066,0.0922277686858066,0.4272791409813335,0.4272791409813335,0.5,9.999187025217624,1.3981267627875695,1.3981267627875695,4.718003765447065e-11,1.3939779631236888,1.3939779631236888,4.718003765447065e-11,26217.46670938183,20003.55025515286,0.7629856262197391,0.9031447554333205,0.6826886463003149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510902555863687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.04771902673,15450.0,,,,,,,,,,,,,,,,,2.0,16813.700053520646,1454.6001017237045,0.4272791409813335,6.178477068285765,3.43900111008462
1473.0,-29.933130922503892,5.130159439028964,35.00809533033738,24.082549719046824,4.986640231730486,-26.44115594082376,-39.94748474853111,1.4946393197191552,-3.628675947668455,-5.021647804409394,40.01576594407578,47973.39491436223,15491.706856791536,15491.706856791536,63465.101771153764,87622.28351696212,87622.28351696212,15491.706856791536,103113.99037375367,103113.99037375367,103113.99037375367,129331.32872226884,124836.10686244725,4495.221859821583,0.0,103645.45822303994,63996.56970535107,44054.32057520986,26217.338348515164,70271.65892372502,20003.45535591762,1454.5947867813577,0.0,0.8867514705149798,2.8630159993875024,0.0014984597031051942,1.0,1.0,-3.628675947668455,354356.8398511057,1555213.122158845,4.388833365858882,1555213.122158845,4.388833365858882,0.7629857421072086,0.0922277335315605,4.565118963995687,101325.0,128361.36333578372,1.266828160234727,1.0,0.0,4.565118963994412,1.2847429825818477,1.2850450046347908,3.5533324765250116,0.0,16813.69476292759,0.0,0.0,22703.78034843647,2315.1412917190346,19298.211728728318,1967.869938126508,0.85,0.849999930961159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.38164623031,2034.6934298245008,7.694371748047339,5.130159439028964,0.6480069613166979,4.482152477712266,3.439114078559318,3.5,0.9826040224455195,0.6,0.00023507139893196217,1.0000390436876117,0.00023506222123602694,198.86699912257183,0.0,1.831407436436744e-06,5.190208674861733,0.025257159124732233,7.932559578570756e-05,0.00015574580314625463,0.0007109981195057061,0.09222773355063253,0.09222773355063253,0.09222773355063253,0.0922277337186811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.69559372653,595.7375742718086,0.0,0.09222773355063253,0.0922277335315605,0.0922277335315605,0.4272791022825236,0.4272791022825236,0.5,9.999187026046695,1.3971100910532073,1.3971100910532073,-8.316192179336213e-11,1.3929718567409282,1.3929718567409282,-8.316192179336213e-11,26217.338348515164,20003.45535591762,0.7629857421072086,0.9031393700274062,0.6826848212938021,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510925106082122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.030866957066,15450.0,,,,,,,,,,,,,,,,,2.0,16813.69476292759,1454.5947867813577,0.4272791022825236,6.178477068285765,3.439114078559318
1474.0,-29.933505091755894,5.129812799770412,35.00807952305061,24.08245626082646,4.986581653908898,-26.44149830221286,-39.94781820857895,1.4945490150908527,-3.629722293729344,-5.021687898213858,40.015734793792994,47973.127628749244,15491.596979674036,15491.596979674036,63464.724608423276,87622.12205099054,87622.12205099054,15491.596979674036,103113.71903066458,103113.71903066458,103113.71903066458,129330.92911028495,124835.70926319392,4495.219847091039,0.0,103645.44206455848,63996.44772731644,44054.43815249115,26217.21007962037,70271.64823211152,20003.360518022706,1454.5894809389283,0.0,0.8867513792098527,2.863025638650484,0.0014984597031051942,1.0,1.0,-3.629722293729344,354356.2859809157,1555211.7786043,4.388836434209771,1555211.7786043,4.388836434209771,0.7629858576589,0.09222769848372482,4.565118963995687,101325.0,128361.36957150616,1.2668282217765228,1.0,0.0,4.565118963997305,1.2847434239634403,1.2850454343285467,3.5533312557555425,0.0,16813.689485337578,0.0,0.0,22703.776808883267,2315.140930785056,19298.207809965104,1967.8695385238696,0.85,0.8499998908734131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.4212211953707,2034.6934298245008,7.694165938350771,5.129812799770412,0.6478389425432294,4.481973857227183,3.439226744490866,3.5,0.982636212711676,0.6,0.00023506222123602694,1.0000389232691882,0.00023505307220202413,198.86730798795261,0.0,1.8251408494984835e-06,5.172449167478702,0.025258984265581732,7.932260375905928e-05,0.00015573961747696768,0.0007109698811895393,0.09222769854499711,0.09222769854499711,0.09222769854499711,0.09222769832168966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.54498497356,595.7376217083721,0.0,0.09222769854499711,0.09222769848372482,0.09222769848372482,0.4272790635841828,0.4272790635841828,0.5,9.999187026877296,1.3960955973456066,1.3960955973456066,-2.2737367544323206e-12,1.3919656044845397,1.3919656044845397,-2.2737367544323206e-12,26217.21007962037,20003.360518022706,0.7629858576589,0.9031341402267304,0.6826811215568915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451094757998102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.01310744968,15450.0,,,,,,,,,,,,,,,,,2.0,16813.689485337578,1454.5894809389283,0.4272790635841828,6.178477068285765,3.439226744490866
1475.0,-29.933877946171943,5.129467088319834,35.00806373525909,24.082364653609716,4.986524240492673,-26.441840005515058,-39.9481515987776,1.494460542145852,-3.6307593762635406,-5.021726754305933,40.015703741443104,47972.8662907928,15491.485641272475,15491.485641272475,63464.35193206528,87621.96356025257,87621.96356025257,15491.485641272475,103113.44920152504,103113.44920152504,103113.44920152504,129330.5311116572,124835.31329827486,4495.217813382328,0.0,103645.42582032591,63996.32863478197,44054.55242838216,26217.08191013215,70271.63433851431,20003.26578722395,1454.584155971378,0.0,0.8867512938510547,2.8630352979541946,0.0014984597031051942,1.0,1.0,-3.6307593762635406,354355.7492087559,1555210.4392764021,4.388839302731917,1555210.4392764021,4.388839302731917,0.762985974403706,0.09222766298594774,4.565118963995687,101325.0,128361.37753318751,1.2668283003522083,1.0,0.0,4.565118963997921,1.2847438567178109,1.2850458554298696,3.5533300588479855,0.0,16813.684218449478,0.0,0.0,22703.77325054608,2315.140567935644,19298.20654442616,1967.8694094748116,0.85,0.849999968351604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.460689197313,2034.6934298245008,7.693959819721296,5.129467088319834,0.64767186774049,4.481795220579344,3.4393391073795843,3.5,0.982668316394167,0.6,0.00023505307220202413,1.000038786608263,0.000235043955644192,198.86761576881733,0.0,1.8194437628290397e-06,5.156303623857498,0.02526080370934456,7.931961246344298e-05,0.00015573345973858116,0.0007109417703812556,0.09222766303362016,0.09222766303362016,0.09222766303362016,0.09222766297384544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.39484978706,595.7376689957756,0.0,0.09222766303362016,0.09222766298594774,0.09222766298594774,0.42727902488623143,0.42727902488623143,0.5,9.999187027692859,1.3950839119436864,1.3950839119436864,1.6370904631912708e-11,1.390967378042376,1.390967378042376,1.6370904631912708e-11,26217.08191013215,20003.26578722395,0.762985974403706,0.9031290154195529,0.6826775375636873,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510969984564723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.996961906065,15450.0,,,,,,,,,,,,,,,,,2.0,16813.684218449478,1454.584155971378,0.42727902488623143,6.178477068285765,3.4393391073795843
