time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1476.0,-29.934249626700176,5.1291223913833965,35.00804800176343,24.08222904140132,4.9864172623133305,-26.442185427408027,-39.94848554776979,1.4943273929986902,-3.631716686124321,-5.021758415038034,40.01567373168908,47972.613214322264,15491.36389848661,15491.36389848661,63463.977112808876,87621.83074394723,87621.83074394723,15491.36389848661,103113.19464243384,103113.19464243384,103113.19464243384,129330.15194066585,124834.93625864323,4495.215682022617,0.0,103645.41282014387,63996.19540012738,44054.68602224055,26216.957298232002,70271.64332047256,20003.173837941726,1454.5788648215052,0.0,0.8867512413497929,2.863044715860278,0.0014984597031051942,1.0,1.0,-3.631716686124321,354355.3118357621,1555209.1449161582,4.388841067061447,1555209.1449161582,4.388841067061447,0.7629860937100692,0.09222762527397976,4.565118963995687,101325.0,128361.38131916188,1.2668283377168703,1.0,0.0,4.565118963994225,1.284744498393863,1.2850464855437,3.553328284108489,0.0,16813.67896542962,0.0,0.0,22703.77040282576,2315.140277548986,19298.205252625696,1967.8692777478238,0.85,0.8500000180685319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.5000520666376,2034.6934298245008,7.693748943580317,5.1291223913833965,0.6475084176524009,4.481613973730996,3.439451172424944,3.5,0.9827003349785555,0.6,0.000235043955644192,1.0000386646087418,0.00023503486811297575,198.86792258150618,0.0,1.8129881200945064e-06,5.138008332347831,0.025262616697464654,7.931661625867785e-05,0.00015572733938551414,0.000710913830241403,0.09222762530919781,0.09222762530919781,0.09222762530919781,0.0922276254091544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.24975461536,595.7377146957507,0.0,0.09222762530919781,0.09222762527397976,0.09222762527397976,0.42727898618853916,0.42727898618853916,0.5,9.999187028656651,1.394086847228209,1.394086847228209,-1.290345608140342e-11,1.3900417289137295,1.3900417289137295,-1.290345608140342e-11,26216.957298232002,20003.173837941726,0.7629860937100692,0.9031235661215798,0.6826738489029498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451099231048411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97866661455,15450.0,,,,,,,,,,,,,,,,,2.0,16813.67896542962,1454.5788648215052,0.42727898618853916,6.178477068285765,3.439451172424944
1477.0,-29.93462028425079,5.128778749057581,35.008032124633026,24.08218797007578,4.986417500228149,-26.442518641902115,-39.94881010204551,1.494290250102142,-3.632895752129116,-5.021786447013994,40.01563812244249,47972.32114479763,15491.237343128403,15491.237343128403,63463.55848792603,87621.63969100158,87621.63969100158,15491.237343128403,103112.87703412998,103112.87703412998,103112.87703412998,129329.67008053191,124834.45709897061,4495.212981561296,0.0,103645.39302095381,63996.07454130679,44054.79831071891,26216.793046401923,70271.59135712084,20003.053314279987,1454.5715673081788,0.0,0.8867512276047429,2.863057622468029,0.0014984597031051942,1.0,1.0,-3.632895752129116,354354.9245921135,1555207.609045015,4.388841528970324,1555207.609045015,4.388841528970324,0.7629862767301843,0.09222757701279956,4.565118963995687,101325.0,128361.38259971204,1.2668283503549178,1.0,0.0,4.56511896399404,1.2847446909076399,1.2850466664269633,3.5533277516566697,0.0,16813.673723498167,0.0,0.0,22703.76606576681,2315.139835292053,19298.201822005984,1967.8689279219698,0.85,0.8500000293389297,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.539319537849,2034.6934298245008,7.69353605008517,5.128778749057581,0.6473470506163954,4.4814316984411855,3.439562967329652,3.5,0.9827322763799006,0.6,0.00023503486811297575,1.0000385583071634,0.00023502580591575994,198.8682285505844,0.0,1.8072184543701153e-06,5.1216570996849065,0.025264423915919022,7.931370444396994e-05,0.0001557211636690058,0.0007108856373608546,0.09222757704569656,0.09222757704569656,0.09222757704569656,0.09222757704060842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.0775885516,595.7377689220987,0.0,0.09222757704569656,0.09222757701279956,0.09222757701279956,0.4272789474916563,0.4272789474916563,0.5,9.999187029328242,1.3930576833794248,1.3930576833794248,-3.774403012357652e-11,1.3888906948848785,1.3888906948848785,-3.774403012357652e-11,26216.793046401923,20003.053314279987,0.7629862767301843,0.9031182767073492,0.6826701974202046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511014566178262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.96231538189,15450.0,,,,,,,,,,,,,,,,,2.0,16813.673723498167,1454.5715673081788,0.4272789474916563,6.178477068285765,3.439562967329652
1478.0,-29.93498943176593,5.1284357508748695,35.00801641944447,24.08208850482481,4.986351078160507,-26.44285764202448,-39.94913926636798,1.4941937900925562,-3.63385561129121,-5.021846660048131,40.015611326782825,47972.05820117521,15491.160044608787,15491.160044608787,63463.218245783995,87621.48659351695,87621.48659351695,15491.160044608787,103112.64663812573,103112.64663812573,103112.64663812573,129329.35045375877,124834.13859416705,4495.211859591733,0.0,103645.37748494698,63995.94917826811,44054.9203407543,26216.703815633038,70271.62415638735,20002.986141985464,1454.568558491489,0.0,0.8867510180929405,2.8630636720163833,0.0014984597031051942,1.0,1.0,-3.63385561129121,354354.0927902344,1555206.4533148224,4.388848569714282,1555206.4533148224,4.388848569714282,0.7629863114240041,0.09222755936592805,4.565118963995687,101325.0,128361.38994895633,1.2668284228863196,1.0,0.0,4.565118963995739,1.284745160845831,1.2850471248323918,3.553326451909088,0.0,16813.66848967101,0.0,0.0,22703.76266256813,2315.139488262366,19298.199601044358,1967.868701446912,0.85,0.8500000589268601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.5784964570705,2034.6934298245008,7.6933479732058,5.1284357508748695,0.6471717329352886,4.481264017939581,3.4396745058803364,3.5,0.9827641445372389,0.6,0.00023502580591575994,1.0000384013363504,0.00023501678095730642,198.8685332739886,0.0,1.802183107083846e-06,5.10738692547562,0.025266226099026106,7.931075137008734e-05,0.00015571505454567262,0.0007108577484860729,0.09222755941237826,0.09222755941237826,0.09222755941237826,0.09222755934859529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.94803333975,595.7378097275176,0.0,0.09222755941237826,0.09222755936592805,0.09222755936592805,0.42727890879425856,0.42727890879425856,0.5,9.999187030186697,1.3920659918463798,1.3920659918463798,-4.433786671143025e-12,1.3879910487569305,1.3879910487569305,-4.433786671143025e-12,26216.703815633038,20002.986141985464,0.7629863114240041,0.9031130133629549,0.6826661369661083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511036760682898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94804520768,15450.0,,,,,,,,,,,,,,,,,2.0,16813.66848967101,1454.568558491489,0.42727890879425856,6.178477068285765,3.4396745058803364
1479.0,-29.935357493533292,5.128093808155791,35.008000740544404,24.081956035830103,4.986247489230432,-26.443199214881787,-39.94947635857386,1.4940637934741459,-3.6348225858547494,-5.021874280653809,40.015580674543614,47971.83784803151,15491.033388262193,15491.033388262193,63462.8712362937,87621.35261955878,87621.35261955878,15491.033388262193,103112.38600782097,103112.38600782097,103112.38600782097,129328.95866758979,124833.74909819689,4495.2095693929,0.0,103645.3644160153,63995.849754345676,44055.01629074403,26216.57265976881,70271.58895051284,20002.889578037713,1454.5628685150414,0.0,0.8867509884883935,2.863073705181883,0.0014984597031051942,1.0,1.0,-3.6348225858547494,354353.71123097494,1555205.131246694,4.388849564589377,1555205.131246694,4.388849564589377,0.7629864451631225,0.09222751852424112,4.565118963995687,101325.0,128361.40219769688,1.26682854377199,1.0,0.0,4.565118963995476,1.2847457875869153,1.2850477401254032,3.5533247184800354,0.0,16813.663273739647,0.0,0.0,22703.75979978804,2315.139196340039,19298.195143815086,1967.8682469360167,0.85,0.8499999697845311,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.6175399538301,2034.6934298245008,7.693135901377471,5.128093808155791,0.6470112445761096,4.481082563579681,3.4397856660103145,3.5,0.9827959045743756,0.6,0.00023501678095730642,1.0000382885026036,0.0002350077828612005,198.86883710195053,0.0,1.7947802505108e-06,5.086407229947607,0.025268020879276615,7.930772727712025e-05,0.0001557090536801862,0.0007108303538212404,0.09222751855649287,0.09222751855649287,0.09222751855649287,0.09222751869008888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.79983201664,595.7378564058124,0.0,0.09222751855649287,0.09222751852424112,0.09222751852424112,0.42727887009720456,0.42727887009720456,0.5,9.999187031130083,1.3910730515939917,1.3910730515939917,1.0800249583553523e-11,1.3870516947990836,1.3870516947990836,1.0800249583553523e-11,26216.57265976881,20002.889578037713,0.7629864451631225,0.9031085277008034,0.6826633432440894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105886483294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.92706551215,15450.0,,,,,,,,,,,,,,,,,2.0,16813.663273739647,1454.5628685150414,0.42727887009720456,6.178477068285765,3.4397856660103145
1480.0,-29.93572451576535,5.127752914320699,35.00798492746739,24.081915418524318,4.986247435027164,-26.44352953685014,-39.9497966869734,1.494027102075824,-3.635984931478049,-5.0219019126987,40.01554544723856,47971.54368640921,15490.907520036702,15490.907520036702,63462.45120644591,87621.16509292214,87621.16509292214,15490.907520036702,103112.07261295884,103112.07261295884,103112.07261295884,129328.48319679109,124833.2763056822,4495.206891108885,0.0,103645.3447336601,63995.72339259627,44055.134823404245,26216.410583832247,70271.5454072365,20002.77064304455,1454.5556688443337,0.0,0.8867509753962137,2.8630864295898117,0.0014984597031051942,1.0,1.0,-3.635984931478049,354353.3295137456,1555203.6118516896,4.3888500045584085,1555203.6118516896,4.3888500045584085,0.7629866254604789,0.09222747064145853,4.565118963995687,101325.0,128361.40275445778,1.2668285492667928,1.0,0.0,4.565118963993192,1.284745977804332,1.2850479188266568,3.55332419238051,0.0,16813.658067254517,0.0,0.0,22703.75548832204,2315.1387566928606,19298.195755854817,1967.8683093467002,0.85,0.850000158158023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.656493991553,2034.6934298245008,7.692924570928178,5.127752914320699,0.6468512354912086,4.480901678829491,3.4398965728748503,3.5,0.9828275922499572,0.6,0.0002350077828612005,1.0000381804753213,0.00023499881049491588,198.86914007261066,0.0,1.7894409087153743e-06,5.071275535299371,0.02526981032018533,7.930485367296812e-05,0.0001557029291882324,0.0007108023947868773,0.0922274706685087,0.0922274706685087,0.0922274706685087,0.09222747071487565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.6295126407,595.7379100505044,0.0,0.0922274706685087,0.09222747064145853,0.09222747064145853,0.4272788314007742,0.4272788314007742,0.5,9.999187031790399,1.390051760063045,1.390051760063045,6.480149750132114e-12,1.385916981220646,1.385916981220646,6.480149750132114e-12,26216.410583832247,20002.77064304455,0.7629866254604789,0.903103110066377,0.682659580181499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108090403359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.91193381751,15450.0,,,,,,,,,,,,,,,,,2.0,16813.658067254517,1454.5556688443337,0.4272788314007742,6.178477068285765,3.4398965728748503
1481.0,-29.936090103732916,5.127412666447517,35.00796928275082,24.081817035935842,4.986181967033028,-26.443865087231686,-39.95012155557049,1.4939317006682908,-3.6369403526288124,-5.021961122279496,40.01551867640249,47971.2778945828,15490.830003292423,15490.830003292423,63462.10789787523,87621.01254790298,87621.01254790298,15490.830003292423,103111.84255119541,103111.84255119541,103111.84255119541,129328.16330715253,124832.95756330785,4495.205743844675,0.0,103645.32927313533,63995.59470431324,44055.26063202454,26216.320755957113,70271.58138798166,20002.703071533906,1454.5526105506538,0.0,0.88675077090272,2.863092537978429,0.0014984597031051942,1.0,1.0,-3.6369403526288124,354352.5115764394,1555202.4571948294,4.388856876662345,1555202.4571948294,4.388856876662345,0.7629866623061021,0.0922274524707264,4.565118963995687,101325.0,128361.40837774322,1.2668286047643051,1.0,0.0,4.565118963996515,1.28474644260594,1.2850483722096868,3.5533229068421783,0.0,16813.65286932602,0.0,0.0,22703.752101657883,2315.138411349226,19298.19247406912,1967.867974697692,0.85,0.85000014040234,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.6953584944129,2034.6934298245008,7.692737602014689,5.127412666447517,0.6466775448190791,4.480735121628438,3.440007226248191,3.5,0.9828592074994831,0.6,0.00023499881049491588,1.000038031383339,0.00023498987350495585,198.86944186011854,0.0,1.7843267674392374e-06,5.056782058922799,0.02527159464695277,7.93019394378943e-05,0.00015569687105702158,0.0007107747386972004,0.09222745254113215,0.09222745254113215,0.09222745254113215,0.09222745229901799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.50007752806,595.7379508180853,0.0,0.09222745254113215,0.0922274524707264,0.0922274524707264,0.4272787927037168,0.4272787927037168,0.5,9.999187032635826,1.3890668357636287,1.3890668357636287,1.5404566511278972e-11,1.38502076965068,1.38502076965068,1.5404566511278972e-11,26216.320755957113,20002.703071533906,0.7629866623061021,0.9030977622019044,0.6826554482917498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451110288105146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.89744034113,15450.0,,,,,,,,,,,,,,,,,2.0,16813.65286932602,1454.5526105506538,0.4272787927037168,6.178477068285765,3.440007226248191
1482.0,-29.936454484920382,5.127073384915066,35.007953633460005,24.08172923550012,4.986128038336271,-26.444198666498412,-39.95044614477081,1.493847053390553,-3.6379728543099645,-5.021994969329994,40.01548725506566,47971.01660392957,15490.71404132599,15490.71404132599,63461.730645255564,87620.85570212764,87620.85570212764,15490.71404132599,103111.56974345363,103111.56974345363,103111.56974345363,129327.75689280602,124832.5533421411,4495.203550664923,0.0,103645.31311566858,63995.47409761508,44055.376686726115,26216.187149352398,70271.56383607851,20002.604558531486,1454.5469211568957,0.0,0.8867507123823808,2.863102732359496,0.0014984597031051942,1.0,1.0,-3.6379728543099645,354352.0440040807,1555201.1019571808,4.3888588432673785,1555201.1019571808,4.3888588432673785,0.7629867930289626,0.0922274137755399,4.565118963995687,101325.0,128361.4101037021,1.266828621798195,1.0,0.0,4.565118963994893,1.284746857028452,1.285048775247225,3.5533217606420564,0.0,16813.64768789654,0.0,0.0,22703.748562326953,2315.1380504379126,19298.187370811585,1967.8674543102472,0.85,0.8500000481345039,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.734091389624,2034.6934298245008,7.6925320515561495,5.127073384915066,0.6465154435362264,4.48055794137884,3.4401175063303153,3.5,0.9828907160943758,0.6,0.00023498987350495585,1.0000379059553461,0.00023498096632693907,198.86974265225038,0.0,1.7772942052608092e-06,5.036851777709133,0.025273371941158033,7.92990278080249e-05,0.00015569084569693094,0.0007107472322115856,0.0922274138051462,0.0922274138051462,0.0922274138051462,0.0922274138560142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.34815864795,595.7379986672615,0.0,0.0922274138051462,0.0922274137755399,0.0922274137755399,0.4272787540069063,0.4272787540069063,0.5,9.999187033406939,1.388070048285897,1.388070048285897,-2.5636381906224415e-11,1.3840221150200023,1.3840221150200023,-2.5636381906224415e-11,26216.187149352398,20002.604558531486,0.7629867930289626,0.9030926192747304,0.6826519005017576,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511124772249822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.877510059916,15450.0,,,,,,,,,,,,,,,,,2.0,16813.64768789654,1454.5469211568957,0.4272787540069063,6.178477068285765,3.4401175063303153
1483.0,-29.936817685263456,5.126735103505014,35.007938041339465,24.0815969062038,4.98602392795885,-26.444535998710986,-39.950774994771905,1.4937171632219293,-3.6389141258904942,-5.022025750033517,40.01545760520641,47970.781416657024,15490.594025502312,15490.594025502312,63461.37544215933,87620.7247936704,87620.7247936704,15490.594025502312,103111.31881917271,103111.31881917271,103111.31881917271,129327.38279279208,124832.18136716439,4495.201425627693,0.0,103645.30023458433,63995.35696456745,44055.49252224097,26216.063973619366,70271.55649586034,20002.513681513905,1454.5416813508778,0.0,0.8867506630580787,2.8631120351512327,0.0014984597031051942,1.0,1.0,-3.6389141258904942,354351.6187926259,1555199.8231259536,4.388860500835159,1555199.8231259536,4.388860500835159,0.7629869114464316,0.09222737612129463,4.565118963995687,101325.0,128361.42218541434,1.266828741035424,1.0,0.0,4.565118963992662,1.284747483029968,1.2850493899517825,3.5533200292630585,0.0,16813.642518456625,0.0,0.0,22703.74574069528,2315.137762711556,19298.187304072377,1967.867447504742,0.85,0.8500001508333218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.772727004579,2034.6934298245008,7.692324867535604,5.126735103505014,0.6463551446380631,4.480379958866951,3.4402275108454385,3.5,0.9829221459558396,0.6,0.00023498096632693907,1.0000377832243614,0.00023497208832380724,198.87004247040795,0.0,1.7713681999546862e-06,5.020057478671581,0.025275143309357987,7.929607805870534e-05,0.00015568488826823372,0.0007107200358408633,0.09222737616771927,0.09222737616771927,0.09222737616771927,0.09222737615354792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.2048037206,595.7380438190935,0.0,0.09222737616771927,0.09222737612129463,0.09222737612129463,0.42727871531000333,0.42727871531000333,0.5,9.99918703433397,1.3870894181080757,1.3870894181080757,1.9952040020143613e-11,1.3831116241429982,1.3831116241429982,1.9952040020143613e-11,26216.063973619366,20002.513681513905,0.7629869114464316,0.9030876588865342,0.6826486249736472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451114659124962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.86071576088,15450.0,,,,,,,,,,,,,,,,,2.0,16813.642518456625,1454.5416813508778,0.42727871531000333,6.178477068285765,3.4402275108454385
1484.0,-29.93717986531593,5.126397874977129,35.007922309891235,24.08155775573107,4.986025146145892,-26.444861642758514,-39.95109081789849,1.4936819072936045,-3.6400706647769425,-5.022051894611574,40.01542240292052,47970.48980075945,15490.467677633234,15490.467677633234,63460.95747839269,87620.53811374088,87620.53811374088,15490.467677633234,103111.00579137412,103111.00579137412,103111.00579137412,129326.90685422972,124831.70814222064,4495.198712009077,0.0,103645.28065418001,63995.2324046332,44055.60916616312,26215.901062855603,70271.51022901872,20002.39418927446,1454.5344111419938,0.0,0.8867506574481191,2.863124857570128,0.0014984597031051942,1.0,1.0,-3.6400706647769425,354351.2576247493,1555198.3048147745,4.388860689360661,1555198.3048147745,4.388860689360661,0.7629870947909227,0.09222732750867034,4.565118963995687,101325.0,128361.42034810327,1.2668287229025736,1.0,0.0,4.56511896399742,1.2847476662849286,1.2850495618432192,3.55331952242149,0.0,16813.637360526925,0.0,0.0,22703.74145156186,2315.1373253416673,19298.177491009104,1967.8664468507702,0.85,0.8499998791909043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.811269487794,2034.6934298245008,7.692114902889177,5.126397874977129,0.646197375123136,4.480200499853993,3.4403372515949315,3.5,0.9829535004556947,0.6,0.00023497208832380724,1.0000376771948514,0.00023496323556819785,198.8703414471195,0.0,1.7655688598798793e-06,5.003622148899578,0.025276908878217867,7.929324525454573e-05,0.0001556788430692615,0.0007106924387883943,0.09222732752925783,0.09222732752925783,0.09222732752925783,0.0922273276290103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.0346054431,595.7380974256268,0.0,0.09222732752925783,0.09222732750867034,0.09222732750867034,0.4272786766136589,0.4272786766136589,0.5,9.999187034974305,1.386077167876124,1.386077167876124,-2.9103830456733704e-11,1.3819812298346505,1.3819812298346505,-2.9103830456733704e-11,26215.901062855603,20002.39418927446,0.7629870947909227,0.9030823056395108,0.6826449245849561,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511168339603264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.844280431105,15450.0,,,,,,,,,,,,,,,,,2.0,16813.637360526925,1454.5344111419938,0.4272786766136589,6.178477068285765,3.4403372515949315
1485.0,-29.93754062253675,5.126061288445607,35.007906746809134,24.081460700277262,4.985960735712778,-26.445192613537518,-39.951411181222625,1.4935878139124108,-3.641017171300348,-5.022110228183704,40.01539579550552,47970.226566938276,15490.390636767128,15490.390636767128,63460.617203705406,87620.38682461914,87620.38682461914,15490.390636767128,103110.77746138627,103110.77746138627,103110.77746138627,129326.58909299964,124831.39153616104,4495.197556838602,0.0,103645.26530381164,63995.10512929588,44055.73352723973,26215.81163161337,70271.5451588531,20002.32693390302,1454.531354346397,0.0,0.8867504568223122,2.86313094803723,0.0014984597031051942,1.0,1.0,-3.641017171300348,354350.45179300784,1555197.1572089307,4.388867431492346,1555197.1572089307,4.388867431492346,0.7629871321543379,0.09222730914305986,4.565118963995687,101325.0,128361.42385569715,1.2668287575198338,1.0,0.0,4.565118963995859,1.284748124721941,1.2850500090138037,3.5533182544895476,0.0,16813.632210930366,0.0,0.0,22703.73808902772,2315.1369824586095,19298.172898759378,1967.8659785716202,0.85,0.8499998028115825,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.8497250180208,2034.6934298245008,7.691929762350325,5.126061288445607,0.6460256553173798,4.480035633128227,3.440446746161528,3.5,0.9829847846175793,0.6,0.00023496323556819785,1.0000375292875425,0.00023495441789628924,198.87063925008266,0.0,1.7605505307871412e-06,4.989400204250758,0.025278669428748655,7.929037182225661e-05,0.00015567286374594124,0.000710665142466113,0.09222730918850829,0.09222730918850829,0.09222730918850829,0.09222730912766113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.9059605559,595.7381379442994,0.0,0.09222730918850829,0.09222730914305986,0.09222730914305986,0.4272786379166207,0.4272786379166207,0.5,9.999187035801103,1.3851013034394555,1.3851013034394555,1.2846612662542611e-11,1.3810930568833442,1.3810930568833442,1.2846612662542611e-11,26215.81163161337,20002.32693390302,0.7629871321543379,0.9030770144622382,0.6826408393112555,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511190026924112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.830058486456,15450.0,,,,,,,,,,,,,,,,,2.0,16813.632210930366,1454.531354346397,0.4272786379166207,6.178477068285765,3.440446746161528
1486.0,-29.937900272224567,5.125725667062403,35.00789117957508,24.081374541297578,4.985908058655903,-26.445521850722265,-39.95173126514999,1.4935048004917522,-3.642038914536556,-5.0221429739558925,40.01536454961632,47969.967511306655,15490.274817917847,15490.274817917847,63460.2423292245,87620.23181575918,87620.23181575918,15490.274817917847,103110.50663367703,103110.50663367703,103110.50663367703,129326.18497679861,124830.98962786881,4495.195348929802,0.0,103645.24923296299,63994.98500591186,44055.84914116792,26215.678343121588,70271.52748428952,20002.228687396742,1454.5256580925643,0.0,0.8867504032730453,2.8631411260412065,0.0014984597031051942,1.0,1.0,-3.642038914536556,354349.9994355424,1555195.8095427172,4.388869231042889,1555195.8095427172,4.388869231042889,0.7629872637892234,0.09222727011059347,4.565118963995687,101325.0,128361.4276416715,1.2668287948844954,1.0,0.0,4.565118963994643,1.2847485312561284,1.285050404314436,3.5533171301097064,0.0,16813.627077765195,0.0,0.0,22703.734568670687,2315.1366234820953,19298.175144083696,1967.8662075309812,0.85,0.8500000335061005,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.8880506830956,2034.6934298245008,7.691725869600184,5.125725667062403,0.6458656252830881,4.479860041779315,3.4405558723494805,3.5,0.983015963528423,0.6,0.00023495441789628924,1.0000374141799855,0.0002349456275982915,198.87093613956625,0.0,1.753576049162048e-06,4.969634523325245,0.025280423004797818,7.928750099209544e-05,0.0001556669169041938,0.0007106379944260758,0.09222727013827911,0.09222727013827911,0.09222727013827911,0.09222727022954341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.75489005516,595.73818552625,0.0,0.09222727013827911,0.09222727011059347,0.09222727011059347,0.4272785992197811,0.4272785992197811,0.5,9.999187036552463,1.3841136148706141,1.3841136148706141,-6.428990673157386e-11,1.3801040594193523,1.3801040594193523,-6.428990673157386e-11,26215.678343121588,20002.228687396742,0.7629872637892234,0.9030719069456999,0.6826373245128508,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511211629107403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.81029280553,15450.0,,,,,,,,,,,,,,,,,2.0,16813.627077765195,1454.5256580925643,0.4272785992197811,6.178477068285765,3.4405558723494805
1487.0,-29.938258728822994,5.125390950847046,35.00787563737705,24.081286636088066,4.985853511021374,-26.445849936865002,-39.95205498123539,1.4934199660398622,-3.643046521160329,-5.022180106761868,40.01533413715911,47969.73124813386,15490.166196346427,15490.166196346427,63459.89744448029,87620.0772058942,87620.0772058942,15490.166196346427,103110.24340224062,103110.24340224062,103110.24340224062,129325.79608906728,124830.60276583795,4495.193323229341,0.0,103645.23333457045,63994.88745576658,44055.93986533764,26215.552686826657,70271.4925521643,20002.13583798042,1454.520419467768,0.0,0.8867503243698731,2.8631505863666726,0.0014984597031051942,1.0,1.0,-3.643046521160329,354349.4864773697,1555194.497823021,4.388871882624676,1555194.497823021,4.388871882624676,0.7629873791686839,0.09222723464901492,4.565118963995687,101325.0,128361.43855418578,1.2668289025826378,1.0,0.0,4.565118963994707,1.2847489462526027,1.2850508081145067,3.553315982325865,0.0,16813.621954762366,0.0,0.0,22703.73108609057,2315.1362683577545,19298.17023419962,1967.8657068621417,0.85,0.8499999476307502,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.926281100025,2034.6934298245008,7.691525922133333,5.125390950847046,0.6457040565510219,4.479686894296024,3.4406647287129566,3.5,0.9830470653465591,0.6,0.0002349456275982915,1.0000372901708041,0.00023493686676240172,198.8712320449365,0.0,1.7481347917568338e-06,4.954213999838867,0.025282171139589575,7.928459768287362e-05,0.00015566102991541788,0.0007106111196219741,0.09222723469728002,0.09222723469728002,0.09222723469728002,0.09222723459122616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.6078489652,595.7382318390721,0.0,0.09222723469728002,0.09222723464901492,0.09222723464901492,0.4272785605228059,0.4272785605228059,0.5,9.999187037314913,1.3831309460192074,1.3831309460192074,8.697043085703626e-12,1.3791335856015507,1.3791335856015507,8.697043085703626e-12,26215.552686826657,20002.13583798042,0.7629873791686839,0.9030674479750435,0.6826343017052714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511233165032607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.794872282044,15450.0,,,,,,,,,,,,,,,,,2.0,16813.621954762366,1454.520419467768,0.4272785605228059,6.178477068285765,3.4406647287129566
1488.0,-29.938616022318367,5.125057148510923,35.00786011389076,24.08119918489831,4.98579949471602,-26.446176811229478,-39.952370909135766,1.4933356116370167,-3.6440558907985974,-5.022216252196087,40.01530359239118,47969.46424646567,15490.056529496484,15490.056529496484,63459.520775962155,87619.9223757697,87619.9223757697,15490.056529496484,103109.97890526618,103109.97890526618,103109.97890526618,129325.40454954095,124830.21328685798,4495.191262682968,0.0,103645.21745208863,63994.75940088954,44056.06450133232,26215.42564427477,70271.4901456071,20002.04201426135,1454.5150938981694,0.0,0.8867502509725012,2.863160188839002,0.0014984597031051942,1.0,1.0,-3.6440558907985974,354348.98715829407,1555193.1803974789,4.388874349181492,1555193.1803974789,4.388874349181492,0.7629874977303537,0.0922271984991197,4.565118963995687,101325.0,128361.43977905987,1.2668289146712053,1.0,0.0,4.565118963993981,1.284749358942884,1.2850512096456885,3.5533148409211526,0.0,16813.61684367277,0.0,0.0,22703.727606995733,2315.1359135888133,19298.164842856448,1967.8651570981374,0.85,0.8499998404187195,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.9644104828114,2034.6934298245008,7.69132584909136,5.125057148510923,0.6455433202781542,4.4795138282327684,3.4407732987664277,3.5,0.9830780853618365,0.6,0.00023493686676240172,1.0000371692801056,0.00023492813465276013,198.87152699093926,0.0,1.7422782271436023e-06,4.937616495724969,0.02528391341781672,7.928176431823242e-05,0.0001556551024441693,0.0007105840600105686,0.09222719852899054,0.09222719852899054,0.09222719852899054,0.09222719858918903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.46016822004,595.7382783533592,0.0,0.09222719852899054,0.0922271984991197,0.0922271984991197,0.42727852182577375,0.42727852182577375,0.5,9.999187038071376,1.3821498110036146,1.3821498110036146,-4.376943252282217e-12,1.3781603613974767,1.3781603613974767,-4.376943252282217e-12,26215.42564427477,20002.04201426135,0.7629874977303537,0.9030621187122958,0.6826305255099874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511254629576005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.778274777935,15450.0,,,,,,,,,,,,,,,,,2.0,16813.61684367277,1454.5150938981694,0.42727852182577375,6.178477068285765,3.4407732987664277
1489.0,-29.938972104809324,5.124724353100835,35.007844643994154,24.081071745045506,4.985699691952625,-26.446507642872493,-39.952694974467136,1.4932106477740268,-3.644982658053493,-5.02224467920406,40.015274090883835,47969.241417877056,15489.935697300629,15489.935697300629,63459.177115177685,87619.79424291868,87619.79424291868,15489.935697300629,103109.72994021932,103109.72994021932,103109.72994021932,129325.03180701044,124829.8427177572,4495.189089253237,0.0,103645.2045128881,63994.65178993988,44056.16969216469,26215.30186679112,70271.4715589558,20001.950776131656,1454.5097775781146,0.0,0.8867502130938106,2.863169573153325,0.0014984597031051942,1.0,1.0,-3.644982658053493,354348.59446328256,1555191.9079704995,4.388875622114674,1555191.9079704995,4.388875622114674,0.7629876198934646,0.09222715982256381,4.565118963995687,101325.0,128361.4527515896,1.2668290427001194,1.0,0.0,4.565118963998034,1.2847499615405478,1.2850518011657703,3.5533131742783928,0.0,16813.61174393545,0.0,0.0,22703.724772633555,2315.1356245643065,19298.164324073354,1967.8651041969842,0.85,0.8499999236836605,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.0024402879956,2034.6934298245008,7.691120620035405,5.124724353100835,0.645386441441004,4.479337911659831,3.440881586646442,3.5,0.9831090247561264,0.6,0.00023492813465276013,1.0000370434050596,0.000234919432437068,198.87182093802429,0.0,1.7365679782754967e-06,4.921433650432758,0.025285649985794995,7.92788580711913e-05,0.00015564927658156885,0.0007105574642547297,0.0922271598712424,0.0922271598712424,0.0922271598712424,0.09222715983832327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.31753079686,595.7383232791815,0.0,0.0922271598712424,0.09222715982256381,0.09222715982256381,0.42727848312867933,0.42727848312867933,0.5,9.999187038955784,1.3811824609298355,1.3811824609298355,-1.1539214028744027e-11,1.3772620211505568,1.3772620211505568,-1.1539214028744027e-11,26215.30186679112,20001.950776131656,0.7629876198934646,0.9030574670965472,0.6826275350962616,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511276024532591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.76209193264,15450.0,,,,,,,,,,,,,,,,,2.0,16813.61174393545,1454.5097775781146,0.42727848312867933,6.178477068285765,3.440881586646442
1490.0,-29.939327149218443,5.1243926339606976,35.007829056075,24.08101534182208,4.985680712767269,-26.446828778955453,-39.95300248553974,1.4931578255498281,-3.646087497172857,-5.022267119760739,40.01523974745987,47968.945838748485,15489.806543011005,15489.806543011005,63458.75238175949,87619.62117999213,87619.62117999213,15489.806543011005,103109.42772300313,103109.42772300313,103109.42772300313,129324.570234399,124829.38388219953,4495.186352199464,0.0,103645.18648188178,63994.511209342396,44056.3058583771,26215.142511395872,70271.44836977297,20001.833969248804,1454.502607621346,0.0,0.8867502232317296,2.863182125654493,0.0014984597031051942,1.0,1.0,-3.646087497172857,354348.28446599306,1555190.4267080103,4.388875281424602,1555190.4267080103,4.388875281424602,0.7629878022045424,0.0922271105564224,4.565118963995687,101325.0,128361.44818614994,1.2668289976427332,1.0,0.0,4.565118963996602,1.2847502266063597,1.2850520551131013,3.55331244116948,0.0,16813.606656548804,0.0,0.0,22703.720822899395,2315.1352218035104,19298.16318713276,1967.8649882613083,0.85,0.850000021479663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.040380911698,2034.6934298245008,7.690911607243555,5.1243926339606976,0.6452327054998896,4.479159928460808,3.440989621945251,3.5,0.9831398919843574,0.6,0.000234919432437068,1.0000369355185454,0.00023491075588648745,198.87211402893246,0.0,1.7306254808899749e-06,4.904592612842189,0.025287380611275886,7.927610037530219e-05,0.0001556433320617658,0.0007105303268146449,0.09222711058911529,0.09222711058911529,0.09222711058911529,0.09222711059571624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.15148487914,595.7383755778429,0.0,0.09222711058911529,0.0922271105564224,0.0922271105564224,0.42727844443205526,0.42727844443205526,0.5,9.99918703961731,1.3801899489571952,1.3801899489571952,-3.717559593496844e-11,1.3761796225878697,1.3761796225878697,-3.717559593496844e-11,26215.142511395872,20001.833969248804,0.7629878022045424,0.9030517209185069,0.6826235541116605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45112973470334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.74525089505,15450.0,,,,,,,,,,,,,,,,,2.0,16813.606656548804,1454.502607621346,0.42727844443205526,6.178477068285765,3.440989621945251
1491.0,-29.939680912051436,5.124061622074141,35.00781356789179,24.080941650923364,4.985641675719048,-26.447151048492074,-39.95331774987278,1.4930873860074558,-3.647074889172302,-5.022318354171292,40.01521144788707,47968.69284089606,15489.721671112984,15489.721671112984,63458.41451200904,87619.46060828182,87619.46060828182,15489.721671112984,103109.18227939481,103109.18227939481,103109.18227939481,129324.22009785801,124829.03522704206,4495.184870815957,0.0,103645.16974432183,63994.40205216595,44056.40854683987,26215.0378184632,70271.44636530307,20001.755882082187,1454.4986663901022,0.0,0.8867500648784687,2.863189626749967,0.0014984597031051942,1.0,1.0,-3.647074889172302,354347.57670792344,1555189.2061226063,4.388880602969371,1555189.2061226063,4.388880602969371,0.7629878705723243,0.09222708583832939,4.565118963995687,101325.0,128361.45397646366,1.2668290547886865,1.0,0.0,4.565118963997429,1.284750574031176,1.285052391471755,3.553311480275633,0.0,16813.601578088983,0.0,0.0,22703.71715649769,2315.1348479345843,19298.161785678854,1967.8648453527817,0.85,0.8500000970174092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.0782402928971,2034.6934298245008,7.690724898979293,5.124061622074141,0.6450665616261739,4.478995060447967,3.4410974272598107,3.5,0.9831706935028031,0.6,0.00023491075588648745,1.0000368022996409,0.00023490211094861406,198.87240606265047,0.0,1.7255239564329195e-06,4.890134892530894,0.025289106135232317,7.927327324183576e-05,0.0001556374826446517,0.000710503623529649,0.09222708587915736,0.09222708587915736,0.09222708587915736,0.09222708584060173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.0146591882,595.7384186731582,0.0,0.09222708587915736,0.09222708583832939,0.09222708583832939,0.4272784057349223,0.4272784057349223,0.5,9.999187040370797,1.3792190566228442,1.3792190566228442,-1.1937117960769683e-11,1.3752434649990164,1.3752434649990164,-1.1937117960769683e-11,26215.0378184632,20001.755882082187,0.7629878705723243,0.903046938611783,0.6826199732894764,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131860743261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.730793174735,15450.0,,,,,,,,,,,,,,,,,2.0,16813.601578088983,1454.4986663901022,0.4272784057349223,6.178477068285765,3.4410974272598107
1492.0,-29.940033528189293,5.123731450179622,35.00779813618018,24.08085336154329,4.985586331485478,-26.44747371803702,-39.95362924234939,1.4930021757289382,-3.64805723073664,-5.022359035992571,40.015182100106685,47968.42790875471,15489.62087103658,15489.62087103658,63458.048779791294,87619.30819735154,87619.30819735154,15489.62087103658,103108.92906838811,103108.92906838811,103108.92906838811,129323.84979934538,124828.6667711649,4495.1830281804705,0.0,103645.15411842358,63994.27390733111,44056.53356788053,26214.920730957263,70271.4542988378,20001.669134567925,1454.4939141694442,0.0,0.8867499640489281,2.8631983164466295,0.0014984597031051942,1.0,1.0,-3.64805723073664,354347.01472529484,1555187.940328186,4.388883991399886,1555187.940328186,4.388883991399886,0.7629879693264876,0.09222705391891627,4.565118963995687,101325.0,128361.45659324,1.266829080614261,1.0,0.0,4.565118963996142,1.284750990486835,1.2850527969180785,3.553310328459689,0.0,16813.596513468587,0.0,0.0,22703.713733608085,2315.1344988969818,19298.15276546217,1967.863925546662,0.85,0.8499998278649588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.1159799716604,2034.6934298245008,7.690530746523608,5.123731450179622,0.6449054111667465,4.478826039012875,3.441204893063967,3.5,0.9832013980182763,0.6,0.00023490211094861406,1.0000366831117187,0.00023489349432431977,198.87269715051588,0.0,1.7192395951427252e-06,4.872325012634483,0.02529082537482746,7.927048002403817e-05,0.0001556316309245759,0.000710476909731359,0.09222705395874477,0.09222705395874477,0.09222705395874477,0.09222705392977101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.8727656451,595.7384633646669,0.0,0.09222705395874477,0.09222705391891627,0.09222705391891627,0.42727836703775723,0.42727836703775723,0.5,9.999187041126612,1.3782502180393976,1.3782502180393976,5.059064278611913e-12,1.374301805255925,1.374301805255925,5.059064278611913e-12,26214.920730957263,20001.669134567925,0.7629879693264876,0.9030416320961329,0.6826161260981338,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511339791148963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.71298329484,15450.0,,,,,,,,,,,,,,,,,2.0,16813.596513468587,1454.4939141694442,0.42727836703775723,6.178477068285765,3.441204893063967
1493.0,-29.940392682459755,5.123402228144728,35.00778272889356,24.08074642242866,4.985510542134928,-26.4478049149144,-39.95395711446179,1.4928979609825055,-3.6490304840417593,-5.02239060865069,40.01515194125768,47968.2078405992,15489.506644180845,15489.506644180845,63457.714484780045,87619.16379813275,87619.16379813275,15489.506644180845,103108.6704423136,103108.6704423136,103108.6704423136,129323.46410792612,124828.28322508952,4495.180882836606,0.0,103645.13989460263,63994.18393600017,44056.61773178051,26214.79366561253,70271.41139739304,20001.575431975067,1454.4884973626538,0.0,0.886749912535258,2.8632079670154065,0.0014984597031051942,1.0,1.0,-3.6490304840417593,354346.57857783115,1555186.6395527208,4.388885722544457,1555186.6395527208,4.388885722544457,0.7629880931777958,0.09222701595863689,4.565118963995687,101325.0,128361.47190416566,1.2668292317213488,1.0,0.0,4.565118963996654,1.2847514957852462,1.2850532912643942,3.5533089309271166,0.0,16813.591460028227,0.0,0.0,22703.710617846795,2315.1341811777515,19298.15386164914,1967.8640373266246,0.85,0.8499999927976252,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.1536144283189,2034.6934298245008,7.690330336883101,5.123402228144728,0.6447486940399889,4.478653534104739,3.441312060579244,3.5,0.9832320173083555,0.6,0.00023489349432431977,1.0000373634036759,0.00023488471823177517,198.87299363644192,0.0,1.7136113137372954e-06,4.856374463131496,0.025292538986141196,7.926754002493021e-05,0.00015562595429938957,0.0007104509952620694,0.09222701595832454,0.09222701595832454,0.09222701595832454,0.09222701595654051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.7269544324,595.7385092900619,0.0,0.09222701595832454,0.09222701595863689,0.09222701595863689,0.427278328340583,0.427278328340583,0.5,9.999187041123992,1.3772835371363499,1.3772835371363499,5.172751116333529e-12,1.3733601246089506,1.3733601246089506,5.172751116333529e-12,26214.79366561253,20001.575431975067,0.7629880931777958,0.9030374262147556,0.6826134111542657,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451136090625868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.69703274534,15450.0,,,,,,,,,,,,,,,,,3.0,16813.591460028227,1454.4884973626538,0.427278328340583,6.178477068285765,3.441312060579244
1494.0,-29.940742477362225,5.12307405009268,35.007767290439844,24.08065659636634,4.985452704756961,-26.448125215106487,-39.95426832754163,1.4928112949174623,-3.65003276196029,-5.022414620701408,40.015120227679965,47967.95536590751,15489.381607406509,15489.381607406509,63457.33697331402,87619.01568698161,87619.01568698161,15489.381607406509,103108.39729438812,103108.39729438812,103108.39729438812,129323.0498081272,124827.87140120823,4495.178406918965,0.0,103645.12380463182,63994.06356774471,44056.73359654123,26214.652513739074,70271.3861102803,20001.471754623235,1454.4822459091063,0.0,0.8867499051468941,2.8632189191794692,0.0014984597031051942,1.0,1.0,-3.65003276196029,354346.2468734341,1555185.271720641,4.3888859708344095,1555185.271720641,4.3888859708344095,0.7629882465213103,0.09222697152120499,4.565118963995687,101325.0,128361.4769150141,1.2668292811745778,1.0,0.0,4.565118963995678,1.284751919322329,1.2850537036252794,3.5533077595273497,0.0,16813.586263853398,0.0,0.0,22703.707093301007,2315.133821774103,19298.15079328143,1967.8637244401943,0.85,0.8499999896041459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.19115579732,2034.6934298245008,7.690124923259833,5.12307405009268,0.6445957924228614,4.478478257669819,3.4414189643490176,3.5,0.9832625612425765,0.6,0.00023488471823177517,1.0000363898213165,0.00023487617112987624,198.87328239685252,0.0,1.7453277967758522e-06,4.946258976062765,0.025294284313937973,7.926474949908853e-05,0.00015561996873268664,0.0007104236704380036,0.09222697155482128,0.09222697155482128,0.09222697155482128,0.09222697157196183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.57362278254,595.7385575841645,0.0,0.09222697155482128,0.09222697152120499,0.09222697152120499,0.4272782896403676,0.4272782896403676,0.5,9.999187041885627,1.3763118218233785,1.3763118218233785,-2.5011104298755527e-12,1.3723818587411074,1.3723818587411074,-2.5011104298755527e-12,26214.652513739074,20001.471754623235,0.7629882465213103,0.9030323789789394,0.6826100639402368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511382412940523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.78691725827,15450.0,,,,,,,,,,,,,,,,,2.0,16813.586263853398,1454.4822459091063,0.4272782896403676,6.178477068285765,3.4414189643490176
1495.0,-29.94109165436377,5.122746746834782,35.007751839681525,24.080601974297338,4.985434467380464,-26.44844148710053,-39.95457129841668,1.4927601920984128,-3.6510773904734606,-5.022451398471,40.01508899592239,47967.66717071007,15489.27663040945,15489.27663040945,63456.943801119516,87618.84726429176,87618.84726429176,15489.27663040945,103108.12389470122,103108.12389470122,103108.12389470122,129322.64462063143,124827.46831660342,4495.176304028013,0.0,103645.10593270391,63993.92590527474,44056.86669714352,26214.52072593021,70271.38742307373,20001.37448498482,1454.4766996817114,0.0,0.8867498310182109,2.863228933295873,0.0014984597031051942,1.0,1.0,-3.6510773904734606,354345.7388236814,1555183.9246711081,4.3888884619689215,1555183.9246711081,4.3888884619689215,0.7629883717538414,0.09222693464118117,4.565118963995687,101325.0,128361.46951009367,1.2668292080936951,1.0,0.0,4.565118963994688,1.2847521760253973,1.285053949407167,3.5533070495499537,0.0,16813.581243206103,0.0,0.0,22703.703178413343,2315.133422566661,19298.147933655822,1967.8634328395347,0.85,0.8500000102187947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.2286146089348,2034.6934298245008,7.689929791518084,5.122746746834782,0.6444376507713105,4.478309096063471,3.4415256343502243,3.5,0.9832930383857784,0.6,0.00023487617112987624,1.0000363256427152,0.00023486763941192162,198.8735706479147,0.0,1.6997902096208107e-06,4.817205454065378,0.025295984104147594,7.926203296511167e-05,0.00015561413816476456,0.0007103970532018116,0.09222693466455784,0.09222693466455784,0.09222693466455784,0.09222693474541806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.42262106866,595.738605144411,0.0,0.09222693466455784,0.09222693464118117,0.09222693464118117,0.4272782509407836,0.4272782509407836,0.5,9.999187042556583,1.3753374669542495,1.3753374669542495,4.604316927725449e-11,1.371374007997531,1.371374007997531,4.604316927725449e-11,26214.52072593021,20001.37448498482,0.7629883717538414,0.9030267670548842,0.6826059500137293,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511403359228254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.65786373627,15450.0,,,,,,,,,,,,,,,,,2.0,16813.581243206103,1454.4766996817114,0.4272782509407836,6.178477068285765,3.4415256343502243
