time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1496.0,-29.941439562146968,5.12242018807066,35.00773649871252,24.080512741953157,4.985377285987533,-26.448760234951273,-39.95488596903158,1.4926739416355133,-3.6520230117654364,-5.022498276737471,40.01506126060749,47967.440218117226,15489.187289991034,15489.187289991034,63456.62750810826,87618.6987690832,87618.6987690832,15489.187289991034,103107.88605907424,103107.88605907424,103107.88605907424,129322.30334065467,124827.1285820259,4495.174758628772,0.0,103645.09056891942,63993.83209501977,44056.953859888505,26214.417281580427,70271.37114146893,20001.297433112606,1454.472733401625,0.0,0.8867496927990167,2.8632363786316843,0.0014984597031051942,1.0,1.0,-3.6520230117654364,354345.0912443444,1555182.7284263286,4.388893106900491,1555182.7284263286,4.388893106900491,0.7629884432779869,0.09222690849636377,4.565118963995687,101325.0,128361.48276100388,1.2668293388700111,1.0,0.0,4.565118963998749,1.2847525971141458,1.285054359633107,3.55330588492291,0.0,16813.576223277592,0.0,0.0,22703.699812940373,2315.1330793839256,19298.144456281283,1967.8630782460152,0.85,0.8499999830548308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.2659735545892,2034.6934298245008,7.689742811202415,5.12242018807066,0.6442753540519277,4.478144834018733,3.441632021284246,3.5,0.9833234346526417,0.6,0.00023486763941192162,1.0000361937040885,0.00023485913898974254,198.87385785194982,0.0,1.696733213396765e-06,4.8085419267664316,0.02529768083736099,7.925921161863538e-05,0.00015560842779328623,0.0007103709846766845,0.09222690851134602,0.09222690851134602,0.09222690851134602,0.09222690869161197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.2885234786,595.7386473804551,0.0,0.09222690851134602,0.09222690849636377,0.09222690849636377,0.4272782122413484,0.4272782122413484,0.5,9.999187043309382,1.3743818643761756,1.3743818643761756,-1.460875864722766e-11,1.3704752649720149,1.3704752649720149,-1.460875864722766e-11,26214.417281580427,20001.297433112606,0.7629884432779869,0.9030224752603536,0.6826028785115082,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511424268572648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.64920020897,15450.0,,,,,,,,,,,,,,,,,2.0,16813.576223277592,1454.472733401625,0.4272782122413484,6.178477068285765,3.441632021284246
1497.0,-29.941786356196747,5.122094563630652,35.00772116464206,24.08042986588555,4.98532700407669,-26.44907744466941,-39.95519281653685,1.4925941521205583,-3.653013005470825,-5.022529982755638,40.01503077762426,47967.18205674882,15489.07516996894,15489.07516996894,63456.25722671776,87618.54785832467,87618.54785832467,15489.07516996894,103107.62302829362,103107.62302829362,103107.62302829362,129321.91075697592,124826.73817018757,4495.172586788357,0.0,103645.07480273866,63993.70907360751,44057.07303236794,26214.28772868231,70271.36076105025,20001.20193186834,1454.467196653905,0.0,0.886749641780178,2.86324624461702,0.0014984597031051942,1.0,1.0,-3.653013005470825,354344.65325649077,1555181.413674108,4.388894821416699,1555181.413674108,4.388894821416699,0.7629885709228738,0.09222687005102805,4.565118963995687,101325.0,128361.48125774937,1.2668293240340427,1.0,0.0,4.56511896399539,1.2847529879148105,1.2850547396040515,3.5533048040658777,0.0,16813.571217136527,0.0,0.0,22703.696359321555,2315.1327272128156,19298.14347249277,1967.8629779275057,0.85,0.8500000690226571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.3032193470415,2034.6934298245008,7.689544960857427,5.122094563630652,0.6441201496685034,4.477974413962149,3.441738087301794,3.5,0.9833537392290841,0.6,0.00023485913898974254,1.0000360779401902,0.00023485066606145872,198.8741441373059,0.0,1.6905117521242062e-06,4.790910305520001,0.025299371349113114,7.925646050381092e-05,0.00015560267848593163,0.0007103447384046502,0.09222687008274143,0.09222687008274143,0.09222687008274143,0.0922268700940866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.1411417615,595.7386938005245,0.0,0.09222687008274143,0.09222687005102805,0.09222687005102805,0.42727817354236675,0.42727817354236675,0.5,9.999187044016319,1.3734202720611393,1.3734202720611393,-1.5290879673557356e-11,1.3695169772848317,1.3695169772848317,-1.5290879673557356e-11,26214.28772868231,20001.20193186834,0.7629885709228738,0.9030173393467295,0.6825993055671108,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511445101971185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63156858773,15450.0,,,,,,,,,,,,,,,,,2.0,16813.571217136527,1454.467196653905,0.42727817354236675,6.178477068285765,3.441738087301794
1498.0,-29.942131962348487,5.121769840721954,35.00770585508318,24.080346431024395,4.985275955012571,-26.44939365128607,-39.955499524343736,1.4925137865840132,-3.6539921178068084,-5.022563924943682,40.01500081637144,47966.92898424315,15488.96698485575,15488.96698485575,63455.8959690989,87618.39790988927,87618.39790988927,15488.96698485575,103107.36489474503,103107.36489474503,103107.36489474503,129321.52760733842,124826.35709047236,4495.17051686605,0.0,103645.05912267751,63993.59027045193,44057.18761358398,26214.162712593392,70271.35032617737,20001.109649512975,1454.4619247117105,0.0,0.8867495774864033,2.8632556941512584,0.0014984597031051942,1.0,1.0,-3.6539921178068084,354344.1843787335,1555180.121424895,4.3888969820446455,1555180.121424895,4.3888969820446455,0.7629886893127569,0.09222683359194571,4.565118963995687,101325.0,128361.48960916337,1.2668294064560905,1.0,0.0,4.5651189639925684,1.2847533813535081,1.2850551222489668,3.5533037159133696,0.0,16813.566221710324,0.0,0.0,22703.69292456744,2315.1323769653695,19298.138575384044,1967.862478561389,0.85,0.8499999819193168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.3403725349815,2034.6934298245008,7.6893494247764025,5.121769840721954,0.643964357351658,4.477805483370296,3.4418438909091758,3.5,0.9833839688311931,0.6,0.00023485066606145872,1.00003595445961,0.00023484222243625743,198.87442944275148,0.0,1.6850463607812308e-06,4.775421386454008,0.025301056395473896,7.925371072970527e-05,0.00015559695533175346,0.0007103186115249775,0.09222683364301644,0.09222683364301644,0.09222683364301644,0.09222683349060264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.99628248846,595.7387394261102,0.0,0.09222683364301644,0.09222683359194571,0.09222683359194571,0.42727813484357124,0.42727813484357124,0.5,9.999187044726254,1.3724627676743353,1.3724627676743353,-5.4001247917767614e-12,1.3685718071369024,1.3685718071369024,-5.4001247917767614e-12,26214.162712593392,20001.109649512975,0.7629886893127569,0.9030123325445819,0.6825958055679284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451146586873402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.61607966866,15450.0,,,,,,,,,,,,,,,,,2.0,16813.566221710324,1454.4619247117105,0.42727813484357124,6.178477068285765,3.4418438909091758
1499.0,-29.942476513009627,5.1214461124786235,35.00769059869301,24.08022478865462,4.9851813192743615,-26.44971357293083,-39.95581056280059,1.4923946001443775,-3.6548964296724193,-5.0225901308607375,40.01497173057872,47966.701374332915,15488.847623975147,15488.847623975147,63455.54899830806,87618.27264810112,87618.27264810112,15488.847623975147,103107.12027207627,103107.12027207627,103107.12027207627,129321.16018531699,124825.9918624896,4495.168322827391,0.0,103645.04626222211,63993.47508306877,44057.30131017038,26214.039913240715,70271.34122341109,20001.01919348989,1454.4566107391483,0.0,0.886749549410129,2.8632650350992335,0.0014984597031051942,1.0,1.0,-3.6548964296724193,354343.8223701039,1555178.8669363828,4.388897925563478,1555178.8669363828,4.388897925563478,0.7629888128531983,0.0922267944095184,4.565118963995687,101325.0,128361.49317243333,1.2668294416228307,1.0,0.0,4.565118963995396,1.2847539563328123,1.2850556865147666,3.5533021256663906,0.0,16813.561238521877,0.0,0.0,22703.690107454564,2315.1320896998022,19298.136753124178,1967.862292742596,0.85,0.8500000071260574,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.3774301949263,2034.6934298245008,7.689148712551019,5.1214461124786235,0.6438124278771022,4.477633684601521,3.441949423771103,3.5,0.983414121077458,0.6,0.00023484222243625743,1.0000358447530315,0.00023483380487651816,198.87471387758464,0.0,1.6792211443347608e-06,4.758912723044712,0.025302735616618232,7.925092221944023e-05,0.00015559130021681718,0.0007102927952525384,0.09222679444630115,0.09222679444630115,0.09222679444630115,0.09222679448899493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.85565530515,595.73878371874,0.0,0.09222679444630115,0.0922267944095184,0.0922267944095184,0.4272780961449434,0.4272780961449434,0.5,9.999187045554365,1.3715183629664693,1.3715183629664693,-7.73070496506989e-12,1.3676937011883297,1.3676937011883297,-7.73070496506989e-12,26214.039913240715,20001.01919348989,0.7629888128531983,0.9030075119324416,0.6825926549748659,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511486564419458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.59957100525,15450.0,,,,,,,,,,,,,,,,,2.0,16813.561238521877,1454.4566107391483,0.4272780961449434,6.178477068285765,3.441949423771103
1500.0,-29.94281999294869,5.121123443778614,35.00767523210061,24.080170795228355,4.985163666241111,-26.450024152830483,-39.95611643241716,1.4923441152008976,-3.655970058777541,-5.022610694404832,40.01493803969645,47966.45476247325,15488.720476978195,15488.720476978195,63455.17523945145,87618.10452873152,87618.10452873152,15488.720476978195,103106.82500570972,103106.82500570972,103106.82500570972,129320.70823462217,124825.54264241888,4495.165592203292,0.0,103645.02854356948,63993.37884158834,44057.38855775682,26213.88322891245,70271.27178666927,20000.90438459083,1454.4495322694588,0.0,0.8867495667413309,2.863277382856803,0.0014984597031051942,1.0,1.0,-3.655970058777541,354343.5383056154,1555177.4138279106,4.388897343138781,1555177.4138279106,4.388897343138781,0.7629889936539791,0.09222674514454665,4.565118963995687,101325.0,128361.5025816931,1.2668295344850047,1.0,0.0,4.565118963996334,1.2847542098787856,1.285055929305228,3.5533014244229624,0.0,16813.556264958224,0.0,0.0,22703.686226142214,2315.1316939160893,19298.133277080204,1967.8619382847562,0.85,0.8499999993331181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.4144027234797,2034.6934298245008,7.688944467452931,5.121123443778614,0.6436634845247857,4.477459959253828,3.4420547154855683,3.5,0.9834442044244481,0.6,0.00023483380487651816,1.0000357334609318,0.00023482541375177004,198.87499742922483,0.0,1.6740397846950669e-06,4.74422874982582,0.02530440965640293,7.92481801371205e-05,0.00015558562473939766,0.0007102668860229408,0.09222674517211968,0.09222674517211968,0.09222674517211968,0.09222674517099433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6927645716,595.7388350235867,0.0,0.09222674517211968,0.09222674514454665,0.09222674514454665,0.42727805744693026,0.42727805744693026,0.5,9.999187046174285,1.3705501979292762,1.3705501979292762,2.8421709430404007e-12,1.3666406356272773,1.3666406356272773,2.8421709430404007e-12,26213.88322891245,20000.90438459083,0.7629889936539791,0.903003085415755,0.6825898200347168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511507196955802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.58488703203,15450.0,,,,,,,,,,,,,,,,,2.0,16813.556264958224,1454.4495322694588,0.42727805744693026,6.178477068285765,3.4420547154855683
1501.0,-29.943162271933137,5.120801556883236,35.0076599889881,24.080067627970152,4.985089818786402,-26.4503397585547,-39.95642300052566,1.4922436830129389,-3.6568700697628174,-5.022652775728177,40.01491086752487,47966.217454965976,15488.626659182539,15488.626659182539,63454.84411414852,87617.96867716553,87617.96867716553,15488.626659182539,103106.59533634807,103106.59533634807,103106.59533634807,129320.3762956106,124825.21232618662,4495.163969423966,0.0,103645.01442811123,63993.26329220694,44057.501262115875,26213.780959262534,70271.28222137841,20000.82832521997,1454.4455291850713,0.0,0.8867494509056866,2.863284772034074,0.0014984597031051942,1.0,1.0,-3.6568700697628174,354342.956995331,1555176.2418752473,4.38890123586043,1555176.2418752473,4.38890123586043,0.7629890688528378,0.09222671729863596,4.565118963995687,101325.0,128361.50753686538,1.2668295833887528,1.0,0.0,4.56511896399547,1.284754697019484,1.2850564057792313,3.5533000771169423,0.0,16813.551301359676,0.0,0.0,22703.683134118026,2315.1313786173696,19298.135072637986,1967.8621213806944,0.85,0.8500001941816064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.451297578166,2034.6934298245008,7.688757071368979,5.120801556883236,0.6435053918272526,4.477296165055983,3.442159787281863,3.5,0.9834742249376751,0.6,0.00023482541375177004,1.0000356086190432,0.00023481705224081198,198.87527999015467,0.0,1.6687849127091588e-06,4.729336442617756,0.025306078441315636,7.924543188092087e-05,0.00015557998187084918,0.0007102411256567188,0.09222671734077795,0.09222671734077795,0.09222671734077795,0.09222671729384985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.56138948485,595.7388764021222,0.0,0.09222671734077795,0.09222671729863596,0.09222671729863596,0.42727801874858207,0.42727801874858207,0.5,9.999187046969189,1.3696118126715646,1.3696118126715646,1.9610979506978765e-11,1.3657827059653869,1.3657827059653869,1.9610979506978765e-11,26213.780959262534,20000.82832521997,0.7629890688528378,0.9029982392272878,0.6825863416559854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152776543044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.56999472482,15450.0,,,,,,,,,,,,,,,,,2.0,16813.551301359676,1454.4455291850713,0.42727801874858207,6.178477068285765,3.442159787281863
1502.0,-29.943503447719795,5.1204806115866806,35.00764468174602,24.080022365693026,4.985081492011443,-26.450647547653368,-39.956720907334216,1.4922020408991876,-3.65792965579584,-5.022681999565086,40.01487853188688,47965.944568732106,15488.513665906434,15488.513665906434,63454.45823463854,87617.79780245243,87617.79780245243,15488.513665906434,103106.31146835886,103106.31146835886,103106.31146835886,129319.94891802584,124824.78733966194,4495.1615783639045,0.0,103644.99617399716,63993.14300078715,44057.61463690001,26213.637449666974,70271.252086567,20000.722800952048,1454.4392619132798,0.0,0.8867494192348415,2.86329589399687,0.0014984597031051942,1.0,1.0,-3.65792965579584,354342.55329800723,1555174.8472202234,4.3889023001770235,1555174.8472202234,4.3889023001770235,0.7629892203764397,0.09222667472843124,4.565118963995687,101325.0,128361.50720280883,1.266829580091871,1.0,0.0,4.565118963996403,1.2847549090839248,1.2850566071504212,3.5532994906015003,0.0,16813.54635037092,0.0,0.0,22703.67913551159,2315.130970872988,19298.127203686727,1967.8613189709765,0.85,0.8499999972912705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.4880859623927,2034.6934298245008,7.688560569722613,5.1204806115866806,0.6433533809054719,4.477127230681209,3.4422645571413883,3.5,0.9835041591832538,0.6,0.00023481705224081198,1.0000354939463554,0.0002348087179527732,198.87556164106803,0.0,1.6628978329265375e-06,4.712652458513808,0.02530774133914856,7.924276135409993e-05,0.00015557429088671203,0.0007102151456371105,0.09222667474556306,0.09222667474556306,0.09222667474556306,0.09222667482890326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.4050511214,595.7389256431946,0.0,0.09222667474556306,0.09222667472843124,0.09222667472843124,0.4272779800506733,0.4272779800506733,0.5,9.999187047578166,1.3686504111768159,1.3686504111768159,-1.8758328224066645e-12,1.3647523437692257,1.3647523437692257,-1.8758328224066645e-12,26213.637449666974,20000.722800952048,0.7629892203764397,0.9029931351795062,0.6825827510465157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511548262044156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.55331074072,15450.0,,,,,,,,,,,,,,,,,2.0,16813.54635037092,1454.4392619132798,0.4272779800506733,6.178477068285765,3.4422645571413883
1503.0,-29.94384337920454,5.120160367923515,35.007629506416244,24.07993491450327,4.9850252309984535,-26.45095915701179,-39.95702307494355,1.4921175472544577,-3.6588449719631626,-5.022729918783451,40.0148517216031,47965.69814743379,15488.429468711436,15488.429468711436,63454.127616145226,87617.65334949922,87617.65334949922,15488.429468711436,103106.08281821065,103106.08281821065,103106.08281821065,129319.62295798614,124824.46282073093,4495.160137255216,0.0,103644.98102026885,63993.025891507365,44057.7279208461,26213.540139775494,70271.26806062159,20000.650165938645,1454.4356136182842,0.0,0.8867492723644822,2.8633027983554764,0.0014984597031051942,1.0,1.0,-3.6588449719631626,354341.89134375757,1555173.6908794472,4.388907235838867,1555173.6908794472,4.388907235838867,0.7629892818479092,0.09222665053778775,4.565118963995687,101325.0,128361.50870606338,1.2668295949278399,1.0,0.0,4.565118963998253,1.2847553215484484,1.2850570090037252,3.55329834983177,0.0,16813.541410073598,0.0,0.0,22703.675816051917,2315.1306323823037,19298.126460811924,1967.8612432188286,0.85,0.8500000888476302,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.5247852635907,2034.6934298245008,7.688378709465639,5.120160367923515,0.6431934094632696,4.476966958460245,3.442369074571733,3.5,0.9835340213062095,0.6,0.0002348087179527732,1.0000353645927655,0.00023480041433173915,198.87584226547187,0.0,1.6574862145913107e-06,4.697315932151775,0.025309398825363153,7.92400527171634e-05,0.0001555686652356098,0.0007101894638705787,0.09222665056789285,0.09222665056789285,0.09222665056789285,0.09222665060213434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.2754260263,595.7389664705394,0.0,0.09222665056789285,0.09222665053778775,0.09222665053778775,0.4272779413523782,0.4272779413523782,0.5,9.999187048304035,1.3677145287445,1.3677145287445,-5.070432962384075e-11,1.363884946820292,1.363884946820292,-5.070432962384075e-11,26213.540139775494,20000.650165938645,0.7629892818479092,0.9029882250225604,0.6825790891670656,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511568692650345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.537974214356,15450.0,,,,,,,,,,,,,,,,,2.0,16813.541410073598,1454.4356136182842,0.4272779413523782,6.178477068285765,3.442369074571733
1504.0,-29.94418218489785,5.119841051852354,35.00761433352354,24.07985416883605,4.984976815343638,-26.45126860581605,-39.957321191299684,1.4920398525867407,-3.6598222153431266,-5.022759839706522,40.01482144123543,47965.43792843632,15488.318156640327,15488.318156640327,63453.756085076646,87617.50366681398,87617.50366681398,15488.318156640327,103105.8218234543,103105.8218234543,103105.8218234543,129319.23230935905,124824.07437227457,4495.1579370844875,0.0,103644.96543906989,63992.899771072305,44057.85074221953,26213.410485904747,70271.26122812428,20000.554651442057,1454.4300354513196,0.0,0.8867492297008599,2.863312702415684,0.0014984597031051942,1.0,1.0,-3.6598222153431266,354341.47801968537,1555172.3848703816,4.388908669574337,1555172.3848703816,4.388908669574337,0.7629894119346502,0.09222661147073163,4.565118963995687,101325.0,128361.5127147421,1.2668296344904229,1.0,0.0,4.565118963997047,1.284755702144775,1.285057379020744,3.553297297201844,0.0,16813.536483331263,0.0,0.0,22703.672402953795,2315.1302843431545,19298.123378459542,1967.8609289063588,0.85,0.8500000808657201,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.5613706182844,2034.6934298245008,7.688183831246025,5.119841051852354,0.6430417728887674,4.476799278963586,3.4424732687526562,3.5,0.9835637910721875,0.6,0.00023480041433173915,1.0000352475675431,0.00023479213847997946,198.87612196119323,0.0,1.6513896269979143e-06,4.6800382029120895,0.025311050214990152,7.92373804796266e-05,0.00015556303385211255,0.000710163755934982,0.09222661150414858,0.09222661150414858,0.09222661150414858,0.09222661145732321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.1290241105,595.739012581979,0.0,0.09222661150414858,0.09222661147073163,0.09222661147073163,0.4272779026542484,0.4272779026542484,0.5,9.999187048981302,1.3667698906893406,1.3667698906893406,5.7980287238024175e-11,1.3629376243633828,1.3629376243633828,5.7980287238024175e-11,26213.410485904747,20000.554651442057,0.7629894119346502,0.9029830257220558,0.6825754524701683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511589048798703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.52069648512,15450.0,,,,,,,,,,,,,,,,,2.0,16813.536483331263,1454.4300354513196,0.4272779026542484,6.178477068285765,3.4424732687526562
1505.0,-29.944519882088738,5.119522633573835,35.00759918595848,24.0797737374902,4.9849280106416005,-26.451577621610056,-39.95762300966305,1.4919624435806982,-3.660781088895874,-5.022791746483007,40.01479182587251,47965.200579671815,15488.210420180054,15488.210420180054,63453.41099985187,87617.357106131,87617.357106131,15488.210420180054,103105.56752631106,103105.56752631106,103105.56752631106,129318.85377603452,124823.69793152185,4495.155844512673,0.0,103644.94988476778,63992.79342768393,44057.95161898205,26213.286249723464,70271.23786870552,20000.462999912008,1454.424760339648,0.0,0.886749174516601,2.8633221165897718,0.0014984597031051942,1.0,1.0,-3.660781088895874,354341.03726079885,1555171.107544902,4.388910524073109,1555171.107544902,4.388910524073109,0.7629895316968509,0.0922265744777438,4.565118963995687,101325.0,128361.51622233598,1.266829669107683,1.0,0.0,4.565118963995341,1.2847560813476704,1.2850577476796765,3.5532962484264052,0.0,16813.53156781123,0.0,0.0,22703.66899574749,2315.1299369048033,19298.11551669432,1967.860127229413,0.85,0.8499998621504284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.5978663750386,2034.6934298245008,7.687991076873684,5.119522633573835,0.6428896602954817,4.476632973278353,3.442577209017728,3.5,0.9835934882907794,0.6,0.00023479213847997946,1.0000351323400505,0.00023478388997251858,198.87640074249782,0.0,1.6458693038932923e-06,4.66439360723359,0.025312696084294047,7.92346751431275e-05,0.00015555746333685197,0.0007101383258701267,0.09222657451700945,0.09222657451700945,0.09222657451700945,0.09222657444585299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.9858373533,595.7390576807538,0.0,0.09222657451700945,0.0922265744777438,0.0922265744777438,0.42727786395606304,0.42727786395606304,0.5,9.999187049657772,1.365829500275936,1.365829500275936,-3.529976311256178e-11,1.3620106575871205,1.3620106575871205,-3.529976311256178e-11,26213.286249723464,20000.462999912008,0.7629895316968509,0.9029784151292162,0.6825723017614944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511609337585447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.50505188944,15450.0,,,,,,,,,,,,,,,,,2.0,16813.53156781123,1454.424760339648,0.42727786395606304,6.178477068285765,3.442577209017728
1506.0,-29.94485641954491,5.119205195342575,35.007584090465805,24.07965516848492,4.984836234788867,-26.45188973409498,-39.95792901897801,1.491846328612888,-3.661671497110774,-5.02281676739621,40.0147630324504,47964.98878259657,15488.09281351984,15488.09281351984,63453.08159611641,87617.23292138669,87617.23292138669,15488.09281351984,103105.32573490652,103105.32573490652,103105.32573490652,129318.4899502197,124823.33630634921,4495.1536438704725,0.0,103644.93713624512,63992.69308983667,44058.04894045383,26213.164215313172,70271.213155767,20000.37314026543,1454.4194588205978,0.0,0.8867491514148679,2.8633314080773813,0.0014984597031051942,1.0,1.0,-3.661671497110774,354340.69162483874,1555169.8656709602,4.388911300420189,1555169.8656709602,4.388911300420189,0.7629896557311322,0.09222653510133823,4.565118963995687,101325.0,128361.52841540042,1.266829789443873,1.0,0.0,4.565118963994218,1.2847566415582548,1.2850582974239244,3.553294699032455,0.0,16813.52666320468,0.0,0.0,22703.666203153745,2315.1296521394916,19298.119600732156,1967.8605436853725,0.85,0.8500001465865223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.6342699235752,2034.6934298245008,7.687793782097917,5.119205195342575,0.6427410306118091,4.476464164730766,3.4426808879234625,3.5,0.983623110835275,0.6,0.00023478388997251858,1.0000350117815628,0.00023477567005804226,198.8766785670847,0.0,1.6404334753181316e-06,4.648988469051585,0.025314336517769365,7.923193232838365e-05,0.00015555195764413492,0.0007101131917278941,0.09222653514153205,0.09222653514153205,0.09222653514153205,0.09222653514273989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.84662390925,595.7391015280799,0.0,0.09222653514153205,0.09222653510133823,0.09222653510133823,0.4272778252578364,0.4272778252578364,0.5,9.999187050456758,1.3649016363997362,1.3649016363997362,6.934897101018578e-12,1.3611452702854194,1.3611452702854194,6.934897101018578e-12,26213.164215313172,20000.37314026543,0.7629896557311322,0.9029740450824841,0.6825695278132563,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511629560045352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48964675126,15450.0,,,,,,,,,,,,,,,,,2.0,16813.52666320468,1454.4194588205978,0.4272778252578364,6.178477068285765,3.4426808879234625
1507.0,-29.945192059880096,5.1188888095198015,35.00756888886905,24.07960428334775,4.984820818229923,-26.4521933186717,-39.958222455438204,1.491798912088309,-3.662722151859782,-5.02283555239734,40.01472978154942,47964.72212901545,15487.966522733894,15487.966522733894,63452.68865174934,87617.06873587119,87617.06873587119,15487.966522733894,103105.03525860509,103105.03525860509,103105.03525860509,129318.04430592917,124822.89340111476,4495.150904814408,0.0,103644.9195398716,63992.572993705115,44058.162829073866,26213.00904732409,70271.17187639796,20000.259487881416,1454.412418060886,0.0,0.8867491762078101,2.8633436523006557,0.0014984597031051942,1.0,1.0,-3.662722151859782,354340.4321309699,1555168.4315456226,4.388910467239052,1555168.4315456226,4.388910467239052,0.7629898365263452,0.09222648557525227,4.565118963995687,101325.0,128361.52390563687,1.2668297449359671,1.0,0.0,4.565118963996057,1.284756880343239,1.285058525703833,3.5532940386169076,0.0,16813.521770574906,0.0,0.0,22703.662348626916,2315.1292590871417,19298.11304758956,1967.859875450797,0.85,0.8500000022576393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.6705905049091,2034.6934298245008,7.687592500594531,5.1188888095198015,0.6425956474229935,4.476293162096808,3.442784331779655,3.5,0.9836526662227586,0.6,0.00023477567005804226,1.0000349185437714,0.00023476747231978396,198.8769556517452,0.0,1.6347492891565007e-06,4.632879485469523,0.02531597126705852,7.922930228876457e-05,0.00015554636776927768,0.000710087673284177,0.09222648560088158,0.09222648560088158,0.09222648560088158,0.09222648563672611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.68586060446,595.7391521628318,0.0,0.09222648560088158,0.09222648557525227,0.09222648557525227,0.4272777865600745,0.4272777865600745,0.5,9.999187051044423,1.363950730150009,1.363950730150009,2.1600499167107046e-11,1.360113400537557,1.360113400537557,2.1600499167107046e-11,26213.00904732409,20000.259487881416,0.7629898365263452,0.9029689836873384,0.6825661341379367,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164971310992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.47353776768,15450.0,,,,,,,,,,,,,,,,,2.0,16813.521770574906,1454.412418060886,0.4272777865600745,6.178477068285765,3.442784331779655
1508.0,-29.945526476326926,5.118573200859667,35.00755381295083,24.079504433926218,4.984749475755019,-26.452501864556137,-39.958524134103186,1.4917017888418762,-3.6636002701964117,-5.022875642686875,40.0147030027764,47964.50041385569,15487.873262010478,15487.873262010478,63452.37367586617,87616.93665896365,87616.93665896365,15487.873262010478,103104.80992097413,103104.80992097413,103104.80992097413,129317.71779873224,124822.56853397134,4495.149264760895,0.0,103644.90551577428,63992.46935215476,44058.26240402169,26212.9078777581,70271.17028177979,20000.184290058238,1454.408428247024,0.0,0.8867490690839059,2.863350977904724,0.0014984597031051942,1.0,1.0,-3.6636002701964117,354339.8783285058,1555167.27656589,4.388914067199928,1555167.27656589,4.388914067199928,0.7629899125777106,0.09222645729624947,4.565118963995687,101325.0,128361.53236840309,1.266829828456976,1.0,0.0,4.565118963995244,1.284757351607525,1.2850589865461133,3.5532927352263677,0.0,16813.516884699537,0.0,0.0,22703.65927661556,2315.128945829163,19298.111524139844,1967.8597201021598,0.85,0.8500000501688563,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7068363598569,2034.6934298245008,7.687407905953076,5.118573200859667,0.6424412100556713,4.476131990803996,3.4428875640486893,3.5,0.9836821611567684,0.6,0.00023476747231978396,1.0000347913090537,0.00023475930473625963,198.87723172671326,0.0,1.6303412280392762e-06,4.620387040263309,0.02531760160828656,7.922659845928638e-05,0.0001555408738604976,0.0007100625929370186,0.09222645731859531,0.09222645731859531,0.09222645731859531,0.09222645744759397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.5563877494,595.7391929422095,0.0,0.09222645731859531,0.09222645729624947,0.09222645729624947,0.4272777478618446,0.4272777478618446,0.5,9.99918705180009,1.363030055090121,1.363030055090121,3.348077370901592e-11,1.3592753724904583,1.3592753724904583,3.348077370901592e-11,26212.9078777581,20000.184290058238,0.7629899125777106,0.9029645218861307,0.682562994490105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511669812504902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46104532247,15450.0,,,,,,,,,,,,,,,,,2.0,16813.516884699537,1454.408428247024,0.4272777478618446,6.178477068285765,3.4428875640486893
1509.0,-29.945859786682142,5.118258564409276,35.007538689119855,24.079439613875024,4.984718553340259,-26.45280446823709,-39.9588173959404,1.491640234036096,-3.6646062263963017,-5.022900057290126,40.01467146919913,47964.24442322862,15487.756595606084,15487.756595606084,63452.00101883471,87616.77983957386,87616.77983957386,15487.756595606084,103104.53643517995,103104.53643517995,103104.53643517995,129317.30325914215,124822.15644308108,4495.1468160610675,0.0,103644.88901190733,63992.353664052585,44058.3726087275,26212.766823962196,70271.1394326897,20000.080690014845,1454.40218554264,0.0,0.88674905899366,2.863361935003893,0.0014984597031051942,1.0,1.0,-3.6646062263963017,354339.54106784676,1555165.9165103354,4.38891440628852,1555165.9165103354,4.38891440628852,0.7629900660365211,0.09222641338205094,4.565118963995687,101325.0,128361.53726789926,1.2668298768112436,1.0,0.0,4.565118963999546,1.2847576564227545,1.2850592809389954,3.553291892189757,0.0,16813.512012154722,0.0,0.0,22703.655661404853,2315.128577180266,19298.105703832574,1967.859126595991,0.85,0.8499999291584768,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7429789539553,2034.6934298245008,7.687212094739376,5.118258564409276,0.6422941187468023,4.475964445662473,3.4429905034520822,3.5,0.9837115724148806,0.6,0.00023475930473625963,1.0000346763286612,0.00023475116442772833,198.87750688922804,0.0,1.6243464012158703e-06,4.603397701045776,0.025319225954687774,7.922397014835478e-05,0.00015553533458790485,0.0007100373054986587,0.09222641340617665,0.09222641340617665,0.09222641340617665,0.09222641345658834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.4039270679,595.7392409619257,0.0,0.09222641340617665,0.09222641338205094,0.09222641338205094,0.4272777091639195,0.4272777091639195,0.5,9.99918705244186,1.362091573893224,1.362091573893224,-1.5347723092418164e-12,1.3582938308938424,1.3582938308938424,-1.5347723092418164e-12,26212.766823962196,20000.080690014845,0.7629900660365211,0.902959615157702,0.6825596512373606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511689838661752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44405598325,15450.0,,,,,,,,,,,,,,,,,2.0,16813.512012154722,1454.40218554264,0.4272777091639195,6.178477068285765,3.4429905034520822
1510.0,-29.946192006642743,5.117944696561482,35.007523619241894,24.07937894985082,4.984691515934245,-26.45310628957679,-39.9591067462228,1.4915828731217777,-3.665568167738286,-5.022940198982378,40.014642777481285,47963.97541604254,15487.664361889396,15487.664361889396,63451.63977793193,87616.62418408351,87616.62418408351,15487.664361889396,103104.28854597292,103104.28854597292,103104.28854597292,129316.94102945947,124821.79601483473,4495.145014624743,0.0,103644.8722554255,63992.223551689865,44058.498559706255,26212.65248348655,70271.1510431928,19999.99596512939,1454.397552769014,0.0,0.8867489585366841,2.863370410309806,0.0014984597031051942,1.0,1.0,-3.665568167738286,354338.9865564658,1555164.6790258153,4.388917782203996,1555164.6790258153,4.388917782203996,0.7629901620116084,0.092226382177055,4.565118963995687,101325.0,128361.53537491208,1.2668298581289128,1.0,0.0,4.565118963997067,1.2847579415630106,1.2850595556873239,3.553291103569171,0.0,16813.507150621397,0.0,0.0,22703.651990858263,2315.128202888679,19298.10465565176,1967.8590197112942,0.85,0.8500000204117927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7790394040826,2034.6934298245008,7.687028730689111,5.117944696561482,0.6421404226463467,4.475804273915135,3.4430932101243132,3.5,0.9837409171783752,0.6,0.00023475116442772833,1.0000345629804217,0.0002347430510082522,198.87778115224143,0.0,1.61892426601486e-06,4.588031369886113,0.02532084487895379,7.922137697309137e-05,0.00015552978745463696,0.0007100119821753817,0.09222638220830423,0.09222638220830423,0.09222638220830423,0.09222638221696206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.2652061148,595.7392846541126,0.0,0.09222638220830423,0.092226382177055,0.092226382177055,0.4272776704657888,0.4272776704657888,0.5,9.999187053086315,1.3611620797172463,1.3611620797172463,1.4097167877480388e-11,1.3573720312440969,1.3573720312440969,1.4097167877480388e-11,26212.65248348655,19999.99596512939,0.7629901620116084,0.9029543252953236,0.6825557103307023,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451170979863404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42868965209,15450.0,,,,,,,,,,,,,,,,,2.0,16813.507150621397,1454.397552769014,0.4272776704657888,6.178477068285765,3.4430932101243132
1511.0,-29.946607472769827,5.117631455605078,35.00750856635983,24.07927372204142,4.984627275806059,-26.4534888777477,-39.95947970598934,1.4914802573468333,-3.666627740954425,-5.022991472379392,40.014613127798654,47963.69140301883,15487.589137960536,15487.589137960536,63451.280540979365,87616.43485225279,87616.43485225279,15487.589137960536,103104.02399021332,103104.02399021332,103104.02399021332,129316.56077711294,124821.41735944027,4495.143417672682,0.0,103644.85877090813,63992.11653046923,44058.60248937656,26212.53678689962,70271.13927627618,19999.909941753107,1454.3930693874256,0.0,0.8867488048724179,2.863378904471988,0.0014984597031051942,1.0,1.0,-3.666627740954425,354338.2782736486,1555163.400226056,4.388922946182612,1555163.400226056,4.388922946182612,0.7629902479239845,0.09222635534576856,4.565118963995687,101325.0,128361.54806906136,1.2668299834104255,1.0,0.0,4.565118963995607,1.2847584383476909,1.2850600421643041,3.553289729598367,0.0,16813.502299821965,0.0,0.0,22703.649037043157,2315.1279016833637,19298.099669359042,1967.8585112509413,0.85,0.8499999113742625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.8149967172965,2034.6934298245008,7.686854209043608,5.117631455605078,0.6419820480942544,4.475649407510824,3.443195624264244,3.5,0.9837701783612126,0.6,0.0002347430510082522,1.0000432239343304,0.00023473290492858438,198.8781241397715,0.0,1.6135788629666576e-06,4.572882497647508,0.025322458457816756,7.921803460017811e-05,0.00015552501640807412,0.0007099902017802395,0.09222635544195427,0.09222635544195427,0.09222635544195427,0.09222635552240219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.12184623064,595.7393298074701,0.0,0.09222635544195427,0.09222635534576856,0.09222635534576856,0.4272776317675105,0.4272776317675105,0.5,9.999187055266445,1.3602208234651698,1.3602208234651698,-1.722355591482483e-11,1.356363731424949,1.356363731424949,-1.722355591482483e-11,26212.53678689962,19999.909941753107,0.7629902479239845,0.9029493643402587,0.6825517829509783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451172969336125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.41354077985,15450.0,,,,,,,,,,,,,,,,,2.0,16813.502299821965,1454.3930693874256,0.4272776317675105,6.178477068285765,3.443195624264244
1512.0,-29.946931479206192,5.117319298965461,35.00749353409914,24.079167830664687,4.9845462368732205,-26.453786044470668,-39.95977296782655,1.4913784493584432,-3.6675012793080555,-5.023006423547009,40.014583616804714,47963.48097664183,15487.459015099897,15487.459015099897,63450.93999174173,87616.31908736007,87616.31908736007,15487.459015099897,103103.77810245997,103103.77810245997,103103.77810245997,129316.18286797947,124821.04196895777,4495.140899021706,0.0,103644.83800459129,63991.999977596286,44058.70891888334,26212.404765519506,70271.11368440285,19999.813150432597,1454.3870836213662,0.0,0.8867488356389598,2.8633891647932295,0.0014984597031051942,1.0,1.0,-3.6675012793080555,354338.0717405523,1555162.127408176,4.388921912254666,1555162.127408176,4.388921912254666,0.7629903982232444,0.09222630958955308,4.565118963995687,101325.0,128361.55051880947,1.2668300075875596,1.0,0.0,4.565118963996815,1.2847589355512627,1.285060526448652,3.553288354470087,0.0,16813.49577025033,0.0,0.0,22703.64448813282,2315.1274378236017,19298.09829182503,1967.8583707815646,0.85,0.8500000210059725,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.8508363380527,2034.6934298245008,7.686652895480844,5.117319298965461,0.6418401789079979,4.475479120057463,3.4432977044033315,3.5,0.9837993441152376,0.6,0.00023473290492858438,1.000033708665509,0.00023472499266232014,198.87839162359452,0.0,2.0178332917114824e-06,5.718539548710341,0.025324476291108466,7.921540655189289e-05,0.0001555174983766915,0.0007099558810726027,0.09222630962227364,0.09222630962227364,0.09222630962227364,0.09222630962386004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.9791639204,595.7393747473412,0.0,0.09222630962227364,0.09222630958955308,0.09222630958955308,0.4272775930752776,0.4272775930752776,0.5,9.999187055986528,1.359283050829788,1.359283050829788,-3.871036824421026e-11,1.3555051442389754,1.3555051442389754,-3.871036824421026e-11,26212.404765519506,19999.813150432597,0.7629903982232444,0.9029448469638399,0.6825490370346535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511754573291995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55919783092,15450.0,,,,,,,,,,,,,,,,,2.0,16813.49577025033,1454.3870836213662,0.4272775930752776,6.178477068285765,3.4432977044033315
1513.0,-29.947260588278763,5.117008160115551,35.00747842774886,24.079112300556176,4.984524633987302,-26.45408481890961,-39.960061794240005,1.4913261553967014,-3.668512893019397,-5.023026005366114,40.01455141562544,47963.22471916367,15487.336878643084,15487.336878643084,63450.56159780675,87616.16202094384,87616.16202094384,15487.336878643084,103103.49889958692,103103.49889958692,103103.49889958692,129315.75567372829,124820.61740490118,4495.138268827117,0.0,103644.82153053078,63991.884290261034,44058.81915585527,26212.256774141362,70271.07592999663,19999.70467147877,1454.3804078944688,0.0,0.8867488525729945,2.8634007767243097,0.0014984597031051942,1.0,1.0,-3.668512893019397,354337.8012414625,1555160.7385628426,4.388921343176373,1555160.7385628426,4.388921343176373,0.7629905674969835,0.09222626208614301,4.565118963995687,101325.0,128361.5539707273,1.2668300416553397,1.0,0.0,4.56511896399368,1.284759196518201,1.285060777310965,3.5532876327077636,0.0,16813.491059072294,0.0,0.0,22703.640879451286,2315.1270698404946,19298.096652123804,1967.8582035785723,0.85,0.8500000838891973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.8866070838214,2034.6934298245008,7.686455815525105,5.117008160115551,0.6416967562241584,4.475311403891393,3.4433995895763885,3.5,0.9838284541646825,0.6,0.00023472499266232014,1.0000342396292543,0.0002347169560407656,198.8786633205531,0.0,1.5735787887298802e-06,4.459522287260481,0.025326049869897196,7.921281833017271e-05,0.00015551217433214742,0.0007099315761758895,0.09222626212021388,0.09222626212021388,0.09222626212021388,0.09222626206517415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.8234758332,595.7394237835578,0.0,0.09222626212021388,0.09222626208614301,0.09222626208614301,0.4272775543820477,0.4272775543820477,0.5,9.999187056573541,1.3583360898123829,1.3583360898123829,2.3305801732931286e-12,1.3545131123466945,1.3545131123466945,2.3305801732931286e-12,26212.256774141362,19999.70467147877,0.7629905674969835,0.9029399473122568,0.6825457570472405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177397627254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.300180569466,15450.0,,,,,,,,,,,,,,,,,2.0,16813.491059072294,1454.3804078944688,0.4272775543820477,6.178477068285765,3.4433995895763885
1514.0,-29.947588026785798,5.116697816152246,35.00746342436149,24.079018597863637,4.984459945766689,-26.454385899232058,-39.96035477668045,1.491235228933429,-3.669396819778001,-5.023062762384187,40.01452417225487,47962.99625510585,15487.241491083743,15487.241491083743,63450.237746189596,87616.02765749615,87616.02765749615,15487.241491083743,103103.26914857989,103103.26914857989,103103.26914857989,129315.41968428777,124820.28318126293,4495.136503024848,0.0,103644.80732377057,63991.776000744816,44058.923692250835,26212.150535707886,70271.07422795871,19999.625906727866,1454.376104808807,0.0,0.8867487641027956,2.8634085805593927,0.0014984597031051942,1.0,1.0,-3.669396819778001,354337.2934875541,1555159.5635488639,4.388924316270107,1555159.5635488639,4.388924316270107,0.7629906550202008,0.09222623132070983,4.565118963995687,101325.0,128361.55703291237,1.2668300718767567,1.0,0.0,4.565118963995246,1.2847596384631448,1.285061209033985,3.553286410411035,0.0,16813.486234871234,0.0,0.0,22703.63776742719,2315.1267525023522,19298.093399138255,1967.8578718663618,0.85,0.8500000571197073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.9223025456486,2034.6934298245008,7.686272305149032,5.116697816152246,0.6415461121036881,4.4751517040485576,3.4435012615216087,3.5,0.9838575032918883,0.6,0.0002347169560407656,1.0000340659167009,0.00023470896046486942,198.87893363902074,0.0,1.5983125523816004e-06,4.529617773449456,0.025327648182449577,7.921019294547417e-05,0.0001555067630952914,0.0007099068732358994,0.09222623135577768,0.09222623135577768,0.09222623135577768,0.09222623134355885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.69175696187,595.7394652703301,0.0,0.09222623135577768,0.09222623132070983,0.09222623132070983,0.42727751568749345,0.42727751568749345,0.5,9.999187057295995,1.3574152579978431,1.3574152579978431,2.8478552849264815e-11,1.3536659426061988,1.3536659426061988,2.8478552849264815e-11,26212.150535707886,19999.625906727866,0.7629906550202008,0.9029353605774918,0.6825425223971151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511793684872887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.370276055655,15450.0,,,,,,,,,,,,,,,,,2.0,16813.486234871234,1454.376104808807,0.42727751568749345,6.178477068285765,3.4435012615216087
1515.0,-29.947914449261003,5.116388427692226,35.00744839357431,24.07895482555034,4.984428700883406,-26.4546829338835,-39.960643358621724,1.4911746640055876,-3.670370480143106,-5.023086537495856,40.01449337530884,47962.75213804672,15487.126829416024,15487.126829416024,63449.87896746275,87615.87708287394,87615.87708287394,15487.126829416024,103103.00391228996,103103.00391228996,103103.00391228996,129315.0177983529,124819.8836972372,4495.134101115703,0.0,103644.7910480018,63991.66616843588,44059.02764396214,26212.013886062938,70271.04153002508,19999.525515125806,1454.3700639345973,0.0,0.8867487546004568,2.8634191695386524,0.0014984597031051942,1.0,1.0,-3.670370480143106,354336.96506286593,1555158.235268817,4.388924635601886,1555158.235268817,4.388924635601886,0.762990802692946,0.09222618821879311,4.565118963995687,101325.0,128361.56031780191,1.2668301042960959,1.0,0.0,4.565118963994398,1.284759938293615,1.2850614986619038,3.553285581163871,0.0,16813.481433166868,0.0,0.0,22703.63420218193,2315.1263889485126,19298.086590019273,1967.8571775294595,0.85,0.8499998906855465,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.9578997143717,2034.6934298245008,7.686079610701238,5.116388427692226,0.6414016210176561,4.47498680667457,3.443602654692871,3.5,0.9838864727693917,0.6,0.00023470896046486942,1.00003396030031,0.00023470098994876767,198.87920311934306,0.0,1.5901516080594046e-06,4.506489657240353,0.025329238334057636,7.920760707182348e-05,0.00015550135339304595,0.0007098821773015891,0.09222618823798469,0.09222618823798469,0.09222618823798469,0.09222618834003905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.54285789886,595.7395121682388,0.0,0.09222618823798469,0.09222618821879311,0.09222618821879311,0.4272774769924284,0.4272774769924284,0.5,9.999187057910895,1.3564839511117839,1.3564839511117839,1.0970779840135947e-11,1.3527160573527226,1.3527160573527226,1.0970779840135947e-11,26212.013886062938,19999.525515125806,0.762990802692946,0.902930675082597,0.6825393660566911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511813293482623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.34714793945,15450.0,,,,,,,,,,,,,,,,,2.0,16813.481433166868,1454.3700639345973,0.4272774769924284,6.178477068285765,3.443602654692871
