time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1516.0,-29.94823975345119,5.11607986886365,35.00743343445733,24.07886852687227,4.984372155847863,-26.454981271699552,-39.96093592196701,1.4910912324873717,-3.6712714894036367,-5.023119861370697,40.01446538062156,47962.532138733724,15487.027272466854,15487.027272466854,63449.55941120058,87615.73934408602,87615.73934408602,15487.027272466854,103102.76661655286,103102.76661655286,103102.76661655286,129314.66730936884,124819.5351261546,4495.132183214248,0.0,103644.77644232594,63991.569311349,44059.11903441882,26211.900692815987,70271.01972723482,19999.44182049258,1454.3653538505735,0.0,0.8867486863309153,2.8634276184733256,0.0014984597031051942,1.0,1.0,-3.6712714894036367,354336.50473420345,1555157.0278536084,4.388926929840802,1555157.0278536084,4.388926929840802,0.7629909045845696,0.0922261544838587,4.565118963995687,101325.0,128361.56900327247,1.2668301900150256,1.0,0.0,4.565118963996314,1.2847603450414833,1.2850618952645083,3.553284456213727,0.0,16813.476640902387,0.0,0.0,22703.631002774426,2315.1260626997423,19298.08928583866,1967.8574524265332,0.85,0.8500001292075439,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.993416069073,2034.6934298245008,7.685894727477347,5.11607986886365,0.6412532879278743,4.474826580935776,3.443703818867685,3.5,0.9839153768193386,0.6,0.00023470098994876767,1.0000338440446728,0.00023469304698680104,198.87947167709797,0.0,1.5851698907674056e-06,4.492371470434827,0.025330823503948403,7.920498560198136e-05,0.0001554960043467863,0.00070985775826907,0.09222615449635825,0.09222615449635825,0.09222615449635825,0.09222615468430678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.40750674217,595.739554799045,0.0,0.09222615449635825,0.0922261544838587,0.0922261544838587,0.42727743829653037,0.42727743829653037,0.5,9.999187058603624,1.355568799209152,1.355568799209152,1.1027623258996755e-11,1.351848371967037,1.351848371967037,1.1027623258996755e-11,26211.900692815987,19999.44182049258,0.7629909045845696,0.9029264077494175,0.682536447100183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511832841297791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.33302975264,15450.0,,,,,,,,,,,,,,,,,2.0,16813.476640902387,1454.3653538505735,0.42727743829653037,6.178477068285765,3.443703818867685
1517.0,-29.948564050701894,5.11577223572068,35.007418471034526,24.078800703305774,4.984335966016814,-26.455276983947865,-39.96122052250428,1.4910265260474436,-3.672222126230281,-5.0231452779039145,40.01443533821932,47962.279665114766,15486.916188936197,15486.916188936197,63449.195854050966,87615.59283809099,87615.59283809099,15486.916188936197,103102.50902702719,103102.50902702719,103102.50902702719,129314.2787028211,124819.14881665108,4495.12988617002,0.0,103644.76055014563,63991.44744320294,44059.23678549188,26211.769675793912,70271.00646128578,19999.34546040901,1454.3596191948957,0.0,0.8867486657385546,2.863437694592384,0.0014984597031051942,1.0,1.0,-3.672222126230281,354336.15363667323,1555155.7321194422,4.388927621859487,1555155.7321194422,4.388927621859487,0.7629910421072423,0.09222611338186809,4.565118963995687,101325.0,128361.57017247041,1.2668302015541122,1.0,0.0,4.56511896399498,1.2847606641374647,1.2850622042300495,3.5532835736845345,0.0,16813.471860160138,0.0,0.0,22703.62752155511,2315.1257077141645,19298.08664135285,1967.8571827640276,0.85,0.8500001430622046,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.0288388410793,2034.6934298245008,7.6857044874073965,5.11577223572068,0.6411088566945624,4.474663379026118,3.4438047176672186,3.5,0.9839442050477768,0.6,0.00023469304698680104,1.0000337393725265,0.0002346851288578121,198.8797394042014,0.0,1.5796920794732308e-06,4.476847353227136,0.025332403196027874,7.920243555864647e-05,0.00015549061142815457,0.0007098331389539529,0.09222611340982176,0.09222611340982176,0.09222611340982176,0.092226113422424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.2622557082,595.7396005479494,0.0,0.09222611340982176,0.09222611338186809,0.09222611338186809,0.4272773996002838,0.4272773996002838,0.5,9.999187059225724,1.3546487926140003,1.3546487926140003,5.0533799367258325e-11,1.3509231516736122,1.3509231516736122,5.0533799367258325e-11,26211.769675793912,19999.34546040901,0.7629910421072423,0.9029214045625896,0.6825329830950763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511852322194463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31750563543,15450.0,,,,,,,,,,,,,,,,,2.0,16813.471860160138,1454.3596191948957,0.4272773996002838,6.178477068285765,3.4438047176672186
1518.0,-29.948887271212264,5.115465448148468,35.00740356165924,24.078718351107113,4.984283784843041,-26.455572862679603,-39.96150892982257,1.4909470796348208,-3.6731313036187885,-5.023176644434184,40.01440697004349,47962.05032345356,15486.814719296783,15486.814719296783,63448.86504275034,87615.45316349904,87615.45316349904,15486.814719296783,103102.26788279583,103102.26788279583,103102.26788279583,129313.92068459181,124818.79279811803,4495.127886473776,0.0,103644.7457481479,63991.34298109382,44059.33640783787,26211.652801795986,70270.98920963386,19999.259162052524,1454.354690705213,0.0,0.8867486087873804,2.863446489768612,0.0014984597031051942,1.0,1.0,-3.6731313036187885,354335.7203465434,1555154.5085959872,4.388929535738121,1555154.5085959872,4.388929535738121,0.7629911518087178,0.09222607804390193,4.565118963995687,101325.0,128361.57228816197,1.2668302224343644,1.0,0.0,4.565118963993877,1.284761052135408,1.2850625821456245,3.5532825005926036,0.0,16813.467088746766,0.0,0.0,22703.624279142845,2315.125377080129,19298.07634694402,1967.856133026469,0.85,0.8499998110289642,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.064178691719,2034.6934298245008,7.6855193413003855,5.115465448148468,0.6409621784456432,4.474503269702825,3.4439053814505285,3.5,0.9839729661287224,0.6,0.0002346851288578121,1.0000336274374477,0.00023467723726369562,198.88000624302248,0.0,1.5747554298881968e-06,4.46285688830315,0.025333977951457764,7.919985148368079e-05,0.00015548527737413133,0.0007098087883627765,0.09222607805511139,0.09222607805511139,0.09222607805511139,0.09222607824182917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.12509892683,595.7396437474541,0.0,0.09222607805511139,0.09222607804390193,0.09222607804390193,0.4272773609034819,0.4272773609034819,0.5,9.999187059899556,1.3537393627330516,1.3537393627330516,1.0459189070388675e-11,1.3500453408153703,1.3500453408153703,1.0459189070388675e-11,26211.652801795986,19999.259162052524,0.7629911518087178,0.9029169185802747,0.6825298869832639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187174284009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.30351517051,15450.0,,,,,,,,,,,,,,,,,2.0,16813.467088746766,1454.354690705213,0.4272773609034819,6.178477068285765,3.4439053814505285
1519.0,-29.94920943024614,5.115159520717478,35.00738864179309,24.078670504409843,4.984270042913841,-26.455864284746454,-39.96179286679251,1.4909026710544904,-3.674109103286014,-5.02320655438608,40.014376848755134,47961.805295605394,15486.711500979585,15486.711500979585,63448.51679658498,87615.29542770248,87615.29542770248,15486.711500979585,103102.00692868207,103102.00692868207,103102.00692868207,129313.53011159082,124818.40441251599,4495.125699074843,0.0,103644.72849322291,63991.23841738319,44059.433417599685,26211.523182908753,70270.95660050843,19999.163687284676,1454.349110966005,0.0,0.8867485656022607,2.8634564048825664,0.0014984597031051942,1.0,1.0,-3.674109103286014,354335.3071778677,1555153.2094612077,4.388930987000284,1555153.2094612077,4.388930987000284,0.7629912824114375,0.09222603920780816,4.565118963995687,101325.0,128361.57651954508,1.2668302641948688,1.0,0.0,4.565118963997938,1.2847612761729144,1.2850627960963696,3.5532818809688917,0.0,16813.46232809418,0.0,0.0,22703.620499411114,2315.1249916547563,19298.075768709445,1967.8560740629518,0.85,0.8499999270693411,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.0994276810654,2034.6934298245008,7.685333680433511,5.115159520717478,0.6408165214780555,4.474342999239423,3.4440057875924457,3.5,0.9840016535978416,0.6,0.00023467723726369562,1.0000335170895558,0.00023466937182934402,198.88027220615612,0.0,1.5694802871551133e-06,4.447907133797591,0.025335547431744918,7.919730753832858e-05,0.00015547992972536704,0.0007097843757099898,0.09222603923070294,0.09222603923070294,0.09222603923070294,0.09222603926364632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.97946677206,595.7396896163892,0.0,0.09222603923070294,0.09222603920780816,0.09222603920780816,0.42727732220644904,0.42727732220644904,0.5,9.999187060467376,1.352821717310917,1.352821717310917,-1.1709744285326451e-11,1.3490974511000786,1.3490974511000786,-1.1709744285326451e-11,26211.523182908753,19999.163687284676,0.7629912824114375,0.9029123818150202,0.6825267168094645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451189109905416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.288565416005,15450.0,,,,,,,,,,,,,,,,,2.0,16813.46232809418,1454.349110966005,0.42727732220644904,6.178477068285765,3.4440057875924457
1520.0,-29.94953038673635,5.114854326267183,35.00737382997311,24.078591190651082,4.984220616379258,-26.45615818173131,-39.962077187933005,1.4908262707569269,-3.674990794988105,-5.023246257058857,40.01435012495512,47961.56782411543,15486.623542234332,15486.623542234332,63448.19136634976,87615.15696136143,87615.15696136143,15486.623542234332,103101.78050359576,103101.78050359576,103101.78050359576,129313.20160226786,124818.07754907482,4495.124053193037,0.0,103644.71356358449,63991.12449199754,44059.54341287439,26211.421098672105,70270.9645115465,19999.087854015506,1454.3450657428177,0.0,0.8867484602519555,2.8634638273752286,0.0014984597031051942,1.0,1.0,-3.674990794988105,354334.7587361128,1555152.0568612837,4.388934527361645,1555152.0568612837,4.388934527361645,0.7629913608548557,0.09222601079913868,4.565118963995687,101325.0,128361.5784125322,1.2668302828771991,1.0,0.0,4.565118963996255,1.2847616498127632,1.2850631597181732,3.553280847588338,0.0,16813.4575779325,0.0,0.0,22703.617229038857,2315.124658169595,19298.07140099766,1967.8556286802996,0.85,0.8499998571291377,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.1345878500888,2034.6934298245008,7.685155937279967,5.114854326267183,0.6406668523986552,4.474187473868528,3.444105941897678,3.5,0.9840302691136223,0.6,0.00023466937182934402,1.0000333920640156,0.00023466153599631203,198.8805371771357,0.0,1.5642797248655482e-06,4.433168740268964,0.02533711171146978,7.919476022667862e-05,0.00015547461160266539,0.0007097600978471916,0.09222601082750652,0.09222601082750652,0.09222601082750652,0.09222601084564155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.85026033456,595.7397303118117,0.0,0.09222601082750652,0.09222601079913868,0.09222601079913868,0.4272772835088128,0.4272772835088128,0.5,9.999187061108909,1.351922721308597,1.351922721308597,-3.410605131648481e-13,1.3482554620707674,1.3482554620707674,-3.410605131648481e-13,26211.421098672105,19999.087854015506,0.7629913608548557,0.9029076490891816,0.682523260602673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511910391750253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.27382702247,15450.0,,,,,,,,,,,,,,,,,2.0,16813.4575779325,1454.3450657428177,0.4272772835088128,6.178477068285765,3.444105941897678
1521.0,-29.949850273137965,5.114550110567286,35.00735905717184,24.078481876663886,4.984137356894264,-26.456454368336423,-39.9623655952513,1.4907193897753248,-3.675853138617242,-5.023266287181311,40.0143216265759,47961.35490431961,15486.506091401896,15486.506091401896,63447.86099572151,87615.03610599661,87615.03610599661,15486.506091401896,103101.5421973985,103101.5421973985,103101.5421973985,129312.8395947471,124817.7178463793,4495.121748367806,0.0,103644.70086381103,63991.01974503125,44059.645687533084,26211.297397348593,70270.94308488167,19998.996949364562,1454.339582151741,0.0,0.8867484614916097,2.863473328902714,0.0014984597031051942,1.0,1.0,-3.675853138617242,354334.4820457009,1555150.8277238405,4.388934485702304,1555150.8277238405,4.388934485702304,0.7629914935606188,0.09222596922660466,4.565118963995687,101325.0,128361.58915801825,1.266830388926901,1.0,0.0,4.565118963995058,1.2847621659795294,1.2850636659383683,3.553279420020238,0.0,16813.452841123137,0.0,0.0,22703.61444712374,2315.1243744932,19298.07071170184,1967.8555583916873,0.85,0.8499999309205438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.1696462386915,2034.6934298245008,7.6849639534355925,5.114550110567286,0.6405262981315074,4.474023812435779,3.444205807439701,3.5,0.9840588021256289,0.6,0.00023466153599631203,1.000033280818307,0.00023465372652827437,198.8808012653051,0.0,1.558394682633172e-06,4.41649053058241,0.025338670106152414,7.91921763832185e-05,0.00015546935961309352,0.0007097361218899984,0.0922259692586792,0.0922259692586792,0.0922259692586792,0.09222596926008467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.71247386734,595.7397737096366,0.0,0.0922259692586792,0.09222596922660466,0.09222596922660466,0.4272772448109947,0.4272772448109947,0.5,9.99918706182529,1.3510279945743946,1.3510279945743946,-1.0231815394945443e-12,1.3474131485640441,1.3474131485640441,-1.0231815394945443e-12,26211.297397348593,19998.996949364562,0.7629914935606188,0.9029032230161131,0.6825204387307872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511929612479963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.25714881279,15450.0,,,,,,,,,,,,,,,,,2.0,16813.452841123137,1454.339582151741,0.4272772448109947,6.178477068285765,3.444205807439701
1522.0,-29.95016916632469,5.114246913808922,35.00734419335692,24.07843378549444,4.9841231606570355,-26.45674269938707,-39.962645271420456,1.4906746945672176,-3.676854511575243,-5.023282597303932,40.014289456247226,47961.10584537059,15486.383816764708,15486.383816764708,63447.4896621353,87614.87930362056,87614.87930362056,15486.383816764708,103101.26312038527,103101.26312038527,103101.26312038527,129312.41020584159,124817.29116938531,4495.1190364562735,0.0,103644.68377532468,63990.91037214214,44059.748225758376,26211.14708545633,70270.8953112147,19998.886898820943,1454.33272674054,0.0,0.8867484949714328,2.8634851910604437,0.0014984597031051942,1.0,1.0,-3.676854511575243,354334.2567422661,1555149.4402168225,4.388933360592339,1555149.4402168225,4.388933360592339,0.762991670437714,0.09222592004083935,4.565118963995687,101325.0,128361.58492663514,1.2668303471663966,1.0,0.0,4.565118963997813,1.2847623911886557,1.285063881166512,3.553278797157241,0.0,16813.448115052666,0.0,0.0,22703.610703850783,2315.1239927855877,19298.065931221518,1967.8550709183583,0.85,0.8499998605044946,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.20462930629,2034.6934298245008,7.684769869795163,5.114246913808922,0.6403878696737513,4.473859044135171,3.444305459580678,3.5,0.984087274165908,0.6,0.00023465372652827437,1.0000331775698033,0.00023464594154616966,198.8810645341228,0.0,1.5531532607853006e-06,4.401636341065542,0.025340223259413198,7.918967083662448e-05,0.00015546405569164987,0.0007097119088576324,0.09222592006772426,0.09222592006772426,0.09222592006772426,0.09222592006218162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.55693527724,595.7398226987312,0.0,0.09222592006772426,0.09222592004083935,0.09222592004083935,0.42727720611333747,0.42727720611333747,0.5,9.999187062357468,1.3501138638289945,1.3501138638289945,-1.3358203432289883e-11,1.3464280857286894,1.3464280857286894,-1.3358203432289883e-11,26211.14708545633,19998.886898820943,0.762991670437714,0.9028985525392837,0.682517358473393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511948769174954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24229462327,15450.0,,,,,,,,,,,,,,,,,2.0,16813.448115052666,1454.33272674054,0.42727720611333747,6.178477068285765,3.444305459580678
1523.0,-29.95048691377049,5.113944417635086,35.007329423518115,24.078370292577915,4.984091377955367,-26.45703180776339,-39.9629250523634,1.4906143538662924,-3.6777569516615927,-5.023323642665084,40.01426243877888,47960.86289874724,15486.299745352631,15486.299745352631,63447.16264409987,87614.73256111365,87614.73256111365,15486.299745352631,103101.03230646628,103101.03230646628,103101.03230646628,129312.07574633605,124816.95834602167,4495.117400314382,0.0,103644.66784121704,63990.79823996942,44059.85511249735,26211.04343986977,70270.89855236711,19998.809900281107,1454.3286307045303,0.0,0.8867483838485889,2.8634927398846006,0.0014984597031051942,1.0,1.0,-3.6777569516615927,354333.6897544597,1555148.2749516587,4.388937094943807,1555148.2749516587,4.388937094943807,0.7629917498767257,0.09222589189121172,4.565118963995687,101325.0,128361.5879331442,1.266830376838334,1.0,0.0,4.5651189639957455,1.2847626895365565,1.2850641695820497,3.5532779720139835,0.0,16813.44339821672,0.0,0.0,22703.60721344719,2315.1236368634745,19298.067890800277,1967.8552707397814,0.85,0.8500000774929793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.2395418843385,2034.6934298245008,7.684595018849349,5.113944417635086,0.6402388367559251,4.473705580879161,3.4444049120761835,3.5,0.9841156891646239,0.6,0.00023464594154616966,1.0000330584514057,0.00023463818477114048,198.8813268576617,0.0,1.5482855283638842e-06,4.3878411873832475,0.025341771544941563,7.91871644247157e-05,0.00015545877712145397,0.0007096878115567284,0.09222589192481541,0.09222589192481541,0.09222589192481541,0.09222589188508595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.4263091852,595.7398638412822,0.0,0.09222589192481541,0.09222589189121172,0.09222589189121172,0.4272771674150771,0.4272771674150771,0.5,9.999187062969636,1.3492191660968729,1.3492191660968729,9.038103598868474e-12,1.345566691003512,1.345566691003512,9.038103598868474e-12,26211.04343986977,19998.809900281107,0.7629917498767257,0.902893857217692,0.68251386970676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511967866438402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.22849946959,15450.0,,,,,,,,,,,,,,,,,2.0,16813.44339821672,1454.3286307045303,0.4272771674150771,6.178477068285765,3.4444049120761835
1524.0,-29.950803555073925,5.113642744151411,35.007314711857525,24.078295623790495,4.984046489935142,-26.457321564178795,-39.963208709936566,1.490542657989757,-3.6786493669149536,-5.023354896992454,40.01423457690441,47960.64355327632,15486.201021563304,15486.201021563304,63446.844574839626,87614.59471011726,87614.59471011726,15486.201021563304,103100.79573168057,103100.79573168057,103100.79573168057,129311.7248852771,124816.60944542932,4495.115439847782,0.0,103644.65276886409,63990.701673236406,44059.94566180854,26210.929153596535,70270.87481540507,19998.725488187847,1454.3238241471201,0.0,0.8867483256344622,2.8635013180554574,0.0014984597031051942,1.0,1.0,-3.6786493669149536,354333.2580165062,1555147.0732708042,4.388939051265573,1555147.0732708042,4.388939051265573,0.7629918562213092,0.09222585725704767,4.565118963995687,101325.0,128361.59578347336,1.266830454315059,1.0,0.0,4.565118963994184,1.2847630409456285,1.2850645111074461,3.553277000119498,0.0,16813.43869370401,0.0,0.0,22703.60391181298,2315.123300190481,19298.06778497248,1967.8552599483496,0.85,0.8500001964415634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.2743508581955,2034.6934298245008,7.684413298352441,5.113642744151411,0.6400944685322356,4.473548275619176,3.4445040705867576,3.5,0.984144020167645,0.6,0.00023463818477114048,1.0000329434520157,0.00023463045523399709,198.88158826860675,0.0,1.5426777099383547e-06,4.371948629965297,0.0253433142226515,7.918462335896353e-05,0.00015545356141217695,0.0007096640012233971,0.09222585728920125,0.09222585728920125,0.09222585728920125,0.09222585730427127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.2916006331,595.7399062696617,0.0,0.09222585728920125,0.09222585725704767,0.09222585725704767,0.42727712871666007,0.42727712871666007,0.5,9.999187063574055,1.3483276583979773,1.3483276583979773,-4.0245140553452075e-11,1.3447055300774764,1.3447055300774764,-4.0245140553452075e-11,26210.929153596535,19998.725488187847,0.7629918562213092,0.9028896358770042,0.6825109788267811,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511986895135647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21260691217,15450.0,,,,,,,,,,,,,,,,,2.0,16813.43869370401,1454.3238241471201,0.42727712871666007,6.178477068285765,3.4445040705867576
1525.0,-29.951119209015825,5.113342026288435,35.00730004774121,24.078187846485548,4.98396442731707,-26.45761383258151,-39.963492716755695,1.490437283040087,-3.6794974578399433,-5.0233752985654645,40.01420652470875,47960.4307320025,15486.0863462162,15486.0863462162,63446.5170782187,87614.4753478839,87614.4753478839,15486.0863462162,103100.56169410009,103100.56169410009,103100.56169410009,129311.3699472012,124816.25676437041,4495.113182830789,0.0,103644.64014674765,63990.595612274745,44060.04948274767,26210.8082531011,70270.85773584877,19998.63660468376,1454.3184834018525,0.0,0.8867483233669511,2.8635105792621887,0.0014984597031051942,1.0,1.0,-3.6794974578399433,354332.9761965112,1555145.8633805905,4.388939127466688,1555145.8633805905,4.388939127466688,0.7629919845114905,0.09222581657591876,4.565118963995687,101325.0,128361.5993467433,1.2668304894817992,1.0,0.0,4.565118963996945,1.284763549848783,1.2850650101988703,3.5532755926434887,0.0,16813.43400075944,0.0,0.0,22703.601146908815,2315.1230182487207,19298.061092440053,1967.8545774999673,0.85,0.8500000051783662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.3090695718718,2034.6934298245008,7.684224013096926,5.113342026288435,0.6399553222823249,4.47338670400611,3.4446029731152406,3.5,0.9841722780329258,0.6,0.00023463045523399709,1.0000328408099755,0.00023462275003284736,198.88184886501438,0.0,1.5372626236602386e-06,4.356602275453116,0.025344851485275162,7.918207924011286e-05,0.00015544837599388423,0.0007096403291720128,0.09222581660368002,0.09222581660368002,0.09222581660368002,0.09222581666345354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.1559714644,595.739948988001,0.0,0.09222581660368002,0.09222581657591876,0.09222581657591876,0.42727709001809244,0.42727709001809244,0.5,9.999187064274206,1.3474450159218918,1.3474450159218918,1.9895196601282805e-12,1.3438778407254972,1.3438778407254972,1.9895196601282805e-12,26210.8082531011,19998.63660468376,0.7629919845114905,0.9028851948373383,0.6825081161281374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512005857637587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.19726055766,15450.0,,,,,,,,,,,,,,,,,2.0,16813.43400075944,1454.3184834018525,0.42727709001809244,6.178477068285765,3.4446029731152406
1526.0,-29.95143395114426,5.113042318669822,35.00728529171334,24.07814048873263,4.983950811852001,-26.45789816142135,-39.96376799242569,1.4903933118752526,-3.680489974357272,-5.023390857439039,40.01417454585537,47960.18131819998,15485.965115292169,15485.965115292169,63446.14643349215,87614.3193267796,87614.3193267796,15485.965115292169,103100.28444207177,103100.28444207177,103100.28444207177,129310.94290047073,124815.83243269818,4495.110467772556,0.0,103644.62318520657,63990.48523051584,44060.1532829897,26210.658458398964,70270.81174138866,19998.52695566322,1454.3116374365331,0.0,0.8867483599783196,2.8635224094611256,0.0014984597031051942,1.0,1.0,-3.680489974357272,354332.76127132104,1555144.484134507,4.388937897118962,1555144.484134507,4.388937897118962,0.7629921616583759,0.09222576728722186,4.565118963995687,101325.0,128361.6028543372,1.2668305240990594,1.0,0.0,4.565118963997968,1.2847637714559983,1.2850652219582055,3.5532749797436494,0.0,16813.429317040303,0.0,0.0,22703.59743144352,2315.1226393767006,19298.060081203053,1967.854474382491,0.85,0.8500000997408481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.3437125864994,2034.6934298245008,7.68403177015271,5.113042318669822,0.6398187920616722,4.47322352660815,3.4447016611334953,3.5,0.98420047460957,0.6,0.00023462275003284736,1.0000327460273788,0.00023461506732142939,198.88210870924985,0.0,1.5324246505349007e-06,4.342891459615909,0.025346383909925697,7.917961340657657e-05,0.0001554431366262708,0.0007096164108355614,0.09222576730865503,0.09222576730865503,0.09222576730865503,0.09222576734976441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.0013587064,595.7399976854759,0.0,0.09222576730865503,0.09222576728722186,0.09222576728722186,0.42727705131979393,0.42727705131979393,0.5,9.999187064793711,1.3465417703754383,1.3465417703754383,-1.0800249583553523e-11,1.342900883081768,1.342900883081768,-1.0800249583553523e-11,26210.658458398964,19998.52695566322,0.7629921616583759,0.9028805112852158,0.6825050135282842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512024761057107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.18354974182,15450.0,,,,,,,,,,,,,,,,,2.0,16813.429317040303,1454.3116374365331,0.42727705131979393,6.178477068285765,3.4447016611334953
1527.0,-29.95174746502423,5.112743372058644,35.007270650827195,24.07804891644048,4.983886801230507,-26.458186680428327,-39.96405144045127,1.490304395905541,-3.6813291228741605,-5.023425653145824,40.014148354352464,47959.97633188815,15485.873793338833,15485.873793338833,63445.850125226985,87614.19155120892,87614.19155120892,15485.873793338833,103100.06534454775,103100.06534454775,103100.06534454775,129310.62235777646,124815.51361797981,4495.108739796647,0.0,103644.60946074457,63990.39431415497,44060.23905176622,26210.55701322871,70270.79606499494,19998.451734335362,1454.3075263316755,0.0,0.8867482776832469,2.863529831237242,0.0014984597031051942,1.0,1.0,-3.6813291228741605,354332.2806149573,1555143.354496786,4.388940662695973,1555143.354496786,4.388940662695973,0.7629922448516435,0.09222573708702254,4.565118963995687,101325.0,128361.61153980775,1.2668306098179891,1.0,0.0,4.565118963995288,1.2847642032680935,1.2850656440006325,3.553273785480056,0.0,16813.42464106603,0.0,0.0,22703.594425067975,2315.122332811712,19298.054820052013,1967.8539378943894,0.85,0.8499999805644975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.3782862480828,2034.6934298245008,7.683854638608823,5.112743372058644,0.6396741192659423,4.473069252792702,3.4448001527123613,3.5,0.9842286150606746,0.6,0.00023461506732142939,1.0000326183212476,0.0002346074148214057,198.88236754006525,0.0,1.5279538474109488e-06,4.330221203562629,0.02534791186377311,7.917707444181124e-05,0.00015543799287961815,0.0007095929290201713,0.09222573712114938,0.09222573712114938,0.09222573712114938,0.09222573711656537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.87472569593,595.7400375703422,0.0,0.09222573712114938,0.09222573708702254,0.09222573708702254,0.4272770126209931,0.4272770126209931,0.5,9.999187065467334,1.345665213718064,1.345665213718064,-5.587708074017428e-11,1.3420965302716468,1.3420965302716468,-5.587708074017428e-11,26210.55701322871,19998.451734335362,0.7629922448516435,0.9028764960417495,0.6825022486941653,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512043609918095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17087948577,15450.0,,,,,,,,,,,,,,,,,2.0,16813.42464106603,1454.3075263316755,0.4272770126209931,6.178477068285765,3.4448001527123613
1528.0,-29.952060046086075,5.112445373620662,35.00725597272273,24.077991919498913,4.983861584256164,-26.45847065882929,-39.96432287441564,1.4902506381978726,-3.6822738283383956,-5.023445372688889,40.01411799925472,47959.719405705684,15485.760011327717,15485.760011327717,63445.4794170334,87614.0446466539,87614.0446466539,15485.760011327717,103099.80465798161,103099.80465798161,103099.80465798161,129310.22466523398,124815.11839558218,4495.106269651806,0.0,103644.59328927519,63990.26810685412,44060.361313801186,26210.420007252374,70270.78132105357,19998.351220851677,1454.301385195978,0.0,0.8867482872295872,2.8635405063480213,0.0014984597031051942,1.0,1.0,-3.6822738283383956,354332.00821726426,1555142.0452859716,4.388940341885263,1555142.0452859716,4.388940341885263,0.7629923982644372,0.09222569249686262,4.565118963995687,101325.0,128361.60847762263,1.2668305795965717,1.0,0.0,4.5651189639952126,1.284764470548049,1.285065901511127,3.55327304626374,0.0,16813.419979206265,0.0,0.0,22703.590882669738,2315.1219715876205,19298.05466088148,1967.8539216635122,0.85,0.850000106177574,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.4127647576609,2034.6934298245008,7.6836667317574365,5.112445373620662,0.6395365226902774,4.472908850930384,3.4448983743491057,3.5,0.9842566783854588,0.6,0.0002346074148214057,1.0000325213516355,0.00023459978531929375,198.88262560135578,0.0,1.521947322311164e-06,4.3131987114298385,0.02534943381109542,7.91746431626607e-05,0.00015543277165874498,0.0007095690935257481,0.09222569253113182,0.09222569253113182,0.09222569253113182,0.09222569247778076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.72796327533,595.7400837952391,0.0,0.09222569253113182,0.09222569249686262,0.09222569249686262,0.42727697392241326,0.42727697392241326,0.5,9.999187066019305,1.344773555458687,1.344773555458687,1.3869794202037156e-11,1.3411715443505159,1.3411715443505159,1.3869794202037156e-11,26210.420007252374,19998.351220851677,0.7629923982644372,0.9028714100553872,0.6824987356635047,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512062385269837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.15385699364,15450.0,,,,,,,,,,,,,,,,,2.0,16813.419979206265,1454.301385195978,0.42727697392241326,6.178477068285765,3.4448983743491057
1529.0,-29.952371519559783,5.112148124641447,35.007241353734656,24.077935970295243,4.983837304897343,-26.45875358652438,-39.96460171239448,1.4901978895269414,-3.68317870910613,-5.023480403680148,40.014090347896214,47959.50270694031,15485.67007501064,15485.67007501064,63445.17278195095,87613.89803170961,87613.89803170961,15485.67007501064,103099.56810672025,103099.56810672025,103099.56810672025,129309.87668058273,124814.7722553047,4495.104425278034,0.0,103644.57708037684,63990.18181132939,44060.439187830496,26210.308573862483,70270.74776169298,19998.26876938722,1454.2967902023945,0.0,0.8867482090242402,2.863548806679506,0.0014984597031051942,1.0,1.0,-3.68317870910613,354331.5243119859,1555140.8526872564,4.388942970024784,1555140.8526872564,4.388942970024784,0.7629924963695373,0.09222566020260634,4.565118963995687,101325.0,128361.6127090057,1.2668306213570757,1.0,0.0,4.56511896399733,1.2847647330603538,1.285066154282397,3.553272320233617,0.0,16813.41532558349,0.0,0.0,22703.5873320726,2315.1216095274735,19298.053488320344,1967.853802095552,0.85,0.8500001874619448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.447168382976,2034.6934298245008,7.683490948281728,5.112148124641447,0.6393925035078034,4.4727556211336434,3.4449963837737454,3.5,0.984284681078213,0.6,0.00023459978531929375,1.0000324061976327,0.0002345921830786458,198.8828827488288,0.0,1.5173754120560482e-06,4.300241917766841,0.025350951186507476,7.917214563638989e-05,0.00015542763968290384,0.0007095456654455129,0.09222566022262332,0.09222566022262332,0.09222566022262332,0.09222566027576799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.59427273745,595.7401259029622,0.0,0.09222566022262332,0.09222566020260634,0.09222566020260634,0.4272769352235289,0.4272769352235289,0.5,9.999187066585268,1.3438917587255332,1.3438917587255332,-1.3073986337985843e-12,1.3403016945740092,1.3403016945740092,-1.3073986337985843e-12,26210.308573862483,19998.26876938722,0.7629924963695373,0.9028674776182916,0.6824959778368076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512081104804233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.14090019997,15450.0,,,,,,,,,,,,,,,,,2.0,16813.41532558349,1454.2967902023945,0.4272769352235289,6.178477068285765,3.4449963837737454
1530.0,-29.95268192639003,5.111851656777561,35.00722680657571,24.077862069848948,4.983792833529411,-26.459037388710666,-39.96487684836609,1.4901268886290115,-3.68405108407444,-5.023512741330171,40.014063181397894,47959.27401513351,15485.57634021813,15485.57634021813,63444.850355351635,87613.76166790459,87613.76166790459,15485.57634021813,103099.33800812272,103099.33800812272,103099.33800812272,129309.53689163284,124814.43434016155,4495.102551471292,0.0,103644.562222669,63990.07462960421,44060.54177007199,26210.198883510122,70270.74065358212,19998.187659918163,1454.2922273180188,0.0,0.886748142776155,2.863556980060608,0.0014984597031051942,1.0,1.0,-3.68405108407444,354331.0776127525,1555139.681000094,4.388945196333306,1555139.681000094,4.388945196333306,0.7629925949360048,0.0922256272069091,4.565118963995687,101325.0,128361.61465766896,1.266830640588887,1.0,0.0,4.565118963994908,1.284765080900284,1.2850664924363326,3.5532713582133892,0.0,16813.41068373003,0.0,0.0,22703.584077456897,2315.121277649034,19298.043702916148,1967.852804262021,0.85,0.8499998783045793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.4814766393608,2034.6934298245008,7.683313649718564,5.111851656777561,0.6392500025342445,4.4726016542433165,3.44509412262105,3.5,0.9843126064631571,0.6,0.0002345921830786458,1.0000322953027885,0.00023458460709773008,198.8831390162813,0.0,1.5119555354147762e-06,4.284881987365476,0.02535246314204289,7.916968134004897e-05,0.00015542250173859683,0.000709522210118521,0.09222562723118943,0.09222562723118943,0.09222562723118943,0.09222562726327092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.4629262794,595.7401672723805,0.0,0.09222562723118943,0.0922256272069091,0.0922256272069091,0.42727689652446227,0.42727689652446227,0.5,9.999187067174894,1.3430173464294626,1.3430173464294626,3.979039320256561e-11,1.3394616572557538,1.3394616572557538,3.979039320256561e-11,26210.198883510122,19998.187659918163,0.7629925949360048,0.9028629805984189,0.6824927924349228,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451209975805439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.125540269575,15450.0,,,,,,,,,,,,,,,,,2.0,16813.41068373003,1454.2922273180188,0.42727689652446227,6.178477068285765,3.44509412262105
1531.0,-29.95299119804463,5.111556069154313,35.007212277677645,24.0777917317115,4.983752148704914,-26.459319904907915,-39.96514807278288,1.4900595269363777,-3.6849447955275423,-5.023536964978329,40.01403461370965,47959.03218128412,15485.470710290276,15485.470710290276,63444.5028915744,87613.62441416639,87613.62441416639,15485.470710290276,103099.09512445667,103099.09512445667,103099.09512445667,129309.17081246145,124814.07046280325,4495.1003496581925,0.0,103644.54715186918,63989.954976955334,44060.65797212649,26210.07568800479,70270.73366013129,19998.097014806037,1454.2868468707527,0.0,0.8867481229153136,2.8635664152968725,0.0014984597031051942,1.0,1.0,-3.6849447955275423,354330.7429965812,1555138.4488811851,4.388945863769405,1555138.4488811851,4.388945863769405,0.7629927228313307,0.09222558776311736,4.565118963995687,101325.0,128361.6154371343,1.2668306482816116,1.0,0.0,4.565118963994632,1.2847654116619767,1.2850668135417584,3.5532704434268934,0.0,16813.406052862545,0.0,0.0,22703.5807761629,2315.1209410107326,19298.039247131816,1967.8523498984684,0.85,0.8499998056427005,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.5156933206008,2034.6934298245008,7.68313080449285,5.111556069154313,0.639111471328385,4.472444597825928,3.4451916016898467,3.5,0.9843404576256705,0.6,0.00023458460709773008,1.0000321772767609,0.0002345770590467794,198.88339434712802,0.0,1.5067348656448151e-06,4.270086609237406,0.025353969876908536,7.916725214753585e-05,0.00015541735495019422,0.0007094987144171805,0.09222558778006935,0.09222558778006935,0.09222558778006935,0.09222558786675086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.32480554405,595.7402107754488,0.0,0.09222558778006935,0.09222558776311736,0.09222558776311736,0.4272768578253501,0.4272768578253501,0.5,9.99918706773546,1.3421410043773676,1.3421410043773676,1.48929757415317e-11,1.3385921694508056,1.3385921694508056,1.48929757415317e-11,26210.07568800479,19998.097014806037,0.7629927228313307,0.9028581258084999,0.6824894188986402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451211834747188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.11074489144,15450.0,,,,,,,,,,,,,,,,,2.0,16813.406052862545,1454.2868468707527,0.4272768578253501,6.178477068285765,3.4451916016898467
1532.0,-29.953299536243723,5.111261339852729,35.007197775268715,24.077720764931314,4.983710902690848,-26.459601427209368,-39.96542285950852,1.4899915300592255,-3.6858340344882663,-5.023562538674864,40.0140063198325,47958.81197164533,15485.367710539243,15485.367710539243,63444.17968218457,87613.48691780766,87613.48691780766,15485.367710539243,103098.8546283469,103098.8546283469,103098.8546283469,129308.80950679205,124813.7113014637,4495.098205328347,0.0,103644.5321788022,63989.85729057442,44060.74987580864,26209.95487844514,70270.70475425378,19998.008058644737,1454.2816088441514,0.0,0.8867480951888514,2.863575627995622,0.0014984597031051942,1.0,1.0,-3.6858340344882663,354330.389731331,1555137.2285718776,4.388946795534675,1555137.2285718776,4.388946795534675,0.7629928457103503,0.09222554944368545,4.565118963995687,101325.0,128361.6220069133,1.2668307131202892,1.0,0.0,4.565118963994175,1.2847657453375514,1.2850671375976304,3.553269520581961,0.0,16813.401434389518,0.0,0.0,22703.577496277514,2315.120606555502,19298.039924063203,1967.8524189262596,0.85,0.8499999582544785,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.5498293829462,2034.6934298245008,7.682949577723929,5.111261339852729,0.6389727332334285,4.4722886066193,3.445288852184796,3.5,0.9843682434813703,0.6,0.0002345770590467794,1.000032080237645,0.00023456953400038437,198.88364890790075,0.0,1.5011819937761536e-06,4.254349770361619,0.02535547105890231,7.916479111985553e-05,0.00015541226792692387,0.0007094754915507788,0.09222554946629237,0.09222554946629237,0.09222554946629237,0.09222554951461777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.18800860934,595.740253861563,0.0,0.09222554946629237,0.09222554944368545,0.09222554944368545,0.42727681912609056,0.42727681912609056,0.5,9.999187068299785,1.3412676825117842,1.3412676825117842,-3.325340003357269e-11,1.3377285041866003,1.3377285041866003,-3.325340003357269e-11,26209.95487844514,19998.008058644737,0.7629928457103503,0.9028538977096858,0.6824865659077112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512136868952026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.095008052565,15450.0,,,,,,,,,,,,,,,,,2.0,16813.401434389518,1454.2816088441514,0.42727681912609056,6.178477068285765,3.445288852184796
1533.0,-29.953686621739127,5.110967422914267,35.007183279646476,24.077585886139445,4.98360861272509,-26.45996304054771,-39.965773607231654,1.4898585881794877,-3.6867621674193742,-5.023591410718996,40.01397751063375,47958.562821174426,15485.270231652128,15485.270231652128,63443.83305282655,87613.33618659919,87613.33618659919,15485.270231652128,103098.60641825132,103098.60641825132,103098.60641825132,129308.43853120183,124813.34243221585,4495.096098985968,0.0,103644.52187166347,63989.74972573407,44060.85793992155,26209.832112950513,70270.69005287206,19997.917593154958,1454.2763392041868,0.0,0.8867480525355803,2.8635849838531984,0.0014984597031051942,1.0,1.0,-3.6867621674193742,354329.99090524093,1555135.9860385235,4.388948228924873,1555135.9860385235,4.388948228924873,0.7629929679432708,0.09222551198699708,4.565118963995687,101325.0,128361.63436700602,1.26683083510492,1.0,0.0,4.565118963996396,1.2847663827787046,1.2850677655198903,3.5532677576153615,0.0,16813.396824307663,0.0,0.0,22703.575238474634,2315.1203763236817,19298.03848077038,1967.8522717513506,0.85,0.8499999792132714,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.5838830231507,2034.6934298245008,7.682771410349816,5.110967422914267,0.638832900905351,4.472134522008916,3.4453858689607424,3.5,0.9843959625602121,0.6,0.00023456953400038437,1.00004027357283,0.00023456008742762035,198.88396848242598,0.0,1.496608685245791e-06,4.241389013986572,0.025356967667587556,7.91616498777973e-05,0.00015540788412258708,0.0007094554789624665,0.09222551210966068,0.09222551210966068,0.09222551210966068,0.09222551221369937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.04870960396,595.7402977358456,0.0,0.09222551210966068,0.09222551198699708,0.09222551198699708,0.42727678042673356,0.42727678042673356,0.5,9.999187071067519,1.3403903573561138,1.3403903573561138,-1.9554136088117957e-11,1.3368292432996327,1.3368292432996327,-1.9554136088117957e-11,26209.832112950513,19997.917593154958,0.7629929679432708,0.9028491538234655,0.682483163109543,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512155334574863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08204729619,15450.0,,,,,,,,,,,,,,,,,2.0,16813.396824307663,1454.2763392041868,0.42727678042673356,6.178477068285765,3.4453858689607424
1534.0,-29.9539874125834,5.110674601740455,35.007168633102246,24.07756569972264,4.98362250755642,-26.460229194776215,-39.96603183969853,1.4898435434119697,-3.6877703637034642,-5.023597445557396,40.01394416707281,47958.30145533012,15485.138732662708,15485.138732662708,63443.44018799283,87613.1781263256,87613.1781263256,15485.138732662708,103098.31685898831,103098.31685898831,103098.31685898831,129307.9848135256,124812.89178663016,4495.093026895435,0.0,103644.49632143824,63989.6196858782,44060.97403951116,26209.667954537294,70270.64199404845,19997.797833661694,1454.268605075051,0.0,0.8867481425819767,2.8635981671221757,0.0014984597031051942,1.0,1.0,-3.6877703637034642,354329.9075430578,1555134.5479405033,4.388945202858793,1555134.5479405033,4.388945202858793,0.7629931774927263,0.09222545564831042,4.565118963995687,101325.0,128361.62685073342,1.2668307609250768,1.0,0.0,4.5651189639959995,1.2847664726648442,1.285067843289844,3.553267509018026,0.0,16813.39062637703,0.0,0.0,22703.56964163797,2315.119805605173,19298.035292247667,1967.85194661252,0.85,0.8500000483120237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.6178498797767,2034.6934298245008,7.682576701524218,5.110674601740455,0.6387036608810632,4.471970940859392,3.4454826395840605,3.5,0.9844236113097315,0.6,0.00023456008742762035,1.0000312951579247,0.00023455274706235936,198.88421681343902,0.0,1.8787718798657368e-06,5.324439507539498,0.02535884643946742,7.915933726163433e-05,0.000155400750165986,0.0007094229116018986,0.0922254556648084,0.0922254556648084,0.0922254556648084,0.09222545568760426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.8874995568,595.7403485111923,0.0,0.0922254556648084,0.09222545564831042,0.09222545564831042,0.4272767417361386,0.4272767417361386,0.5,9.999187071445887,1.3394798617911192,1.3394798617911192,1.5973000699887052e-11,1.3358270818539495,1.3358270818539495,1.5973000699887052e-11,26209.667954537294,19997.797833661694,0.7629931774927263,0.9028441805521877,0.6824799104495435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451217851624476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.165097789744,15450.0,,,,,,,,,,,,,,,,,2.0,16813.39062637703,1454.268605075051,0.4272767417361386,6.178477068285765,3.4454826395840605
1535.0,-29.954292746718043,5.110382365450878,35.00715415494491,24.07749347565698,4.983579412668093,-26.460508542786457,-39.96630247039718,1.4897741547899344,-3.6885933937073787,-5.02364336408963,40.01391973006443,47958.07632891381,15485.068545533886,15485.068545533886,63443.144874447695,87613.043404915,87613.043404915,15485.068545533886,103098.11195044889,103098.11195044889,103098.11195044889,129307.69510747625,124812.6033715235,4495.091735952749,0.0,103644.48203191665,63989.515015481724,44061.07446270547,26209.58315702736,70270.65761973282,19997.73434451714,1454.265521425539,0.0,0.886747997299982,2.8636040411710395,0.0014984597031051942,1.0,1.0,-3.6885933937073787,354329.27324442856,1555133.4939780803,4.38895008515228,1555133.4939780803,4.38895008515228,0.7629932236886916,0.0922254340630732,4.565118963995687,101325.0,128361.63091508824,1.2668308010371403,1.0,0.0,4.56511896399705,1.284766812422678,1.2850681736962268,3.5532665693529752,0.0,16813.38614431306,0.0,0.0,22703.566511484798,2315.1194864183794,19298.02838892711,1967.8512426697303,0.85,0.8499998614387317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.651760438772,2034.6934298245008,7.682412631715239,5.110382365450878,0.638557083973164,4.471825281477714,3.445579250901485,3.5,0.9844512145432814,0.6,0.00023455274706235936,1.0000317679414965,0.00023454529604111644,198.88446889592294,0.0,1.4598827960562397e-06,4.1373078440233835,0.02536030632226348,7.915691367939951e-05,0.00015539583338295985,0.0007094004659024641,0.09222543407780415,0.09222543407780415,0.09222543407780415,0.09222543420172333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.7693495376,595.7403857241944,0.0,0.09222543407780415,0.0922254340630732,0.0922254340630732,0.4272767030429994,0.4272767030429994,0.5,9.999187072042426,1.3386103685158446,1.3386103685158446,3.240074875066057e-12,1.335049970382272,1.335049970382272,3.240074875066057e-12,26209.58315702736,19997.73434451714,0.7629932236886916,0.9028397772761432,0.6824765549859693,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512196529973096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.97796612623,15450.0,,,,,,,,,,,,,,,,,2.0,16813.38614431306,1454.265521425539,0.4272767030429994,6.178477068285765,3.445579250901485
