time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1536.0,-29.954596585132546,5.110091000091008,35.00713969720445,24.07742456942799,4.983539886319152,-26.460785840272617,-39.96657285662366,1.4897081905666245,-3.6894754215296075,-5.023666606301114,40.01389136256186,47957.85733471133,15484.964033155335,15484.964033155335,63442.821367866665,87612.90734535482,87612.90734535482,15484.964033155335,103097.87137851016,103097.87137851016,103097.87137851016,129307.33190583404,124812.24238164433,4495.089524189704,0.0,103644.46706235339,63989.41710780545,44061.16661616437,26209.460527323885,70270.62714348827,19997.64414132447,1454.260148610599,0.0,0.8867479817110215,2.8636134329456997,0.0014984597031051942,1.0,1.0,-3.6894754215296075,354328.95218708913,1555132.270498217,4.388950609029239,1555132.270498217,4.388950609029239,0.7629933519797756,0.0922253943750399,4.565118963995687,101325.0,128361.63414430163,1.2668308329069986,1.0,0.0,4.5651189639950776,1.2847671363898128,1.2850684881660273,3.553265673360576,0.0,16813.381561205475,0.0,0.0,22703.56323236691,2315.119152041412,19298.027026244832,1967.8511037148091,0.85,0.8499999241851588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.6855612494007,2034.6934298245008,7.682231956633727,5.110091000091008,0.6384208777224423,4.4716701223685655,3.445675550623696,3.5,0.9844787287496274,0.6,0.00023454529604111644,1.0000316123983706,0.000234537881736166,198.88471974410623,0.0,1.4818924026312627e-06,4.199683069056999,0.02536178821466611,7.91544923549941e-05,0.00015539080368612233,0.000709377504738048,0.09222539441514847,0.09222539441514847,0.09222539441514847,0.09222539432261852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.6321967624,595.7404289223754,0.0,0.09222539441514847,0.0922253943750399,0.0922253943750399,0.42727666434870315,0.42727666434870315,0.5,9.999187072587628,1.337734872027113,1.337734872027113,5.5706550483591855e-12,1.3341911847714982,1.3341911847714982,5.5706550483591855e-12,26209.460527323885,19997.64414132447,0.7629933519797756,0.9028355651120112,0.682473734534692,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512214815833164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04034135126,15450.0,,,,,,,,,,,,,,,,,2.0,16813.381561205475,1454.260148610599,0.42727666434870315,6.178477068285765,3.445675550623696
1537.0,-29.954978035302396,5.109800433939243,35.007125248627744,24.077290773298614,4.983438628218341,-26.461141740749845,-39.96691892445085,1.489576272192495,-3.6903966514468607,-5.023695162673975,40.01386271125745,47957.61392238305,15484.868132517533,15484.868132517533,63442.48205490058,87612.75669704936,87612.75669704936,15484.868132517533,103097.62482956689,103097.62482956689,103097.62482956689,129306.96335676881,124811.87593231608,4495.0874244527395,0.0,103644.45687974466,63989.315277676986,44061.26844674185,26209.338527201922,70270.60697394377,19997.55424069411,1454.254909753601,0.0,0.8867479400929301,2.8636227317596568,0.0014984597031051942,1.0,1.0,-3.6903966514468607,354328.55772257777,1555131.0347777896,4.388952007631805,1555131.0347777896,4.388952007631805,0.7629934734880555,0.0922253570235017,4.565118963995687,101325.0,128361.64483411158,1.26683093840722,1.0,0.0,4.56511896399579,1.2847677688156498,1.2850691112140487,3.5532639242685824,0.0,16813.37699788435,0.0,0.0,22703.56100184262,2315.1189245912337,19298.02455815205,1967.8508520393866,0.85,0.849999898984385,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.7192829445607,2034.6934298245008,7.682055861417992,5.109800433939243,0.63828268411243,4.471517749826813,3.445771626015887,3.5,0.9845061788616819,0.6,0.000234537881736166,1.0000396876651425,0.00023452857384466093,198.8850346691372,0.0,1.4745919621633944e-06,4.17899362077106,0.025363262806628276,7.91513933973494e-05,0.0001553864883388166,0.0007093578046642263,0.09222535713483468,0.09222535713483468,0.09222535713483468,0.0922253572355604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.4936618888,595.7404725559624,0.0,0.09222535713483468,0.0922253570235017,0.0922253570235017,0.4272766256532811,0.4272766256532811,0.5,9.99918707520596,1.3368578485874423,1.3368578485874423,2.3305801732931286e-12,1.333298511227099,1.333298511227099,2.3305801732931286e-12,26209.338527201922,19997.55424069411,0.7629934734880555,0.9028309955885959,0.6824704664948412,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451223301216117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01965190298,15450.0,,,,,,,,,,,,,,,,,2.0,16813.37699788435,1454.254909753601,0.4272766256532811,6.178477068285765,3.445771626015887
1538.0,-29.95527456234689,5.109510957484379,35.00711065110957,24.0772777813487,4.983459557724576,-26.461404003543738,-39.96717275641856,1.489568549323575,-3.691395414060878,-5.023700329828373,40.013829518897246,47957.35276661246,15484.737362049513,15484.737362049513,63442.09012866197,87612.59972392659,87612.59972392659,15484.737362049513,103097.33708597609,103097.33708597609,103097.33708597609,129306.51188265398,124811.42754039692,4495.084342257064,0.0,103644.43110283247,63989.1841810437,44061.38546865419,26209.1747966779,70270.56026533208,19997.434818110523,1454.247179124728,0.0,0.8867480340092739,2.8636358890026425,0.0014984597031051942,1.0,1.0,-3.691395414060878,354328.4863454359,1555129.603204198,4.388948851513162,1555129.603204198,4.388948851513162,0.7629936834426876,0.09222530044716751,4.565118963995687,101325.0,128361.63904379786,1.2668308812612668,1.0,0.0,4.565118963995389,1.2847678241636429,1.2850691546159214,3.553263771193433,0.0,16813.370869613107,0.0,0.0,22703.55535534964,2315.1183488091897,19298.023001682646,1967.8506933236781,0.85,0.8500000418276097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.7529184424325,2034.6934298245008,7.681862801922437,5.109510957484379,0.6381553233936748,4.471355634090704,3.4458674568935894,3.5,0.9845335591124541,0.6,0.00023452857384466093,1.0000308518586685,0.00023452133842547307,198.88527948229435,0.0,1.8512003246836922e-06,5.246301720153584,0.02536511400695296,7.914912046187748e-05,0.00015537945338278344,0.0007093256892530285,0.09222530046295868,0.09222530046295868,0.09222530046295868,0.09222530048302197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.3331829369,595.7405231010252,0.0,0.09222530046295868,0.09222530044716751,0.09222530044716751,0.42727658696527593,0.42727658696527593,0.5,9.999187075575476,1.3359491098059948,1.3359491098059948,-3.410605131648481e-11,1.3323049157675086,1.3323049157675086,-3.410605131648481e-11,26209.1747966779,19997.434818110523,0.7629936834426876,0.9028260183085671,0.6824672036985618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451225585657721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.08696000236,15450.0,,,,,,,,,,,,,,,,,2.0,16813.370869613107,1454.247179124728,0.42727658696527593,6.178477068285765,3.4458674568935894
1539.0,-29.955575543560116,5.10922204572493,35.00709624456253,24.07720168065282,4.983411289194133,-26.461680148136516,-39.96743909139184,1.4894951425540592,-3.6921889980328615,-5.02374649823124,40.01380583124689,47957.12882334112,15484.66959758197,15484.66959758197,63441.798420923085,87612.47076664965,87612.47076664965,15484.66959758197,103097.14036423163,103097.14036423163,103097.14036423163,129306.23529939217,124811.1521790555,4495.08312033667,0.0,103644.4172785196,63989.07539404532,44061.490982749194,26209.09493516053,70270.58591790972,19997.374896463363,1454.2443406511386,0.0,0.886747884740766,2.863641327585597,0.0014984597031051942,1.0,1.0,-3.6921889980328615,354327.84859776153,1555128.5815641792,4.388953867776803,1555128.5815641792,4.388953867776803,0.7629937220623403,0.0922252801276439,4.565118963995687,101325.0,128361.64076975675,1.2668308982951566,1.0,0.0,4.565118963995859,1.284768182502413,1.2850695037424165,3.55326278014136,0.0,16813.366429920137,0.0,0.0,22703.55232710153,2315.1180400138205,19298.02014086576,1967.8504016015418,0.85,0.8500000291949669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.7864989702584,2034.6934298245008,7.681701214633661,5.10922204572493,0.6380101234848485,4.471211922240082,3.445963132219604,3.5,0.9845608949198869,0.6,0.00023452133842547307,1.000031315372067,0.00023451399453247934,198.885527973363,0.0,1.4390183673495137e-06,4.078178053068521,0.02536655302532031,7.914673563325627e-05,0.0001553746027922168,0.0007093035457300461,0.09222528016173953,0.09222528016173953,0.09222528016173953,0.09222528010132035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.2186559478,595.7405591728949,0.0,0.09222528016173953,0.0922252801276439,0.0922252801276439,0.42727654827421246,0.42727654827421246,0.5,9.99918707616392,1.3350873618435344,1.3350873618435344,-7.332801033044234e-12,1.3315575001983575,1.3315575001983575,-7.332801033044234e-12,26209.09493516053,19997.374896463363,0.7629937220623403,0.9028215375212035,0.682463767690293,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512273615136002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.91883633527,15450.0,,,,,,,,,,,,,,,,,2.0,16813.366429920137,1454.2443406511386,0.42727654827421246,6.178477068285765,3.445963132219604
1540.0,-29.955875124120315,5.108934027380267,35.00708184284818,24.077134765125834,4.983373733534987,-26.46195321424577,-39.967705007269956,1.4894311686007267,-3.6930708231007543,-5.023766619298423,40.0137771575349,47956.90983429441,15484.562387029931,15484.562387029931,63441.472221324344,87612.33483882804,87612.33483882804,15484.562387029931,103096.89722585797,103096.89722585797,103096.89722585797,129305.86578160276,124810.78497787534,4495.080803727405,0.0,103644.40235401483,63988.977403427394,44061.58327843049,26208.96855574478,70270.55183417528,19997.282072601676,1454.238723529742,0.0,0.8867478861523539,2.8636510892423237,0.0014984597031051942,1.0,1.0,-3.6930708231007543,354327.57065541274,1555127.3448796822,4.388953820339484,1555127.3448796822,4.388953820339484,0.762993859528228,0.09222523835014343,4.565118963995687,101325.0,128361.64494546375,1.2668309395061805,1.0,0.0,4.565118963996194,1.2847684969384723,1.2850698088165278,3.5532619105108014,0.0,16813.361891111086,0.0,0.0,22703.54905785381,2315.1177066433297,19298.016781531835,1967.850059044815,0.85,0.8500000036274548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.8199695809506,2034.6934298245008,7.681520483324146,5.108934027380267,0.6378767938406078,4.471057233539659,3.4460584954346447,3.5,0.9845881415527556,0.6,0.00023451399453247934,1.0000311697165185,0.0002345066850255854,198.88577530859152,0.0,1.4605940354373768e-06,4.139323496429526,0.025368013619355746,7.914435462358928e-05,0.00015536963990889007,0.0007092808895772551,0.09222523837273008,0.09222523837273008,0.09222523837273008,0.0922252384002515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0800228632,595.7406028373031,0.0,0.09222523837273008,0.09222523835014343,0.09222523835014343,0.4272765095815837,0.4272765095815837,0.5,9.999187076686525,1.3342162676521525,1.3342162676521525,-6.252776074688882e-13,1.3306957961976877,1.3306957961976877,-6.252776074688882e-13,26208.96855574478,19997.282072601676,0.762993859528228,0.9028173333693719,0.6824609823395626,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512291640490693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.97998177863,15450.0,,,,,,,,,,,,,,,,,2.0,16813.361891111086,1454.238723529742,0.4272765095815837,6.178477068285765,3.4460584954346447
1541.0,-29.95617372930601,5.108646857203066,35.00706747611918,24.077067605126672,4.983335261129828,-26.46222600739782,-39.9679746600799,1.489366951988099,-3.6939308864511986,-5.023789896852746,40.01374936304664,47956.7131590042,15484.460605775981,15484.460605775981,63441.17376478018,87612.20209710914,87612.20209710914,15484.460605775981,103096.66270288512,103096.66270288512,103096.66270288512,129305.51223338448,124810.43359111267,4495.078642271805,0.0,103644.38752356143,63988.898639170206,44061.65431599024,26208.849530499356,70270.50384648959,19997.194480152175,1454.233526577495,0.0,0.8867478683079004,2.863660174498785,0.0014984597031051942,1.0,1.0,-3.6939308864511986,354327.2491107435,1555126.1461159396,4.388954420013831,1555126.1461159396,4.388954420013831,0.7629939825050829,0.09222519957934355,4.565118963995687,101325.0,128361.65424337135,1.266831031269394,1.0,0.0,4.565118963996361,1.2847688124388386,1.285070114999372,3.5532610379371343,0.0,16813.35737032908,0.0,0.0,22703.54580920826,2315.117375373676,19298.018160605166,1967.8501996711586,0.85,0.8500001859964158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.8533654124044,2034.6934298245008,7.681342736260066,5.108646857203066,0.6377424611263862,4.47090439607668,3.4461536466435456,3.5,0.9846153276124416,0.6,0.0002345066850255854,1.0000310683086653,0.0002344993995258591,198.88602183908552,0.0,1.4537569457244626e-06,4.119947184183127,0.02536946737630147,7.91419402210725e-05,0.0001553647448045129,0.0007092585428434321,0.09222519961036706,0.09222519961036706,0.09222519961036706,0.09222519955681102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.94564060005,595.7406451628535,0.0,0.09222519961036706,0.09222519957934355,0.09222519957934355,0.4272764708874443,0.4272764708874443,0.5,9.999187077213499,1.3333531687640061,1.3333531687640061,-2.2453150450019166e-11,1.3298590104015489,1.3298590104015489,-2.2453150450019166e-11,26208.849530499356,19997.194480152175,0.7629939825050829,0.9028137026507093,0.6824586495604003,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512309582004637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96060546639,15450.0,,,,,,,,,,,,,,,,,2.0,16813.35737032908,1454.233526577495,0.4272764708874443,6.178477068285765,3.4461536466435456
1542.0,-29.956471349474487,5.108360534066074,35.00705313905316,24.07700034035372,4.983296908311513,-26.462497539588963,-39.96823655962942,1.4893025798716584,-3.6947941870864156,-5.023812892878643,40.01372148503932,47956.48484754349,15484.358959895493,15484.358959895493,63440.843807438985,87612.06814378758,87612.06814378758,15484.358959895493,103096.42710368306,103096.42710368306,103096.42710368306,129305.15680146404,124810.08033444623,4495.076467017799,0.0,103644.37274447636,63988.789502602536,44061.759157637585,26208.72969778098,70270.48885541856,19997.106313076554,1454.228284405984,0.0,0.8867478521996537,2.8636693380942795,0.0014984597031051942,1.0,1.0,-3.6947941870864156,354326.93145599414,1555124.9437508169,4.3889549613418435,1555124.9437508169,4.3889549613418435,0.7629941070653895,0.09222516054222638,4.565118963995687,101325.0,128361.65485580836,1.2668310373136773,1.0,0.0,4.565118963994433,1.2847691286172291,1.2850704218912399,3.5532601634886976,0.0,16813.352859101058,0.0,0.0,22703.542571815065,2315.1170452514434,19298.01520356176,1967.8498981366483,0.85,0.8500001769555982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.886682199092,2034.6934298245008,7.681165363424049,5.108360534066074,0.6376086371195457,4.4707518969465285,3.4462485736857245,3.5,0.9846424496244927,0.6,0.0002344993995258591,1.000030965896793,0.0002344921382665068,198.88626755687875,0.0,1.4489840576720754e-06,4.106420819442662,0.025370916360359142,7.913959530445612e-05,0.000155359804221403,0.000709235988493784,0.0922251605699044,0.0922251605699044,0.0922251605699044,0.09222516054703675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.8108545621,595.7406876155768,0.0,0.0922251605699044,0.09222516054222638,0.09222516054222638,0.4272764321921189,0.4272764321921189,0.5,9.99918707773881,1.3324945276102653,1.3324945276102653,1.4154011296341196e-11,1.3290187057922367,1.3290187057922367,1.4154011296341196e-11,26208.72969778098,19997.106313076554,0.7629941070653895,0.9028091997192227,0.6824555461142998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512327465146733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94707910165,15450.0,,,,,,,,,,,,,,,,,2.0,16813.352859101058,1454.228284405984,0.4272764321921189,6.178477068285765,3.4462485736857245
1543.0,-29.956767931289264,5.108075128236453,35.007038856466835,24.076902167312824,4.98322332811435,-26.46277187559309,-39.96850265013052,1.4892068297630758,-3.695595703575691,-5.023829928937595,40.0136943820413,47956.28129514252,15484.248882137146,15484.248882137146,63440.53017727967,87611.95413133358,87611.95413133358,15484.248882137146,103096.20301347073,103096.20301347073,103096.20301347073,129304.8151774665,124809.74097405931,4495.074203407185,0.0,103644.36024394148,63988.68747905114,44061.85862765593,26208.612163995767,70270.47079165169,19997.01998195747,1454.2230384950983,0.0,0.8867478636290816,2.8636783604347062,0.0014984597031051942,1.0,1.0,-3.695595703575691,354326.69612814224,1555123.7748129654,4.3889545772485485,1555123.7748129654,4.3889545772485485,0.7629942347511438,0.0922251195358528,4.565118963995687,101325.0,128361.6610915308,1.266831098855473,1.0,0.0,4.565118963996915,1.2847695915327872,1.285070875585826,3.553258883212901,0.0,16813.348357652703,0.0,0.0,22703.539833543626,2315.116766025465,19298.012333376526,1967.8496054592065,0.85,0.8500001530538617,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.9199203204112,2034.6934298245008,7.680984113533675,5.108075128236453,0.6374778670660417,4.470597261170411,3.4463432776347367,3.5,0.984669507895639,0.6,0.0002344921382665068,1.0000308579346722,0.00023448490254670241,198.88651241793062,0.0,1.4441647703445732e-06,4.09276295915652,0.025372360525129485,7.913721292995218e-05,0.00015535492533655463,0.0007092137158040395,0.09222511956006361,0.09222511956006361,0.09222511956006361,0.09222511961287441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.67981507245,595.7407288882754,0.0,0.09222511956006361,0.0922251195358528,0.0922251195358528,0.4272763934958431,0.4272763934958431,0.5,9.999187078355023,1.3316485782906398,1.3316485782906398,-3.376499080331996e-11,1.3282342253618822,1.3282342253618822,-3.376499080331996e-11,26208.612163995767,19997.01998195747,0.7629942347511438,0.9028049686101799,0.6824528248477288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512345289339088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93342124136,15450.0,,,,,,,,,,,,,,,,,2.0,16813.348357652703,1454.2230384950983,0.4272763934958431,6.178477068285765,3.4463432776347367
1544.0,-29.95706364773997,5.107790670700619,35.007024488601544,24.076872935425513,4.983227485489825,-26.463037651047227,-39.96875990470869,1.4891810999609105,-3.696550945306342,-5.023844011141114,40.013663357525445,47956.04049267912,15484.135085343973,15484.135085343973,63440.175578023096,87611.79976064216,87611.79976064216,15484.135085343973,103095.93484598614,103095.93484598614,103095.93484598614,129304.40146780608,124809.32993691211,4495.071530893962,0.0,103644.34279684549,63988.5835705777,44061.95469585311,26208.466621819935,70270.42131767304,19996.913472501885,1454.216367137904,0.0,0.8867479043027298,2.863689855225457,0.0014984597031051942,1.0,1.0,-3.696550945306342,354326.5016043363,1555122.4367406396,4.388953210384441,1555122.4367406396,4.388953210384441,0.7629944079160051,0.09222507092916686,4.565118963995687,101325.0,128361.65736123253,1.2668310620402914,1.0,0.0,4.565118963993453,1.2847697268389067,1.2850710016269578,3.5532585089997943,0.0,16813.343867085365,0.0,0.0,22703.53601171639,2315.1163763075456,19298.00648381554,1967.849008969989,0.85,0.8500000384898903,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.9530877138764,2034.6934298245008,7.68080129429164,5.107790670700619,0.6373488504826028,4.470441820218016,3.446437781099578,3.5,0.9846965088855937,0.6,0.00023448490254670241,1.000030767970877,0.00023447768814402226,198.88675656505796,0.0,1.4390870767268172e-06,4.0783727754438,0.025373799612206212,7.913490972870103e-05,0.0001553499928180014,0.0007091911982700519,0.09222507095034271,0.09222507095034271,0.09222507095034271,0.0922250709429104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.52981692913,595.7407761322435,0.0,0.09222507095034271,0.09222507092916686,0.09222507092916686,0.4272763547991764,0.4272763547991764,0.5,9.999187078776473,1.3307825257524541,1.3307825257524541,-1.3358203432289883e-11,1.3272930658347946,1.3272930658347946,-1.3358203432289883e-11,26208.466621819935,19996.913472501885,0.7629944079160051,0.9028005580218126,0.6824498785325791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512363051387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.91903105765,15450.0,,,,,,,,,,,,,,,,,2.0,16813.343867085365,1454.216367137904,0.4272763547991764,6.178477068285765,3.446437781099578
1545.0,-29.95735825963236,5.107506853286219,35.00701026048941,24.076800571661465,4.983183069560013,-26.463307054657957,-39.96902145501224,1.489111555626096,-3.6973541337592337,-5.023882055822175,40.01363865211679,47955.82534674238,15484.05826979088,15484.05826979088,63439.88361653326,87611.67038037998,87611.67038037998,15484.05826979088,103095.72865017086,103095.72865017086,103095.72865017086,129304.10389230117,124809.03387849279,4495.070013808378,0.0,103644.32850502832,63988.483527366756,44062.04997517951,26208.375242130307,70270.42521730982,19996.8454613951,1454.2128062074762,0.0,0.8867478000822832,2.8636963955770907,0.0014984597031051942,1.0,1.0,-3.6973541337592337,354325.97607589397,1555121.3712105348,4.388956712779758,1555121.3712105348,4.388956712779758,0.7629944732037379,0.09222504475835766,4.565118963995687,101325.0,128361.66170396785,1.2668311048997567,1.0,0.0,4.56511896399481,1.2847700670667082,1.2850713326652103,3.553257568039726,0.0,16813.339383968094,0.0,0.0,22703.532881060368,2315.116057069475,19297.99974150589,1967.8483214457426,0.85,0.8499998587270342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.9861881989932,2034.6934298245008,7.680637079971148,5.107506853286219,0.6372095429649267,4.470297310321293,3.446532094956662,3.5,0.9847234557019034,0.6,0.00023447768814402226,1.0000306531188783,0.00023447050089188496,198.88699980077402,0.0,1.434849149610251e-06,4.066362489995451,0.02537523446135582,7.91325681313355e-05,0.00015534512001268676,0.0007091689533341022,0.09222504477276111,0.09222504477276111,0.09222504477276111,0.09222504490402043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.41036951594,595.7408137538521,0.0,0.09222504477276111,0.09222504475835766,0.09222504475835766,0.42727631610142197,0.42727631610142197,0.5,9.999187079332565,1.3299452606497653,1.3299452606497653,4.547473508864641e-13,1.326527922062951,1.326527922062951,4.547473508864641e-13,26208.375242130307,19996.8454613951,0.7629944732037379,0.902796353093734,0.6824467789747962,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512380761650272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.9070207722,15450.0,,,,,,,,,,,,,,,,,2.0,16813.339383968094,1454.2128062074762,0.42727631610142197,6.178477068285765,3.446532094956662
1546.0,-29.957651804242197,5.107223914373529,35.00699604453784,24.076736310403817,4.983147286071401,-26.46357497600372,-39.96928279576821,1.4890502222162438,-3.6982111577852947,-5.023901099250769,40.013610546600155,47955.61436750687,15483.952848717478,15483.952848717478,63439.56721622434,87611.53853169752,87611.53853169752,15483.952848717478,103095.491380415,103095.491380415,103095.491380415,129303.74283228116,124808.67511605343,4495.067716227721,0.0,103644.3136797339,63988.38956764621,44062.13790231965,26208.251451866166,70270.38935418581,19996.75455196026,1454.2072924746305,0.0,0.8867478049226963,2.863705944411868,0.0014984597031051942,1.0,1.0,-3.6982111577852947,354325.71302054304,1555120.159035517,4.388956550114539,1555120.159035517,4.388956550114539,0.7629946083463872,0.0922250032573433,4.565118963995687,101325.0,128361.66632508357,1.266831150506623,1.0,0.0,4.565118963997071,1.2847703688276442,1.285071625262457,3.553256733466984,0.0,16813.33491312159,0.0,0.0,22703.529633544906,2315.115725915058,19298.002720230597,1967.8486251911304,0.85,0.850000111512063,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.0191897059735,2034.6934298245008,7.680459059011109,5.107223914373529,0.6370789998828794,4.47014491449065,3.4466261278211525,3.5,0.984750322234615,0.6,0.00023447050089188496,1.000030542144512,0.00023446333987867565,198.8872421558482,0.0,1.4294510143993508e-06,4.0510641748077605,0.02537666391237022,7.913022847397595e-05,0.000155340272417909,0.0007091468234872525,0.09222500328505367,0.09222500328505367,0.09222500328505367,0.09222500324885921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.27448367234,595.7408565529588,0.0,0.09222500328505367,0.0922250032573433,0.0922250032573433,0.4272762774033412,0.4272762774033412,0.5,9.999187079832284,1.329101028607738,1.329101028607738,2.8421709430404007e-12,1.3256899414654981,1.3256899414654981,2.8421709430404007e-12,26208.251451866166,19996.75455196026,0.7629946083463872,0.9027923112318066,0.682444124875911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512398405803324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.89172245701,15450.0,,,,,,,,,,,,,,,,,2.0,16813.33491312159,1454.2072924746305,0.4272762774033412,6.178477068285765,3.4466261278211525
1547.0,-29.957944387397987,5.106941806315424,35.006981860535376,24.076670442614727,4.983110006389823,-26.4638417811617,-39.96954019004477,1.4889872316074315,-3.699060144005273,-5.023923495817617,40.013583036075005,47955.38951077233,15483.853145078054,15483.853145078054,63439.24265585038,87611.4061105827,87611.4061105827,15483.853145078054,103095.25925566076,103095.25925566076,103095.25925566076,129303.392494554,124808.32693773051,4495.06555682349,0.0,103644.29902156346,63988.282474723404,44062.24060760006,26208.133238893253,70270.37384649331,19996.667582001326,1454.2021160875463,0.0,0.8867477905353585,2.8637149826440256,0.0014984597031051942,1.0,1.0,-3.699060144005273,354325.40364725364,1555118.9725244392,4.388957033610347,1555118.9725244392,4.388957033610347,0.762994731434209,0.09222496447172762,4.565118963995687,101325.0,128361.66465480074,1.2668311340222131,1.0,0.0,4.5651189639949665,1.2847706782869668,1.2850719255936036,3.5532558776034118,0.0,16813.33045383592,0.0,0.0,22703.526422638344,2315.1153984937105,19297.993885765307,1967.8477243263815,0.85,0.8499998426025447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.0521178498807,2034.6934298245008,7.680284159316071,5.106941806315424,0.6369473590183041,4.46999444729712,3.4467199526713013,3.5,0.9847771293346576,0.6,0.00023446333987867565,1.0000304421805972,0.0002344562025206164,198.8874837176489,0.0,1.424234168240241e-06,4.0362796327928425,0.025378088146538462,7.912792421004782e-05,0.00015533541566862782,0.0007091246518490056,0.09222496449132614,0.09222496449132614,0.09222496449132614,0.09222496454217527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.1414744288,595.7408984460402,0.0,0.09222496449132614,0.09222496447172762,0.09222496447172762,0.42727623870477854,0.42727623870477854,0.5,9.999187080342155,1.3282615291648199,1.3282615291648199,2.4215296434704214e-11,1.3248633518123256,1.3248633518123256,2.4215296434704214e-11,26208.133238893253,19996.667582001326,0.762994731434209,0.9027878917285165,0.6824410756022389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451241598607811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.876937914996,15450.0,,,,,,,,,,,,,,,,,2.0,16813.33045383592,1454.2021160875463,0.42727623870477854,6.178477068285765,3.4467199526713013
1548.0,-29.958236017831265,5.106660511885711,35.00696769539317,24.076621478330367,4.983091037885628,-26.464106510192426,-39.96979723507536,1.4889414266337566,-3.699928279168091,-5.0239469009269415,40.013555211982975,47955.167856506385,15483.755508576407,15483.755508576407,63438.923365082795,87611.267338763,87611.267338763,15483.755508576407,103095.02284733941,103095.02284733941,103095.02284733941,129303.03608584125,124807.97268954777,4495.063396293478,0.0,103644.2831779731,63988.183742534995,44062.33270604235,26208.01323850183,70270.34594454418,19996.579291881506,1454.19687156837,0.0,0.8867477721487864,2.863724164815772,0.0014984597031051942,1.0,1.0,-3.699928279168091,354325.0803422449,1555117.772487519,4.3889576515030235,1555117.772487519,4.3889576515030235,0.7629948561879085,0.09222492572629437,4.565118963995687,101325.0,128361.66643643574,1.2668311516055835,1.0,0.0,4.565118963996651,1.2847709073025573,1.2850721454925453,3.5532552442212357,0.0,16813.32600402656,0.0,0.0,22703.522952062773,2315.1150445934927,19297.990244746525,1967.847353045793,0.85,0.8499998121654141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.084968102598,2034.6934298245008,7.680110587377009,5.106660511885711,0.6368156403549676,4.469844871530744,3.446813556597729,3.5,0.9848038733136368,0.6,0.0002344562025206164,1.0000303431244821,0.00023444908860273622,198.88772449337986,0.0,1.419531184797052e-06,4.022951377714845,0.02537950767772326,7.912562313457135e-05,0.00015533057938604505,0.0007091025736436717,0.09222492575005697,0.09222492575005697,0.09222492575005697,0.09222492573206845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.0069493459,595.7409408165499,0.0,0.09222492575005697,0.09222492572629437,0.09222492572629437,0.42727620000587596,0.42727620000587596,0.5,9.999187080815505,1.3274213456311372,1.3274213456311372,8.753886504564434e-12,1.324018621758853,1.324018621758853,8.753886504564434e-12,26208.01323850183,19996.579291881506,0.7629948561879085,0.9027837064463494,0.6824381922689202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451243350881225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86360965992,15450.0,,,,,,,,,,,,,,,,,2.0,16813.32600402656,1454.19687156837,0.42727620000587596,6.178477068285765,3.446813556597729
1549.0,-29.958526638957522,5.10638000263044,35.00695361632367,24.076539126131706,4.983034730456327,-26.46437367111775,-39.970058436132945,1.4888617311039205,-3.700722445778979,-5.023972232394528,40.01352936394266,47954.97056411974,15483.66128671006,15483.66128671006,63438.6318508298,87611.14684503985,87611.14684503985,15483.66128671006,103094.80813174992,103094.80813174992,103094.80813174992,129302.71552292453,124807.65406960818,4495.0614533163425,0.0,103644.26979022192,63988.09356497471,44062.41802805245,26207.907391174616,70270.32541922707,19996.501188065762,1454.1923552810654,0.0,0.8867477367965144,2.8637320971954017,0.0014984597031051942,1.0,1.0,-3.700722445778979,354324.73042791284,1555116.657678896,4.388958839539098,1555116.657678896,4.388958839539098,0.7629949575752655,0.09222489104706791,4.565118963995687,101325.0,128361.67373000397,1.2668312235875052,1.0,0.0,4.56511896399436,1.2847712948111438,1.285072523951757,3.5532541724998152,0.0,16813.32156355063,0.0,0.0,22703.520019444524,2315.1147455496553,19297.98921600719,1967.8472481435751,0.85,0.8499998766481738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.1177391289332,2034.6934298245008,7.679939016557537,5.10638000263044,0.6366834216128705,4.469696581017569,3.446906935788624,3.5,0.984830553082464,0.6,0.00023444908860273622,1.000030238180146,0.00023444199950332147,198.88796443631878,0.0,1.4148709394210481e-06,4.00974424231925,0.025380922548662678,7.912328491757625e-05,0.00015532580368515997,0.000709080772000995,0.09222489107053757,0.09222489107053757,0.09222489107053757,0.09222489109097279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.8819777066,595.7409801780751,0.0,0.09222489107053757,0.09222489104706791,0.09222489104706791,0.4272761613065598,0.4272761613065598,0.5,9.999187081351103,1.3265961236527346,1.3265961236527346,-4.945377440890297e-12,1.3232497866155768,1.3232497866155768,-4.945377440890297e-12,26207.907391174616,19996.501188065762,0.7629949575752655,0.9027798216723782,0.6824355839826309,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512450974528268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.85040252453,15450.0,,,,,,,,,,,,,,,,,2.0,16813.32156355063,1454.1923552810654,0.4272761613065598,6.178477068285765,3.446906935788624
1550.0,-29.95881626715226,5.1061004226192015,35.006939512833334,24.076477519143396,4.983001816782041,-26.46463744875414,-39.97031153468413,1.4888030346662495,-3.7015888873457925,-5.0239858159431865,40.0135005015399,47954.74021210619,15483.549776358175,15483.549776358175,63438.28998846436,87611.01390970407,87611.01390970407,15483.549776358175,103094.56368606225,103094.56368606225,103094.56368606225,129302.33907231501,124807.28012129286,4495.058951022145,0.0,103644.25494957734,63987.98130195994,44062.52627513045,26207.775386252764,70270.30166138322,19996.40449894182,1454.1863329239948,0.0,0.886747772177618,2.863742427481258,0.0014984597031051942,1.0,1.0,-3.7015888873457925,354324.5427927368,1555115.4128621866,4.38895765053412,1555115.4128621866,4.38895765053412,0.76299511134512,0.09222484549814021,4.565118963995687,101325.0,128361.67400838446,1.266831226334907,1.0,0.0,4.565118963992691,1.2847715840340845,1.2850728041341617,3.5532533726046167,0.0,16813.317133573473,0.0,0.0,22703.516768566573,2315.1144140523597,19297.985054466077,1967.8468237844806,0.85,0.8499998150588055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.1504283950246,2034.6934298245008,7.679759187752672,5.1061004226192015,0.6365568138693893,4.469543608749812,3.447000083016427,3.5,0.984857166576122,0.6,0.00023444199950332147,1.0000301349388887,0.00023443493482088728,198.88820355998018,0.0,1.4099365522865697e-06,3.995760189180139,0.025382332485214966,7.91210192934531e-05,0.00015532098020986838,0.0007090587522624689,0.0922248455219542,0.0922248455219542,0.0922248455219542,0.09222484551249821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.7424326601,595.7410241296844,0.0,0.0922248455219542,0.09222484549814021,0.09222484549814021,0.42727612260716696,0.42727612260716696,0.5,9.999187081823422,1.3257611556239226,1.3257611556239226,-8.526512829121202e-12,1.3223969285974135,1.3223969285974135,-8.526512829121202e-12,26207.775386252764,19996.40449894182,0.76299511134512,0.9027752619329744,0.6824325366239254,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512468379836931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.83641847139,15450.0,,,,,,,,,,,,,,,,,2.0,16813.317133573473,1454.1863329239948,0.42727612260716696,6.178477068285765,3.447000083016427
1551.0,-29.959104936354368,5.105821731789604,35.00692547214799,24.076383851375454,4.982931992431992,-26.464904646489817,-39.97057650759814,1.4887118091442726,-3.7023629102483824,-5.024002055494111,40.01347410578301,47954.57021086808,15483.443073627872,15483.443073627872,63438.01328449595,87610.90344119203,87610.90344119203,15483.443073627872,103094.3465148199,103094.3465148199,103094.3465148199,129302.00785059802,124806.95112410953,4495.0567264884885,0.0,103644.2424714079,63987.90930760705,44062.59240422316,26207.661335778113,70270.25374000128,19996.320723598066,1454.181239002975,0.0,0.8867477851012063,2.863751166479033,0.0014984597031051942,1.0,1.0,-3.7023629102483824,354324.31846952013,1555114.2744320633,4.38895721622855,1555114.2744320633,4.38895721622855,0.7629952351490263,0.09222480515180359,4.565118963995687,101325.0,128361.68647982935,1.2668313494184984,1.0,0.0,4.56511896399451,1.284772025379205,1.2850732365057786,3.55325215199037,0.0,16813.312713800675,0.0,0.0,22703.51403519433,2315.1141353259604,19297.986630059837,1967.8469844503309,0.85,0.8499999867925581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.1830516148052,2034.6934298245008,7.679582000863883,5.105821731789604,0.6364294565813378,4.469392275208266,3.4470930430507543,3.5,0.9848837265859298,0.6,0.00023443493482088728,1.000030035228245,0.00023442789372559225,198.88844189237977,0.0,1.4050819980574267e-06,3.9820023824947475,0.025383737567213023,7.91186474396495e-05,0.0001553162873812378,0.0007090373289414927,0.09222480517687617,0.09222480517687617,0.09222480517687617,0.09222480523130183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.61481275316,595.7410643253128,0.0,0.09222480517687617,0.09222480515180359,0.09222480515180359,0.4272760839074641,0.4272760839074641,0.5,9.999187082401269,1.3249425784707114,1.3249425784707114,9.265477274311706e-12,1.32163914524574,1.32163914524574,9.265477274311706e-12,26207.661335778113,19996.320723598066,0.7629952351490263,0.9027719398768005,0.6824305827654922,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512485725718542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.8226606647,15450.0,,,,,,,,,,,,,,,,,2.0,16813.312713800675,1454.181239002975,0.4272760839074641,6.178477068285765,3.4470930430507543
1552.0,-29.959392724197414,5.1055439669822205,35.006911348986485,24.076355213206284,4.98293614775259,-26.465163030260076,-39.970821294095344,1.4886866158663954,-3.703294771049798,-5.024014897989889,40.013443645897894,47954.30953111424,15483.331949551726,15483.331949551726,63437.64148066597,87610.75183709199,87610.75183709199,15483.331949551726,103094.0837866437,103094.0837866437,103094.0837866437,129301.60187887332,124806.54780880945,4495.054070063865,0.0,103644.2253253634,63987.7830590396,44062.71362924867,26207.51809222961,70270.23172147828,19996.215925594748,1454.1746531384024,0.0,0.886747830041424,2.8637624876748164,0.0014984597031051942,1.0,1.0,-3.703294771049798,354324.1410705823,1555112.9607194178,4.388955705983451,1555112.9607194178,4.388955705983451,0.7629954067082575,0.09222475676195507,4.565118963995687,101325.0,128361.67773868269,1.2668312631500882,1.0,0.0,4.565118963995886,1.2847721577740232,1.2850733598849622,3.553251785830371,0.0,16813.308303585418,0.0,0.0,22703.510279313134,2315.1137523326656,19297.984741448796,1967.846791865601,0.85,0.8500000442236738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.2156050927279,2034.6934298245008,7.679402892449904,5.1055439669822205,0.636304037012966,4.4692399299692545,3.4471858053548576,3.5,0.9849102301013879,0.6,0.00023442789372559225,1.000029943594583,0.00023442087432196977,198.8886794976089,0.0,1.4003924724440794e-06,3.9687122669065213,0.02538513795968547,7.911645633906362e-05,0.00015531143738652862,0.0007090151881386706,0.0922247567777074,0.0922247567777074,0.0922247567777074,0.09222475681520861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.4675446258,595.7411107093993,0.0,0.0922247567777074,0.09222475676195507,0.09222475676195507,0.42727604520794077,0.42727604520794077,0.5,9.99918708280167,1.3241026928245105,1.3241026928245105,-2.2680524125462398e-11,1.3207201269401025,1.3207201269401025,-2.2680524125462398e-11,26207.51809222961,19996.215925594748,0.7629954067082575,0.9027669316945782,0.6824270869233078,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512503014205318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80937054911,15450.0,,,,,,,,,,,,,,,,,2.0,16813.308303585418,1454.1746531384024,0.42727604520794077,6.178477068285765,3.4471858053548576
1553.0,-29.959679398029305,5.105266837082585,35.00689735872106,24.076285783108347,4.982894128253996,-26.465424971092016,-39.97108165696261,1.488619943601027,-3.704079318467052,-5.024050355373185,40.01341923214696,47954.127840408735,15483.25575966984,15483.25575966984,63437.383600078574,87610.62477063539,87610.62477063539,15483.25575966984,103093.88053030524,103093.88053030524,103093.88053030524,129301.30700192708,124806.25449244335,4495.052509483733,0.0,103644.21117063203,63987.714293203135,44062.774308254324,26207.42647162184,70270.20077987616,19996.14782809839,1454.1710273840602,0.0,0.8867477379374504,2.86376908023092,0.0014984597031051942,1.0,1.0,-3.704079318467052,354323.6512834383,1555111.9077727748,4.388958801197202,1555111.9077727748,4.388958801197202,0.7629954757194797,0.09222472964043679,4.565118963995687,101325.0,128361.68631280107,1.2668313477700575,1.0,0.0,4.565118963995285,1.2847724841647143,1.2850736773333662,3.5532508831426806,0.0,16813.30390140442,0.0,0.0,22703.50717868608,2315.113436156698,19297.984105854146,1967.846727052984,0.85,0.8500001323130808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.2480932511835,2034.6934298245008,7.679241364937,5.105266837082585,0.6361689207123522,4.469097916370233,3.4472783825242796,3.5,0.9849366807212228,0.6,0.00023442087432196977,1.0000298277529924,0.00023441388228259105,198.8889161835786,0.0,1.3960799173362293e-06,3.956490485730874,0.025386534039602806,7.91141258748956e-05,0.00015530674844707417,0.0007089937825722459,0.09222472967589636,0.09222472967589636,0.09222472967589636,0.09222472959474484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.34950750007,595.7411478867954,0.0,0.09222472967589636,0.09222472964043679,0.09222472964043679,0.4272760065078552,0.4272760065078552,0.5,9.99918708332784,1.3232890871246923,1.3232890871246923,-6.502887117676437e-11,1.3199710369061108,1.3199710369061108,-6.502887117676437e-11,26207.42647162184,19996.14782809839,0.7629954757194797,0.9027636593610765,0.6824248018107519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512520249946377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79714876794,15450.0,,,,,,,,,,,,,,,,,2.0,16813.30390140442,1454.1710273840602,0.4272760065078552,6.178477068285765,3.4472783825242796
1554.0,-29.95996508243036,5.10499057123953,35.00688338061888,24.076224385667615,4.982860568626161,-26.465685655878183,-39.971330494713015,1.4885614522625528,-3.7049137232938847,-5.024067532982975,40.01339160240028,47953.89675364316,15483.15207201723,15483.15207201723,63437.048825660386,87610.49589408781,87610.49589408781,15483.15207201723,103093.64796610504,103093.64796610504,103093.64796610504,129300.9520899447,124805.90188497918,4495.050204965521,0.0,103644.1964865612,63987.59739493474,44062.88787958495,26207.304123839658,70270.19200342461,19996.058028122738,1454.165545299284,0.0,0.8867477505550067,2.863778540518182,0.0014984597031051942,1.0,1.0,-3.7049137232938847,354323.4140041354,1555110.7161230566,4.388958377176018,1555110.7161230566,4.388958377176018,0.7629956112095171,0.09222468790176207,4.565118963995687,101325.0,128361.68625712497,1.266831347220577,1.0,0.0,4.565118963995038,1.2847727722282767,1.2850739564808107,3.5532500864554146,0.0,16813.299511947847,0.0,0.0,22703.503962105973,2315.113108156809,19297.979741628376,1967.8462820258067,0.85,0.8500000605121704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.2804858158242,2034.6934298245008,7.679066568832292,5.10499057123953,0.6360422457643917,4.4689483254751385,3.44737068828286,3.5,0.9849630537951028,0.6,0.00023441388228259105,1.000029724873132,0.00023440691456679428,198.88915205314055,0.0,1.3906391339460166e-06,3.9410713056030113,0.025387924678736754,7.911189862941723e-05,0.00015530198365317383,0.000708972030721252,0.09222468792996341,0.09222468792996341,0.09222468792996341,0.09222468788630601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.2159220846,595.7411899613263,0.0,0.09222468792996341,0.09222468790176207,0.09222468790176207,0.42727596780782784,0.42727596780782784,0.5,9.999187083798583,1.3224681931589544,1.3224681931589544,4.155253918725066e-11,1.3191538096891122,1.3191538096891122,4.155253918725066e-11,26207.304123839658,19996.058028122738,0.7629956112095171,0.9027590080096662,0.6824215984966446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512537419007674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.78172958781,15450.0,,,,,,,,,,,,,,,,,2.0,16813.299511947847,1454.165545299284,0.42727596780782784,6.178477068285765,3.44737068828286
1555.0,-29.960249789130494,5.104715124485752,35.00686943487265,24.076161661092215,4.982825712139664,-26.46594533423958,-39.97158299954606,1.4885016354190748,-3.7057383816249967,-5.024087849892066,40.01336457930762,47953.687505394424,15483.053780257997,15483.053780257997,63436.74128565242,87610.3670232884,87610.3670232884,15483.053780257997,103093.4208035464,103093.4208035464,103093.4208035464,129300.6081118035,124805.56007832261,4495.0480334809,0.0,103644.18194040192,63987.5024714394,44062.97718773613,26207.18730825711,70270.16449599323,19995.972141456903,1454.160394151643,0.0,0.886747744990567,2.8637874920885635,0.0014984597031051942,1.0,1.0,-3.7057383816249967,354323.13335863414,1555109.550638859,4.388958564172632,1555109.550638859,4.388958564172632,0.7629957349584311,0.09222464877065654,4.565118963995687,101325.0,128361.68837281651,1.2668313681008292,1.0,0.0,4.565118963997059,1.2847730664425154,1.2850742418116214,3.553249272757808,0.0,16813.295132757077,0.0,0.0,22703.50077573572,2315.1127832374686,19297.976710574203,1967.8459729442984,0.85,0.8500000463011784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3128074190365,2034.6934298245008,7.678894724711361,5.104715124485752,0.6359145636631505,4.468800560822602,3.447462792815343,3.5,0.9849893693758123,0.6,0.00023440691456679428,1.0000296232130486,0.00023439997088651814,198.88938711597416,0.0,1.3858030865683736e-06,3.9273659473347706,0.025389310481823323,7.910963862062915e-05,0.00015529727594616513,0.0007089505394787096,0.09222464878261932,0.09222464878261932,0.09222464878261932,0.09222464889044522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.08526966703,595.7412311120688,0.0,0.09222464878261932,0.09222464877065654,0.09222464877065654,0.42727592910762985,0.42727592910762985,0.5,9.999187084276748,1.3216517368435916,1.3216517368435916,1.2505552149377763e-12,1.3183494682670585,1.3183494682670585,1.2505552149377763e-12,26207.18730825711,19995.972141456903,0.7629957349584311,0.902754984859464,0.6824188878642616,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512554528849975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.76802422954,15450.0,,,,,,,,,,,,,,,,,2.0,16813.295132757077,1454.160394151643,0.42727592910762985,6.178477068285765,3.447462792815343
