time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1556.0,-29.960533635566765,5.104440564584566,35.00685553956739,24.076069669704907,4.982757739380685,-26.46620747479589,-39.97183962548149,1.4884120203165572,-3.706510114726541,-5.024102414011773,40.01333814247729,47953.50190750156,15482.947357140116,15482.947357140116,63436.44926464168,87610.25554379886,87610.25554379886,15482.947357140116,103093.20290093898,103093.20290093898,103093.20290093898,129300.27446847093,124805.22870681767,4495.04576165327,0.0,103644.16956145481,63987.41599098702,44063.05952274198,26207.071567531948,70270.13109027394,19995.88719980705,1454.1551833837698,0.0,0.8867477665933223,2.8637963998172644,0.0014984597031051942,1.0,1.0,-3.706510114726541,354322.93217892974,1555108.4104400114,4.388957838197999,1555108.4104400114,4.388957838197999,0.7629958634744998,0.0922246074623112,4.565118963995687,101325.0,128361.69822748506,1.266831465358846,1.0,0.0,4.565118963996083,1.2847735000051197,1.2850746665543402,3.55324807367018,0.0,16813.290763630106,0.0,0.0,22703.498064098363,2315.112506727411,19297.976671810575,1967.8459689915085,0.85,0.8500001461152354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3450538082075,2034.6934298245008,7.6787191398108945,5.104440564584566,0.6357898308306256,4.4686507337539405,3.4475546839966853,3.5,0.985015623999053,0.6,0.00023439997088651814,1.0000295337716032,0.00023439304837576206,198.8896214690344,0.0,1.381024314449475e-06,3.913822907149812,0.02539069150613777,7.91073417876528e-05,0.00015529262909886536,0.0007089293260679787,0.092224607485527,0.092224607485527,0.092224607485527,0.09222460752495656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.95745127014,595.7412713702,0.0,0.092224607485527,0.0922246074623112,0.0922246074623112,0.4272758904073296,0.4272758904073296,0.5,9.999187084842115,1.3208450724545742,1.3208450724545742,-1.8474111129762605e-11,1.317592299285252,1.317592299285252,-1.8474111129762605e-11,26207.071567531948,19995.88719980705,0.7629958634744998,0.9027512583283326,0.6824165710733787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512571580175393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75448118935,15450.0,,,,,,,,,,,,,,,,,2.0,16813.290763630106,1454.1551833837698,0.4272758904073296,6.178477068285765,3.4475546839966853
1557.0,-29.96081652107193,5.1041669262789355,35.006841565333495,24.076042882539355,4.982762966986331,-26.46646174549272,-39.97208752026779,1.4883886937163173,-3.707421750980245,-5.0241137371659885,40.01330807565913,47953.28001172703,15482.836764243413,15482.836764243413,63436.11677597044,87610.10765443831,87610.10765443831,15482.836764243413,103092.94441868173,103092.94441868173,103092.94441868173,129299.87410430564,124804.83100544996,4495.043098855682,0.0,103644.15248855711,63987.324883282876,44063.14178363804,26206.929685623905,70270.07146926195,19995.783438478033,1454.1486328599397,0.0,0.8867478178458355,2.863807623881579,0.0014984597031051942,1.0,1.0,-3.707421750980245,354322.7757682366,1555107.113683768,4.388956115824086,1555107.113683768,4.388956115824086,0.7629960349550957,0.09222455886293032,4.565118963995687,101325.0,128361.69527665211,1.266831436236389,1.0,0.0,4.565118963996693,1.2847736234229257,1.2850747811067544,3.5532477323383898,0.0,16813.28640224686,0.0,0.0,22703.494324240142,2315.112125368005,19297.9684179093,1967.8451273278133,0.85,0.8499999225804276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3772326381497,2034.6934298245008,7.678541749842251,5.1041669262789355,0.6356669667857178,4.468499959493218,3.4476463836339706,3.5,0.9850418238954202,0.6,0.00023439304837576206,1.0000294338550866,0.00023438614948780373,198.88985502920244,0.0,1.3768155438930476e-06,3.901895251392897,0.025392068321681664,7.910512315804922e-05,0.00015528792521771282,0.0007089078522909248,0.09222455888502096,0.09222455888502096,0.09222455888502096,0.09222455886562188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.81208366045,595.7413171556761,0.0,0.09222455888502096,0.09222455886293032,0.09222455886293032,0.42727585170730176,0.42727585170730176,0.5,9.99918708522273,1.3200185142563896,1.3200185142563896,-1.3983481039758772e-11,1.316691986185731,1.316691986185731,-1.3983481039758772e-11,26206.929685623905,19995.783438478033,0.7629960349550957,0.9027472926894508,0.6824139923168159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451258858001696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.7425535336,15450.0,,,,,,,,,,,,,,,,,2.0,16813.28640224686,1454.1486328599397,0.42727585170730176,6.178477068285765,3.4476463836339706
1558.0,-29.961098313426728,5.103893920957309,35.00682772488949,24.075976071786158,4.982722898813479,-26.466719519369907,-39.97233590399844,1.4883246858335515,-3.708188186168229,-5.02414746669144,40.01328398554035,47953.065847174905,15482.760805245583,15482.760805245583,63435.82665242049,87609.98388015422,87609.98388015422,15482.760805245583,103092.74468539981,103092.74468539981,103092.74468539981,129299.58356046787,124804.54203880554,4495.041521662338,0.0,103644.13835767587,63987.22037528588,44063.24220265554,26206.838875068053,70270.08107772359,19995.715984397968,1454.1450115123846,0.0,0.8867477333676166,2.863814173148548,0.0014984597031051942,1.0,1.0,-3.708188186168229,354322.30985139613,1555106.0746968782,4.388958954769443,1555106.0746968782,4.388958954769443,0.7629961049373623,0.09222453133575245,4.565118963995687,101325.0,128361.69533232818,1.266831436785869,1.0,0.0,4.565118963993349,1.284773937101333,1.2850750859947166,3.5532468648106037,0.0,16813.28205065272,0.0,0.0,22703.491228837516,2315.1118097247804,19297.969601846155,1967.845248055774,0.85,0.8500000906175286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.4093481075115,2034.6934298245008,7.678381782834342,5.103893920957309,0.635534499537183,4.468359421420126,3.44773790368608,3.5,0.985067972481737,0.6,0.00023438614948780373,1.000029320180393,0.00023437927744510866,198.89008768730807,0.0,1.3721188258948551e-06,3.8885847525860195,0.02539344044050756,7.910290021014494e-05,0.00015528324927765877,0.0007088865060683096,0.09222453136435009,0.09222453136435009,0.09222453136435009,0.09222453131628743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.6956113552,595.7413538401953,0.0,0.09222453136435009,0.09222453133575245,0.09222453133575245,0.4272758130067565,0.4272758130067565,0.5,9.999187085726534,1.3192187720227935,1.3192187720227935,4.007461029686965e-11,1.3159592805232023,1.3159592805232023,4.007461029686965e-11,26206.838875068053,19995.715984397968,0.7629961049373623,0.9027430405588412,0.682410851271617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512605522345257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.729243034795,15450.0,,,,,,,,,,,,,,,,,2.0,16813.28205065272,1454.1450115123846,0.4272758130067565,6.178477068285765,3.44773790368608
1559.0,-29.961379214936166,5.103621762933827,35.00681389602188,24.075915722083323,4.982690277621964,-26.46697549993469,-39.97258400833232,1.4882672048710306,-3.709012096471156,-5.024164085926224,40.01325663851219,47952.85477010297,15482.659128634843,15482.659128634843,63435.51389873781,87609.85547084088,87609.85547084088,15482.659128634843,103092.51459947572,103092.51459947572,103092.51459947572,129299.23220163077,124804.19297477954,4495.039226851239,0.0,103644.12381428764,63987.12316059261,44063.334059661145,26206.717602155048,70270.0516618162,19995.62698600698,1454.1395694296514,0.0,0.886747747803182,2.8638235558001197,0.0014984597031051942,1.0,1.0,-3.709012096471156,354322.0802834711,1555104.8952451667,4.388958469652876,1555104.8952451667,4.388958469652876,0.7629962397260573,0.0922244897395734,4.565118963995687,101325.0,128361.70257022038,1.2668315082183113,1.0,0.0,4.565118963999588,1.2847742201911287,1.2850753603213854,3.5532460818808764,0.0,16813.27771152851,0.0,0.0,22703.488043074263,2315.1114848673365,19297.968719622757,1967.8451580940236,0.85,0.8500001710314127,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.44137020583,2034.6934298245008,7.678209422500805,5.103621762933827,0.6354099505156192,4.4682118124182075,3.4478291586245207,3.5,0.9850940453212916,0.6,0.00023437927744510866,1.0000292275549119,0.00023437242731211958,198.89031961037668,0.0,1.3667811742127337e-06,3.8734578477188872,0.025394807221681772,7.910067982039698e-05,0.00015527859762471167,0.0007088652707192268,0.092224489757239,0.092224489757239,0.092224489757239,0.09222448982288721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.56339292147,595.741395484164,0.0,0.092224489757239,0.0922244897395734,0.0922244897395734,0.42727577430629476,0.42727577430629476,0.5,9.999187086182351,1.318411376279812,1.318411376279812,-2.2509993868879974e-11,1.315151989455046,1.315151989455046,-2.2509993868879974e-11,26206.717602155048,19995.62698600698,0.7629962397260573,0.9027389677188443,0.6824081331387424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512622399241104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.71411612992,15450.0,,,,,,,,,,,,,,,,,2.0,16813.27771152851,1454.1395694296514,0.42727577430629476,6.178477068285765,3.4478291586245207
1560.0,-29.961659143549145,5.103350414618082,35.00680009747653,24.075854464340978,4.982656605069235,-26.467230633295877,-39.97283197296781,1.4882088047384343,-3.7098249791018816,-5.024183270295687,40.01322985523884,47952.64784325481,15482.56196268644,15482.56196268644,63435.20980594125,87609.72776863474,87609.72776863474,15482.56196268644,103092.28973132117,103092.28973132117,103092.28973132117,129298.89099749473,124803.85395180118,4495.037045693555,0.0,103644.10937209101,63987.02949408951,44063.42208666834,26206.601266173555,70270.02335284189,19995.541487186958,1454.1344179770178,0.0,0.8867477471368194,2.8638324805471695,0.0014984597031051942,1.0,1.0,-3.7098249791018816,354321.81528385694,1555103.740107389,4.3889584920464255,1555103.740107389,4.3889584920464255,0.762996364316666,0.09222445036196548,4.565118963995687,101325.0,128361.702347516,1.2668315060203899,1.0,0.0,4.565118963995256,1.2847745075357353,1.2850756389320086,3.5532452871841484,0.0,16813.273380857827,0.0,0.0,22703.48487947727,2315.111162270222,19297.959775517298,1967.844246049089,0.85,0.8499998955209567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.4733219926186,2034.6934298245008,7.6780395722701815,5.103350414618082,0.635284643263601,4.468065771354481,3.447920214155699,3.5,0.9851200611873425,0.6,0.00023437242731211958,1.0000291263913255,0.00023436560108790904,198.89055073065907,0.0,1.36242513957242e-06,3.8611128455482384,0.025396169646821346,7.909846073843806e-05,0.00015527396657368152,0.0007088441294203459,0.09222445037798425,0.09222445037798425,0.09222445037798425,0.09222445044301866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.43390008016,595.7414362696669,0.0,0.09222445037798425,0.09222445036196548,0.09222445036196548,0.4272757356057123,0.4272757356057123,0.5,9.99918708664466,1.3176076410462656,1.3176076410462656,3.410605131648481e-12,1.3143582911937983,1.3143582911937983,3.410605131648481e-12,26206.601266173555,19995.541487186958,0.762996364316666,0.9027350039065524,0.6824054633150408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451263922282041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.70177112775,15450.0,,,,,,,,,,,,,,,,,2.0,16813.273380857827,1454.1344179770178,0.4272757356057123,6.178477068285765,3.447920214155699
1561.0,-29.96193812627582,5.103079887355409,35.006786328235606,24.075794708356284,4.98262397217069,-26.467485298801353,-39.973079902678705,1.4881519202712583,-3.710631027252475,-5.024201187784386,40.01320310325921,47952.4451915246,15482.463435325457,15482.463435325457,63434.90862685006,87609.60218466006,87609.60218466006,15482.463435325457,103092.06561998551,103092.06561998551,103092.06561998551,129298.55004608912,124803.51521191215,4495.034834176978,0.0,103644.09486463996,63986.93791852227,44063.50771790854,26206.4844261036,70269.99214401214,19995.455661594737,1454.1292169871463,0.0,0.886747752807137,2.863841462203037,0.0014984597031051942,1.0,1.0,-3.710631027252475,354321.5677832128,1555102.58631969,4.388958301491711,1555102.58631969,4.388958301491711,0.762996491115679,0.09222441035528618,4.565118963995687,101325.0,128361.70440753145,1.2668315263511616,1.0,0.0,4.5651189639978496,1.284774787740714,1.285075910432046,3.553244512233527,0.0,16813.269060314113,0.0,0.0,22703.48170158614,2315.110838215511,19297.962788649973,1967.8445533031131,0.85,0.850000147215383,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.50519998652,2034.6934298245008,7.677869333254858,5.103079887355409,0.635160270971566,4.467919616383843,3.4480110603520058,3.5,0.9851460172434302,0.6,0.00023436560108790904,1.0000290280374655,0.00023435879811193708,198.89078107045097,0.0,1.3576714926442734e-06,3.847641010153871,0.02539752731831399,7.909624202656683e-05,0.00015526935906134222,0.0007088230955783889,0.09222441037486837,0.09222441037486837,0.09222441037486837,0.09222441041101258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.30455859425,595.741477007495,0.0,0.09222441037486837,0.09222441035528618,0.09222441035528618,0.4272756969050636,0.4272756969050636,0.5,9.999187087096265,1.3168065717875947,1.3168065717875947,-4.3428372009657323e-11,1.313570160531924,1.313570160531924,-4.3428372009657323e-11,26206.4844261036,19995.455661594737,0.762996491115679,0.9027311188088056,0.682402882488592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512655988168652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.68829929236,15450.0,,,,,,,,,,,,,,,,,2.0,16813.269060314113,1454.1292169871463,0.4272756969050636,6.178477068285765,3.4480110603520058
1562.0,-29.96221619027077,5.10281022962105,35.006772609513824,24.07570540616291,4.982558471492688,-26.46774190917949,-39.973328076861776,1.4880650331411818,-3.711388239772134,-5.024214865731891,40.01317702169362,47952.248343551284,15482.35909115,15482.35909115,63434.60743470128,87609.49192656523,87609.49192656523,15482.35909115,103091.85101771523,103091.85101771523,103091.85101771523,129298.22099911846,124803.18842938052,4495.032569737943,0.0,103644.08253708018,63986.839016276615,44063.60391200396,26206.369981403222,70269.97389340718,19995.371692526012,1454.1240503316867,0.0,0.8867477776351982,2.8638502759335585,0.0014984597031051942,1.0,1.0,-3.711388239772134,354321.37884545233,1555101.461447048,4.388957467128596,1555101.461447048,4.388957467128596,0.7629966190172577,0.09222436912739387,4.565118963995687,101325.0,128361.7098081125,1.2668315796507525,1.0,0.0,4.565118963994539,1.2847752082522474,1.285076322301388,3.553243349243855,0.0,16813.2647493887,0.0,0.0,22703.4790012053,2315.1105628532987,19297.960012948577,1967.8442702603415,0.85,0.8500001260566308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.5370058643487,2034.6934298245008,7.677696489638082,5.10281022962105,0.6350381740188675,4.4677720556021825,3.448101701985463,3.5,0.9851719148529894,0.6,0.00023435879811193708,1.000028932508425,0.00023435201772020994,198.89101065216764,0.0,1.3530492046683424e-06,3.8345414460300824,0.025398880367518657,7.909402118454491e-05,0.00015526477692739217,0.000708802177591798,0.09222436915418185,0.09222436915418185,0.09222436915418185,0.09222436913928916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.17845797946,595.7415167245697,0.0,0.09222436915418185,0.09222436912739387,0.09222436912739387,0.42727565820432345,0.42727565820432345,0.5,9.999187087635859,1.3160154874190653,1.3160154874190653,-4.320099833421409e-11,1.312826625959758,1.312826625959758,-4.320099833421409e-11,26206.369981403222,19995.371692526012,0.7629966190172577,0.9027270670532126,0.68240025841322,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512672696903126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.67519972823,15450.0,,,,,,,,,,,,,,,,,2.0,16813.2647493887,1454.1240503316867,0.42727565820432345,6.178477068285765,3.448101701985463
1563.0,-29.962176106630768,5.102542201463161,35.00675904329563,24.075781262386613,4.982625554555405,-26.467685467822648,-39.97328106835482,1.4881458628414328,-3.7116957520065057,-5.0241679959356516,40.013153973094475,47952.21039557348,15482.164056088715,15482.164056088715,63434.374451662195,87609.53095697516,87609.53095697516,15482.164056088715,103091.69501306387,103091.69501306387,103091.69501306387,129297.94711973018,124802.9184491316,4495.028670598582,0.0,103644.05828943313,63986.78795910887,44063.63370036029,26206.252106666307,70269.8858070266,19995.286913000982,1454.117554409343,0.0,0.8867480997588127,2.863860107439448,0.0014984597031051942,1.0,1.0,-3.7116957520065057,354322.0262733387,1555100.4673842082,4.3889466419582375,1555100.4673842082,4.3889466419582375,0.762996815859625,0.0922242919551909,4.565118963995687,101325.0,128361.69577773695,1.2668314411817119,1.0,0.0,4.565118963995002,1.2847748441268543,1.285075949378924,3.553244356288893,0.0,16813.26044756913,0.0,0.0,22703.47368970143,2315.1100212306374,19297.950418971854,1967.8432919469803,0.85,0.8499999023376602,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.568745239763,2034.6934298245008,7.677478931792101,5.102542201463161,0.6349436247087947,4.467598576754367,3.448192155047857,3.5,0.985197758585102,0.6,0.00023435201772020994,0.9999958293694666,0.00023435299511996696,198.8909778697876,0.0,1.348558963227942e-06,3.821816101787988,0.025400228926481885,7.909444184622664e-05,0.0001552575758739833,0.0007087693039263204,0.09222430050528005,0.09222430050528005,0.09222430050528005,0.09222430725446552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.06607168587,595.7415521317484,0.0,0.09222430050528005,0.0922242919551909,0.0922242919551909,0.42727561950386717,0.42727561950386717,0.5,9.999187285129764,1.3152900059895956,1.3152900059895956,-1.4097167877480388e-11,1.3124722439291645,1.3124722439291645,-1.4097167877480388e-11,26206.252106666307,19995.286913000982,0.762996815859625,0.9027248831151382,0.6824005737999722,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126893506498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.66247438399,15450.0,,,,,,,,,,,,,,,,,2.0,16813.26044756913,1454.117554409343,0.42727561950386717,6.178477068285765,3.448192155047857
1564.0,-29.962472129702583,5.102274500750038,35.00674578374185,24.07566779237243,4.9825341157472565,-26.46796664185878,-39.97354890508575,1.488028643509886,-3.7123501070188922,-5.024222253711264,40.01313569374123,47952.03136150316,15482.124245880115,15482.124245880115,63434.155607383276,87609.42998473397,87609.42998473397,15482.124245880115,103091.55423061409,103091.55423061409,103091.55423061409,129297.75779511663,124802.7292542184,4495.028540898238,0.0,103644.07561191494,63986.75802497924,44063.68620770634,26206.20356450255,70269.88977220889,19995.24954571975,1454.116376743975,0.0,0.8867478897129315,2.8638626629440003,0.0014984597031051942,1.0,1.0,-3.7123501070188922,354321.2767934061,1555099.6790134944,4.388953700683985,1555099.6790134944,4.388953700683985,0.7629968032761598,0.09222429295829357,4.565118963995687,101325.0,128361.70986378861,1.266831580200233,1.0,0.0,4.565118963993161,1.284775392486632,1.2850764978672178,3.5532428397154145,0.0,16813.262510038374,0.0,0.0,22703.47748423164,2315.110408165035,19297.955907598644,1967.8438516311528,0.85,0.8500000020261984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6004990753434,2034.6934298245008,7.677338299270986,5.102274500750038,0.6348046571990444,4.467469843550994,3.448282650269596,3.5,0.9852236143627416,0.6,0.00023435201772020994,1.0000266304792127,0.0002343457769798675,198.89122196729662,0.0,0.0,0.0,0.025400228926481885,7.909204510240512e-05,0.0001552599726178048,0.0007087802453469917,0.09222429298369857,0.09222429298369857,0.09222429298369857,0.09222429301251141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.9776924113,595.7415799679911,0.0,0.09222429298369857,0.09222429295829357,0.09222429295829357,0.4272755815933361,0.4272755815933361,0.5,9.999187285765435,1.3146259098164137,1.3146259098164137,-1.460875864722766e-11,1.3118721466923944,1.3118721466923944,-1.460875864722766e-11,26206.20356450255,19995.24954571975,0.7629968032761598,0.9027217178369749,0.6823979874872063,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512686958583432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16813.262510038374,1454.116376743975,0.4272755815933361,6.178477068285765,3.448282650269596
1565.0,-29.96274972893093,5.102007690000737,35.00673231493844,24.07563925897705,4.982545469326898,-26.46822721930716,-39.97379746343938,1.488003826107281,-3.713381063750944,-5.024232538060941,40.013103140124414,47951.83848742933,15482.017449099525,15482.017449099525,63433.85593652886,87609.24586792718,87609.24586792718,15482.017449099525,103091.2633170267,103091.2633170267,103091.2633170267,129297.30531456786,124802.27966688306,4495.0256476848035,0.0,103644.05728159162,63986.649920372045,44063.785956910644,26206.041997541146,70269.82795445179,19995.131604755206,1454.1088378840375,0.0,0.8867479552620847,2.8638756577434092,0.0014984597031051942,1.0,1.0,-3.713381063750944,354321.13473279873,1555098.2750099143,4.38895149786266,1555098.2750099143,4.38895149786266,0.7629970068212248,0.0922242401317795,4.565118963995687,101325.0,128361.70936270372,1.2668315752549097,1.0,0.0,4.56511896399524,1.2847755214710208,1.285076618863468,3.5532424829893965,0.0,16813.257840505947,0.0,0.0,22703.47346893139,2315.1099987183584,19297.94917649285,1967.8431652493819,0.85,0.8499998558767303,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6321304929272,2034.6934298245008,7.677164920165803,5.102007690000737,0.6346854510652395,4.467322238935497,3.4483727975569085,3.5,0.9852493707305453,0.6,0.0002343457769798675,1.000028884275114,0.00023433900826748277,198.89145116617732,0.0,1.241228472688872e-06,3.5176414916002634,0.025401470154954572,7.908982093170096e-05,0.00015525595604816655,0.000708761909228766,0.0922242401434603,0.0922242401434603,0.0922242401434603,0.09222424015965157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.82030236995,595.7416295400593,0.0,0.0922242401434603,0.0922242401317795,0.0922242401317795,0.4272755435273184,0.4272755435273184,0.5,9.999187286026384,1.3138747095682675,1.3138747095682675,3.467448550509289e-12,1.3108514743099704,1.3108514743099704,3.467448550509289e-12,26206.041997541146,19995.131604755206,0.7629970068212248,0.9027182474055019,0.6823958430424968,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270467934933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.358299773805,15450.0,,,,,,,,,,,,,,,,,2.0,16813.257840505947,1454.1088378840375,0.4272755435273184,6.178477068285765,3.4483727975569085
1566.0,-29.963024984754245,5.101741416417427,35.00671895808492,24.075565358530753,4.982501026860882,-26.46847550197562,-39.97404064340515,1.4879325797745553,-3.7141662863380134,-5.024270354478605,40.01307943101274,47951.63184482256,15481.952988578609,15481.952988578609,63433.58483340117,87609.10963609518,87609.10963609518,15481.952988578609,103091.06262467378,103091.06262467378,103091.06262467378,129297.01633190148,124801.99211868354,4495.02421321794,0.0,103644.04383927648,63986.56610046079,44063.86415423965,26205.953707227694,70269.81786146734,19995.06588455979,1454.1054132426289,0.0,0.8867478485948359,2.8638819794358104,0.0014984597031051942,1.0,1.0,-3.7141662863380134,354320.6123633702,1555097.2524610818,4.38895508248407,1555097.2524610818,4.38895508248407,0.762997069595108,0.09222421545630431,4.565118963995687,101325.0,128361.71654491978,1.266831646137871,1.0,0.0,4.565118963996806,1.28477586874349,1.2850769575205923,3.5532415225547243,0.0,16813.253530197082,0.0,0.0,22703.470524360775,2315.109698455719,19297.953147375945,1967.843570166769,0.85,0.8500001410211396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6636992298936,2034.6934298245008,7.677012778328247,5.101741416417427,0.63455432842074,4.467187087996687,3.4484627671487864,3.5,0.9852750763282246,0.6,0.00023433900826748277,1.0000286405045358,0.00023433229687227133,198.89167843069328,0.0,1.3462390287236736e-06,3.8152414074028913,0.025402816393983296,7.908764494429871e-05,0.00015525136332318406,0.000708740942892852,0.09222421548676145,0.09222421548676145,0.09222421548676145,0.09222421543868431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.7056721519,595.7416656443712,0.0,0.09222421548676145,0.09222421545630431,0.09222421545630431,0.4272755053354149,0.4272755053354149,0.5,9.999187286537072,1.3131341527216591,1.3131341527216591,-4.774847184307873e-12,1.3101040681406175,1.3101040681406175,-4.774847184307873e-12,26205.953707227694,19995.06588455979,0.762997069595108,0.9027145190337139,0.6823930003540962,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512721305330243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.655899689606,15450.0,,,,,,,,,,,,,,,,,2.0,16813.253530197082,1454.1054132426289,0.4272755053354149,6.178477068285765,3.4484627671487864
1567.0,-29.963299317674387,5.101476058057,35.00670560521345,24.075480352062755,4.982439931298049,-26.468728306545167,-39.974288223870076,1.4878500215100943,-3.7149284554740234,-5.024278179195976,40.01305283215022,47951.45051562463,15481.843161178973,15481.843161178973,63433.2936768036,87608.99887883733,87608.99887883733,15481.843161178973,103090.8420400163,103090.8420400163,103090.8420400163,129296.67348690418,124801.65172826515,4495.021758639033,0.0,103644.03136513461,63986.48306138937,44063.942559716925,26205.831446887885,70269.77400660481,19994.9764501844,1454.099746883291,0.0,0.8867479050986721,2.8638915600511834,0.0014984597031051942,1.0,1.0,-3.7149284554740234,354320.5042787598,1555096.1052818778,4.388953183636287,1555096.1052818778,4.388953183636287,0.7629972165053719,0.09222417043140621,4.565118963995687,101325.0,128361.71955142883,1.2668316758098084,1.0,0.0,4.565118963996796,1.2847762688158366,1.285077349063606,3.553240416094628,0.0,16813.249257581127,0.0,0.0,22703.467791870786,2315.1094198192845,19297.946023879656,1967.8428437723032,0.85,0.8499999295609585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6951684657643,2034.6934298245008,7.676838524365116,5.101476058057,0.6344368377227694,4.467039220334231,3.4485524541011556,3.5,0.9853007011717587,0.6,0.00023433229687227133,1.0000285445388817,0.00023432560815583834,198.89190493367133,0.0,1.3348406582155208e-06,3.782938425382786,0.02540415123464151,7.908542963785048e-05,0.00015524686723442086,0.0007087204177127753,0.09222417045377064,0.09222417045377064,0.09222417045377064,0.09222417045457788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.57707070187,595.7417061491043,0.0,0.09222417045377064,0.09222417043140621,0.09222417043140621,0.4272754670438067,0.4272754670438067,0.5,9.99918728704817,1.3123800706102884,1.3123800706102884,2.6716406864579767e-11,1.3093497237219367,1.3093497237219367,2.6716406864579767e-11,26205.831446887885,19994.9764501844,0.7629972165053719,0.9027109389997663,0.6823908457584845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512737790995782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.62359670759,15450.0,,,,,,,,,,,,,,,,,2.0,16813.249257581127,1454.099746883291,0.4272754670438067,6.178477068285765,3.4485524541011556
1568.0,-29.96357280917564,5.10121160622759,35.00669218385474,24.075443122442834,4.982432076668116,-26.468975556498112,-39.974527422431834,1.4878159793493675,-3.7157800177890294,-5.024286137439909,40.01302415131352,47951.233893077166,15481.73437613815,15481.73437613815,63432.968269215315,87608.8630209567,87608.8630209567,15481.73437613815,103090.59739709485,103090.59739709485,103090.59739709485,129296.29261085461,124801.27348080529,4495.019130049312,0.0,103644.01547106261,63986.38638208699,44064.03232108402,26205.695213759762,70269.72753484378,19994.87690182384,1454.093400823288,0.0,0.8867479684635944,2.86390235799787,0.0014984597031051942,1.0,1.0,-3.7157800177890294,354320.394348965,1555094.868308646,4.388951054217487,1555094.868308646,4.388951054217487,0.7629973842985542,0.09222412225555444,4.565118963995687,101325.0,128361.72049792239,1.2668316851509736,1.0,0.0,4.565118963995701,1.2847764418795564,1.2850775135739296,3.5532399374611603,0.0,16813.2449942788,0.0,0.0,22703.464310237094,2315.109064791452,19297.944055568536,1967.842643060427,0.85,0.8499999732140882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7265785338648,2034.6934298245008,7.676665017918878,5.10121160622759,0.6343197279050967,4.466891878322493,3.448641973356456,3.5,0.9853262781018446,0.6,0.00023432560815583834,1.0000284570512255,0.000234318940129756,198.89213074238464,0.0,1.3303315529187266e-06,3.770159620971671,0.02540548156619443,7.908328938568386e-05,0.00015524231877015447,0.0007086996534322957,0.09222412227152399,0.09222412227152399,0.09222412227152399,0.09222412227327087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.4384040743,595.7417498239845,0.0,0.09222412227152399,0.09222412225555444,0.09222412225555444,0.42727542867244117,0.42727542867244117,0.5,9.99918728742383,1.3116081317200496,1.3116081317200496,2.8421709430404007e-12,1.3085061196508718,1.3085061196508718,2.8421709430404007e-12,26205.695213759762,19994.87690182384,0.7629973842985542,0.9027069051571545,0.6823882143174694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512754221422237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.61081790318,15450.0,,,,,,,,,,,,,,,,,2.0,16813.2449942788,1454.093400823288,0.42727542867244117,6.178477068285765,3.448641973356456
1569.0,-29.963845309806434,5.100947860580275,35.00667885305136,24.07536971094089,4.982383579230041,-26.469225660843644,-39.974770846869774,1.487745157762287,-3.716516606155267,-5.024309474102188,40.0129999201075,47951.04183728328,15481.6496334279,15481.6496334279,63432.69147071118,87608.74754459877,87608.74754459877,15481.6496334279,103090.39717802667,103090.39717802667,103090.39717802667,129295.99361333673,124800.97633826427,4495.017275072466,0.0,103644.00223187977,63986.29657879258,44064.1173923191,26205.59643531005,70269.71382762915,19994.80401010422,1454.0891826551283,0.0,0.8867479374120952,2.8639097359556582,0.0014984597031051942,1.0,1.0,-3.716516606155267,354320.0719940415,1555093.8232436052,4.388952097722979,1555093.8232436052,4.388952097722979,0.7629974787813927,0.09222408905741768,4.565118963995687,101325.0,128361.72222388128,1.2668317021848634,1.0,0.0,4.565118963996136,1.2847767869575961,1.285077850165463,3.553238983096881,0.0,16813.24073868847,0.0,0.0,22703.461410163087,2315.108769066204,19297.93861657569,1967.8420884375084,0.85,0.8499998422239293,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7579290512504,2034.6934298245008,7.676503664825542,5.100947860580275,0.6341961613295579,4.466751699250717,3.4487313238180124,3.5,0.9853518068051464,0.6,0.000234318940129756,1.0000283540121446,0.0002343122964360572,198.8923557334337,0.0,1.3262179153651356e-06,3.758501572144794,0.025406807784109794,7.908111137705687e-05,0.00015523782875269913,0.0007086791559684617,0.092224089078111,0.092224089078111,0.092224089078111,0.09222408909781028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.32124973956,595.7417867232901,0.0,0.092224089078111,0.09222408905741768,0.09222408905741768,0.4272753902367316,0.4272753902367316,0.5,9.999187287921156,1.31085345143606,1.31085345143606,6.127720553195104e-11,1.3077928679469437,1.3077928679469437,6.127720553195104e-11,26205.59643531005,19994.80401010422,0.7629974787813927,0.9027031421575287,0.6823856143047154,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512770601489546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.59915985435,15450.0,,,,,,,,,,,,,,,,,2.0,16813.24073868847,1454.0891826551283,0.4272753902367316,6.178477068285765,3.4487313238180124
1570.0,-29.964116926603403,5.100684969308039,35.006665489356166,24.07532388987022,4.982366216733637,-26.469471818777794,-39.97500609895212,1.4877023952989323,-3.7173399319564737,-5.024320807918111,40.01297230994397,47950.81580002341,15481.547107441596,15481.547107441596,63432.36290746501,87608.61599884489,87608.61599884489,15481.547107441596,103090.16310628649,103090.16310628649,103090.16310628649,129295.63203573957,124800.61721232897,4495.014823410595,0.0,103643.98703750434,63986.18688136093,44064.222395714896,26205.46892945309,70269.69132516798,19994.710680718203,1454.0833279974343,0.0,0.8867479797121097,2.8639197420309865,0.0014984597031051942,1.0,1.0,-3.7173399319564737,354319.91543710197,1555092.6324501943,4.388950676203948,1555092.6324501943,4.388950676203948,0.7629976297903818,0.0922240442963588,4.565118963995687,101325.0,128361.72378281194,1.2668317175703128,1.0,0.0,4.565118963995388,1.284777000722744,1.2850780554445935,3.5532383918980535,0.0,16813.23649383219,0.0,0.0,22703.458081799567,2315.1084296675795,19297.936428348155,1967.841865300399,0.85,0.8499998704522692,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7891993440505,2034.6934298245008,7.676333804483324,5.100684969308039,0.6340782776230469,4.4666066916849925,3.448820446558118,3.5,0.9853772704451765,0.6,0.0002343122964360572,1.000028262109869,0.00023430567446334257,198.8925799951891,0.0,1.3213798905216002e-06,3.744790609738215,0.025408129164000315,7.907900654221541e-05,0.0001552332898938418,0.0007086584355378172,0.09222404430872118,0.09222404430872118,0.09222404430872118,0.09222404438753902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.18775943393,595.7418287678188,0.0,0.09222404430872118,0.0922240442963588,0.0922240442963588,0.4272753517500382,0.4272753517500382,0.5,9.999187288324475,1.310082999435906,1.310082999435906,6.787104211980477e-11,1.3069808759616421,1.3069808759616421,6.787104211980477e-11,26205.46892945309,19994.710680718203,0.7629976297903818,0.9026987554838726,0.6823826161144558,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278692224634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58544889194,15450.0,,,,,,,,,,,,,,,,,2.0,16813.23649383219,1454.0833279974343,0.4272753517500382,6.178477068285765,3.448820446558118
1571.0,-29.964387496610502,5.100422772827994,35.00665217077009,24.075278941914462,4.9823495881456825,-26.4697170200781,-39.975244948267914,1.4876604704234508,-3.718130079195589,-5.024344358114455,40.01294688345037,47950.61197878608,15481.463731395814,15481.463731395814,63432.075710181896,87608.48490484901,87608.48490484901,15481.463731395814,103089.94863624482,103089.94863624482,103089.94863624482,129295.31062614624,124800.29775406542,4495.012872080816,0.0,103643.97181979235,63986.098935391885,44064.3032048894,26205.36198990141,70269.66519479081,19994.631880654015,1454.0787148790741,0.0,0.8867479519020851,2.8639278335366667,0.0014984597031051942,1.0,1.0,-3.718130079195589,354319.59013078664,1555091.5358345732,4.388951610777594,1555091.5358345732,4.388951610777594,0.7629977364311631,0.09222400936202596,4.565118963995687,101325.0,128361.72394984022,1.2668317192187537,1.0,0.0,4.565118963994303,1.2847772105248016,1.2850782567876105,3.5532378116599235,0.0,16813.2322575987,0.0,0.0,22703.45474832412,2315.1080897476836,19297.933399013047,1967.8415563941865,0.85,0.8499998618244453,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.8204055129677,2034.6934298245008,7.676173688582938,5.100422772827994,0.6339553208872264,4.466467451940767,3.4489093874586274,3.5,0.9854026821310364,0.6,0.00023430567446334257,1.0000281532508803,0.00023429907818261345,198.89280339310056,0.0,1.3170612378719376e-06,3.732551548129071,0.025409446225238188,7.907686957538568e-05,0.0001552288048879569,0.0007086379609523984,0.09222400936997505,0.09222400936997505,0.09222400936997505,0.09222400947409648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.0648265638,595.7418674871399,0.0,0.09222400936997505,0.09222400936202596,0.09222400936202596,0.4272753132221856,0.4272753132221856,0.5,9.999187288744034,1.3093177040268529,1.3093177040268529,-2.808064891723916e-11,1.3062142789188442,1.3062142789188442,-2.808064891723916e-11,26205.36198990141,19994.631880654015,0.7629977364311631,0.9026950040866881,0.6823799693063107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512803190102952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.573209830334,15450.0,,,,,,,,,,,,,,,,,2.0,16813.2322575987,1454.0787148790741,0.4272753132221856,6.178477068285765,3.4489093874586274
1572.0,-29.964530142022923,5.100161558815699,35.006639003908056,24.075243423599773,4.982324523911773,-26.46984436574336,-39.975372108723946,1.4876281234927875,-3.718673552300004,-5.024344799933603,40.01292462275114,47950.509976597146,15481.345783482258,15481.345783482258,63431.8557600794,87608.43583365694,87608.43583365694,15481.345783482258,103089.7816171392,103089.7816171392,103089.7816171392,129295.04641637935,124800.03579351326,4495.010622866095,0.0,103643.95596973768,63986.02647925262,44064.36610053896,26205.26479924015,70269.6308997791,19994.560807024813,1454.0741274218108,0.0,0.8867480302833942,2.8639352782045133,0.0014984597031051942,1.0,1.0,-3.718673552300004,354319.58402899397,1555090.5757572271,4.38894897672372,1555090.5757572271,4.38894897672372,0.7629978540649807,0.09222396785734148,4.565118963995687,101325.0,128361.72216820522,1.2668317016353834,1.0,0.0,4.565118963993615,1.2847773754674567,1.285078413293721,3.553237355487134,0.0,16813.228033282005,0.0,0.0,22703.451276332522,2315.1077357030713,19297.934223353033,1967.8416404534712,0.85,0.8500000281221732,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.8515311689644,2034.6934298245008,7.675996742561062,5.100161558815699,0.6338430173383083,4.466318541477391,3.448998099802661,3.5,0.985428028515046,0.6,0.00023429907818261345,1.0000148424143316,0.00023429560067023226,198.89292116940453,0.0,1.311952766183437e-06,3.71807413936386,0.02541075817800437,7.907573190214415e-05,0.0001552233462804693,0.0007086130417598397,0.09222396703389105,0.09222396703389105,0.09222396703389105,0.09222396640134295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.9572930486,595.7419013552875,0.0,0.09222396703389105,0.09222396785734148,0.09222396785734148,0.4272752746614745,0.4272752746614745,0.5,9.999187269763176,1.3085885662523538,1.3085885662523538,5.661604518536478e-11,1.3056712476335974,1.3056712476335974,5.661604518536478e-11,26205.26479924015,19994.560807024813,0.7629978540649807,0.9026923145583051,0.6823788507582425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512819395299141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.55873242157,15450.0,,,,,,,,,,,,,,,,,2.0,16813.228033282005,1454.0741274218108,0.4272752746614745,6.178477068285765,3.448998099802661
1573.0,-29.96480788466198,5.09990108163311,35.00662585528841,24.075167008582525,4.982276408641051,-26.47010256940322,-39.97561916531993,1.487551961870052,-3.719462441750352,-5.024364150475659,40.012898814212846,47950.30966895697,15481.257414017617,15481.257414017617,63431.56708297459,87608.30552271249,87608.30552271249,15481.257414017617,103089.5629367301,103089.5629367301,103089.5629367301,129294.71598208515,124799.70749414455,4495.008487940608,0.0,103643.95424713571,63985.95845027663,44064.43977428787,26205.153045355048,70269.59281964292,19994.47864756312,1454.0691969688792,0.0,0.8867480252400798,2.8639438534003268,0.0014984597031051942,1.0,1.0,-3.719462441750352,354319.316734451,1555089.4626664957,4.388949146207507,1555089.4626664957,4.388949146207507,0.7629979726871776,0.0922239292320761,4.565118963995687,101325.0,128361.72840392767,1.266831763177179,1.0,0.0,4.5651189639948395,1.284777738938818,1.2850787723821846,3.5532363502548834,0.0,16813.226362702357,0.0,0.0,22703.450898992527,2315.1076972251003,19297.929772444346,1967.8411865870962,0.85,0.8499998462040278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.8826071687631,2034.6934298245008,7.675834656410529,5.09990108163311,0.633722727808613,4.466178353824497,3.4490866715303317,3.5,0.9854533347229519,0.6,0.00023429560067023226,1.000028899684392,0.00023428882979699455,198.89315049014647,0.0,6.916525958979935e-07,1.9601434567749136,0.02541144983060027,7.907352159096518e-05,0.00015522207907926706,0.0007086072568356002,0.09222392925017064,0.09222392925017064,0.09222392925017064,0.0922239293012618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.83251267864,595.7419406565037,0.0,0.09222392925017064,0.0922239292320761,0.0922239292320761,0.42727523599669426,0.42727523599669426,0.5,9.99918727026959,1.3078581361485817,1.3078581361485817,9.379164112033322e-12,1.3049017087253105,1.3049017087253105,9.379164112033322e-12,26205.153045355048,19994.47864756312,0.7629979726871776,0.9026886956038138,0.6823763699901946,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512827938746662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80080173898,15450.0,,,,,,,,,,,,,,,,,2.0,16813.226362702357,1454.0691969688792,0.42727523599669426,6.178477068285765,3.4490866715303317
1574.0,-29.965075649224524,5.099641430962048,35.006612661539464,24.07513934830206,4.982278207270937,-26.470343639922916,-39.975849947053916,1.487527749845082,-3.7202930360132314,-5.024376054563237,40.01287121549952,47950.08148756761,15481.158231407351,15481.158231407351,63431.23971897496,87608.16926321737,87608.16926321737,15481.158231407351,103089.32749462471,103089.32749462471,103089.32749462471,129294.35267434819,124799.34662455511,4495.006049793088,0.0,103643.93713739525,63985.84939638358,44064.541934457404,26205.025179723485,70269.56711418089,19994.38505128888,1454.0633337821928,0.0,0.8867480645949324,2.8639538921382943,0.0014984597031051942,1.0,1.0,-3.7202930360132314,354319.15229984105,1555088.2723683997,4.388947823662699,1555088.2723683997,4.388947823662699,0.7629981239918755,0.09222388474644277,4.565118963995687,101325.0,128361.72695634923,1.2668317488906906,1.0,0.0,4.565118963994888,1.284777866186342,1.2850788909600028,3.5532359983337147,0.0,16813.221980920087,0.0,0.0,22703.447151063814,2315.107315042733,19297.926907199304,1967.840894413414,0.85,0.8499998603205532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9136080900178,2034.6934298245008,7.675667499743701,5.099641430962048,0.6336061010899323,4.466035329872116,3.449175030178277,3.5,0.9854785800509364,0.6,0.00023428882979699455,1.0000278614930806,0.00023428230234224894,198.8933715728401,0.0,1.3466803098168536e-06,3.816491998020963,0.025412796510910086,7.907145693570886e-05,0.00015521737286128569,0.0007085857723906448,0.0922238847613342,0.0922238847613342,0.0922238847613342,0.09222388478665984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.69907801156,595.7419826834921,0.0,0.0922238847613342,0.09222388474644277,0.09222388474644277,0.42727519732661257,0.42727519732661257,0.5,9.999187270620334,1.3071073805136848,1.3071073805136848,-2.9388047551037744e-11,1.3040830185499885,1.3040830185499885,-2.9388047551037744e-11,26205.025179723485,19994.38505128888,0.7629981239918755,0.9026843671301641,0.6823733723825793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512844573586519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.657150280225,15450.0,,,,,,,,,,,,,,,,,2.0,16813.221980920087,1454.0633337821928,0.42727519732661257,6.178477068285765,3.449175030178277
1575.0,-29.965342988573077,5.099382469297597,35.00659958872725,24.0750499064103,4.982211033563298,-26.470590956023305,-39.976092882547505,1.4874405879550106,-3.720974397516443,-5.0243984535679065,40.01284831568048,47949.91257752538,15481.07554998237,15481.07554998237,63430.98812750775,87608.06593991038,87608.06593991038,15481.07554998237,103089.14148989275,103089.14148989275,103089.14148989275,129294.07552416735,124799.07124378535,4495.004280382002,0.0,103643.92533676709,63985.77203327476,44064.61478165814,26204.934034274596,70269.54881593274,19994.317721907308,1454.0594675512264,0.0,0.8867480334947276,2.8639606205407193,0.0014984597031051942,1.0,1.0,-3.720974397516443,354318.84289668663,1555087.2847276449,4.388948868804818,1555087.2847276449,4.388948868804818,0.7629982084959974,0.0922238530363464,4.565118963995687,101325.0,128361.73280233906,1.2668318065861244,1.0,0.0,4.565118963996544,1.2847782874162188,1.2850793039018054,3.553234833362936,0.0,16813.217789773862,0.0,0.0,22703.444566108577,2315.1070514506564,19297.92441750686,1967.8406405354388,0.85,0.8499998474378889,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9445438577404,2034.6934298245008,7.675508777436317,5.099382469297597,0.633485156612628,4.465897312684969,3.449263204028562,3.5,0.9855037725795891,0.6,0.00023428230234224894,1.0000278173089672,0.00023427578542034236,198.8935923048835,0.0,1.2982674821436315e-06,3.6792900443950516,0.02541409477839223,7.906928360245331e-05,0.00015521301873979562,0.0007085658953080589,0.0922238530671502,0.0922238530671502,0.0922238530671502,0.09222385300140298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.58836054633,595.7420175554091,0.0,0.0922238530671502,0.0922238530363464,0.0922238530363464,0.4272751586516704,0.4272751586516704,0.5,9.99918727113688,1.3063787512202225,1.3063787512202225,-5.786660040030256e-11,1.3034240560514831,1.3034240560514831,-5.786660040030256e-11,26204.934034274596,19994.317721907308,0.7629982084959974,0.9026810218130442,0.6823711463286547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512860610843918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.519948326604,15450.0,,,,,,,,,,,,,,,,,2.0,16813.217789773862,1454.0594675512264,0.4272751586516704,6.178477068285765,3.449263204028562
