time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1576.0,-29.965609504180126,5.099124403786452,35.00658641271444,24.075028497632616,4.982220593311635,-26.47082985066425,-39.976323245186336,1.4874225779902275,-3.7218412977377966,-5.0244041764383445,40.01281919387443,47949.688558207774,15480.968010423361,15480.968010423361,63430.65656863114,87607.92289505564,87607.92289505564,15480.968010423361,103088.890905479,103088.890905479,103088.890905479,129293.6836360602,124798.68208243164,4495.001553628569,0.0,103643.90860298283,63985.674297536345,44064.70478382943,26204.792730581208,70269.49751441064,19994.21458321112,1454.052827499268,0.0,0.8867481098386889,2.863971897576656,0.0014984597031051942,1.0,1.0,-3.7218412977377966,354318.76384594163,1555086.0287422864,4.388946303217631,1555086.0287422864,4.388946303217631,0.7629983869278122,0.09222380293547423,4.565118963995687,101325.0,128361.73486235445,1.2668318269168957,1.0,0.0,4.565118963996639,1.284778385125651,1.285079393260894,3.5532345631337967,0.0,16813.213598220602,0.0,0.0,22703.440900533948,2315.106677666068,19297.92431401173,1967.8406299818726,0.85,0.8499999801156958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9754004039762,2034.6934298245008,7.675338037004669,5.099124403786452,0.6333719808188123,4.46575242296764,3.449351152978055,3.5,0.9855289008508729,0.6,0.00023427578542034236,1.0000277316561024,0.00023426928874499154,198.89381235722442,0.0,1.2961740087697354e-06,3.67335714085343,0.025415390952401,7.90672227986403e-05,0.00015520856262170204,0.0007085455525988442,0.09222380295462673,0.09222380295462673,0.09222380295462673,0.09222380293136537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.4475622775,595.7420619016533,0.0,0.09222380295462673,0.09222380293547423,0.09222380293547423,0.4272751199735079,0.4272751199735079,0.5,9.999187271453675,1.3056176254892193,1.3056176254892193,-1.5802470443304628e-11,1.3025628787005417,1.3025628787005417,-1.5802470443304628e-11,26204.792730581208,19994.21458321112,0.7629983869278122,0.9026769624419612,0.6823684565038253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512876622667676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.51401542306,15450.0,,,,,,,,,,,,,,,,,2.0,16813.213598220602,1454.052827499268,0.4272751199735079,6.178477068285765,3.449351152978055
1577.0,-29.965874994883016,5.098866931737429,35.00657335747674,24.07496804315599,4.982185553441064,-26.471072576338077,-39.97655793847514,1.4873648469598482,-3.7225560398443918,-5.0244334028493265,40.012796324865185,47949.48994538502,15480.896794137032,15480.896794137032,63430.38673952206,87607.80509913426,87607.80509913426,15480.896794137032,103088.7018932713,103088.7018932713,103088.7018932713,129293.4068635513,124798.40689923259,4494.999964318701,0.0,103643.8947333416,63985.57962368279,44064.794566287565,26204.704970279996,70269.49953656756,19994.149507927763,1454.0492589099376,0.0,0.8867480438648583,2.863978272384676,0.0014984597031051942,1.0,1.0,-3.7225560398443918,354318.36013482744,1555085.042432413,4.38894852030999,1555085.042432413,4.38894852030999,0.762998458887596,0.09222377491501962,4.565118963995687,101325.0,128361.73358180434,1.2668318142788486,1.0,0.0,4.565118963996156,1.2847786686120324,1.2850796684664685,3.553233779112678,0.0,16813.209414258323,0.0,0.0,22703.437862356554,2315.1063678581936,19297.92369654398,1967.840567017685,0.85,0.8500000666657147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.0062000578132,2034.6934298245008,7.675185526793772,5.098866931737429,0.6332487045208124,4.465618227216616,3.449438940664356,3.5,0.9855539830469588,0.6,0.00023426928874499154,1.0000276250708142,0.00023426281721807674,198.89403156376576,0.0,1.2921485281712185e-06,3.6619489288372336,0.025416683100929174,7.906512330427922e-05,0.00015520416544071233,0.0007085254789445199,0.09222377492809083,0.09222377492809083,0.09222377492809083,0.09222377500794136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.33699415816,595.7420967265249,0.0,0.09222377492809083,0.09222377491501962,0.09222377491501962,0.4272750812919733,0.4272750812919733,0.5,9.999187271891886,1.3048800591035388,1.3048800591035388,-2.722799763432704e-11,1.3018773630049623,1.3018773630049623,-2.722799763432704e-11,26204.704970279996,19994.149507927763,0.762998458887596,0.9026730965475783,0.6823656104229486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451289258518845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50260721104,15450.0,,,,,,,,,,,,,,,,,2.0,16813.209414258323,1454.0492589099376,0.4272750812919733,6.178477068285765,3.449438940664356
1578.0,-29.96620603294397,5.09861009381379,35.00656024286892,24.074912443198286,4.982166602756848,-26.471374161158806,-39.97685032719744,1.487312073722455,-3.7234684639869897,-5.024459335081186,40.01276850218997,47949.24142540867,15480.82070038344,15480.82070038344,63430.06212579211,87607.63592167925,87607.63592167925,15480.82070038344,103088.45662206269,103088.45662206269,103088.45662206269,129293.03847117792,124798.04060330307,4494.997867874842,0.0,103643.88055964196,63985.486784459616,44064.881972424824,26204.581849115235,70269.46382154006,19994.05894716324,1454.0438985492126,0.0,0.88674801260619,2.8639877673946867,0.0014984597031051942,1.0,1.0,-3.7234684639869897,354318.00192723045,1555083.8424772292,4.388949570777415,1555083.8424772292,4.388949570777415,0.7629985878915414,0.09222373747791422,4.565118963995687,101325.0,128361.7378688635,1.266831856588833,1.0,0.0,4.565118963996621,1.2847789288535845,1.2850799204540762,3.553233059378681,0.0,16813.205241944437,0.0,0.0,22703.434757574454,2315.106051258529,19297.922590029943,1967.8404541846546,0.85,0.8500001341687585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.036911309408,2034.6934298245008,7.675030939485233,5.09861009381379,0.6331271374057819,4.4654829564080085,3.4495264772692114,3.5,0.9855789935054889,0.6,0.00023426281721807674,1.000034445663454,0.0002342547481578592,198.89430489110282,0.0,1.2871480784586512e-06,3.6477776543518177,0.025417970249007632,7.906250775632197e-05,0.00015520030946175476,0.0007085078759418559,0.09222373753318158,0.09222373753318158,0.09222373753318158,0.09222373752388678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.2024729479,595.7421390957604,0.0,0.09222373753318158,0.09222373747791422,0.09222373747791422,0.42727504260823074,0.42727504260823074,0.5,9.99918727302398,1.3041115245363812,1.3041115245363812,-4.001776687800884e-11,1.3009908710942,1.3009908710942,-4.001776687800884e-11,26204.581849115235,19994.05894716324,0.7629985878915414,0.9026689357824381,0.6823624205698086,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512908486357583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.48843593656,15450.0,,,,,,,,,,,,,,,,,2.0,16813.205241944437,1454.0438985492126,0.42727504260823074,6.178477068285765,3.4495264772692114
1579.0,-29.96653214521449,5.09835401809805,35.00654718527167,24.0747807774693,4.982058914219079,-26.471678737233802,-39.97714760536326,1.4871832219168546,-3.7241901319489443,-5.024474956786052,40.0127439170574,47949.03985940167,15480.729236820112,15480.729236820112,63429.76909622179,87607.5246056889,87607.5246056889,15480.729236820112,103088.25384250902,103088.25384250902,103088.25384250902,129292.7297488589,124797.73396888416,4494.995779974731,0.0,103643.86611248723,63985.38223754557,44064.98208326851,26204.47590634988,70269.45798961839,19993.98110872113,1454.0391775446788,0.0,0.886748022117735,2.863995860526869,0.0014984597031051942,1.0,1.0,-3.7241901319489443,354317.78614255326,1555082.7821544856,4.38894925113589,1555082.7821544856,4.38894925113589,0.7629987022131659,0.09222369955821003,4.565118963995687,101325.0,128361.74349214895,1.2668319120863454,1.0,0.0,4.5651189639971905,1.2847795482969586,1.2850805296750671,3.55323134622355,0.0,16813.199747648785,0.0,0.0,22703.43159289138,2315.105728550665,19297.912522989896,1967.8394276322595,0.85,0.8499998092373059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.0675388120535,2034.6934298245008,7.674869055667537,5.09835401809805,0.6330104511298051,4.465343566968245,3.449613776048476,3.5,0.9856039360138503,0.6,0.0002342547481578592,1.0000339332004264,0.00023424679941426544,198.89457415202295,0.0,1.6048901230941017e-06,4.548258608848684,0.025419575139130728,7.905984855211267e-05,0.00015519489960574652,0.0007084831793056002,0.09222369964983297,0.09222369964983297,0.09222369964983297,0.09222369968756207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.0836002931,595.7421765363238,0.0,0.09222369964983297,0.09222369955821003,0.09222369955821003,0.42727500392550816,0.42727500392550816,0.5,9.999187275021711,1.3033517866192028,1.3033517866192028,4.013145371573046e-11,1.3002848248370924,1.3002848248370924,4.013145371573046e-11,26204.47590634988,19993.98110872113,0.7629987022131659,0.9026648406138682,0.6823596087290963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512928313434434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.388916891054,15450.0,,,,,,,,,,,,,,,,,2.0,16813.199747648785,1454.0391775446788,0.42727500392550816,6.178477068285765,3.449613776048476
1580.0,-29.96679043349988,5.098099015511824,35.00653391714252,24.074785282742255,4.982095806539232,-26.47190501408937,-39.97736916700376,1.4871925901364662,-3.7251126259880607,-5.024465524085148,40.01271173043344,47948.81460703226,15480.600455794822,15480.600455794822,63429.41506282709,87607.37462053762,87607.37462053762,15480.600455794822,103087.97507633244,103087.97507633244,103087.97507633244,129292.28182415487,124797.28941920101,4494.992404953848,0.0,103643.84218660924,63985.28218502564,44065.066668426225,26204.306747822422,70269.37341624865,19993.858250578214,1454.0308830952167,0.0,0.8867481867280418,2.8640097126046387,0.0014984597031051942,1.0,1.0,-3.7251126259880607,354317.91643869947,1555081.3939899842,4.388943719302517,1555081.3939899842,4.388943719302517,0.7629989391816177,0.09222363677352237,4.565118963995687,101325.0,128361.74182186612,1.2668318956019355,1.0,0.0,4.56511896399662,1.2847795208854063,1.2850804920441785,3.5532314220339014,0.0,16813.194340998536,0.0,0.0,22703.42635187177,2315.1051941153983,19297.916302690282,1967.8398130544358,0.85,0.8500001719387733,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.0980964945304,2034.6934298245008,7.674688941850776,5.098099015511824,0.6329053382481771,4.465193677263647,3.449700876697251,3.5,0.9856288219135002,0.6,0.00023424679941426544,1.0000268758307944,0.00023424050400611457,198.89478741321062,0.0,1.5809619721231244e-06,4.480446228996935,0.025421156101102852,7.905786669899355e-05,0.00015518893271527189,0.0007084559397407383,0.09222363678310908,0.09222363678310908,0.09222363678310908,0.09222363677372954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.92798515066,595.7422255493098,0.0,0.09222363678310908,0.09222363677352237,0.09222363677352237,0.4272749652470831,0.4272749652470831,0.5,9.99918727518617,1.302548616766046,1.302548616766046,6.52562448522076e-11,1.2993528980970837,1.2993528980970837,6.52562448522076e-11,26204.306747822422,19993.858250578214,0.7629989391816177,0.9026608887928417,0.6823572244340644,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512947845538309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.321104511204,15450.0,,,,,,,,,,,,,,,,,2.0,16813.194340998536,1454.0308830952167,0.4272749652470831,6.178477068285765,3.449700876697251
1581.0,-29.9670521147093,5.097844476523877,35.0065208466344,24.074718926008813,4.982053982301956,-26.472144937786116,-39.97759959949178,1.487128782118709,-3.725782756327021,-5.0245036820885485,40.0126908933339,47948.61460710663,15480.5448233473,15480.5448233473,63429.15943045393,87607.2610338749,87607.2610338749,15480.5448233473,103087.80585722219,103087.80585722219,103087.80585722219,129292.04309802655,124797.05187892167,4494.9912191048825,0.0,103643.82928635713,63985.18290409899,44065.16264695348,26204.23724080436,70269.39988775784,19993.806121627233,1454.028380078365,0.0,0.886748067918593,2.8640144070119344,0.0014984597031051942,1.0,1.0,-3.725782756327021,354317.3893536566,1555080.4953145524,4.388947711968977,1555080.4953145524,4.388947711968977,0.762998973711532,0.09222361662276703,4.565118963995687,101325.0,128361.74571919267,1.266831934065558,1.0,0.0,4.56511896399902,1.2847798323854063,1.2850807955285157,3.5532305605387564,0.0,16813.190282218377,0.0,0.0,22703.423526041337,2315.1049059608877,19297.912814015137,1967.8394573085752,0.85,0.8500001240729178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1286177102938,2034.6934298245008,7.674545235950178,5.097844476523877,0.6327794497002923,4.465065026823584,3.44978787428057,3.5,0.9856536783658771,0.6,0.00023424050400611457,1.0000272289396055,0.00023423412605924255,198.89500347624906,0.0,1.2521238658451296e-06,3.5485190358050973,0.025422408224968697,7.905580554549796e-05,0.0001551846984606166,0.0007084366098645131,0.09222361662005032,0.09222361662005032,0.09222361662005032,0.0922236168242767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.8272407628,595.7422572800626,0.0,0.09222361662005032,0.09222361662276703,0.09222361662276703,0.42727492656476457,0.42727492656476457,0.5,9.999187275638553,1.301796769920145,1.301796769920145,-1.1596057447604835e-11,1.298720925761529,1.298720925761529,-1.1596057447604835e-11,26204.23724080436,19993.806121627233,0.762998973711532,0.9026569108569319,0.6823541211920912,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512963315441443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.389177318015,15450.0,,,,,,,,,,,,,,,,,2.0,16813.190282218377,1454.028380078365,0.42727492656476457,6.178477068285765,3.44978787428057
1582.0,-29.967312583448958,5.097590773185732,35.00650776295898,24.074667028058343,4.982028403090081,-26.472381854210692,-39.97782961288465,1.4870797334045252,-3.7265536517176088,-5.024512411160871,40.012664372599666,47948.418638455565,15480.444544733837,15480.444544733837,63428.8631831894,87607.13924927649,87607.13924927649,15480.444544733837,103087.58379401032,103087.58379401032,103087.58379401032,129291.69859317655,124796.70980435912,4494.988788817431,0.0,103643.81500299586,63985.0944312274,44065.24507974274,26204.11479916623,70269.35987890896,19993.716545661195,1454.022719104941,0.0,0.8867481195347142,2.8640240016562264,0.0014984597031051942,1.0,1.0,-3.7265536517176088,354317.26877708145,1555079.3515142265,4.388945977376576,1555079.3515142265,4.388945977376576,0.7629991205158879,0.09222357208171587,4.565118963995687,101325.0,128361.74388188162,1.2668319159327077,1.0,0.0,4.565118963992388,1.2847800750104703,1.2850810300157296,3.5532298895267997,0.0,16813.18614685703,0.0,0.0,22703.4203972376,2315.104586911698,19297.903473946804,1967.8385048866642,0.85,0.8499998298183671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1590385802403,2034.6934298245008,7.674379782979139,5.097590773185732,0.6326668982638735,4.464923874921858,3.4498745867117253,3.5,0.9856784533462072,0.6,0.00023423412605924255,1.0000271028336916,0.00023422777782273427,198.89521853859532,0.0,1.2685417652831589e-06,3.595047362812472,0.02542367676673398,7.905374819023448e-05,0.00015518037786900807,0.0007084168858498254,0.09222357210237639,0.09222357210237639,0.09222357210237639,0.09222357209217447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.69901780545,595.742297665536,0.0,0.09222357210237639,0.09222357208171587,0.09222357208171587,0.4272748878804873,0.4272748878804873,0.5,9.999187276010833,1.3010322954334583,1.3010322954334583,-3.171862772433087e-11,1.2979587594432473,1.2979587594432473,-3.171862772433087e-11,26204.11479916623,19993.716545661195,0.7629991205158879,0.9026532089162704,0.6823517208792317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297898859228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.43570564502,15450.0,,,,,,,,,,,,,,,,,2.0,16813.18614685703,1454.022719104941,0.4272748878804873,6.178477068285765,3.4498745867117253
1583.0,-29.967638059797938,5.097337697440579,35.0064946625265,24.074594664294295,4.9819897914454,-26.472680447608422,-39.97811774080617,1.4870099125575706,-3.727409716100283,-5.024537205103429,40.01263772194638,47948.17734316313,15480.369235179509,15480.369235179509,63428.54657834264,87606.98349738248,87606.98349738248,15480.369235179509,103087.35273256198,103087.35273256198,103087.35273256198,129291.35189155034,124796.36512910791,4494.986762442428,0.0,103643.80226706115,63984.996853060926,44065.33934888914,26203.999158988358,70269.33850787749,19993.631428758796,1454.017702248264,0.0,0.8867480898266862,2.864032855424145,0.0014984597031051942,1.0,1.0,-3.727409716100283,354316.926294198,1555078.2021101562,4.388946975733631,1555078.2021101562,4.388946975733631,0.7629992394462692,0.0922235358451782,4.565118963995687,101325.0,128361.74867002561,1.266831963188015,1.0,0.0,4.565118963994476,1.2847804147484543,1.2850813616767813,3.5532289499365435,0.0,16813.18202706279,0.0,0.0,22703.417607401276,2315.1043024275646,19297.901533776214,1967.8383070443235,0.85,0.8499998488106535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1893987528813,2034.6934298245008,7.674226944058987,5.097337697440579,0.6325475430614755,4.464790154379103,3.4499611269989243,3.5,0.9857031791425498,0.6,0.00023422777782273427,1.0000338673361373,0.0002342198454204994,198.89548727663066,0.0,1.2626338876477384e-06,3.5783044375936903,0.02542493940062163,7.905117109928644e-05,0.00015517660672344783,0.0007083996701217123,0.09222353590618565,0.09222353590618565,0.09222353590618565,0.09222353589734478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.5701621706,595.7423382503224,0.0,0.09222353590618565,0.0922235358451782,0.0922235358451782,0.4272748491943261,0.4272748491943261,0.5,9.999187277328337,1.3002602279804591,1.3002602279804591,-1.1425527191022411e-11,1.2971274890031737,1.2971274890031737,-1.1425527191022411e-11,26203.999158988358,19993.631428758796,0.7629992394462692,0.902648977850162,0.6823484945398759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512994589155477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.4189627198,15450.0,,,,,,,,,,,,,,,,,2.0,16813.18202706279,1454.017702248264,0.4272748491943261,6.178477068285765,3.4499611269989243
1584.0,-29.967892106493103,5.0970854735618065,35.006481570811744,24.074545909557514,4.981965167349981,-26.4729096243751,-39.97833972154183,1.486965187770322,-3.728146330125867,-5.024544039979243,40.012611772537106,47947.97486721584,15480.26700788611,15480.26700788611,63428.24187510195,87606.87132345379,87606.87132345379,15480.26700788611,103087.1383313399,103087.1383313399,103087.1383313399,129291.01813386525,124796.03379916043,4494.98433470481,0.0,103643.78209034725,63984.885670704425,44065.4404662698,26203.879802525353,70269.32026879516,19993.544137616336,1454.012155513909,0.0,0.8867481490180482,2.864042203224994,0.0014984597031051942,1.0,1.0,-3.728146330125867,354316.8318829921,1555077.0829504202,4.3889449865705545,1555077.0829504202,4.3889449865705545,0.7629993836137767,0.0922234912418614,4.565118963995687,101325.0,128361.74449431861,1.266831921976991,1.0,0.0,4.565118963998374,1.2847806403558442,1.28508157714509,3.55322832598979,0.0,16813.176596267152,0.0,0.0,22703.413187644845,2315.1038517378356,19297.896778642473,1967.8378221556263,0.85,0.8499998048374662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.2196767000985,2034.6934298245008,7.674061078568176,5.0970854735618065,0.6324364941479681,4.464648979413838,3.450047433771113,3.5,0.985727838220318,0.6,0.0002342198454204994,1.00002643471113,0.00023421365405021187,198.8956970373546,0.0,1.5777190077801196e-06,4.471255668048859,0.02542651711962941,7.904918569891242e-05,0.00015517065972158698,0.0007083725213507384,0.09222349126267886,0.09222349126267886,0.09222349126267886,0.09222349124585176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.44470151287,595.7423777657668,0.0,0.09222349126267886,0.0922234912418614,0.0922234912418614,0.42727481051045124,0.42727481051045124,0.5,9.999187277684845,1.2994901719156928,1.2994901719156928,-3.183231456205249e-12,1.296397709853352,1.296397709853352,-3.183231456205249e-12,26203.879802525353,19993.544137616336,0.7629993836137767,0.9026448759213178,0.6823457902225978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513014083341533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31191395025,15450.0,,,,,,,,,,,,,,,,,2.0,16813.176596267152,1454.012155513909,0.42727481051045124,6.178477068285765,3.450047433771113
1585.0,-29.968150054202464,5.096834051868029,35.00646853028005,24.07446732921528,4.9819093869699556,-26.47314736744372,-39.978573576640315,1.486888937952703,-3.7288473767393953,-5.024554323519993,40.01258706516919,47947.809271043305,15480.170745000727,15480.170745000727,63427.980016044035,87606.76577373562,87606.76577373562,15480.170745000727,103086.93651873634,103086.93651873634,103086.93651873634,129290.7069418224,124795.72484220532,4494.982099617074,0.0,103643.77028150966,63984.81383180406,44065.50716633955,26203.770423086055,70269.2775894256,19993.463966849416,1454.0071628095034,0.0,0.8867481861516928,2.8640506490723703,0.0014984597031051942,1.0,1.0,-3.7288473767393953,354316.6898349288,1555076.017357675,4.388943738671083,1555076.017357675,4.388943738671083,0.7629995090032833,0.09222345034086687,4.565118963995687,101325.0,128361.75512845244,1.266832026927732,1.0,0.0,4.565118963995086,1.2847810098456083,1.2850819387664314,3.5532273041179803,0.0,16813.172585596363,0.0,0.0,22703.410600891315,2315.103587962384,19297.90130601315,1967.8382838189548,0.85,0.850000101097389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.249896525809,2034.6934298245008,7.673898395861275,5.096834051868029,0.6323243069401077,4.464509744927922,3.450133575730084,3.5,0.9857524502085955,0.6,0.00023421365405021187,1.0000268406910717,0.00023420736776260705,198.89591001945857,0.0,1.2314369089531857e-06,3.4898921999733283,0.025427748556538364,7.90470941438511e-05,0.0001551665599063608,0.0007083538052065004,0.09222345035878722,0.09222345035878722,0.09222345035878722,0.09222345039531059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.3252453431,595.7424153900236,0.0,0.09222345035878722,0.09222345034086687,0.09222345034086687,0.42727477182456486,0.42727477182456486,0.5,9.999187278141587,1.2987372125152774,1.2987372125152774,1.2732925824820995e-11,1.2957069467805695,1.2957069467805695,1.2732925824820995e-11,26203.770423086055,19993.463966849416,0.7629995090032833,0.9026416976512212,0.6823438480639608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302929933148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.33055048218,15450.0,,,,,,,,,,,,,,,,,2.0,16813.172585596363,1454.0071628095034,0.42727477182456486,6.178477068285765,3.450133575730084
1586.0,-29.968406826152783,5.096583499014773,35.00645543124259,24.074434709642105,4.981904982120261,-26.473378981668755,-39.97879520813001,1.4868594525252652,-3.7296516814619736,-5.024558887267547,40.012559296869256,47947.59206519256,15480.066482985647,15480.066482985647,63427.65854817821,87606.63536000939,87606.63536000939,15480.066482985647,103086.70184299504,103086.70184299504,103086.70184299504,129290.33939315952,124795.35993602844,4494.979457131071,0.0,103643.75476419761,63984.71150261987,44065.603623975265,26203.637550164487,70269.24117413975,19993.366963361997,1454.0009114580732,0.0,0.8867482634946322,2.8640612018822518,0.0014984597031051942,1.0,1.0,-3.7296516814619736,354316.6267950184,1555074.8197542059,4.388941139513213,1555074.8197542059,4.388941139513213,0.7629996760978894,0.09222340169703089,4.565118963995687,101325.0,128361.7533468175,1.2668320093443621,1.0,0.0,4.565118963997106,1.284781160762628,1.2850820816418755,3.55322688673758,0.0,16813.168488307037,0.0,0.0,22703.407201787773,2315.1032413502853,19297.8992652461,1967.8380757186296,0.85,0.85000013846937,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.2800534721746,2034.6934298245008,7.673731991917088,5.096583499014773,0.6322150577129326,4.464368441301841,3.450219539308398,3.5,0.9857770112309708,0.6,0.00023420736776260705,1.0000267184024159,0.00023420111028309626,198.89612203116198,0.0,1.2503168938063645e-06,3.543398077047237,0.02542899887343217,7.904511196161722e-05,0.00015516225580098982,0.0007083341564534484,0.09222340171180768,0.09222340171180768,0.09222340171180768,0.09222340173682712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.19099097984,595.7424576751503,0.0,0.09222340171180768,0.09222340169703089,0.09222340169703089,0.42727473313747455,0.42727473313747455,0.5,9.999187278464179,1.2979728435769289,1.2979728435769289,4.774847184307873e-12,1.2949072058056004,1.2949072058056004,4.774847184307873e-12,26203.637550164487,19993.366963361997,0.7629996760978894,0.9026375906208112,0.682341110620077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513044749001731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.38405635925,15450.0,,,,,,,,,,,,,,,,,2.0,16813.168488307037,1454.0009114580732,0.42727473313747455,6.178477068285765,3.450219539308398
1587.0,-29.968662705969578,5.096333578922833,35.00644241179166,24.0743892378174,4.981885962569842,-26.47361123541814,-39.97902068132532,1.4868168698864832,-3.7303804540734404,-5.02458167524209,40.012535393980215,47947.39740185496,15479.99055076327,15479.99055076327,63427.387952618235,87606.51290610322,87606.51290610322,15479.99055076327,103086.50345686649,103086.50345686649,103086.50345686649,129290.04294782918,124795.06533456776,4494.977613261418,0.0,103643.74024451312,63984.62477844011,44065.683851192225,26203.539490962692,70269.22334215492,19993.294624808124,1453.996714149001,0.0,0.8867482340474321,2.8640685390367127,0.0014984597031051942,1.0,1.0,-3.7303804540734404,354316.3120212017,1555073.7888588808,4.3889421291047634,1555073.7888588808,4.3889421291047634,0.7629997707639301,0.09222336866177269,4.565118963995687,101325.0,128361.75462736761,1.2668320219824092,1.0,0.0,4.565118963994666,1.2847813728903914,1.2850822857794117,3.5532263000711723,0.0,16813.164405973825,0.0,0.0,22703.40402121688,2315.1029170223146,19297.896910064763,1967.8378355569705,0.85,0.850000153810874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.3101550640054,2034.6934298245008,7.673579846859059,5.096333578922833,0.6320980611945428,4.46423551772829,3.4503053459507793,3.5,0.9858015274145083,0.6,0.00023420111028309626,1.0000266256261348,0.00023419487469791985,198.89633330664418,0.0,1.2445884083853208e-06,3.527163549363999,0.025430243461840557,7.904309546787838e-05,0.00015515801481521787,0.0007083147958488748,0.09222336867797967,0.09222336867797967,0.09222336867797967,0.09222336870744972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.075424621,595.7424940742534,0.0,0.09222336867797967,0.09222336866177269,0.09222336866177269,0.42727469444888755,0.42727469444888755,0.5,9.999187278848591,1.2972266928729255,1.2972266928729255,1.3415046851150692e-11,1.2942012211686347,1.2942012211686347,1.3415046851150692e-11,26203.539490962692,19993.294624808124,0.7629997707639301,0.9026339688397804,0.6823385135251814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306012828158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.36782183157,15450.0,,,,,,,,,,,,,,,,,2.0,16813.164405973825,1453.996714149001,0.42727469444888755,6.178477068285765,3.4503053459507793
1588.0,-29.968917608973417,5.09608438342818,35.00642943927705,24.074336466752015,4.9818585749769415,-26.473843470789415,-39.979246189445234,1.4867668824949725,-3.7311077039998395,-5.024597012092302,40.01251070867681,47947.20747790426,15479.903598381166,15479.903598381166,63427.11107628542,87606.3954390013,87606.3954390013,15479.903598381166,103086.29903738246,103086.29903738246,103086.29903738246,129289.73138877423,124794.75587821867,4494.975510555569,0.0,103643.72629219695,63984.53836973799,44065.764358287735,26203.43235139178,70269.19670967951,19993.21593381843,1453.991928025333,0.0,0.8867482453718287,2.8640767439710233,0.0014984597031051942,1.0,1.0,-3.7311077039998395,354316.10017111636,1555072.724221366,4.388941748541335,1555072.724221366,4.388941748541335,0.7629998874081281,0.09222333047312088,4.565118963995687,101325.0,128361.75429331105,1.2668320186855273,1.0,0.0,4.5651189639953715,1.2847816196132729,1.2850825245482966,3.5532256177277937,0.0,16813.160332953954,0.0,0.0,22703.40096492935,2315.10260536772,19297.888518572086,1967.836979862857,0.85,0.8499998986223313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.3401768277924,2034.6934298245008,7.6734225472685775,5.09608438342818,0.6319846673492977,4.4640997160788825,3.450390925888068,3.5,0.9858259788251623,0.6,0.00023419487469791985,1.000026524037802,0.00023418866306896782,198.89654377598256,0.0,1.2402350276086492e-06,3.514826068242912,0.025431483696868165,7.904107870936313e-05,0.00015515379598855672,0.0007082955364032782,0.09222333048789184,0.09222333048789184,0.09222333048789184,0.09222333051242475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.95607552514,595.742531664777,0.0,0.09222333048789184,0.09222333047312088,0.09222333047312088,0.4272746557593542,0.4272746557593542,0.5,9.999187279226552,1.2964847152989023,1.2964847152989023,2.4215296434704214e-11,1.2934893080924894,1.2934893080924894,2.4215296434704214e-11,26203.43235139178,19993.21593381843,0.7629998874081281,0.9026303707204383,0.68233606933064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513075454158315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.355484350446,15450.0,,,,,,,,,,,,,,,,,2.0,16813.160332953954,1453.991928025333,0.4272746557593542,6.178477068285765,3.450390925888068
1589.0,-29.969171657105164,5.095836005314912,35.00641650979007,24.07426144871863,4.981805836236826,-26.474077591710394,-39.97947571389375,1.4866942783104387,-3.7317988693071698,-5.024604671394813,40.01248600451964,47947.04078022139,15479.805511934146,15479.805511934146,63426.84629215553,87606.2921773487,87606.2921773487,15479.805511934146,103086.09768928285,103086.09768928285,103086.09768928285,129289.4189825482,124794.44577505063,4494.973207497572,0.0,103643.71399937425,63984.46265207899,44065.83483032806,26203.321293265355,70269.15612359342,19993.134630081047,1453.9868010938342,0.0,0.8867482958550023,2.8640853668241464,0.0014984597031051942,1.0,1.0,-3.7317988693071698,354315.994371759,1555071.6587705056,4.3889400520228214,1555071.6587705056,4.3889400520228214,0.763000018444974,0.09222328817712935,4.565118963995687,101325.0,128361.75897010289,1.266832064841874,1.0,0.0,4.565118963997771,1.2847819720907205,1.2850828691272926,3.553224642907222,0.0,16813.15627097358,0.0,0.0,22703.39827215775,2315.102330781434,19297.889380890978,1967.8370677949126,0.85,0.8500000374198119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.3701288543368,2034.6934298245008,7.67325999851357,5.095836005314912,0.6318750388265943,4.463960966488318,3.450476307878719,3.5,0.985850373679634,0.6,0.00023418866306896782,1.0000264351376493,0.00023418247242307423,198.89675353985746,0.0,1.2354715297782202e-06,3.501326315391476,0.025432719168397944,7.903902608096993e-05,0.00015514963698799787,0.0007082765500709558,0.09222328819604168,0.09222328819604168,0.09222328819604168,0.09222328822847284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.8366350199,595.7425692840897,0.0,0.09222328819604168,0.09222328817712935,0.09222328817712935,0.4272746170690415,0.4272746170690415,0.5,9.999187279657562,1.2957516764932393,1.2957516764932393,3.353761712787673e-12,1.2928058020876279,1.2928058020876279,3.353761712787673e-12,26203.321293265355,19993.134630081047,0.763000018444974,0.9026271239204404,0.6823340911606991,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309072155974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.341984597595,15450.0,,,,,,,,,,,,,,,,,2.0,16813.15627097358,1453.9868010938342,0.4272746170690415,6.178477068285765,3.450476307878719
1590.0,-29.969424930061805,5.095588478573256,35.006403527117975,24.074227886181347,4.981800163746364,-26.474306005270765,-39.97969685643909,1.4866637964563336,-3.732590014887478,-5.024609171313565,40.012458611749814,47946.8383622699,15479.703346202305,15479.703346202305,63426.5417084722,87606.16326286021,87606.16326286021,15479.703346202305,103085.86660906252,103085.86660906252,103085.86660906252,129289.05710064649,124794.08650532084,4494.970595325647,0.0,103643.69873965408,63984.37387146374,44065.91652021149,26203.190491583973,70269.10701179547,19993.039133017737,1453.9806483967268,0.0,0.8867483721629268,2.8640957460982213,0.0014984597031051942,1.0,1.0,-3.732590014887478,354315.93221395,1555070.4773646474,4.388937487647703,1555070.4773646474,4.388937487647703,0.7630001827235187,0.09222324007989742,4.565118963995687,101325.0,128361.75880307461,1.2668320631934331,1.0,0.0,4.565118963994617,1.2847821274718532,1.2850830165907705,3.553224213181389,0.0,16813.152217622377,0.0,0.0,22703.39492948031,2315.101989923196,19297.883851803337,1967.8365039848816,0.85,0.8499999190317161,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.400021388062,2034.6934298245008,7.673095658813153,5.095588478573256,0.6317672128338598,4.463821265739396,3.450561521120264,3.5,0.9858747203200754,0.6,0.00023418247242307423,1.0000263545299997,0.00023417630081672914,198.89696266406978,0.0,1.2312993705497316e-06,3.4895024161379395,0.025433950467768494,7.90370484582303e-05,0.00015514542396484392,0.0007082573171190599,0.09222324009211254,0.09222324009211254,0.09222324009211254,0.09222324012240235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.70419631596,595.7426109973409,0.0,0.09222324009211254,0.09222324007989742,0.09222324007989742,0.42727457837832167,0.42727457837832167,0.5,9.99918727997198,1.295006782189887,1.295006782189887,1.8758328224066645e-11,1.292019156426079,1.292019156426079,1.8758328224066645e-11,26203.190491583973,19993.039133017737,0.7630001827235187,0.9026234202439108,0.6823316874401361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513105937789161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.330160698344,15450.0,,,,,,,,,,,,,,,,,2.0,16813.152217622377,1453.9806483967268,0.42727457837832167,6.178477068285765,3.450561521120264
1591.0,-29.969677276597494,5.095341629982093,35.00639063314327,24.07416383447128,4.981759772866,-26.474537169611686,-39.97992215501142,1.48660229047005,-3.7332758574055447,-5.02462691768984,40.012435204337905,47946.66012608258,15479.62196740286,15479.62196740286,63426.28209348544,87606.05354081249,87606.05354081249,15479.62196740286,103085.67550821534,103085.67550821534,103085.67550821534,129288.76845507364,124793.79979211095,4494.968662962702,0.0,103643.68572172795,63984.29235243467,44065.992632548085,26203.092946858298,70269.08557940638,19992.967317531533,1453.9763770890518,0.0,0.8867483665903636,2.8641030925713005,0.0014984597031051942,1.0,1.0,-3.7332758574055447,354315.6870805307,1555069.4678418913,4.388937674917135,1555069.4678418913,4.388937674917135,0.7630002823742474,0.09222320512922025,4.565118963995687,101325.0,128361.76370257078,1.2668321115477008,1.0,0.0,4.5651189639959044,1.284782427948239,1.285083309207942,3.553223382176897,0.0,16813.148171332243,0.0,0.0,22703.392077873104,2315.101699140186,19297.887040258778,1967.8368291168522,0.85,0.8500001662336019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.4298585055344,2034.6934298245008,7.67294183841901,5.095341629982093,0.6316538607295739,4.463687769252519,3.4506465772287225,3.5,0.9858990220653493,0.6,0.00023417630081672914,1.0000262581836037,0.00023417015193388517,198.897171023734,0.0,1.2275137567960848e-06,3.478773986760104,0.02543517798152529,7.903503371621728e-05,0.00015514126710051187,0.0007082383405388669,0.09222320514563655,0.09222320514563655,0.09222320514563655,0.09222320517597614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.5910253273,595.7426466419861,0.0,0.09222320514563655,0.09222320512922025,0.09222320512922025,0.42727453968681267,0.42727453968681267,0.5,9.999187280389718,1.2942820020206796,1.2942820020206796,1.2505552149377763e-12,1.2913510602842848,1.2913510602842848,1.2505552149377763e-12,26203.092946858298,19992.967317531533,0.7630002823742474,0.9026200009648859,0.6823293590735754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513121107619742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.31943226897,15450.0,,,,,,,,,,,,,,,,,2.0,16813.148171332243,1453.9763770890518,0.42727453968681267,6.178477068285765,3.4506465772287225
1592.0,-29.9699287992695,5.095095558836175,35.00637771242227,24.074135650321864,4.981759914341119,-26.474763475239072,-39.98013917645437,1.4865772689746954,-3.7340580272692705,-5.024636536372041,40.01240864506223,47946.446989326105,15479.52867305869,15479.52867305869,63425.97566238479,87605.9226858302,87605.9226858302,15479.52867305869,103085.4513588889,103085.4513588889,103085.4513588889,129288.42138438871,124793.45513061121,4494.966253777507,0.0,103643.67014528389,63984.19447997571,44066.08407256464,26202.970025499817,70269.05409806446,19992.877377660137,1453.9707080700298,0.0,0.8867484138169958,2.864112737670945,0.0014984597031051942,1.0,1.0,-3.7340580272692705,354315.55421676964,1555068.3223839519,4.3889360878370125,1555068.3223839519,4.3889360878370125,0.7630004292720927,0.09222316102932038,4.565118963995687,101325.0,128361.75885875072,1.2668320637429136,1.0,0.0,4.565118963998655,1.2847825576990277,1.2850834310887282,3.553223023335213,0.0,16813.14413515897,0.0,0.0,22703.388665816554,2315.1013512072477,19297.880517575457,1967.8361639882587,0.85,0.8500000066787997,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.459622375698,2034.6934298245008,7.672782394936103,5.095095558836175,0.6315444463490367,4.4635511124871385,3.4507314253680104,3.5,0.9859232643908601,0.6,0.00023417015193388517,1.0000261725084922,0.00023416402327399745,198.89737870352624,0.0,1.222995402622674e-06,3.4659689710326584,0.025436400976927915,7.903309303767952e-05,0.00015513705889620564,0.0007082191295855841,0.09222316103897049,0.09222316103897049,0.09222316103897049,0.09222316107946973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.4626163756,595.7426870860087,0.0,0.09222316103897049,0.09222316102932038,0.09222316102932038,0.4272745009950897,0.4272745009950897,0.5,9.99918728070322,1.2935447503624005,1.2935447503624005,2.8819613362429664e-11,1.2905785091027724,1.2905785091027724,2.8819613362429664e-11,26202.970025499817,19992.877377660137,0.7630004292720927,0.9026160445232441,0.6823266316124608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513136221992289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.30662725324,15450.0,,,,,,,,,,,,,,,,,2.0,16813.14413515897,1453.9707080700298,0.4272745009950897,6.178477068285765,3.4507314253680104
1593.0,-29.970179343609832,5.0948501113638835,35.00636488454515,24.07408116795125,4.981730408417993,-26.474991684488348,-39.98036024915052,1.486525497499279,-3.7347536079528254,-5.024657970131779,40.01238548113569,47946.25770362556,15479.45383150184,15479.45383150184,63425.7115351274,87605.8070666689,87605.8070666689,15479.45383150184,103085.26089817075,103085.26089817075,103085.26089817075,129288.13650792858,124793.172070722,4494.964437206578,0.0,103643.65651037089,63984.107186432964,44066.16591548658,26202.875609757826,70269.0415252444,19992.80772392539,1453.966660376666,0.0,0.8867483885881523,2.864119778865805,0.0014984597031051942,1.0,1.0,-3.7347536079528254,354315.2581494106,1555067.3233626385,4.388936935667853,1555067.3233626385,4.388936935667853,0.7630005203123646,0.09222312840574765,4.565118963995687,101325.0,128361.7614755271,1.2668320895684886,1.0,0.0,4.565118963996932,1.2847828125477039,1.2850836781226787,3.5532223185202243,0.0,16813.140107078892,0.0,0.0,22703.38567905693,2315.1010466425264,19297.87841640715,1967.8359497287202,0.85,0.8500000259524623,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.4893239045662,2034.6934298245008,7.672632339656473,5.0948501113638835,0.6314300993670026,4.463420011996881,3.450816096622295,3.5,0.9859474561777987,0.6,0.00023416402327399745,1.000026070759224,0.0002341579185992813,198.8975855758999,0.0,1.218974386632089e-06,3.45457341171534,0.025437619951314546,7.90311161767724e-05,0.00015513290709722507,0.0007082001761293232,0.09222312842285986,0.09222312842285986,0.09222312842285986,0.09222312843929362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.35062274424,595.7427223598239,0.0,0.09222312842285986,0.09222312840574765,0.09222312840574765,0.42727446230278154,0.42727446230278154,0.5,9.999187281088618,1.2928243602492557,1.2928243602492557,2.1032064978498966e-11,1.2899043621789588,1.2899043621789588,2.1032064978498966e-11,26202.875609757826,19992.80772392539,0.7630005203123646,0.9026124472231698,0.6823240599688655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151287049173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.29523169392,15450.0,,,,,,,,,,,,,,,,,2.0,16813.140107078892,1453.966660376666,0.42727446230278154,6.178477068285765,3.450816096622295
1594.0,-29.9704290269779,5.094605436332319,35.006352072686425,24.07403220366689,4.981706529525444,-26.47521901169107,-39.98058121707288,1.4864793215044378,-3.735478687450893,-5.024667429292669,40.01236028734151,47946.07199073376,15479.3611378613,15479.3611378613,63425.43312859506,87605.69095070241,87605.69095070241,15479.3611378613,103085.05208856371,103085.05208856371,103085.05208856371,129287.81363900905,124792.85149947913,4494.962139529923,0.0,103643.6425241302,63984.023600227934,44066.2432487803,26202.761550445342,70269.00479922564,19992.72420460063,1453.9614202305004,0.0,0.8867484316807023,2.864128655430245,0.0014984597031051942,1.0,1.0,-3.735478687450893,354315.12748847547,1555066.236797983,4.388935487516162,1555066.236797983,4.388935487516162,0.7630006541910019,0.09222308631920685,4.565118963995687,101325.0,128361.76860206705,1.2668321599019694,1.0,0.0,4.565118963997145,1.284783041170604,1.285083898955526,3.553221686236044,0.0,16813.136090213968,0.0,0.0,22703.382615338156,2315.100734230156,19297.875185193454,1967.8356202366206,0.85,0.8499999983331128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.518947276536,2034.6934298245008,7.67247373748683,5.094605436332319,0.6313213787235741,4.463284057608745,3.4509005458995476,3.5,0.9859715845427279,0.6,0.0002341579185992813,1.0000259812215504,0.00023415183504857845,198.89779173775344,0.0,1.2142050617677812e-06,3.441057145049892,0.025438834156376315,7.902914029844607e-05,0.00015512877830083522,0.0007081813276826255,0.092223086332111,0.092223086332111,0.092223086332111,0.09222308636524071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.22881540604,595.7427607245835,0.0,0.092223086332111,0.09222308631920685,0.09222308631920685,0.4272744236102965,0.4272744236102965,0.5,9.999187281434915,1.292100626326885,1.292100626326885,-8.128608897095546e-12,1.2891887418417696,1.2891887418417696,-8.128608897095546e-12,26202.761550445342,19992.72420460063,0.7630006541910019,0.9026089569621171,0.6823217736998906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513166293538158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.281715427256,15450.0,,,,,,,,,,,,,,,,,2.0,16813.136090213968,1453.9614202305004,0.4272744236102965,6.178477068285765,3.4509005458995476
1595.0,-29.97067785386537,5.094361474551493,35.00633928003213,24.07399375168609,4.981694862423503,-26.475443938744718,-39.980797994043655,1.4864438134832867,-3.7362203190184573,-5.024681191968878,40.01233521746042,47945.871010701456,15479.275546916384,15479.275546916384,63425.14655761784,87605.5670272824,87605.5670272824,15479.275546916384,103084.84257419879,103084.84257419879,103084.84257419879,129287.49286022976,124792.53289688486,4494.959963344892,0.0,103643.62781490922,63983.93183211392,44066.32886977256,26202.650286030967,70268.97915580352,19992.642585096488,1453.9563998591375,0.0,0.8867484524134791,2.8641372471867603,0.0014984597031051942,1.0,1.0,-3.7362203190184573,354314.9373839805,1555065.1555770421,4.388934790778456,1555065.1555770421,4.388934790778456,0.7630007791904497,0.09222304670051935,4.565118963995687,101325.0,128361.76303445768,1.266832104953937,1.0,0.0,4.565118963994124,1.28478321984386,1.285084069854171,3.553221192093781,0.0,16813.132082245702,0.0,0.0,22703.37939324885,2315.1004056684856,19297.87471187209,1967.8355719712736,0.85,0.850000098118017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.5485086007577,2034.6934298245008,7.672318896387683,5.094361474551493,0.631211089054557,4.463150385496936,3.4509848191172985,3.5,0.9859956626049424,0.6,0.00023415183504857845,1.0000258921507321,0.0002341457725109433,198.8979971927917,0.0,1.2100048007224953e-06,3.4291536052475515,0.02544004416117704,7.902720193966796e-05,0.00015512463310891049,0.0007081624043883605,0.09222304671465908,0.09222304671465908,0.09222304671465908,0.09222304673318149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.10760720994,595.7427989006339,0.0,0.09222304671465908,0.09222304670051935,0.09222304670051935,0.42727438491751685,0.42727438491751685,0.5,9.999187281771142,1.291377609913468,1.291377609913468,6.014033715473488e-11,1.2884608729503952,1.2884608729503952,6.014033715473488e-11,26202.650286030967,19992.642585096488,0.7630007791904497,0.9026052081529286,0.6823191625481527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318124848822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.269811887454,15450.0,,,,,,,,,,,,,,,,,2.0,16813.132082245702,1453.9563998591375,0.42727438491751685,6.178477068285765,3.4509848191172985
