time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1596.0,-29.970925776546473,5.094118286242441,35.006326579674145,24.073900642711692,4.981621112897414,-26.475674530126774,-39.9810231878422,1.4863528001020123,-3.7368458270988754,-5.024689865043624,40.012312293876924,47945.713883340635,15479.182729776907,15479.182729776907,63424.89661311754,87605.47727730736,87605.47727730736,15479.182729776907,103084.66000708427,103084.66000708427,103084.66000708427,129287.21100669837,124792.25316918934,4494.957837509039,0.0,103643.61710070568,63983.85376231467,44066.40370932335,26202.550999614108,70268.95470893745,19992.569779676942,1453.9518653667094,0.0,0.8867484912854311,2.864144843751552,0.0014984597031051942,1.0,1.0,-3.7368458270988754,354314.81758114795,1555064.166923187,4.388933484462681,1555064.166923187,4.388933484462681,0.7630008917823069,0.09222300768281506,4.565118963995687,101325.0,128361.7704393781,1.2668321780348197,1.0,0.0,4.565118963995396,1.2847836581348264,1.2850845004583147,3.553219979948265,0.0,16813.128083112828,0.0,0.0,22703.377046277474,2315.100166344009,19297.871616752756,1967.8352563569372,0.85,0.8500000496585552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.578002067334,2034.6934298245008,7.672160736247117,5.094118286242441,0.6311034007004306,4.463014885542011,3.4510688997073036,3.5,0.9860196856306581,0.6,0.0002341457725109433,1.0000257981131018,0.00023413973214765174,198.89820190160373,0.0,1.2058265935389368e-06,3.417312566089347,0.025441249987770576,7.902518836652474e-05,0.00015512058414441856,0.0007081439203837738,0.09222300769922392,0.09222300769922392,0.09222300769922392,0.09222300776031207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.99677523674,595.742833808566,0.0,0.09222300769922392,0.09222300768281506,0.09222300768281506,0.4272743462244644,0.4272743462244644,0.5,9.999187282230725,1.2906740033535016,1.2906740033535016,1.0402345651527867e-11,1.287844037944751,1.287844037944751,1.0402345651527867e-11,26202.550999614108,19992.569779676942,0.7630008917823069,0.902601965203996,0.6823171638447961,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451319615216809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.257970848295,15450.0,,,,,,,,,,,,,,,,,2.0,16813.128083112828,1453.9518653667094,0.4272743462244644,6.178477068285765,3.4510688997073036
1597.0,-29.971173047012805,5.093876011914528,35.00631375513161,24.073888977896445,4.981639263074299,-26.475895312714222,-39.9812355992384,1.4863445006903018,-3.7376742489127537,-5.024686969412103,40.01228331182269,47945.499829204644,15479.07305078212,15479.07305078212,63424.572879986765,87605.33952165443,87605.33952165443,15479.07305078212,103084.41257243656,103084.41257243656,103084.41257243656,129286.81770822521,124791.86280899061,4494.954899234596,0.0,103643.60053048373,63983.760861296665,44066.48852131896,26202.405135788646,70268.8936571076,19992.463608140788,1453.944831188532,0.0,0.8867486110045695,2.8641566201988655,0.0014984597031051942,1.0,1.0,-3.7376742489127537,354314.85757882753,1555062.916978568,4.388929461228138,1555062.916978568,4.388929461228138,0.7630010872869839,0.09222295321466878,4.565118963995687,101325.0,128361.7703280259,1.2668321769358588,1.0,0.0,4.5651189639967145,1.2847837094337198,1.2850845440082557,3.553219838075161,0.0,16813.124093799986,0.0,0.0,22703.37341653155,2315.0997962129322,19297.870756472348,1967.8351686327492,0.85,0.85000014766178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.607434467574,2034.6934298245008,7.671994455584907,5.093876011914528,0.6310012572108299,4.462874754703698,3.4511528070249917,3.5,0.9860436591499976,0.6,0.00023413973214765174,1.0000257302968307,0.0002341337078178515,198.89840607225466,0.0,1.2014173975222578e-06,3.4048169045780785,0.0254424514051681,7.90232891308599e-05,0.00015511644301679183,0.0007081250156435127,0.09222295322702327,0.09222295322702327,0.09222295322702327,0.09222295322860619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.8566531635,595.7428779417672,0.0,0.09222295322702327,0.09222295321466878,0.09222295321466878,0.4272743075316916,0.4272743075316916,0.5,9.999187282466746,1.2899407023894582,1.2899407023894582,1.0686562745831907e-11,1.2870127204993764,1.2870127204993764,1.0686562745831907e-11,26202.405135788646,19992.463608140788,0.7630010872869839,0.9025981423513056,0.682314710448768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451321100171888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.245475186784,15450.0,,,,,,,,,,,,,,,,,2.0,16813.124093799986,1453.944831188532,0.4272743075316916,6.178477068285765,3.4511528070249917
1598.0,-29.97141924355726,5.093634276194735,35.00630107020148,24.073834425676637,4.98160870556368,-26.47612012386659,-39.98145611314101,1.4862926354889046,-3.738331126032051,-5.024713258242733,40.01226168900063,47945.329343419384,15479.008417067278,15479.008417067278,63424.33776048666,87605.22848562346,87605.22848562346,15479.008417067278,103084.23690269074,103084.23690269074,103084.23690269074,129286.55991917985,124791.60658007224,4494.953339107613,0.0,103643.58708661073,63983.68798292101,44066.55455965525,26202.323016489107,70268.87757614435,19992.402717723122,1453.941477031846,0.0,0.8867485554739596,2.864162548637503,0.0014984597031051942,1.0,1.0,-3.738331126032051,354314.4944483286,1555061.9844248272,4.388931327368007,1555061.9844248272,4.388931327368007,0.7630011547121953,0.09222292554315631,4.565118963995687,101325.0,128361.7730561545,1.2668322038603947,1.0,0.0,4.565118963996868,1.2847839645058534,1.2850847913997496,3.5532191326434384,0.0,16813.12010928909,0.0,0.0,22703.370471619684,2315.0994959154946,19297.864259964274,1967.834506173288,0.85,0.8499999717701625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.6368211234278,2034.6934298245008,7.671850679473878,5.093634276194735,0.6308864909472103,4.462747785247525,3.4512365847464754,3.5,0.9860675956418501,0.6,0.0002341337078178515,1.0000256185977645,0.00023412770979422875,198.89860935653797,0.0,1.198229594919713e-06,3.3957826720024666,0.02544364963476302,7.902131749283395e-05,0.00015511239032501756,0.0007081065146234388,0.09222292555687409,0.09222292555687409,0.09222292555687409,0.09222292559026914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.75211042666,595.7429108688185,0.0,0.09222292555687409,0.09222292554315631,0.09222292554315631,0.4272742688382504,0.4272742688382504,0.5,9.999187282848414,1.2892384180524346,1.2892384180524346,1.6484591469634324e-12,1.28638213221069,1.28638213221069,1.6484591469634324e-12,26202.323016489107,19992.402717723122,0.7630011547121953,0.902595002912337,0.6823124404038636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513225812233586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.236440954206,15450.0,,,,,,,,,,,,,,,,,2.0,16813.12010928909,1453.941477031846,0.4272742688382504,6.178477068285765,3.4512365847464754
1599.0,-29.971664587281598,5.0933933091521855,35.00628839372349,24.073786718677752,4.981586050935294,-26.476343100951553,-39.981668803933985,1.4862476725488303,-3.739049968891777,-5.024721239402762,40.0122365628997,47945.12617425335,15478.916175160492,15478.916175160492,63424.042349413845,87605.1124218037,87605.1124218037,15478.916175160492,103084.0285969642,103084.0285969642,103084.0285969642,129286.23675898429,124791.28575033043,4494.951008653872,0.0,103643.57320710502,63983.58699433032,44066.65134752744,26202.208162020095,70268.85950954753,19992.31867309648,1453.9361677771021,0.0,0.8867486058468202,2.8641715158824814,0.0014984597031051942,1.0,1.0,-3.739049968891777,354314.3842038165,1555060.9007820962,4.388929634557427,1555060.9007820962,4.388929634557427,0.7630012917031626,0.09222288277063868,4.565118963995687,101325.0,128361.76932585622,1.2668321670452132,1.0,0.0,4.565118963998203,1.2847841872340824,1.2850850064735624,3.553218516662784,0.0,16813.116138050085,0.0,0.0,22703.367431281455,2315.0991858872762,19297.864306556425,1967.834510924365,0.85,0.8500000876507502,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.666122850874,2034.6934298245008,7.671693547240343,5.0933933091521855,0.6307801346938469,4.462613174458339,3.451320121157529,3.5,0.9860914631878653,0.6,0.00023412770979422875,1.0000255299056928,0.00023412173268847256,198.8988119370129,0.0,1.1929985574533564e-06,3.380957911822812,0.02544484263332047,7.901941584514175e-05,0.00015510829394908702,0.0007080878141799946,0.09222288278606684,0.09222288278606684,0.09222288278606684,0.09222288279970475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.63063046825,595.7429491304537,0.0,0.09222288278606684,0.09222288277063868,0.09222288277063868,0.4272742301448608,0.4272742301448608,0.5,9.999187283180332,1.288527847885689,1.288527847885689,3.922195901395753e-12,1.2856712705109885,1.2856712705109885,3.922195901395753e-12,26202.208162020095,19992.31867309648,0.7630012917031626,0.9025910309643823,0.6823097245194222,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513240558453329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.22161619403,15450.0,,,,,,,,,,,,,,,,,2.0,16813.116138050085,1453.9361677771021,0.4272742301448608,6.178477068285765,3.451320121157529
1600.0,-29.971909081565283,5.093153072787842,35.00627574641524,24.073738243337743,4.9815624175695055,-26.476565474076676,-39.9818851967342,1.4862019769963963,-3.739755920535515,-5.024731833282484,40.01221205116882,47944.94449659867,15478.828492967052,15478.828492967052,63423.772989565725,87604.9975765779,87604.9975765779,15478.828492967052,103083.82606954494,103083.82606954494,103083.82606954494,129285.9247118551,124790.97591390566,4494.948797949451,0.0,103643.55941746016,63983.506372560994,44066.72560544351,26202.09864231016,70268.82424775367,19992.2384141115,1453.9311696032858,0.0,0.8867486406913496,2.864179993686044,0.0014984597031051942,1.0,1.0,-3.739755920535515,354314.2378688336,1555059.8436362792,4.388928463585929,1555059.8436362792,4.388928463585929,0.7630014178264632,0.09222284233160466,4.565118963995687,101325.0,128361.77094046294,1.2668321829801426,1.0,0.0,4.5651189639962695,1.2847844133464468,1.2850852249591767,3.5532178913231305,0.0,16813.112175689355,0.0,0.0,22703.364410627455,2315.0988778662904,19297.860596992585,1967.834132654126,0.85,0.8500000373494974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.6953643115228,2034.6934298245008,7.6715389085749,5.093153072787842,0.630672966951833,4.462480105836009,3.4514034865600176,3.5,0.9861152818742908,0.6,0.00023412173268847256,1.0000254415647531,0.00023411577641678714,198.8990138164661,0.0,1.1888392337287932e-06,3.3691703883873996,0.0254460314725542,7.9017481141581e-05,0.00015510425154689156,0.000708069360133072,0.09222284234630401,0.09222284234630401,0.09222284234630401,0.0922228423645545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.5121208048,595.742986456554,0.0,0.09222284234630401,0.09222284233160466,0.09222284233160466,0.4272741914513166,0.4272741914513166,0.5,9.999187283518692,1.2878212578223156,1.2878212578223156,-4.89421836391557e-11,1.2849759127469724,1.2849759127469724,-4.89421836391557e-11,26202.09864231016,19992.2384141115,0.7630014178264632,0.9025876506193745,0.6823074814451782,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451325525362091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.209828670595,15450.0,,,,,,,,,,,,,,,,,2.0,16813.112175689355,1453.9311696032858,0.4272741914513166,6.178477068285765,3.4514034865600176
1601.0,-29.972152752895518,5.092913622303738,35.006263143367676,24.07366846399384,4.981514294488218,-26.476789802437246,-39.98210564078761,1.4861345702437672,-3.7404181018775375,-5.024737695246875,40.01218803298304,47944.78594209978,15478.734186685619,15478.734186685619,63423.5201287854,87604.89706550805,87604.89706550805,15478.734186685619,103083.63125219366,103083.63125219366,103083.63125219366,129285.62135271795,124790.67484615487,4494.946506563086,0.0,103643.54721328994,63983.436135153905,44066.79008681782,26201.99010052429,70268.78018734211,19992.159000059426,1453.926127028114,0.0,0.886748697841415,2.8641884320054505,0.0014984597031051942,1.0,1.0,-3.7404181018775375,354314.15689760965,1555058.8077769233,4.3889265430235325,1555058.8077769233,4.3889265430235325,0.7630015477205829,0.09222280013764342,4.565118963995687,101325.0,128361.77650807227,1.2668322379281745,1.0,0.0,4.565118963994471,1.2847847409837687,1.2850855450202843,3.5532169852049638,0.0,16813.108222167626,0.0,0.0,22703.36173727539,2315.098605260246,19297.8562443465,1967.833688807748,0.85,0.8499999457200395,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.7245419357403,2034.6934298245008,7.671381234147959,5.092913622303738,0.6305682540551887,4.462345368248549,3.4514866707720278,3.5,0.986139048792008,0.6,0.00023411577641678714,1.0000253559795336,0.00023410984033246708,198.89921501676437,0.0,1.1846965642537828e-06,3.3574300630952205,0.025447216169118457,7.901551026200209e-05,0.00015510026615478504,0.0007080511663439875,0.09222280015567477,0.09222280015567477,0.09222280015567477,0.09222280015960348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.39599705744,595.7430230311826,0.0,0.09222280015567477,0.09222280013764342,0.09222280013764342,0.4272741527576777,0.4272741527576777,0.5,9.999187283910324,1.287123023888853,1.287123023888853,-4.149569576838985e-12,1.2843195933693323,1.2843195933693323,-4.149569576838985e-12,26201.99010052429,19992.159000059426,0.7630015477205829,0.9025846180863435,0.6823056528699544,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513269897938452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.1980883453,15450.0,,,,,,,,,,,,,,,,,2.0,16813.108222167626,1453.926127028114,0.4272741527576777,6.178477068285765,3.4514866707720278
1602.0,-29.972395683894288,5.092674971664596,35.006250484806905,24.073646391648822,4.981520496173464,-26.47700761483722,-39.982313791383035,1.4861157007595729,-3.741192599985993,-5.024742008692673,40.01216122595241,47944.573163112946,15478.638204215213,15478.638204215213,63423.21136732816,87604.76657219628,87604.76657219628,15478.638204215213,103083.4047764115,103083.4047764115,103083.4047764115,129285.26667813443,124790.32273899394,4494.943939140496,0.0,103643.53158357624,63983.338201626,44066.88153550027,26201.861901722932,70268.74343722321,19992.065409000785,1453.9200941703043,0.0,0.8867487729770048,2.8641986049948573,0.0014984597031051942,1.0,1.0,-3.741192599985993,354314.0973153956,1555057.6516401814,4.388924018046999,1555057.6516401814,4.388924018046999,0.7630017089619949,0.09222275284122071,4.565118963995687,101325.0,128361.77528319822,1.2668322258396074,1.0,0.0,4.565118963995168,1.284784841515628,1.2850856379486926,3.5532167071727994,0.0,16813.104276982594,0.0,0.0,22703.35831355,2315.098256137417,19297.85702552132,1967.833768465411,0.85,0.8500001083101356,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.7536619934933,2034.6934298245008,7.671222952420607,5.092674971664596,0.6304646065827004,4.462210365081895,3.4515696916639693,3.5,0.9861627690468484,0.6,0.00023410984033246708,1.0000252789914423,0.00023410392242141558,198.89941560612564,0.0,1.1806825115321037e-06,3.346054237681982,0.02544839685162999,7.901364933377173e-05,0.00015509619099869534,0.0007080325627716413,0.09222275285343239,0.09222275285343239,0.09222275285343239,0.09222275286295854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.2663905297,595.7430638523701,0.0,0.09222275285343239,0.09222275284122071,0.09222275284122071,0.42727411406417987,0.42727411406417987,0.5,9.999187284182817,1.2864098438508336,1.2864098438508336,-1.921307557495311e-11,1.2835494087066763,1.2835494087066763,-1.921307557495311e-11,26201.861901722932,19992.065409000785,0.7630017089619949,0.9025806961240068,0.6823029816371448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513284492992153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.18671251989,15450.0,,,,,,,,,,,,,,,,,2.0,16813.104276982594,1453.9200941703043,0.42727411406417987,6.178477068285765,3.4515696916639693
1603.0,-29.972637645107685,5.092436964947917,35.006237949682,24.073570989444875,4.981465859746513,-26.47723102866087,-39.98253032388163,1.4860425882845893,-3.74180976634824,-5.0247582438680425,40.01213946858348,47944.40452017285,15478.560932943163,15478.560932943163,63422.96545311601,87604.67023612022,87604.67023612022,15478.560932943163,103083.23116906338,103083.23116906338,103083.23116906338,129285.00465632035,124790.06254926448,4494.942107055881,0.0,103643.51984973166,63983.25418000271,44066.96185525439,26201.773487256967,70268.73534251135,19992.000260944034,1453.9162356813083,0.0,0.8867487691225532,2.8642051849966994,0.0014984597031051942,1.0,1.0,-3.74180976634824,354313.8730580532,1555056.7132864296,4.388924147578152,1555056.7132864296,4.388924147578152,0.7630017972129631,0.0922227196166363,4.565118963995687,101325.0,128361.77650807227,1.2668322379281745,1.0,0.0,4.565118963998088,1.2847851957660985,1.2850859846784606,3.553215727453626,0.0,16813.100338506487,0.0,0.0,22703.355743223867,2315.097994037094,19297.8494226822,1967.8329931915794,0.85,0.8499998696642858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.7827264234631,2034.6934298245008,7.671074159891855,5.092436964947917,0.6303559985784748,4.4620809663694425,3.4516525547583345,3.5,0.986186444216667,0.6,0.00023410392242141558,1.0000251781259328,0.00023409802827177914,198.89961539508474,0.0,1.1770690497524054e-06,3.335813686998317,0.025449573920679744,7.901171351183277e-05,0.00015509220890958281,0.0007080143840611173,0.09222271964323638,0.09222271964323638,0.09222271964323638,0.09222271958183097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.1611971574,595.7430969843384,0.0,0.09222271964323638,0.0922227196166363,0.0922227196166363,0.4272740753703209,0.4272740753703209,0.5,9.999187284597935,1.2857233921477587,1.2857233921477587,1.6768808563938364e-11,1.2829484775198239,1.2829484775198239,1.6768808563938364e-11,26201.773487256967,19992.000260944034,0.7630017972129631,0.9025773004732907,0.6823006602648692,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513299043730512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.17647196921,15450.0,,,,,,,,,,,,,,,,,2.0,16813.100338506487,1453.9162356813083,0.4272740753703209,6.178477068285765,3.4516525547583345
1604.0,-29.97287890878841,5.092199776200863,35.00622533652542,24.073556321114324,4.981480117709104,-26.47744657792605,-39.9827380903065,1.4860311757907632,-3.7425975820805775,-5.02476043914857,40.012112147994074,47944.19828628167,15478.462775625787,15478.462775625787,63422.66106190746,87604.5365364848,87604.5365364848,15478.462775625787,103082.99931211058,103082.99931211058,103082.99931211058,129284.63990053644,124789.7004587233,4494.939441813146,0.0,103643.50376477961,63983.16554029385,44067.04247165085,26201.64058842586,70268.68306007671,19991.90333314241,1453.9099315263961,0.0,0.8867488569026283,2.864215794599172,0.0014984597031051942,1.0,1.0,-3.7425975820805775,354313.8427332667,1555055.5350022381,4.388921197676461,1555055.5350022381,4.388921197676461,0.763001967974994,0.09222267041648329,4.565118963995687,101325.0,128361.77673077666,1.2668322401260959,1.0,0.0,4.565118963993845,1.284785261326598,1.285086042681198,3.553215546138814,0.0,16813.09641136072,0.0,0.0,22703.352219777455,2315.0976347455507,19297.84720339731,1967.8327668875008,0.85,0.8499999038285841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.8117191968554,2034.6934298245008,7.6709152932200455,5.092199776200863,0.630253960050438,4.461945816150425,3.4517352143515776,3.5,0.9862100612433079,0.6,0.00023409802827177914,1.000025105590483,0.00023409215125009457,198.89981460843893,0.0,1.1723440957683812e-06,3.3224231674075924,0.025450746264775514,7.90098561006785e-05,0.00015508817217110065,0.0007079959558697197,0.09222267042741153,0.09222267042741153,0.09222267042741153,0.09222267044532215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.0291077975,595.7431385875196,0.0,0.09222267042741153,0.09222267041648329,0.09222267041648329,0.42727403667674757,0.42727403667674757,0.5,9.999187284853422,1.2850120679787551,1.2850120679787551,-7.042899596854113e-11,1.2821628570679877,1.2821628570679877,-7.042899596854113e-11,26201.64058842586,19991.90333314241,0.763001967974994,0.9025736402044678,0.6822982329879648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513313536409722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.16308144962,15450.0,,,,,,,,,,,,,,,,,2.0,16813.09641136072,1453.9099315263961,0.42727403667674757,6.178477068285765,3.4517352143515776
1605.0,-29.973119140035983,5.091963147897831,35.00621285123754,24.0735009307042,4.9814478168608,-26.4776662515884,-39.982954029086955,1.485978391317638,-3.743236131288654,-5.024782591732101,40.012090609272505,47944.03548095185,15478.395521648887,15478.395521648887,63422.43100260073,87604.42961095019,87604.42961095019,15478.395521648887,103082.82513259907,103082.82513259907,103082.82513259907,129284.381382025,124789.44360095948,4494.937781065533,0.0,103643.49065450925,63983.09656157052,44067.1045477097,26201.556249425932,70268.66079713563,19991.840966871696,1453.9063863155018,0.0,0.8867488221277293,2.864221963994788,0.0014984597031051942,1.0,1.0,-3.743236131288654,354313.53673882515,1555054.6060785798,4.388922366307601,1555054.6060785798,4.388922366307601,0.7630020437167625,0.09222264066379784,4.565118963995687,101325.0,128361.78101783583,1.2668322824360803,1.0,0.0,4.5651189639959435,1.2847855203956107,1.285086294259756,3.5532148296549897,0.0,16813.09249012348,0.0,0.0,22703.349347942025,2315.097341899836,19297.84612940803,1967.8326573710729,0.85,0.8499999640430723,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.840659107693,2034.6934298245008,7.670771947123696,5.091963147897831,0.63014337347082,4.461819774427011,3.451817724021129,3.5,0.9862336354346083,0.6,0.00023409215125009457,1.0000249982047638,0.00023408629951284695,198.90001296965448,0.0,1.1689385235117818e-06,3.3127717756323896,0.025451915203299025,7.900792567225812e-05,0.00015508422557783646,0.0007079779392019661,0.09222264069243435,0.09222264069243435,0.09222264069243435,0.09222264059625501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.9249717966,595.7431713864471,0.0,0.09222264069243435,0.09222264066379784,0.09222264066379784,0.4272739979827666,0.4272739979827666,0.5,9.999187285215143,1.2843268913857742,1.2843268913857742,-8.86757334228605e-12,1.281546460443451,1.281546460443451,-8.86757334228605e-12,26201.556249425932,19991.840966871696,0.7630020437167625,0.9025706521674031,0.682296132259663,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513327987336542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.153430057835,15450.0,,,,,,,,,,,,,,,,,2.0,16813.09249012348,1453.9063863155018,0.4272739979827666,6.178477068285765,3.451817724021129
1606.0,-29.973358551525727,5.091727289846255,35.00620036501425,24.073455633502476,4.981427269956625,-26.477883608999683,-39.98316210983319,1.4859358460996384,-3.7439424392676983,-5.024787994816743,40.01206561172859,47943.839500093214,15478.30309079871,15478.30309079871,63422.14259089193,87604.31505822997,87604.31505822997,15478.30309079871,103082.61814902868,103082.61814902868,103082.61814902868,129284.0584521564,124789.123056478,4494.935395678401,0.0,103643.4768679953,63983.00134199856,44067.19502888526,26201.44030312771,70268.63533201297,19991.75621641814,1453.9009715742054,0.0,0.8867488851613412,2.864231066385698,0.0014984597031051942,1.0,1.0,-3.7439424392676983,354313.46210564906,1555053.5279835602,4.3889202480256735,1555053.5279835602,4.3889202480256735,0.7630021855719011,0.09222259673855533,4.565118963995687,101325.0,128361.78224270989,1.2668322945246473,1.0,0.0,4.565118963997525,1.2847857315118272,1.2850864979067758,3.553214245790106,0.0,16813.08858152719,0.0,0.0,22703.346327973857,2315.097033948786,19297.84375110442,1967.8324148515978,0.85,0.8499999723532669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.869519387702,2034.6934298245008,7.670616430885691,5.091727289846255,0.630040516026078,4.461686773820177,3.4519000074433825,3.5,0.9862571449838236,0.6,0.00023408629951284695,1.0000249129495147,0.00023408046787796834,198.90021065433527,0.0,1.1639106144472787e-06,3.2985226813435875,0.025453079113913472,7.900606553357741e-05,0.00015508023397926954,0.0007079597170796517,0.0922225967517747,0.0922225967517747,0.0922225967517747,0.09222259676873289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.8041135233,595.743209452256,0.0,0.0922225967517747,0.09222259673855533,0.09222259673855533,0.4272739592888879,0.4272739592888879,0.5,9.999187285524417,1.2836325584212318,1.2836325584212318,-8.355982572538778e-12,1.2808455555490355,1.2808455555490355,-8.355982572538778e-12,26201.44030312771,19991.75621641814,0.7630021855719011,0.9025668748400765,0.682293590498277,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513342376451206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.13918096355,15450.0,,,,,,,,,,,,,,,,,2.0,16813.08858152719,1453.9009715742054,0.4272739592888879,6.178477068285765,3.4519000074433825
1607.0,-29.973597154418922,5.091492189228199,35.006187924506946,24.07338630817833,4.981379746747905,-26.478102744193382,-39.98337417198343,1.4858689139571049,-3.7445943337437484,-5.0247939897727525,40.01204195767972,47943.66645106535,15478.21219815807,15478.21219815807,63421.87864922342,87604.21416084065,87604.21416084065,15478.21219815807,103082.42635899872,103082.42635899872,103082.42635899872,129283.76001744026,124788.82687897279,4494.933138467473,0.0,103643.46485596325,63982.917190723245,44067.2751836,26201.333658441537,70268.60884204155,19991.678179794893,1453.8960224246953,0.0,0.8867489403150458,2.864239347366239,0.0014984597031051942,1.0,1.0,-3.7445943337437484,354313.3792971173,1555052.5078333076,4.388918394552874,1555052.5078333076,4.388918394552874,0.7630023127984549,0.09222255517268148,4.565118963995687,101325.0,128361.7823540621,1.2668322956236082,1.0,0.0,4.565118963993715,1.2847860566721252,1.2850868156504,3.5532133465242737,0.0,16813.084681345677,0.0,0.0,22703.343696710108,2315.096765634555,19297.843419137695,1967.8323810004126,0.85,0.8500000562443188,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.8983225656104,2034.6934298245008,7.670461898436317,5.091492189228199,0.6299377568830957,4.461554432345103,3.45198212884432,3.5,0.9862806082412343,0.6,0.00023408046787796834,1.0000248288552245,0.000234074656072221,198.90040767169376,0.0,1.1599134058142995e-06,3.2871945920777246,0.025454239027319286,7.900416984477663e-05,0.0001550762980331917,0.0007079417490175704,0.09222255519190771,0.09222255519190771,0.09222255519190771,0.092222555204911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.68975034903,595.7432454723579,0.0,0.09222255519190771,0.09222255517268148,0.09222255517268148,0.42727392059488417,0.42727392059488417,0.5,9.999187285909764,1.2829481246496925,1.2829481246496925,5.229594535194337e-12,1.2801996560290263,1.2801996560290263,5.229594535194337e-12,26201.333658441537,19991.678179794893,0.7630023127984549,0.9025634589093823,0.6822913850313878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513356716491992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.127852874284,15450.0,,,,,,,,,,,,,,,,,2.0,16813.084681345677,1453.8960224246953,0.42727392059488417,6.178477068285765,3.45198212884432
1608.0,-29.973835038556533,5.091257906348768,35.006175435742975,24.07335906699302,4.981378798053669,-26.478317308121493,-39.98358176378531,1.4858446910023078,-3.7453331664050893,-5.024794786277207,40.01201568500089,47943.47596736955,15478.114068471587,15478.114068471587,63421.59003584114,87604.0925162164,87604.0925162164,15478.114068471587,103082.20658468799,103082.20658468799,103082.20658468799,129283.41335816016,124788.4828326032,4494.930525556959,0.0,103643.44983344442,63982.833311125054,44067.35169146596,26201.20677347218,70268.55846493813,19991.585648909637,1453.8899836622907,0.0,0.8867490314218662,2.8642494482519356,0.0014984597031051942,1.0,1.0,-3.7453331664050893,354313.3682950044,1555051.374745353,4.388915332854738,1555051.374745353,4.388915332854738,0.7630024762504615,0.09222250683574616,4.565118963995687,101325.0,128361.78090648366,1.2668322813371198,1.0,0.0,4.565118963998182,1.2847861819918498,1.2850869335321446,3.553212999939196,0.0,16813.080789382668,0.0,0.0,22703.340405992178,2315.0964300747123,19297.840599129704,1967.8320934396256,0.85,0.850000055235764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.9270677371067,2034.6934298245008,7.670304004509272,5.091257906348768,0.6298376824589136,4.461420223889855,3.4520640856409504,3.5,0.9863040244688429,0.6,0.000234074656072221,1.0000247541093912,0.0002340688619060083,198.90060409590953,0.0,1.1559705324568263e-06,3.276020488982646,0.02545539499785174,7.900231415852469e-05,0.0001550723419136963,0.0007079236888614382,0.09222250684607897,0.09222250684607897,0.09222250684607897,0.09222250685954443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.56272735744,595.7432854798126,0.0,0.09222250684607897,0.09222250683574616,0.09222250683574616,0.4272738819010884,0.4272738819010884,0.5,9.99918728617259,1.2822511048081537,1.2822511048081537,9.492850949754938e-12,1.2794616198721087,1.2794616198721087,9.492850949754938e-12,26201.20677347218,19991.585648909637,0.7630024762504615,0.9025599986868462,0.6822891633858105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451337100812715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11667877119,15450.0,,,,,,,,,,,,,,,,,2.0,16813.080789382668,1453.8899836622907,0.4272738819010884,6.178477068285765,3.4520640856409504
1609.0,-29.9740720503562,5.0910242679941975,35.0061630384292,24.073300673067592,4.981342676416783,-26.478534527043674,-39.98379354653878,1.4857888398805408,-3.745969088040283,-5.024808832307102,40.011993344794334,47943.3093363967,15478.036724810729,15478.036724810729,63421.34606120743,87603.98941867416,87603.98941867416,15478.036724810729,103082.0261434849,103082.0261434849,103082.0261434849,129283.13890773026,124788.21032001334,4494.928587716923,0.0,103643.43709322491,63982.757050993496,44067.42226914602,26201.112764245358,70268.53503339138,19991.51652422457,1453.8858076696442,0.0,0.8867490408245469,2.8642565486238483,0.0014984597031051942,1.0,1.0,-3.745969088040283,354313.1742767518,1555050.4112588805,4.388915016872165,1555050.4112588805,4.388915016872165,0.7630025756579871,0.09222247155883002,4.565118963995687,101325.0,128361.78124054022,1.2668322846340017,1.0,0.0,4.565118963993906,1.2847864552363535,1.2850871993959576,3.553212244252585,0.0,16813.076903865298,0.0,0.0,22703.337615217257,2315.0961454948692,19297.833623929982,1967.8313821672011,0.85,0.8499998524884428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.9557617271103,2034.6934298245008,7.670156610154583,5.0910242679941975,0.6297320673730704,4.461292200621127,3.4521458972877026,3.5,0.9863273992250579,0.6,0.0002340688619060083,1.0000246633811665,0.00023406308911882434,198.90079980016404,0.0,1.152463159935854e-06,3.26608059525821,0.025456547461011676,7.900042105041378e-05,0.0001550684408555945,0.000707905880067118,0.0922224715780586,0.0922224715780586,0.0922224715780586,0.09222247156334797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.45471639576,595.7433194992011,0.0,0.0922224715780586,0.09222247155883002,0.09222247155883002,0.42727384320697137,0.42727384320697137,0.5,9.999187286535411,1.2815738684488451,1.2815738684488451,4.0756731323199347e-11,1.2788397442668042,1.2788397442668042,4.0756731323199347e-11,26201.112764245358,19991.51652422457,0.7630025756579871,0.9025568276195001,0.6822870195545445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513385256737648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.10673887746,15450.0,,,,,,,,,,,,,,,,,2.0,16813.076903865298,1453.8858076696442,0.42727384320697137,6.178477068285765,3.4521458972877026
1610.0,-29.97430820754376,5.090791395290422,35.00615062279011,24.07326438641178,4.981332104169004,-26.47874779928778,-39.98399715693665,1.485755440002916,-3.7466856881264903,-5.024813026975834,40.01196802169108,47943.10858587875,15477.944845936529,15477.944845936529,63421.05343181528,87603.87054426208,87603.87054426208,15477.944845936529,103081.81539019861,103081.81539019861,103081.81539019861,129282.80910035358,124787.88295701188,4494.926143341693,0.0,103643.42279269398,63982.66086560143,44067.51325232506,26200.993710154977,70268.50696248004,19991.429564433045,1453.8802167322615,0.0,0.8867491111896382,2.8642659375256643,0.0014984597031051942,1.0,1.0,-3.7466856881264903,354313.11633424443,1555049.3191241433,4.388912652212326,1555049.3191241433,4.388912652212326,0.7630027236976424,0.09222242648880244,4.565118963995687,101325.0,128361.78118486411,1.2668322840845212,1.0,0.0,4.565118963994787,1.2847866234065768,1.2850873601883603,3.553211779160183,0.0,16813.073027894294,0.0,0.0,22703.334482652466,2315.0958260621587,19297.835536024606,1967.83157714659,0.85,0.850000053990748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.98438668859,2034.6934298245008,7.670002279519639,5.090791395290422,0.6296311479760854,4.461160247314337,3.452227512894655,3.5,0.9863507179699014,0.6,0.00023406308911882434,1.0000245744969998,0.00023405733727749166,198.90099479909009,0.0,1.1482119879657745e-06,3.254032773895005,0.02545769567299964,7.899860103384022e-05,0.0001550644880849841,0.0007078878351990442,0.0922224264955791,0.0922224264955791,0.0922224264955791,0.09222242653848328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.33228422236,595.7433580607174,0.0,0.0922224264955791,0.09222242648880244,0.09222242648880244,0.4272738045130008,0.4272738045130008,0.5,9.99918728682903,1.2808860630752292,1.2808860630752292,-5.3432813729159534e-11,1.2781273388493446,1.2781273388493446,-5.3432813729159534e-11,26200.993710154977,19991.429564433045,0.7630027236976424,0.9025530237276712,0.682284435209048,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513399453124054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.0946910561,15450.0,,,,,,,,,,,,,,,,,2.0,16813.073027894294,1453.8802167322615,0.4272738045130008,6.178477068285765,3.452227512894655
1611.0,-29.97454353432257,5.0905591986784025,35.00613826752649,24.073213256802433,4.9813040458242455,-26.4789625967574,-39.984208590444155,1.4857069110629821,-3.747339808963318,-5.024823905562019,40.01194493157549,47942.94847687935,15477.863714227582,15477.863714227582,63420.81219110693,87603.76360238226,87603.76360238226,15477.863714227582,103081.62731660984,103081.62731660984,103081.62731660984,129282.52019650719,124787.59613668412,4494.9240598230745,0.0,103643.40960999456,63982.59452111898,44067.57232097286,26200.89287989735,70268.46520087021,19991.35559887449,1453.8756454210543,0.0,0.8867491394358278,2.8642736670212865,0.0014984597031051942,1.0,1.0,-3.747339808963318,354312.96606844565,1555048.3232963344,4.388911702982759,1555048.3232963344,4.388911702982759,0.763002836983959,0.09222238837374823,4.565118963995687,101325.0,128361.78742058655,1.2668323456263169,1.0,0.0,4.56511896399594,1.2847868623095977,1.2850875917570277,3.5532111184490156,0.0,16813.06916114362,0.0,0.0,22703.331594951287,2315.0955315985875,19297.830189150864,1967.8310319172056,0.85,0.8499999265941334,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.0129558155925,2034.6934298245008,7.6698534910902545,5.0905591986784025,0.6295275961667963,4.461031602511606,3.452308970075673,3.5,0.9863739914501923,0.6,0.00023405733727749166,1.0000244881309495,0.0002340516057911201,198.9011891126691,0.0,1.1440469629962262e-06,3.242229093131305,0.02545883971996264,7.899671112969635e-05,0.0001550606261477953,0.0007078702049963458,0.09222238839373566,0.09222238839373566,0.09222238839373566,0.09222238837927205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.2206477633,595.7433932219955,0.0,0.09222238839373566,0.09222238837374823,0.09222238837374823,0.4272737658188734,0.4272737658188734,0.5,9.999187287168482,1.2802095688778081,1.2802095688778081,-2.5579538487363607e-12,1.2774840965986982,1.2774840965986982,-2.5579538487363607e-12,26200.89287989735,19991.35559887449,0.763002836983959,0.9025501269995224,0.6822825621682372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413598347804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.082887375334,15450.0,,,,,,,,,,,,,,,,,2.0,16813.06916114362,1453.8756454210543,0.4272737658188734,6.178477068285765,3.452308970075673
1612.0,-29.974778033851905,5.09032769805579,35.0061259035141,24.073191603552573,4.981309569090971,-26.479172953714627,-39.98441178174687,1.4856883469775781,-3.7480662009409116,-5.024832916862032,40.01191996874828,47942.75377612714,15477.780194685689,15477.780194685689,63420.53397081283,87603.6379649078,87603.6379649078,15477.780194685689,103081.4181595935,103081.4181595935,103081.4181595935,129282.19651117397,124787.27474078223,4494.921770391738,0.0,103643.39432789423,63982.5101660607,44067.64906870392,26200.778351580484,70268.4274202844,19991.271778057493,1453.8703684307804,0.0,0.8867491839722239,2.864282616697986,0.0014984597031051942,1.0,1.0,-3.7480662009409116,354312.84159457986,1555047.2467016634,4.388910206311449,1555047.2467016634,4.388910206311449,0.7630029730338748,0.0922223464105561,4.565118963995687,101325.0,128361.78146324461,1.266832286831923,1.0,0.0,4.565118963995807,1.2847869609905698,1.2850876830969757,3.5532108455365887,0.0,16813.0653031569,0.0,0.0,22703.32824737142,2315.0951902404413,19297.826177395826,1967.8306228320403,0.85,0.8499998752222647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.0414600818353,2034.6934298245008,7.6697037701386135,5.09032769805579,0.6294251845159238,4.4609025135398666,3.4523902430898645,3.5,0.9863972123113899,0.6,0.0002340516057911201,1.0000244020931908,0.0002340458945813896,198.9013827435063,0.0,1.1399994546850311e-06,3.230758454577378,0.025459979719417325,7.899489493811031e-05,0.0001550567108530098,0.0007078523312098709,0.09222234642049143,0.09222234642049143,0.09222234642049143,0.09222234643646582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.0999575489,595.7434312348555,0.0,0.09222234642049143,0.0922223464105561,0.0922223464105561,0.42727372712480705,0.42727372712480705,0.5,9.999187287440858,1.279524227169702,1.279524227169702,-2.575006874394603e-11,1.2767667159210987,1.2767667159210987,-2.575006874394603e-11,26200.778351580484,19991.271778057493,0.7630029730338748,0.9025466528727981,0.6822801581907538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513427693858336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.071416736784,15450.0,,,,,,,,,,,,,,,,,2.0,16813.0653031569,1453.8703684307804,0.42727372712480705,6.178477068285765,3.4523902430898645
1613.0,-29.975071057694656,5.090096681011504,35.00611359901429,24.07312091616916,4.981268441458036,-26.479442662425964,-39.98466896647585,1.4856200010061693,-3.7487914225068835,-5.024858478283834,40.011896956964094,47942.526196105835,15477.722166768914,15477.722166768914,63420.24836287475,87603.50154675086,87603.50154675086,15477.722166768914,103081.22371351978,103081.22371351978,103081.22371351978,129281.90849429366,124786.98842237396,4494.9200719196915,0.0,103643.38263232939,63982.40788825614,44067.74971563695,26200.68478077388,70268.43449641083,19991.20264680746,1453.8664359323589,0.0,0.8867491371768211,2.8642895761677525,0.0014984597031051942,1.0,1.0,-3.7487914225068835,354312.488514726,1555046.2542529386,4.388911778897986,1555046.2542529386,4.388911778897986,0.763003059426792,0.09222231617274564,4.565118963995687,101325.0,128361.78391299267,1.2668323110090567,1.0,0.0,4.565118963997243,1.2847872925168933,1.2850880073628257,3.553209928666586,0.0,16813.06145389852,0.0,0.0,22703.32568543055,2315.094928995177,19297.827270808473,1967.8307343291006,0.85,0.8500000193008069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.069901989514,2034.6934298245008,7.669566922092345,5.090096681011504,0.6293156747704725,4.460781006241032,3.4524713390665074,3.5,0.9864203825904306,0.6,0.0002340458945813896,1.0000304923099652,0.00023403875819903074,198.9016246994783,0.0,1.1359675125366321e-06,3.2193319305288153,0.025461115686929863,7.899259619063544e-05,0.00015505329839075416,0.0007078367529137137,0.09222231622778614,0.09222231622778614,0.09222231622778614,0.09222231619825574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.98869609914,595.7434662780512,0.0,0.09222231622778614,0.09222231617274564,0.09222231617274564,0.4272736884305239,0.4272736884305239,0.5,9.99918728855024,1.2788419602875365,1.2788419602875365,5.906031219637953e-11,1.2760670557769345,1.2760670557769345,5.906031219637953e-11,26200.68478077388,19991.20264680746,0.763003059426792,0.902542497458288,0.682276850760844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513441739844612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.059990212736,15450.0,,,,,,,,,,,,,,,,,2.0,16813.06145389852,1453.8664359323589,0.4272736884305239,6.178477068285765,3.4524713390665074
1614.0,-29.97529972128145,5.0898665357939015,35.00610129123039,24.073064233548962,4.9812322366383075,-26.47965012625654,-39.98487610425798,1.4855669044224735,-3.7494372940802805,-5.024853222311636,40.01187225329581,47942.37850558287,15477.617544923527,15477.617544923527,63419.996050506394,87603.40637631492,87603.40637631492,15477.617544923527,103081.02392123845,103081.02392123845,103081.02392123845,129281.58898703319,124786.6715499541,4494.917437079091,0.0,103643.36475840425,63982.336924374904,44067.80870447705,26200.565065794744,70268.37377027179,19991.115485069677,1453.8606282584765,0.0,0.88674925341653,2.8642991166255407,0.0014984597031051942,1.0,1.0,-3.7494372940802805,354312.5611147266,1555045.1888359499,4.388907872595647,1555045.1888359499,4.388907872595647,0.7630032190095166,0.09222226707035112,4.565118963995687,101325.0,128361.78870113671,1.2668323582643644,1.0,0.0,4.565118963994163,1.2847875556473431,1.285088261385651,3.5532092009527143,0.0,16813.056424386406,0.0,0.0,22703.32177010539,2315.0945297431226,19297.82646555771,1967.8306522163748,0.85,0.8500001304200399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.098259474378,2034.6934298245008,7.669407310699893,5.0898665357939015,0.6292201494857244,4.460646386308177,3.4525521950882405,3.5,0.9864434843109259,0.6,0.00023403875819903074,1.000023794898218,0.00023403318940310927,198.90181351218908,0.0,1.419438045653668e-06,4.0226874213824955,0.025462535124975517,7.899074481364266e-05,0.0001550480133853881,0.0007078126262354922,0.09222226708574677,0.09222226708574677,0.09222226708574677,0.09222226706772883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8692586527,595.743503896335,0.0,0.09222226708574677,0.09222226707035112,0.09222226707035112,0.42727364973942583,0.42727364973942583,0.5,9.99918728886567,1.2781548633660123,1.2781548633660123,-9.606537787476555e-12,1.2754159282313822,1.2754159282313822,-9.606537787476555e-12,26200.565065794744,19991.115485069677,0.7630032190095166,0.9025396867422208,0.6822753385800667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513459291340094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86334570359,15450.0,,,,,,,,,,,,,,,,,2.0,16813.056424386406,1453.8606282584765,0.42727364973942583,6.178477068285765,3.4525521950882405
1615.0,-29.97553179299148,5.089637134140909,35.006088957280575,24.073040519747906,4.981235057114459,-26.479858845799672,-39.9850752093829,1.4855461360681395,-3.7501590057692624,-5.024857543305954,40.01184688313239,47942.17651027259,15477.528316196143,15477.528316196143,63419.70482646873,87603.28364260281,87603.28364260281,15477.528316196143,103080.81195879895,103080.81195879895,103080.81195879895,129281.2573700986,124786.34237858039,4494.914991518206,0.0,103643.35009740727,63982.24299103639,44067.89678485652,26200.445411299646,70268.34219615617,19991.028091902754,1453.8550094516067,0.0,0.8867493233090309,2.8643085614534733,0.0014984597031051942,1.0,1.0,-3.7501590057692624,354312.5014282585,1555044.0946763444,4.388905523818248,1555044.0946763444,4.388905523818248,0.763003367999274,0.09222222198574306,4.565118963995687,101325.0,128361.79053844778,1.2668323763972147,1.0,0.0,4.565118963994135,1.284787664304372,1.2850883629130183,3.553208900450798,0.0,16813.052674457296,0.0,0.0,22703.318558579667,2315.094202258638,19297.82018191315,1967.8300114629512,0.85,0.8499999738857751,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.126573897277,2034.6934298245008,7.669255494865683,5.089637134140909,0.6291207676213544,4.460516366519554,3.452632929082616,3.5,0.9864665511664618,0.6,0.00023403318940310927,1.0000241495998492,0.00023402753773171936,198.9020051393877,0.0,1.1076436078588602e-06,3.1390619846720096,0.025463642768583376,7.898896526955679e-05,0.0001550442241335525,0.0007077953278500782,0.09222222199844839,0.09222222199844839,0.09222222199844839,0.09222222201599069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.74659916374,595.7435425294357,0.0,0.09222222199844839,0.09222222198574306,0.09222222198574306,0.42727361104770306,0.42727361104770306,0.5,9.999187289122704,1.2774651439913782,1.2774651439913782,-3.8824055081931874e-11,1.2746985375366648,1.2746985375366648,-3.8824055081931874e-11,26200.445411299646,19991.028091902754,0.763003367999274,0.9025359478302581,0.6822727705236105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513472987823368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97972026688,15450.0,,,,,,,,,,,,,,,,,2.0,16813.052674457296,1453.8550094516067,0.42727361104770306,6.178477068285765,3.452632929082616
