time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1616.0,-29.975762751377648,5.089408373351864,35.006076728668965,24.07297108964997,4.981186255472817,-26.48007142210292,-39.985282451938815,1.485479032977645,-3.7507592724772962,-5.024869615086131,40.01182525307042,47942.0183406185,15477.451412012317,15477.451412012317,63419.469752630815,87603.18814841463,87603.18814841463,15477.451412012317,103080.63956042695,103080.63956042695,103080.63956042695,129280.99421601518,124786.0811530092,4494.913063005975,0.0,103643.33841217375,63982.16864695952,44067.96640579358,26200.35465558823,70268.32106138181,19990.961386307434,1453.8509522833451,0.0,0.8867493401915613,2.864315405759716,0.0014984597031051942,1.0,1.0,-3.7507592724772962,354312.3346807326,1555043.1618191544,4.388904956471213,1555043.1618191544,4.388904956471213,0.7630034649948372,0.09222218675747768,4.565118963995687,101325.0,128361.79092818045,1.266832380243577,1.0,0.0,4.565118963995452,1.284787989893705,1.2850886813169762,3.553208000001133,0.0,16813.048848629995,0.0,0.0,22703.3159989019,2315.0939412441458,19297.820028197842,1967.829995788352,0.85,0.8500000629481274,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.1548321992987,2034.6934298245008,7.66911000339139,5.089408373351864,0.6290182630267394,4.4603901103251244,3.4527135038102865,3.5,0.9864895725172247,0.6,0.00023402753773171936,1.0000240337904895,0.00023402191329808516,198.90219584761127,0.0,1.124128771843345e-06,3.1857809394040397,0.025464766897355218,7.898711303482872e-05,0.00015504042469689062,0.0007077779829697206,0.09222218677600827,0.09222218677600827,0.09222218677600827,0.0922221867795812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.64202154125,595.7435754674359,0.0,0.09222218677600827,0.09222218675747768,0.09222218675747768,0.4272735723552494,0.4272735723552494,0.5,9.999187289498252,1.2767985108364428,1.2767985108364428,-9.208633855450898e-12,1.2741103426088216,1.2741103426088216,-9.208633855450898e-12,26200.35465558823,19990.961386307434,0.7630034649948372,0.9025328739138611,0.6822707247941714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486888471523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.02643922161,15450.0,,,,,,,,,,,,,,,,,2.0,16813.048848629995,1453.8509522833451,0.4272735723552494,6.178477068285765,3.4527135038102865
1617.0,-29.97605047319003,5.08918029609583,35.00606439729519,24.072938470076792,4.9811874484049845,-26.480332013060014,-39.98553076582027,1.4854493013356298,-3.7515909467722395,-5.0248780572055916,40.01179783227049,47941.77477880904,15477.369389039382,15477.369389039382,63419.144167848426,87603.03212940689,87603.03212940689,15477.369389039382,103080.40151844626,103080.40151844626,103080.40151844626,129280.62437016246,124785.71382093983,4494.910549222635,0.0,103643.32412449003,63982.06734048744,44068.063093336204,26200.222851716204,70268.28594505241,19990.865087748127,1453.8448193855622,0.0,0.886749396528908,2.864325876785708,0.0014984597031051942,1.0,1.0,-3.7515909467722395,354312.21806940343,1555041.9792220485,4.388903063222741,1555041.9792220485,4.388903063222741,0.7630036279038236,0.09222214067857402,4.565118963995687,101325.0,128361.78953627811,1.266832366506569,1.0,0.0,4.5651189639960075,1.2847881405973711,1.2850888248293313,3.553207583215318,0.0,16813.04503737056,0.0,0.0,22703.312869151323,2315.093622098405,19297.81376527344,1967.8293571477968,0.85,0.8499999042648446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.1830239513345,2034.6934298245008,7.668962232541601,5.08918029609583,0.6289176670447114,4.460262629051119,3.4527938895291594,3.5,0.9865125398654742,0.6,0.00023402191329808516,1.0000299408087518,0.0002340149067025185,198.90243342729306,0.0,1.1187122002399066e-06,3.1704303754798953,0.02546588560955546,7.898489377713907e-05,0.0001550370195209461,0.0007077624379364405,0.09222214072011814,0.09222214072011814,0.09222214072011814,0.09222214074387994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.50944445824,595.7436172242307,0.0,0.09222214072011814,0.09222214067857402,0.09222214067857402,0.4272735336626886,0.4272735336626886,0.5,9.99918729044011,1.276099255056124,1.276099255056124,-1.4381384971784428e-11,1.2732871104333299,1.2732871104333299,-1.4381384971784428e-11,26200.222851716204,19990.865087748127,0.7630036279038236,0.9025286914987538,0.6822675995867894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513500722458965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01108865769,15450.0,,,,,,,,,,,,,,,,,2.0,16813.04503737056,1453.8448193855622,0.4272735336626886,6.178477068285765,3.4527938895291594
1618.0,-29.976275818549666,5.088952888356096,35.006052175891,24.07287434851753,4.981142490499944,-26.480537416953123,-39.98573374757541,1.4853885823154023,-3.752171373167357,-5.024887296844485,40.01177634095538,47941.62393175853,15477.28904466613,15477.28904466613,63418.91297642466,87602.942999995,87602.942999995,15477.28904466613,103080.23204466113,103080.23204466113,103080.23204466113,129280.36371764011,124785.45515688435,4494.908560755767,0.0,103643.30710741904,63981.98807894044,44068.13225386511,26200.13167297899,70268.2639268441,19990.798157569265,1453.840686535828,0.0,0.8867494273292562,2.8643327852572495,0.0014984597031051942,1.0,1.0,-3.752171373167357,354312.09044348606,1555041.052348901,4.38890202815965,1555041.052348901,4.38890202815965,0.7630037286486768,0.09222210419255572,4.565118963995687,101325.0,128361.79315522416,1.2668324022227897,1.0,0.0,4.565118963997336,1.284788439119123,1.285089114418486,3.553206757624333,0.0,16813.04008125187,0.0,0.0,22703.30914152207,2315.0932419860064,19297.816132908978,1967.8295985794311,0.85,0.8500001481112378,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.2111540439973,2034.6934298245008,7.668815531840389,5.088952888356096,0.6288170247768781,4.460135863579218,3.452874100179176,3.5,0.9865354571940503,0.6,0.0002340149067025185,1.0000234497848497,0.00023400941923198471,198.90261950140038,0.0,1.3936289082477784e-06,3.949544325974204,0.025467279238463706,7.89830797094532e-05,0.0001550318269930653,0.0007077387334289409,0.09222210420918835,0.09222210420918835,0.09222210420918835,0.09222210421699742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4055377598,595.7436499509114,0.0,0.09222210420918835,0.09222210419255572,0.09222210419255572,0.42727349497231637,0.42727349497231637,0.5,9.999187290792708,1.2754258995885834,1.2754258995885834,9.202949513564818e-11,1.27271592367714,1.27271592367714,9.202949513564818e-11,26200.13167297899,19990.798157569265,0.7630037286486768,0.902525684175857,0.6822656666410641,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351795650766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79020260818,15450.0,,,,,,,,,,,,,,,,,2.0,16813.04008125187,1453.840686535828,0.42727349497231637,6.178477068285765,3.452874100179176
1619.0,-29.976504505793034,5.08872625997981,35.00603990343925,24.072855908330553,4.981150766727569,-26.480742665897814,-39.985932293906785,1.485373186795921,-3.752898315856328,-5.024887520957189,40.01175042599893,47941.43600173332,15477.195520165527,15477.195520165527,63418.631521898846,87602.81964355004,87602.81964355004,15477.195520165527,103080.01516371556,103080.01516371556,103080.01516371556,129280.02125094755,124785.11528758901,4494.905963358538,0.0,103643.29220655956,63981.90858752957,44068.20402114443,26200.006087231992,70268.21010837643,19990.706594682124,1453.8346976619596,0.0,0.8867495200539806,2.8643427913236996,0.0014984597031051942,1.0,1.0,-3.752898315856328,354312.0873461632,1555039.9346950583,4.388898912093233,1555039.9346950583,4.388898912093233,0.7630038912252072,0.09222205610231356,4.565118963995687,101325.0,128361.79092818045,1.266832380243577,1.0,0.0,4.565118963997691,1.2847885224733673,1.285089190741631,3.5532065271001194,0.0,16813.03636515073,0.0,0.0,22703.305877453906,2315.0929091436838,19297.808945054767,1967.8288656222837,0.85,0.8499999537168261,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.2392213956477,2034.6934298245008,7.668662543116558,5.08872625997981,0.628720723933232,4.4600055360465785,3.4529541326711826,3.5,0.9865583236203379,0.6,0.00023400941923198471,1.0000237975948054,0.00023400385050316756,198.90280833531057,0.0,1.0914722636092343e-06,3.09323239506857,0.025468370710727314,7.898130531884599e-05,0.00015502811391313872,0.0007077217827773532,0.09222205611080492,0.09222205611080492,0.09222205611080492,0.09222205612669221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.2802444893,595.7436894135409,0.0,0.09222205611080492,0.09222205610231356,0.09222205610231356,0.4272734562813413,0.4272734562813413,0.5,9.99918729102179,1.2747386364752629,1.2747386364752629,-2.7284841053187847e-11,1.2719892051008514,1.2719892051008514,-2.7284841053187847e-11,26200.006087231992,19990.706594682124,0.7630038912252072,0.9025223699890277,0.682263514721551,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513531454339894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.933890677275,15450.0,,,,,,,,,,,,,,,,,2.0,16813.03636515073,1453.8346976619596,0.4272734562813413,6.178477068285765,3.4529541326711826
1620.0,-29.97673206759823,5.088500244503398,35.006027750366194,24.0727876307443,4.981102677830934,-26.48095223980513,-39.986139082442946,1.4853071918962149,-3.753482281088907,-5.024900491251886,40.01172932384416,47941.29227589737,15477.121971676372,15477.121971676372,63418.414247573746,87602.72603182004,87602.72603182004,15477.121971676372,103079.84800349642,103079.84800349642,103079.84800349642,129279.76707775966,124784.86297505198,4494.904102707694,0.0,103643.28059172456,63981.8468772489,44068.25968275073,26199.919074263253,70268.17875701399,19990.64257475365,1453.8308399925595,0.0,0.8867495304495847,2.864349303740808,0.0014984597031051942,1.0,1.0,-3.753482281088907,354311.9081874654,1555039.0246067487,4.388898562743147,1555039.0246067487,4.388898562743147,0.7630039817333211,0.09222202216043768,4.565118963995687,101325.0,128361.79844445304,1.2668324544234202,1.0,0.0,4.565118963998506,1.2847888427075431,1.2850895038957355,3.5532056414618527,0.0,16813.032574589004,0.0,0.0,22703.3033331971,2315.092649701692,19297.81217369941,1967.8291948524127,0.85,0.8500001911828342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.2672380204037,2034.6934298245008,7.6685196489920475,5.088500244503398,0.628619087803874,4.459881156699524,3.4530340212582633,3.5,0.9865811489309324,0.6,0.00023400385050316756,1.0000236805225928,0.0002339983093009175,198.90299624022654,0.0,1.1076358005904451e-06,3.1390398588733213,0.025469478346527904,7.897945730757824e-05,0.0001550243931955893,0.0007077047972591086,0.09222202217722339,0.09222202217722339,0.09222202217722339,0.09222202217878074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.1782192247,595.743721547637,0.0,0.09222202217722339,0.09222202216043768,0.09222202216043768,0.427273417589392,0.427273417589392,0.5,9.999187291388305,1.2740792006057404,1.2740792006057404,-6.707523425575346e-12,1.2714182101630058,1.2714182101630058,-6.707523425575346e-12,26199.919074263253,19990.64257475365,0.7630039817333211,0.9025196805921697,0.6822617737351275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513545152370215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97969814108,15450.0,,,,,,,,,,,,,,,,,2.0,16813.032574589004,1453.8308399925595,0.427273417589392,6.178477068285765,3.4530340212582633
1621.0,-29.976958895343884,5.088275020737522,35.00601553622122,24.072772019449644,4.981113755638987,-26.48115545871774,-39.98632984058929,1.4852947074112708,-3.7542093996445374,-5.024899055182906,40.011703256459484,47941.07661408562,15477.026965505658,15477.026965505658,63418.103579591276,87602.60271358919,87602.60271358919,15477.026965505658,103079.62967909485,103079.62967909485,103079.62967909485,129279.42109676922,124784.51964738726,4494.90144938196,0.0,103643.26522524659,63981.73914728458,44068.362308846685,26199.791417674372,70268.15372652106,19990.54956467055,1453.8247170317677,0.0,0.8867496321800427,2.8643595104693262,0.0014984597031051942,1.0,1.0,-3.7542093996445374,354311.9280247081,1555037.900381163,4.388895144034557,1555037.900381163,4.388895144034557,0.7630041493836065,0.0922219729534141,4.565118963995687,101325.0,128361.79148494138,1.2668323857383803,1.0,0.0,4.565118963997182,1.2847889125544933,1.2850895666393851,3.5532054482934843,0.0,16813.028798950643,0.0,0.0,22703.299967134113,2315.0923064587923,19297.806551236103,1967.8286215207133,0.85,0.8500000695569414,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.2951867647043,2034.6934298245008,7.668366385154538,5.088275020737522,0.6285241716903949,4.459750849047127,3.4531137170228448,3.5,0.9866039191493842,0.6,0.0002339983093009175,1.0000236041779555,0.00023399278609355424,198.90318353931815,0.0,1.1021617303097996e-06,3.1235263436979723,0.025470580508258213,7.897775259086388e-05,0.00015502055671005362,0.0007076872832462345,0.09222197296340087,0.09222197296340087,0.09222197296340087,0.09222197297559813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.0521890771,595.7437612423506,0.0,0.09222197296340087,0.0922219729534141,0.0922219729534141,0.42727337889721667,0.42727337889721667,0.5,9.999187291605056,1.2734007719217857,1.2734007719217857,5.0533799367258325e-11,1.2706896555383764,1.2706896555383764,5.0533799367258325e-11,26199.791417674372,19990.54956467055,0.7630041493836065,0.9025155809046909,0.6822589476403361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513558783012943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.964184625904,15450.0,,,,,,,,,,,,,,,,,2.0,16813.028798950643,1453.8247170317677,0.42727337889721667,6.178477068285765,3.4531137170228448
1622.0,-29.977184910241238,5.0880503947069,35.00600344731381,24.07270426573234,4.98106599792177,-26.481363674757773,-39.98653261279685,1.4852292112697854,-3.754785410460727,-5.024912524701276,40.01168243988126,47940.921680535226,15476.955236757014,15476.955236757014,63417.87691729224,87602.50992775137,87602.50992775137,15476.955236757014,103079.46516450838,103079.46516450838,103079.46516450838,129279.17151027068,124784.27188405309,4494.899626217597,0.0,103643.25366871127,63981.66546200554,44068.43134078415,26199.7063457623,70268.13768654646,19990.486937964404,1453.8209632008986,0.0,0.8867496389992712,2.8643658536753707,0.0014984597031051942,1.0,1.0,-3.754785410460727,354311.74196979636,1555037.0026101877,4.388894914870613,1555037.0026101877,4.388894914870613,0.7630042365416736,0.09222193972334965,4.565118963995687,101325.0,128361.7939346895,1.2668324099155144,1.0,0.0,4.565118963993306,1.28478923036158,1.2850898774243151,3.553204569368097,0.0,16813.025030432553,0.0,0.0,22703.297435647986,2315.0920483190475,19297.800293648444,1967.8279834243544,0.85,0.8499998887098955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3230869052034,2034.6934298245008,7.668224843272545,5.0880503947069,0.6284229619555743,4.459627432751326,3.453193274927645,3.5,0.9866266499793271,0.6,0.00023399278609355424,1.0000235196338543,0.00023398728279833624,198.9033701675236,0.0,1.0985835278992968e-06,3.113385718066607,0.02547167909178611,7.897594054737725e-05,0.00015501684554617697,0.0007076703413416429,0.09222193973377782,0.09222193973377782,0.09222193973377782,0.09222193979181509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.9515445358,595.7437929415674,0.0,0.09222193973377782,0.09222193972334965,0.09222193972334965,0.42727334020426344,0.42727334020426344,0.5,9.999187291966047,1.2727508688941498,1.2727508688941498,3.5072389437118545e-11,1.2701271142405517,1.2701271142405517,3.5072389437118545e-11,26199.7063457623,19990.486937964404,0.7630042365416736,0.9025125612434473,0.6822568984877765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513572369710834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.954044000275,15450.0,,,,,,,,,,,,,,,,,2.0,16813.025030432553,1453.8209632008986,0.42727334020426344,6.178477068285765,3.453193274927645
1623.0,-29.97741011420919,5.087826553134652,35.00599129530722,24.0726884798147,4.981077003202597,-26.48156515037682,-39.98673063525928,1.4852165402155315,-3.7555107646990677,-5.02491097966539,40.01165644236388,47940.74827112909,15476.86110088973,15476.86110088973,63417.609372018815,87602.38616549782,87602.38616549782,15476.86110088973,103079.24726638755,103079.24726638755,103079.24726638755,129278.82611829253,124783.92914259734,4494.896975695195,0.0,103643.23838261733,63981.6005097188,44068.48652544281,26199.578851904982,70268.06537734778,19990.394052293846,1453.8148453361923,0.0,0.8867497410310499,2.864376049217013,0.0014984597031051942,1.0,1.0,-3.7555107646990677,354311.7633109865,1555035.8813981826,4.388891486036541,1555035.8813981826,4.388891486036541,0.763004404204014,0.09222189055981704,4.565118963995687,101325.0,128361.79621740933,1.2668324324442075,1.0,0.0,4.565118963995464,1.284789301003093,1.2850899410114158,3.553204374002408,0.0,16813.0212706376,0.0,0.0,22703.29408719331,2315.0917068716954,19297.799353336133,1967.8278875391836,0.85,0.8499999726569115,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3509183853457,2034.6934298245008,7.668072464460746,5.087826553134652,0.6283287354799612,4.45949781765469,3.453272637776303,3.5,0.9866493250789438,0.6,0.00023398728279833624,1.000023435288982,0.0002339817993672515,198.9035561264242,0.0,1.0946239658868482e-06,3.102164319323328,0.025472773715751997,7.897417098637306e-05,0.00015501311181196319,0.0007076532964007769,0.09222189056949086,0.09222189056949086,0.09222189056949086,0.09222189057856787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.8258521968,595.7438325298795,0.0,0.09222189056949086,0.09222189055981704,0.09222189055981704,0.4272733015112683,0.4272733015112683,0.5,9.99918729218094,1.2720801794165482,1.2720801794165482,5.172751116333529e-12,1.2694002149663106,1.2694002149663106,5.172751116333529e-12,26199.578851904982,19990.394052293846,0.763004404204014,0.9025096824775065,0.6822551327360676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513585907744284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.94282260153,15450.0,,,,,,,,,,,,,,,,,2.0,16813.0212706376,1453.8148453361923,0.4272733015112683,6.178477068285765,3.453272637776303
1624.0,-29.97763445777417,5.087603311343152,35.00597926818987,24.072622646950208,4.9810308650939366,-26.48177204072113,-39.98692942606283,1.485153012313399,-3.756079452534834,-5.024923608246918,40.0116357400177,47940.58277281802,15476.789126652533,15476.789126652533,63417.371899470556,87602.29491179717,87602.29491179717,15476.789126652533,103079.08403844971,103079.08403844971,103079.08403844971,129278.57794068159,124783.68280057187,4494.895140109719,0.0,103643.22675969421,63981.514659904606,44068.56899976623,26199.49390223187,70268.0629019981,19990.33154164072,1453.811080437026,0.0,0.886749751718093,2.864382391791975,0.0014984597031051942,1.0,1.0,-3.756079452534834,354311.58887207106,1555034.988555855,4.388891126892609,1555034.988555855,4.388891126892609,0.7630044922332563,0.09222185705207421,4.565118963995687,101325.0,128361.7954936201,1.2668324253009633,1.0,0.0,4.565118963994524,1.2847896095204696,1.2850902425555633,3.5532035207690975,0.0,16813.017519554433,0.0,0.0,22703.29154116478,2315.0914472490385,19297.80010537912,1967.8279642262262,0.85,0.8500001011038004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3787013096317,2034.6934298245008,7.667931254234089,5.087603311343152,0.6282285394738691,4.459374771869283,3.4533518628931863,3.5,0.9866719608266247,0.6,0.0002339817993672515,1.0000233457952288,0.00023397633700359945,198.90374137516446,0.0,1.090673942528721e-06,3.0909699531263954,0.025473864389694525,7.89723945962154e-05,0.00015500940477103609,0.0007076363733179403,0.09222185706943427,0.09222185706943427,0.09222185706943427,0.09222185707183964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.72576000413,595.7438640551246,0.0,0.09222185706943427,0.09222185705207421,0.09222185705207421,0.4272732628176573,0.4272732628176573,0.5,9.999187292530074,1.2714375014668917,1.2714375014668917,-6.139089236967266e-12,1.2688441557120882,1.2688441557120882,-6.139089236967266e-12,26199.49390223187,19990.33154164072,0.7630044922332563,0.9025063347472363,0.6822528015277737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513599397227979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.93162823533,15450.0,,,,,,,,,,,,,,,,,2.0,16813.017519554433,1453.811080437026,0.4272732628176573,6.178477068285765,3.4533518628931863
1625.0,-29.977858114780517,5.087380842182264,35.00596717979172,24.07260612761604,4.981041133187195,-26.48197196380026,-39.98711962541563,1.4851395901957776,-3.756800359578392,-5.024922316247242,40.01160991851989,47940.38025233663,15476.696410150393,15476.696410150393,63417.07666248702,87602.17121653212,87602.17121653212,15476.696410150393,103078.86762668252,103078.86762668252,103078.86762668252,129278.23511471663,124783.34260320722,4494.89251150941,0.0,103643.21160546897,63981.42066266903,44068.65660311104,26199.36748803412,70268.02409114517,19990.239433042167,1453.8050195493672,0.0,0.8867498518242098,2.864392495948617,0.0014984597031051942,1.0,1.0,-3.756800359578392,354311.60671869345,1555033.8749357737,4.388887762772041,1555033.8749357737,4.388887762772041,0.7630046581152079,0.0922218083029727,4.565118963995687,101325.0,128361.79009303905,1.2668323720013723,1.0,0.0,4.5651189639961025,1.2847896835910986,1.2850903096251705,3.5532033159199905,0.0,16813.013778201206,0.0,0.0,22703.288221596253,2315.0911087472537,19297.79542817214,1967.8274872838472,0.85,0.8500000193723183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.4064166012092,2034.6934298245008,7.6677800282717925,5.087380842182264,0.62813483875314,4.459246003429124,3.4534308958746416,3.5,0.986694541678469,0.6,0.00023397633700359945,1.0000232743919548,0.00023397089147336527,198.90392605729087,0.0,1.0864845671455325e-06,3.079097263290439,0.02547495087426167,7.897069501364799e-05,0.00015500564198995146,0.0007076191957746536,0.09222180831000241,0.09222180831000241,0.09222180831000241,0.09222180832593425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.60091869044,595.7439033753898,0.0,0.09222180831000241,0.0922218083029727,0.0922218083029727,0.4272732241240939,0.4272732241240939,0.5,9.999187292744148,1.2707739247205723,1.2707739247205723,9.663381206337363e-12,1.2681219566688355,1.2681219566688355,9.663381206337363e-12,26199.36748803412,19990.239433042167,0.7630046581152079,0.902502631641218,0.6822502962393366,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513612835198235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.919755545496,15450.0,,,,,,,,,,,,,,,,,2.0,16813.013778201206,1453.8050195493672,0.4272732241240939,6.178477068285765,3.4534308958746416
1626.0,-29.97808083825672,5.0871589215248,35.005955194049456,24.072560935188108,4.98101869715679,-26.482174470369944,-39.98731401572002,1.4850970038613218,-3.757409609314891,-5.02493834415453,40.0115887022056,47940.20183658611,15476.630589128577,15476.630589128577,63416.83242571469,87602.0658696726,87602.0658696726,15476.630589128577,103078.69645880118,103078.69645880118,103078.69645880118,129277.97689366109,124783.08617352464,4494.890720136456,0.0,103643.1985571872,63981.334554719375,44068.73778051981,26199.280434859913,70268.01821537972,19990.175306229703,1453.8012171915834,0.0,0.8867498470649874,2.8643989929827303,0.0014984597031051942,1.0,1.0,-3.757409609314891,354311.3853240607,1555032.9599268136,4.3888879227082915,1555032.9599268136,4.3888879227082915,0.7630047457193299,0.09222177580593044,4.565118963995687,101325.0,128361.7913179131,1.2668323840899394,1.0,0.0,4.565118963996096,1.284789894062148,1.2850905131487413,3.553202733843159,0.0,16813.010043123923,0.0,0.0,22703.285363339575,2315.090817286186,19297.788612431894,1967.8267922717641,0.85,0.8499998261746403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.4340828977595,2034.6934298245008,7.667642317508628,5.0871589215248,0.6280337520539563,4.459125169470844,3.453509789863346,3.5,0.9867170828180988,0.6,0.00023397089147336527,1.0000231772873651,0.00023396546878846165,198.90410996886632,0.0,1.083137343041368e-06,3.0696112301792366,0.025476034011604712,7.896895801653461e-05,0.00015500193345683065,0.0007076022658797751,0.09222177582237151,0.09222177582237151,0.09222177582237151,0.09222177580680112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.49834182655,595.7439356832043,0.0,0.09222177582237151,0.09222177580593044,0.09222177580593044,0.4272731854300304,0.4272731854300304,0.5,9.999187293046841,1.2701306329626618,1.2701306329626618,-6.491518433904275e-11,1.2675287348396296,1.2675287348396296,-6.491518433904275e-11,26199.280434859913,19990.175306229703,0.7630047457193299,0.9024992313193558,0.6822478142139111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513626232067924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91026951239,15450.0,,,,,,,,,,,,,,,,,2.0,16813.010043123923,1453.8012171915834,0.4272731854300304,6.178477068285765,3.453509789863346
1627.0,-29.978302837150164,5.08693770995387,35.00594322490245,24.072521295771026,4.981002162645742,-26.482376006400763,-39.98751196833325,1.4850600560111968,-3.7580546906284553,-5.024941504405168,40.01156520931741,47940.04404348439,15476.545498150741,15476.545498150741,63416.589541635134,87601.9589610576,87601.9589610576,15476.545498150741,103078.50445920833,103078.50445920833,103078.50445920833,129277.6760823331,124782.78767858776,4494.888403745341,0.0,103643.18515476935,63981.2702646884,44068.79432231217,26199.171623124766,70267.96594543694,19990.095809303573,1453.7961016830689,0.0,0.8867499160682083,2.864407519637023,0.0014984597031051942,1.0,1.0,-3.7580546906284553,354311.34167261625,1555031.9467363018,4.388885603817762,1555031.9467363018,4.388885603817762,0.7630048803397762,0.09222173299447023,4.565118963995687,101325.0,128361.79705255071,1.2668324406864122,1.0,0.0,4.565118963996498,1.2847900781082866,1.285090690270569,3.553202224846978,0.0,16813.00631929312,0.0,0.0,22703.28242750856,2315.0905179147376,19297.789609923482,1967.8268939875986,0.85,0.8499999800267298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.461676942658,2034.6934298245008,7.667495338129429,5.08693770995387,0.6279386557628497,4.45899905419102,3.453588478535315,3.5,0.9867395652958042,0.6,0.00023396546878846165,1.0000231019262682,0.00023396006386031666,198.90429328242354,0.0,1.0785943143967209e-06,3.056736287000307,0.02547711260591911,7.896718922429486e-05,0.0001549982795641668,0.0007075855854250829,0.09222173300680027,0.09222173300680027,0.09222173300680027,0.0922217330031635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.38475850655,595.7439714576303,0.0,0.09222173300680027,0.09222173299447023,0.09222173299447023,0.42727314673592415,0.42727314673592415,0.5,9.999187293311335,1.2694829988756737,1.2694829988756737,1.5973000699887052e-11,1.2668868137766935,1.2668868137766935,1.5973000699887052e-11,26199.171623124766,19990.095809303573,0.7630048803397762,0.9024964461171127,0.6822460761239314,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513639573043393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.897394569205,15450.0,,,,,,,,,,,,,,,,,2.0,16813.00631929312,1453.7961016830689,0.42727314673592415,6.178477068285765,3.453588478535315
1628.0,-29.978524032825582,5.086717218398589,35.005931301664404,24.072462517675035,4.980963878094112,-26.482579012608213,-39.98771020034326,1.4850036394522463,-3.7586566424699868,-5.024943418031035,40.011542594988555,47939.89116990047,15476.459095691434,15476.459095691434,63416.3502655919,87601.86393801193,87601.86393801193,15476.459095691434,103078.32303370336,103078.32303370336,103078.32303370336,129277.3911037378,124782.5049743878,4494.886129349996,0.0,103643.17317049306,63981.200438344335,44068.85859127636,26199.068070034442,70267.9266613108,19990.02015417823,1453.7912185609925,0.0,0.8867499882359309,2.8644155997699863,0.0014984597031051942,1.0,1.0,-3.7586566424699868,354311.3152392793,1555030.971435187,4.388883178582705,1555030.971435187,4.388883178582705,0.7630050084507434,0.092221690867788,4.565118963995687,101325.0,128361.80256448394,1.2668324950849637,1.0,0.0,4.565118963997871,1.2847903531958098,1.2850909584778956,3.5532014640679166,0.0,16813.002602554014,0.0,0.0,22703.27980232477,2315.0902502204904,19297.78771023298,1967.8267002730781,0.85,0.8499999946376438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.4892160457553,2034.6934298245008,7.667347921734258,5.086717218398589,0.627844450234373,4.458872768164216,3.453667011247292,3.5,0.9867620032135119,0.6,0.00023396006386031666,1.0000230183816057,0.00023395467860224618,198.9044759330273,0.0,1.0750634129223765e-06,3.0467297122220147,0.025478187669332034,7.89654179722289e-05,0.00015499464588808774,0.0007075689972615055,0.09222169088146767,0.09222169088146767,0.09222169088146767,0.09222169089216078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.27542255307,595.7440058942963,0.0,0.09222169088146767,0.092221690867788,0.092221690867788,0.4272731080416334,0.4272731080416334,0.5,9.999187293626468,1.2688444367791476,1.2688444367791476,-1.4665602066088468e-11,1.2662867755610705,1.2662867755610705,-1.4665602066088468e-11,26199.068070034442,19990.02015417823,0.7630050084507434,0.9024935454728401,0.68224428196052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365287064018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.88738799443,15450.0,,,,,,,,,,,,,,,,,2.0,16813.002602554014,1453.7912185609925,0.4272731080416334,6.178477068285765,3.453667011247292
1629.0,-29.978744518480816,5.086497468068095,35.00591933870014,24.072444426734023,4.980971567708348,-26.482776694655737,-39.987900050450094,1.4849885715140851,-3.759350743570394,-5.024943248383794,40.01151760285589,47939.702522706604,15476.370147811662,15476.370147811662,63416.07267051827,87601.74477861251,87601.74477861251,15476.370147811662,103078.11492642417,103078.11492642417,103078.11492642417,129277.06228903182,124782.1786892755,4494.883599756315,0.0,103643.1582748856,63981.11604053101,44068.935815949546,26198.947362607654,70267.8831785572,19989.932148344495,1453.785456929615,0.0,0.8867500796230889,2.8644252003868345,0.0014984597031051942,1.0,1.0,-3.759350743570394,354311.31758197426,1555029.8935865124,4.388880107468589,1555029.8935865124,4.388880107468589,0.7630051647370782,0.09222164398346934,4.565118963995687,101325.0,128361.79983635538,1.2668324681604282,1.0,0.0,4.565118963995629,1.2847904348067307,1.2850910331886227,3.553201238365704,0.0,16812.998894506076,0.0,0.0,22703.276539407074,2315.0899174954825,19297.789183310353,1967.826850485166,0.85,0.8500001816836584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.5167017790995,2034.6934298245008,7.667199451047867,5.086497468068095,0.627751517963274,4.458745950104821,3.4537453924780386,3.5,0.9867843978508681,0.6,0.00023395467860224618,1.000022944535125,0.00023394931074406837,198.90465799763172,0.0,1.071151934272677e-06,3.0356445817287665,0.025479258821266306,7.89637216489739e-05,0.00015499095695327227,0.0007075521568352224,0.09222164399319899,0.09222164399319899,0.09222164399319899,0.09222164400230805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1545910227,595.7440439516251,0.0,0.09222164399319899,0.09222164398346934,0.09222164398346934,0.4272730693474006,0.4272730693474006,0.5,9.999187293841455,1.26819398540664,1.26819398540664,-6.133404895081185e-11,1.2655925048134122,1.2655925048134122,-6.133404895081185e-11,26198.947362607654,19989.932148344495,0.7630051647370782,0.9024901534228967,0.6822420194569884,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513666120147848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87630286394,15450.0,,,,,,,,,,,,,,,,,2.0,16812.998894506076,1453.785456929615,0.4272730693474006,6.178477068285765,3.4537453924780386
1630.0,-29.978964138229625,5.086278277952571,35.005907469927344,24.072401329781883,4.9809508622250185,-26.48297647349473,-39.988093986734725,1.484948086696933,-3.7599520102189103,-5.024957015277872,40.01149639330664,47939.537312462206,15476.30292140831,15476.30292140831,63415.84023387052,87601.64112556553,87601.64112556553,15476.30292140831,103077.94404697383,103077.94404697383,103077.94404697383,129276.80285443325,124781.92110382322,4494.881750610031,0.0,103643.14522050736,63981.04143654075,44069.00420440734,26198.85880745942,70267.86301186676,19989.867006263263,1453.7815359736753,0.0,0.8867500863519755,2.8644318572256626,0.0014984597031051942,1.0,1.0,-3.7599520102189103,354311.1274205382,1555028.9788711723,4.388879881340787,1555028.9788711723,4.388879881340787,0.7630052573347846,0.09222161029985393,4.565118963995687,101325.0,128361.79766498772,1.2668324467306955,1.0,0.0,4.565118963992107,1.284790635286353,1.2850912268182177,3.5532006839217174,0.0,16812.995193309027,0.0,0.0,22703.27367981495,2315.0896258982375,19297.780258050978,1967.825940361997,0.85,0.849999895618942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.5441368085199,2034.6934298245008,7.667061937955732,5.086278277952571,0.6276526965883384,4.458625581364233,3.4538236298256706,3.5,0.9868067513787631,0.6,0.00023394931074406837,1.000022854465926,0.00023394396407971273,198.90483934751174,0.0,1.0676919950367655e-06,3.0258391139341936,0.025480326513261344,7.896198885023458e-05,0.00015498732189383378,0.0007075355623564445,0.09222161031646443,0.09222161031646443,0.09222161031646443,0.09222161029398501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.0520469593,595.7440762491007,0.0,0.09222161031646443,0.09222161029985393,0.09222161029985393,0.4272730306528157,0.4272730306528157,0.5,9.999187294128486,1.2675611243557796,1.2675611243557796,-1.375610736431554e-11,1.2650050050589812,1.2650050050589812,-1.375610736431554e-11,26198.85880745942,19989.867006263263,0.7630052573347846,0.9024871045695657,0.6822398641092333,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513679327148654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.86649739614,15450.0,,,,,,,,,,,,,,,,,2.0,16812.995193309027,1453.7815359736753,0.4272730306528157,6.178477068285765,3.4538236298256706
1631.0,-29.979182918512663,5.086059782659456,35.00589561880004,24.072362353932135,4.980934902497122,-26.483174901422483,-39.98828394161535,1.484911832163809,-3.7605880550469237,-5.024959949245156,40.01147316464423,47939.357473388016,15476.219542137673,15476.219542137673,63415.57701552569,87601.53484750944,87601.53484750944,15476.219542137673,103077.7543896471,103077.7543896471,103077.7543896471,129276.50561060206,124781.62615986705,4494.879450735009,0.0,103643.131907002,63980.95455949753,44069.085941671634,26198.751220954957,70267.83716262659,19989.78840857373,1453.7764746126143,0.0,0.8867501555501491,2.8644402864401743,0.0014984597031051942,1.0,1.0,-3.7605880550469237,354311.08689438784,1555027.9770771787,4.38887755589962,1555027.9770771787,4.38887755589962,0.7630053905998766,0.09222156777425937,4.565118963995687,101325.0,128361.79332225244,1.2668324038712306,1.0,0.0,4.565118963994754,1.284790815932251,1.285091400636677,3.5532001843297834,0.0,16812.99150210944,0.0,0.0,22703.27076346042,2315.0893285128377,19297.780561385312,1967.825971293491,0.85,0.8500000181667197,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.5715024209678,2034.6934298245008,7.666916690132758,5.086059782659456,0.6275589633917429,4.458500819267713,3.4539016699209344,3.5,0.9868290485488384,0.6,0.00023394396407971273,1.0000227671478126,0.0002339386379641631,198.9050200044971,0.0,1.0634774147034662e-06,3.0138949932696235,0.025481389990676048,7.896029165896688e-05,0.00015498367242074585,0.0007075189020776422,0.09222156778724248,0.09222156778724248,0.09222156778724248,0.09222156780094037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9397411629,595.7441116211443,0.0,0.09222156778724248,0.09222156777425937,0.09222156777425937,0.42727299195824,0.42727299195824,0.5,9.99918729438435,1.2669243269709227,1.2669243269709227,3.9392489270539954e-11,1.2643718941982343,1.2643718941982343,3.9392489270539954e-11,26198.751220954957,19989.78840857373,0.7630053905998766,0.9024836906358431,0.6822375557459959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513692482304836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.85455327547,15450.0,,,,,,,,,,,,,,,,,2.0,16812.99150210944,1453.7764746126143,0.42727299195824,6.178477068285765,3.4539016699209344
1632.0,-29.979400968474444,5.085841994280948,35.00588381007866,24.072303890157514,4.980897058453553,-26.483374593384003,-39.988477842975385,1.484855682856796,-3.7611860389434923,-5.024961557848771,40.01145068533071,47939.199827264005,15476.134711842418,15476.134711842418,63415.33453910642,87601.43915684604,87601.43915684604,15476.134711842418,103077.57386868846,103077.57386868846,103077.57386868846,129276.22184919027,124781.34466922998,4494.877179960298,0.0,103643.12005243097,63980.88075934775,44069.154770092464,26198.64798050181,70267.80275059427,19989.712994680016,1453.7715995351643,0.0,0.8867502287816746,2.8644483484677234,0.0014984597031051942,1.0,1.0,-3.7611860389434923,354311.0646740095,1555027.0076008616,4.3888750949158,1555027.0076008616,4.3888750949158,0.763005518817507,0.09222152569475522,4.565118963995687,101325.0,128361.79838877694,1.2668324538739397,1.0,0.0,4.565118963994742,1.2847910896070756,1.2850916675322275,3.553199427458534,0.0,16812.987820406495,0.0,0.0,22703.268166688875,2315.089063715833,19297.7783958871,1967.8257504741275,0.85,0.8500000200059988,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.5988131846793,2034.6934298245008,7.666770935739436,5.085841994280948,0.6274661484918971,4.4583758457890506,3.453979554304099,3.5,0.9868513012297425,0.6,0.0002339386379641631,1.0000226911874097,0.00023393332973913663,198.90520005871048,0.0,1.0593911199451001e-06,3.002314433924414,0.025482449381795995,7.895855924184315e-05,0.00015498007872231993,0.0007075024964168071,0.09222152570776715,0.09222152570776715,0.09222152570776715,0.0922215257208998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.8310580046,595.7441458521971,0.0,0.09222152570776715,0.09222152569475522,0.09222152569475522,0.42727295326354936,0.42727295326354936,0.5,9.999187294696934,1.266295138574833,1.266295138574833,-1.4551915228366852e-11,1.2637755189052768,1.2637755189052768,-1.4551915228366852e-11,26198.64798050181,19989.712994680016,0.763005518817507,0.9024806818592331,0.6822356463516794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370558719991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.84297271613,15450.0,,,,,,,,,,,,,,,,,2.0,16812.987820406495,1453.7715995351643,0.42727295326354936,6.178477068285765,3.453979554304099
1633.0,-29.97961836969824,5.085624946749316,35.00587196222737,24.072287510521733,4.980905919883143,-26.483569762320737,-39.98866727398706,1.4848423534203372,-3.761866426059555,-5.024960084782793,40.011425939428584,47939.02443970638,15476.045809304642,15476.045809304642,63415.07024901102,87601.32261436748,87601.32261436748,15476.045809304642,103077.36842367213,103077.36842367213,103077.36842367213,129275.89629759814,124781.02166008049,4494.874637517657,0.0,103643.10517576722,63980.80702134421,44069.220171581124,26198.527873926017,70267.74804550715,19989.62546710399,1453.7658406753003,0.0,0.8867503259134322,2.8644579156096817,0.0014984597031051942,1.0,1.0,-3.761866426059555,354311.08502146887,1555025.9403741055,4.388871830752575,1555025.9403741055,4.388871830752575,0.7630056758646575,0.09222147849745023,4.565118963995687,101325.0,128361.79755363555,1.266832445631735,1.0,0.0,4.5651189639973815,1.2847911629259854,1.2850917340479746,3.553199224688842,0.0,16812.984146041643,0.0,0.0,22703.264907920846,2315.088731413974,19297.778124299293,1967.8257227798783,0.85,0.8500001300503072,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.6260707863255,2034.6934298245008,7.666623369862742,5.085624946749316,0.6273750471320394,4.458249899617277,3.4540572877810143,3.5,0.9868735107945755,0.6,0.00023393332973913663,1.0000226237166023,0.00023392803741751275,198.9053795775162,0.0,1.0558335608471845e-06,2.9922323114409206,0.025483505215356844,7.895686679910598e-05,0.00015497646294003063,0.0007074859899405086,0.0922214785068361,0.0922214785068361,0.0922214785068361,0.09222147851818438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7114170081,595.744183534543,0.0,0.0922214785068361,0.09222147849745023,0.09222147849745023,0.4272729145689967,0.4272729145689967,0.5,9.999187294900727,1.265654310181617,1.265654310181617,-1.4154011296341196e-11,1.2630936587232213,1.2630936587232213,-1.4154011296341196e-11,26198.527873926017,19989.62546710399,0.7630056758646575,0.9024776232752163,0.6822336814986567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513718648371379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83289059365,15450.0,,,,,,,,,,,,,,,,,2.0,16812.984146041643,1453.7658406753003,0.4272729145689967,6.178477068285765,3.4540572877810143
1634.0,-29.97983487757988,5.085408449606687,35.00586020891877,24.07224546130749,4.980886035267294,-26.48376664649846,-39.98886075625194,1.4848029086892018,-3.76245791907877,-5.024973288653608,40.01140497023387,47938.87236371392,15475.979762052444,15475.979762052444,63414.85212576637,87601.22002889717,87601.22002889717,15475.979762052444,103077.19979094961,103077.19979094961,103077.19979094961,129275.64002069611,124780.76722645809,4494.872794238023,0.0,103643.09218531092,63980.74454858505,44069.27515191763,26198.440229746502,70267.71538166414,19989.561006474694,1453.7619520035691,0.0,0.8867503346382719,2.8644645049604813,0.0014984597031051942,1.0,1.0,-3.76245791907877,354310.9026368335,1555025.0360263835,4.388871537549819,1555025.0360263835,4.388871537549819,0.7630057679456024,0.09222144488600205,4.565118963995687,101325.0,128361.80262016004,1.2668324956344441,1.0,0.0,4.5651189639952205,1.28479135838413,1.2850919227519626,3.553198684132803,0.0,16812.980477404846,0.0,0.0,22703.262062330967,2315.0884412445603,19297.77714285979,1967.8256227009012,0.85,0.8500001933589304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.65327922981,2034.6934298245008,7.666487316711018,5.085408449606687,0.6272777265847793,4.458130723021908,3.4541348817661075,3.5,0.9868956805046022,0.6,0.00023392803741751275,1.0000225307905315,0.00023392276695264998,198.9055583589297,0.0,1.0526712414444361e-06,2.983270298253532,0.02548455788659829,7.895513819568022e-05,0.00015497289922183254,0.0007074697211429801,0.09222144490117332,0.09222144490117332,0.09222144490117332,0.09222144488691263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.61003505375,595.7442154659908,0.0,0.09222144490117332,0.09222144488600205,0.09222144488600205,0.42727287587412116,0.42727287587412116,0.5,9.999187295179514,1.265031255004999,1.265031255004999,9.663381206337363e-12,1.2625153695748281,1.2625153695748281,9.663381206337363e-12,26198.440229746502,19989.561006474694,0.7630057679456024,0.9024749386161774,0.6822318343969275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513731670705843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.82392858046,15450.0,,,,,,,,,,,,,,,,,2.0,16812.980477404846,1453.7619520035691,0.42727287587412116,6.178477068285765,3.4541348817661075
1635.0,-29.98005061201956,5.085192638609835,35.0058484725062,24.07220749827104,4.980870843850679,-26.483962211571786,-39.98904648525638,1.4847676009868553,-3.7630850844688553,-5.024975575419963,40.01138195088608,47938.68757771409,15475.897423971486,15475.897423971486,63414.58500168558,87601.11464115964,87601.11464115964,15475.897423971486,103077.01206513113,103077.01206513113,103077.01206513113,129275.34536909735,124780.47487365869,4494.870495438668,0.0,103643.0789452371,63980.651908135194,44069.363374557666,26198.33330396623,70267.69667852389,19989.48291157096,1453.7569090712166,0.0,0.886750406373018,2.864472889097924,0.0014984597031051942,1.0,1.0,-3.7630850844688553,354310.8710493045,1555024.0432615462,4.388869126866715,1555024.0432615462,4.388869126866715,0.7630059011633654,0.09222140234050952,4.565118963995687,101325.0,128361.79671849417,1.2668324373895303,1.0,0.0,4.565118963991843,1.2847915344434215,1.2850920920806403,3.553198197226074,0.0,16812.97681941796,0.0,0.0,22703.25916206179,2315.08814549941,19297.772003958977,1967.8250986788535,0.85,0.8500000755929553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.680418803083,2034.6934298245008,7.666343458737003,5.085192638609835,0.6271855270002868,4.4580071116095485,3.4542122800393296,3.5,0.9869177942969513,0.6,0.00023392276695264998,1.0000224503414965,0.00023391751542454667,198.90573650195526,0.0,1.0483247563404198e-06,2.9709523594687495,0.02548560621135463,7.895347889411176e-05,0.0001549692880585382,0.0007074532357529431,0.09222140235065909,0.09222140235065909,0.09222140235065909,0.09222140236812884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.4987413,595.7442505192722,0.0,0.09222140235065909,0.09222140234050952,0.09222140234050952,0.42727283717929,0.42727283717929,0.5,9.999187295427317,1.264403918703465,1.264403918703465,-2.3021584638627246e-11,1.2618904909510889,1.2618904909510889,-2.3021584638627246e-11,26198.33330396623,19989.48291157096,0.7630059011633654,0.9024713773073929,0.6822293862432198,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513744639551291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.81161064168,15450.0,,,,,,,,,,,,,,,,,2.0,16812.97681941796,1453.7569090712166,0.42727283717929,6.178477068285765,3.4542122800393296
