time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1636.0,-29.980265588923,5.084977532725374,35.0058367800187,24.07215235233309,4.980835786106777,-26.484159441761378,-39.989240002445854,1.4847148505372378,-3.7636687702506038,-5.024975995707818,40.01135974481339,47938.543175098195,15475.81280991971,15475.81280991971,63414.3559850179,87601.02165233176,87601.02165233176,15475.81280991971,103076.83446225147,103076.83446225147,103076.83446225147,129275.0653619822,124780.19714502567,4494.868216956535,0.0,103643.06698397134,63980.58854026135,44069.420493011094,26198.230899730726,70267.65139274183,19989.408142971934,1453.7520504909635,0.0,0.886750484665483,2.8644808958074415,0.0014984597031051942,1.0,1.0,-3.7636687702506038,354310.865244338,1555023.0855717566,4.388866495808391,1555023.0855717566,4.388866495808391,0.7630060296620025,0.09222136004818485,4.565118963995687,101325.0,128361.80094987723,1.2668324791500343,1.0,0.0,4.565118963996457,1.2847917920640344,1.2850923430140482,3.5531974847549153,0.0,16812.973169708766,0.0,0.0,22703.256541918512,2315.087878319152,19297.770918109654,1967.8249879530376,0.85,0.8500001258620724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.7075041896594,2034.6934298245008,7.666198682969643,5.084977532725374,0.6270944840556361,4.457883048669738,3.454289524471291,3.5,0.9869398641346546,0.6,0.00023391751542454667,1.0000223715472831,0.00023391228244485986,198.9059140197241,0.0,1.044559065147943e-06,2.9602803906292703,0.025486650770419776,7.895175004724961e-05,0.00015496576537729707,0.0007074371542940051,0.09222136006112382,0.09222136006112382,0.09222136006112382,0.09222136007295578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.3913793114,595.7442843341986,0.0,0.09222136006112382,0.09222136004818485,0.09222136004818485,0.4272727984843727,0.4272727984843727,0.5,9.999187295718546,1.2637847271248006,1.2637847271248006,1.0629719326971099e-11,1.2613072254571875,1.2613072254571875,1.0629719326971099e-11,26198.230899730726,19989.408142971934,0.7630060296620025,0.9024686997233008,0.6822277708864753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513757562089487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80093867284,15450.0,,,,,,,,,,,,,,,,,2.0,16812.973169708766,1453.7520504909635,0.4272727984843727,6.178477068285765,3.454289524471291
1637.0,-29.980533696103876,5.0847630691948815,35.00582502395191,24.072103981766872,4.98081721395053,-26.4844037604996,-39.98947438141329,1.48466894798009,-3.7644047271703585,-5.024981006168508,40.011334526238,47938.33058335948,15475.735729147966,15475.735729147966,63414.06631250744,87600.88398574512,87600.88398574512,15475.735729147966,103076.6197148931,103076.6197148931,103076.6197148931,129274.72996038203,124779.86415991937,4494.865800462658,0.0,103643.05456832012,63980.501723874804,44069.503160494794,26198.110245488937,70267.61340598373,19989.32003897408,1453.7463894670086,0.0,0.8867505504981706,2.8644904568752727,0.0014984597031051942,1.0,1.0,-3.7644047271703585,354310.7960342278,1555021.9979615612,4.388864283467501,1555021.9979615612,4.388864283467501,0.7630061806620594,0.09222131552112248,4.565118963995687,101325.0,128361.8028985405,1.2668324983818455,1.0,0.0,4.565118963996749,1.2847920176107295,1.285092561889865,3.553196860987069,0.0,16812.969527984398,0.0,0.0,22703.25382224104,2315.087600989231,19297.762949917123,1967.8241754235264,0.85,0.8499998767142463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.7345377981997,2034.6934298245008,7.666057839396305,5.0847630691948815,0.6270017182986996,4.457761350896182,3.454366621927161,3.5,0.9869618919791889,0.6,0.00023391228244485986,1.000027900675961,0.00023390575631614748,198.9061354103571,0.0,1.0408706076515406e-06,2.949827302084466,0.02548769164102743,7.894965619566648e-05,0.00015496262624919337,0.0007074228238007685,0.0922213155723931,0.0922213155723931,0.0922213155723931,0.0922213156176955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.2694484757,595.7443227377934,0.0,0.0922213155723931,0.09222131552112248,0.09222131552112248,0.42727275978956303,0.42727275978956303,0.5,9.999187296878222,1.2631448308845847,1.2631448308845847,-3.8255620893323794e-11,1.260576278998144,1.260576278998144,-3.8255620893323794e-11,26198.110245488937,19989.32003897408,0.7630061806620594,0.9024650651804738,0.6822251142412818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377043927296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.79048558429,15450.0,,,,,,,,,,,,,,,,,2.0,16812.969527984398,1453.7463894670086,0.42727275978956303,6.178477068285765,3.454366621927161
1638.0,-29.980743401231205,5.0845492785467385,35.005813289004486,24.072084633540385,4.980820646395169,-26.484590695110438,-39.989655605144776,1.484653512612235,-3.7650269271101706,-5.0249832951816265,40.01131162320711,47938.153974625515,15475.65498010142,15475.65498010142,63413.808954726934,87600.77839155158,87600.77839155158,15475.65498010142,103076.433371653,103076.433371653,103076.433371653,129274.43745392442,124779.57394059646,4494.863513327961,0.0,103643.03535585562,63980.41095985134,44069.58266222698,26198.00408227142,70267.5867444984,19989.24249602527,1453.7413837394145,0.0,0.8867506218005302,2.8644987724384845,0.0014984597031051942,1.0,1.0,-3.7650269271101706,354310.76441666833,1555021.010214028,4.388861887315758,1555021.010214028,4.388861887315758,0.7630063127424385,0.09222127319188846,4.565118963995687,101325.0,128361.80078284895,1.2668324775015933,1.0,0.0,4.565118963996714,1.2847921032966314,1.2850926392106556,3.553196624015751,0.0,16812.964814717576,0.0,0.0,22703.249613705695,2315.0871718380586,19297.764751566934,1967.8243591406786,0.85,0.8500001136364678,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.7615134038474,2034.6934298245008,7.665915402759896,5.0845492785467385,0.626910464036464,4.4576388145102745,3.454443554650005,3.5,0.9869838727571443,0.6,0.00023390575631614748,1.000021823020392,0.00023390065189745138,198.90630857555152,0.0,1.298087041371569e-06,3.6787786752470266,0.0254889897280688,7.894803724771697e-05,0.0001549577190684305,0.0007074004219368081,0.09222127320273854,0.09222127320273854,0.09222127320273854,0.09222127320057998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.15871726075,595.7443576138879,0.0,0.09222127320273854,0.09222127319188846,0.09222127319188846,0.42727272109832426,0.42727272109832426,0.5,9.999187297091819,1.2625079555260186,1.2625079555260186,6.821210263296962e-13,1.259956368071471,1.259956368071471,6.821210263296962e-13,26198.00408227142,19989.24249602527,0.7630063127424385,0.9024617450618783,0.6822228597224286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513786499007177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.51943695745,15450.0,,,,,,,,,,,,,,,,,2.0,16812.964814717576,1453.7413837394145,0.42727272109832426,6.178477068285765,3.454443554650005
1639.0,-29.98095608456579,5.084336098716877,35.00580164649974,24.072026449162536,4.98078219769766,-26.48478613187797,-39.989845001231856,1.4845976156637217,-3.7655831106391133,-5.024990166896508,40.01129081926015,47938.00153953478,15475.581681493599,15475.581681493599,63413.58322102838,87600.68716321606,87600.68716321606,15475.581681493599,103076.26884470966,103076.26884470966,103076.26884470966,129274.18298843018,124779.32146790485,4494.861520525334,0.0,103643.02403775664,63980.33844869301,44069.65065451514,26197.914143720525,70267.56479823566,19989.176562646255,1453.7372589586214,0.0,0.8867506621667393,2.8645056300939395,0.0014984597031051942,1.0,1.0,-3.7655831106391133,354310.6694975462,1555020.112995231,4.388860530789069,1555020.112995231,4.388860530789069,0.7630064154339377,0.09222123647922512,4.565118963995687,101325.0,128361.80122825771,1.2668324818974361,1.0,0.0,4.565118963994597,1.2847923753335961,1.285092904752795,3.5531958716756504,0.0,16812.96126250166,0.0,0.0,22703.247134449608,2315.0869190242956,19297.76234033346,1967.8241132632918,0.85,0.850000100252236,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.7884346126682,2034.6934298245008,7.665776867035995,5.084336098716877,0.6268174698456193,4.457518628871258,3.4545203329198064,3.5,0.987005809405659,0.6,0.00023390065189745138,1.0000221329900414,0.00023389547509123046,198.906484200289,0.0,1.0153010802651202e-06,2.8773632614713507,0.025490005029149065,7.894634532547038e-05,0.000154954306571981,0.000707384843484552,0.09222123649299958,0.09222123649299958,0.09222123649299958,0.0922212365126743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.0581341292,595.7443892937279,0.0,0.09222123649299958,0.09222123647922512,0.09222123647922512,0.42727268240615995,0.42727268240615995,0.5,9.999187297397288,1.261890236967531,1.261890236967531,-1.6541434888495132e-11,1.2594070562573734,1.2594070562573734,-1.6541434888495132e-11,26197.914143720525,19989.176562646255,0.7630064154339377,0.9024588144346881,0.6822209034450337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513799060457186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.718021543675,15450.0,,,,,,,,,,,,,,,,,2.0,16812.96126250166,1453.7372589586214,0.42727268240615995,6.178477068285765,3.4545203329198064
1640.0,-29.981167892780395,5.084123651988356,35.00578995877051,24.07201153635981,4.980792379321414,-26.484975774066108,-39.99002982219679,1.4845856883300936,-3.766253486738549,-5.024987082410739,40.011266230032376,47937.83176498817,15475.493708518063,15475.493708518063,63413.32547350624,87600.5711279168,87600.5711279168,15475.493708518063,103076.06483643486,103076.06483643486,103076.06483643486,129273.85853344592,124778.99958363819,4494.858949807741,0.0,103643.00929632028,63980.26995216493,44069.710382394835,26197.793697011053,70267.50407940589,19989.088843894882,1453.731450387987,0.0,0.8867507669353719,2.8645152518426538,0.0014984597031051942,1.0,1.0,-3.766253486738549,354310.71210351225,1555019.0525289993,4.3888570099870385,1555019.0525289993,4.3888570099870385,0.7630065750985537,0.09222118867044199,4.565118963995687,101325.0,128361.8022861035,1.2668324923375622,1.0,0.0,4.565118963994391,1.2847924418219585,1.2850929646052422,3.5531956877967867,0.0,16812.957643632144,0.0,0.0,22703.24390530345,2315.0865897430267,19297.756170876462,1967.8234841537592,0.85,0.8499999494067246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.815295254589,2034.6934298245008,7.665631296183776,5.084123651988356,0.6267292080624296,4.457394443925926,3.454596939135376,3.5,0.9870276968958217,0.6,0.00023389547509123046,1.0000220419575943,0.0002338903196907221,198.90665910266188,0.0,1.0297003247893953e-06,2.9181707204531464,0.025491034729473856,7.894469430624207e-05,0.0001549507807849884,0.000707368747847489,0.09222118867878364,0.09222118867878364,0.09222118867878364,0.09222118869403863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.9392507246,595.7444267374474,0.0,0.09222118867878364,0.09222118867044199,0.09222118867044199,0.4272726437136256,0.4272726437136256,0.5,9.999187297585681,1.2612577983899769,1.2612577983899769,-1.5120349416974932e-11,1.2587335956721972,1.2587335956721972,-1.5120349416974932e-11,26197.793697011053,19989.088843894882,0.7630065750985537,0.9024559261681747,0.682219076841209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451381180032462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75882900266,15450.0,,,,,,,,,,,,,,,,,2.0,16812.957643632144,1453.731450387987,0.4272726437136256,6.178477068285765,3.454596939135376
1641.0,-29.981378850952883,5.0839117410586825,35.00577836558263,24.071970988903217,4.980773710958076,-26.485167375240078,-39.99021492255849,1.484547723630037,-3.7668304807677373,-5.024999212946945,40.01124558104316,47937.667469125474,15475.42941211494,15475.42941211494,63413.09688124042,87600.46989876321,87600.46989876321,15475.42941211494,103075.89931087816,103075.89931087816,103075.89931087816,129273.60639175808,124778.74928604986,4494.857105708219,0.0,103642.99645587734,63980.19405358972,44069.78044698624,26197.70708087992,70267.48752786616,19989.02516654997,1453.7275892927864,0.0,0.886750779965231,2.8645217695374257,0.0014984597031051942,1.0,1.0,-3.7668304807677373,354310.5445449711,1555018.1619948419,4.38885657211218,1555018.1619948419,4.38885657211218,0.7630066671422064,0.09222115497797113,4.565118963995687,101325.0,128361.80072717289,1.2668324769521133,1.0,0.0,4.565118963997995,1.2847926300738632,1.285093146277215,3.553195167171247,0.0,16812.95403520476,0.0,0.0,22703.241092574353,2315.08630292448,19297.753706706728,1967.8232328783763,0.85,0.849999946175902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.8421086223925,2034.6934298245008,7.665497636501641,5.0839117410586825,0.6266344840977052,4.457277256960977,3.4546734112034674,3.5,0.9870495460581336,0.6,0.0002338903196907221,1.0000219535344455,0.00023388518508425508,198.9068333033751,0.0,1.025443491452014e-06,2.9061068547750075,0.02549206017296531,7.89430408231348e-05,0.0001549472788675873,0.0007073527611779509,0.09222115499678321,0.09222115499678321,0.09222115499678321,0.09222115494298709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.8394169757,595.7444581812562,0.0,0.09222115499678321,0.09222115497797113,0.09222115497797113,0.4272726050203287,0.4272726050203287,0.5,9.999187297851124,1.2606443328489263,1.2606443328489263,8.753886504564434e-12,1.2581687321792288,1.2581687321792288,8.753886504564434e-12,26197.70708087992,19989.02516654997,0.7630066671422064,0.9024528855694821,0.6822168993891337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513824487793034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.74676513698,15450.0,,,,,,,,,,,,,,,,,2.0,16812.95403520476,1453.7275892927864,0.4272726050203287,6.178477068285765,3.4546734112034674
1642.0,-29.98158906732172,5.083700542872963,35.0057668034086,24.071918776631378,4.9807415492726985,-26.48535986856046,-39.99040012769399,1.4844978911283664,-3.7674096726915423,-5.024997165319521,40.01122328907856,47937.50738794552,15475.343882355637,15475.343882355637,63412.85127030116,87600.37701639884,87600.37701639884,15475.343882355637,103075.72089875447,103075.72089875447,103075.72089875447,129273.32329740726,124778.46854074139,4494.854756665866,0.0,103642.98450409553,63980.114907083116,44069.85510779157,26197.602398652783,70267.45750644435,19988.948827780372,1453.722570049577,0.0,0.8867508711340037,2.864530009030921,0.0014984597031051942,1.0,1.0,-3.7674096726915423,354310.57282892533,1555017.2006024434,4.388853508340732,1555017.2006024434,4.388853508340732,0.7630068020578977,0.0922211112553356,4.565118963995687,101325.0,128361.800226088,1.26683247200679,1.0,0.0,4.565118963996602,1.2847928738027314,1.285093383465843,3.5531944931200017,0.0,16812.95043674628,0.0,0.0,22703.23847450856,2315.0860359560666,19297.754185393373,1967.8232816908296,0.85,0.850000065279722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.868854276691,2034.6934298245008,7.665353720016677,5.083700542872963,0.6265463349616445,4.4571542079113184,3.4547496908263295,3.5,0.9870713402360941,0.6,0.00023388518508425508,1.0000218763749373,0.00023388006863618322,198.90700689180463,0.0,1.0213083126157912e-06,2.8943877579531523,0.025493081481277925,7.894138643613788e-05,0.0001549437986481172,0.0007073368735620491,0.09222111126628896,0.09222111126628896,0.09222111126628896,0.0922211112785933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.73163983674,595.7444921269245,0.0,0.09222111126628896,0.0922211112553356,0.0922211112553356,0.4272725663267325,0.4272725663267325,0.5,9.999187298124053,1.2600322266837907,1.2600322266837907,1.7280399333685637e-11,1.2575874926279766,1.2575874926279766,1.7280399333685637e-11,26197.602398652783,19988.948827780372,0.7630068020578977,0.9024497757654809,0.6822149126933914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513837124364348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73504604016,15450.0,,,,,,,,,,,,,,,,,2.0,16812.95043674628,1453.722570049577,0.4272725663267325,6.178477068285765,3.4547496908263295
1643.0,-29.981798623513917,5.083490048773723,35.00575521187816,24.071901838202052,4.980749163757669,-26.485547752809126,-39.9905770906247,1.484483876773288,-3.768062474925614,-5.024995384902319,40.01119931812697,47937.31178371589,15475.259391160183,15475.259391160183,63412.57117487608,87600.26345131003,87600.26345131003,15475.259391160183,103075.52284247022,103075.52284247022,103075.52284247022,129273.00925989024,124778.15698800955,4494.852271880691,0.0,103642.9700316241,63980.01838346322,44069.94627573432,26197.486417420012,70267.43269315433,19988.864307118445,1453.7170039264447,0.0,0.8867509670234744,2.8645392328457784,0.0014984597031051942,1.0,1.0,-3.768062474925614,354310.5974215109,1555016.1668008498,4.3888502859283705,1555016.1668008498,4.3888502859283705,0.7630069537444957,0.09222106508545053,4.565118963995687,101325.0,128361.79577200055,1.2668324280483647,1.0,0.0,4.565118963994375,1.2847929499299888,1.2850934530369875,3.5531942825841707,0.0,16812.946846116658,0.0,0.0,22703.235304279802,2315.0857126827004,19297.75011581465,1967.8228667092894,0.85,0.850000004720773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.8955512480318,2034.6934298245008,7.665210506602856,5.083490048773723,0.6264584071050852,4.457031641668638,3.4548258322754024,3.5,0.9870930949358293,0.6,0.00023388006863618322,1.0000218077097471,0.00023387496835875613,198.9071799353521,0.0,1.017697371890736e-06,2.8841543519383457,0.025494099178649816,7.893980570445342e-05,0.0001549402629317298,0.0007073207325961177,0.0922210650946545,0.0922210650946545,0.0922210650946545,0.09222106509955746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.6157456303,595.7445286291517,0.0,0.0922210650946545,0.09222106508545053,0.09222106508545053,0.42727252763292933,0.42727252763292933,0.5,9.99918729831667,1.2594117209644082,1.2594117209644082,-3.296918293926865e-12,1.2569329099766833,1.2569329099766833,-3.296918293926865e-12,26197.486417420012,19988.864307118445,0.7630069537444957,0.9024461083100582,0.6822123698904697,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513849716521905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.724812634144,15450.0,,,,,,,,,,,,,,,,,2.0,16812.946846116658,1453.7170039264447,0.42727252763292933,6.178477068285765,3.4548258322754024
1644.0,-29.982007361672796,5.083280100241828,35.00574370606453,24.071862548030936,4.9807316419501735,-26.485737267569164,-39.99076564852146,1.4844471895479934,-3.76863626842038,-5.02500578009963,40.01117860704564,47937.17461859748,15475.193922525348,15475.193922525348,63412.36854112282,87600.16283208944,87600.16283208944,15475.193922525348,103075.35675461478,103075.35675461478,103075.35675461478,129272.7549666175,124777.90458865049,4494.850377967013,0.0,103642.95720202087,63979.96901438956,44069.98687514591,26197.39821200273,70267.38508714864,19988.7995344493,1453.713030542234,0.0,0.8867509891135636,2.8645459135582323,0.0014984597031051942,1.0,1.0,-3.76863626842038,354310.453832856,1555015.2735900339,4.388849543580229,1555015.2735900339,4.388849543580229,0.7630070502684931,0.0922210303834715,4.565118963995687,101325.0,128361.80106122943,1.2668324802489952,1.0,0.0,4.565118963997441,1.2847931320919312,1.2850936286883936,3.5531937788012997,0.0,16812.943261705364,0.0,0.0,22703.232493925167,2315.085426106282,19297.750862858637,1967.8229428865757,0.85,0.850000142844075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9221990385033,2034.6934298245008,7.665076905833863,5.083280100241828,0.62636536075932,4.456914739482508,3.45490183412692,3.5,0.9871148097505485,0.6,0.00023387496835875613,1.0000217226164367,0.000233869888092881,198.90735230366266,0.0,1.0144817999109762e-06,2.875041420947707,0.025495113660449726,7.893812143226153e-05,0.0001549368469264946,0.0007073051381258372,0.0922210303964311,0.0922210303964311,0.0922210303964311,0.0922210304113758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.51561173896,595.7445601674888,0.0,0.0922210303964311,0.0922210303834715,0.0922210303834715,0.4272724889386413,0.4272724889386413,0.5,9.999187298572913,1.2588070043050266,1.2588070043050266,-5.172751116333529e-12,1.2563695116792246,1.2563695116792246,-5.172751116333529e-12,26197.39821200273,19988.7995344493,0.7630070502684931,0.9024438359628165,0.6822108800426219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513862269155027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.715699703156,15450.0,,,,,,,,,,,,,,,,,2.0,16812.943261705364,1453.713030542234,0.4272724889386413,6.178477068285765,3.45490183412692
1645.0,-29.982215308214336,5.083070819115206,35.005732219247996,24.07182737896221,4.980718537482599,-26.485925723846847,-39.99094645315779,1.4844146491349415,-3.769238209363948,-5.025006349588823,40.01115614328007,47937.00501540509,15475.1138333496,15475.1138333496,63412.11884875469,87600.06071529284,87600.06071529284,15475.1138333496,103075.17454864245,103075.17454864245,103075.17454864245,129272.46780682259,124777.61972503323,4494.848081789353,0.0,103642.94411675743,63979.88844070793,44070.061862277216,26197.29325818015,70267.35512045736,19988.72292892103,1453.7080478125897,0.0,0.8867510675793111,2.8645541550699147,0.0014984597031051942,1.0,1.0,-3.769238209363948,354310.44596619706,1555014.3047906002,4.388846906701012,1555014.3047906002,4.388846906701012,0.763007182914957,0.09222098778034692,4.565118963995687,101325.0,128361.7995579749,1.2668324654130263,1.0,0.0,4.565118963997298,1.284793294813003,1.2850937849200925,3.5531933287837743,0.0,16812.939686696798,0.0,0.0,22703.229627567565,2315.08513381915,19297.742949272182,1967.8221359253346,0.85,0.8499999015928444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9487812944262,2034.6934298245008,7.664936315733529,5.083070819115206,0.6262769471065361,4.45679387200867,3.454977649734421,3.5,0.9871364713526917,0.6,0.000233869888092881,1.0000216402717588,0.0002338648271944657,198.90752401854664,0.0,1.010502234221586e-06,2.863763331783975,0.025496124162683948,7.893650644639683e-05,0.00015493338164648417,0.0007072893187103461,0.09222098778980577,0.09222098778980577,0.09222098778980577,0.09222098780185284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.4070042214,595.744594374687,0.0,0.09222098778980577,0.09222098778034692,0.09222098778034692,0.4272724502442222,0.4272724502442222,0.5,9.999187298800203,1.2581994321757861,1.2581994321757861,-2.7910118660656735e-11,1.255768140224859,1.255768140224859,-2.7910118660656735e-11,26197.29325818015,19988.72292892103,0.763007182914957,0.902440667363231,0.6822087572988627,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513874772807713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70442161399,15450.0,,,,,,,,,,,,,,,,,2.0,16812.939686696798,1453.7080478125897,0.4272724502442222,6.178477068285765,3.454977649734421
1646.0,-29.98242257145391,5.082862219156664,35.00572077530596,24.071775620710127,4.98068657182845,-26.486115534724934,-39.99113127412272,1.4843652800914013,-3.7698025298842595,-5.025005473309207,40.01113440610218,47936.857438808154,15475.032092639307,15475.032092639307,63411.889531447465,87599.96916213729,87599.96916213729,15475.032092639307,103075.0012547766,103075.0012547766,103075.0012547766,129272.19369687837,124777.3478873176,4494.845809560761,0.0,103642.93226927069,63979.82057743968,44070.12410203446,26197.192442101772,70267.31654413624,19988.64935990185,1453.7032388644386,0.0,0.8867511507745838,2.8645620497970508,0.0014984597031051942,1.0,1.0,-3.7698025298842595,354310.45807034755,1555013.3673267174,4.38884411088417,1555013.3673267174,4.38884411088417,0.7630073109581732,0.092220945522335,4.565118963995687,101325.0,128361.80718559967,1.26683254069183,1.0,0.0,4.565118963996071,1.2847935362217557,1.2850940198827583,3.553192661149679,0.0,16812.936120589027,0.0,0.0,22703.227032347848,2315.0848691803876,19297.74296475648,1967.8221375042936,0.85,0.8499999994388818,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9753112229014,2034.6934298245008,7.664795109983795,5.082862219156664,0.6261894932910144,4.4566727258656496,3.4550533167616266,3.5,0.9871580905033219,0.6,0.0002338648271944657,1.0000215691988086,0.00023385978302631227,198.90769516944425,0.0,1.0066507730958323e-06,2.8528482909535886,0.025497130813457045,7.893485561739311e-05,0.00015492997157707259,0.0007072737513378068,0.0922209455339301,0.0922209455339301,0.0922209455339301,0.09222094554253894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.30190936837,595.7446274755321,0.0,0.0922209455339301,0.092220945522335,0.092220945522335,0.4272724115495847,0.4272724115495847,0.5,9.999187299069757,1.2575998166329327,1.2575998166329327,-1.91562321560923e-11,1.2552029434249334,1.2552029434249334,-1.91562321560923e-11,26197.192442101772,19988.64935990185,0.7630073109581732,0.9024378992987053,0.6822070316104658,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451388722906208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69350657316,15450.0,,,,,,,,,,,,,,,,,2.0,16812.936120589027,1453.7032388644386,0.4272724115495847,6.178477068285765,3.4550533167616266
1647.0,-29.982629144778933,5.082654319425294,35.005709300238266,24.071759730018698,4.9806949679669446,-26.486300710713394,-39.99130781795827,1.4843523237594944,-3.770445902546953,-5.025002706060793,40.0111106205918,47936.6744698751,15474.948064577136,15474.948064577136,63411.62253445224,87599.85692031973,87599.85692031973,15474.948064577136,103074.80498489687,103074.80498489687,103074.80498489687,129271.88177505966,124777.03846003837,4494.8433150212895,0.0,103642.91785408012,63979.73542187838,44070.20270244638,26197.076790162802,70267.27949260919,19988.565112084023,1453.6976683653454,0.0,0.8867512510168101,2.8645712614703447,0.0014984597031051942,1.0,1.0,-3.770445902546953,354310.49629463255,1555012.3415258469,4.388840742196787,1555012.3415258469,4.388840742196787,0.7630074634735536,0.09222089911514533,4.565118963995687,101325.0,128361.80100555334,1.2668324796995147,1.0,0.0,4.565118963996293,1.2847936072501864,1.2850940844467484,3.55319246471525,0.0,16812.93256123852,0.0,0.0,22703.223874666597,2315.084547186511,19297.737834311087,1967.8216143444588,0.85,0.849999891682541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0017906709563,2034.6934298245008,7.664652966669481,5.082654319425294,0.6261032082648041,4.45655111116049,3.4551288404726583,3.5,0.9871796687064738,0.6,0.00023385978302631227,1.0000214974373491,0.00023385475574835179,198.90786575089243,0.0,1.0033238614450178e-06,2.8434198233351804,0.02549813413731849,7.893327874987935e-05,0.00015492650427643292,0.0007072579226979028,0.09222089912396407,0.09222089912396407,0.09222089912396407,0.09222089913975977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.186911782,595.7446636953507,0.0,0.09222089912396407,0.09222089911514533,0.09222089911514533,0.427272372854944,0.427272372854944,0.5,9.999187299253126,1.2569902178425423,1.2569902178425423,6.0254023992456496e-12,1.2545568035138217,1.2545568035138217,6.0254023992456496e-12,26197.076790162802,19988.565112084023,0.7630074634735536,0.9024345754146063,0.6822047874347711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389964440613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.68407810554,15450.0,,,,,,,,,,,,,,,,,2.0,16812.93256123852,1453.6976683653454,0.427272372854944,6.178477068285765,3.4551288404726583
1648.0,-29.982834884296068,5.082446999546319,35.00569792526888,24.07170465392994,4.980658878098256,-26.48648970555532,-39.99149246430022,1.484299549796257,-3.7709754161808178,-5.025009083043765,40.01109055718263,47936.53374421991,15474.87848184866,15474.87848184866,63411.41222606857,87599.76896732373,87599.76896732373,15474.87848184866,103074.6474491724,103074.6474491724,103074.6474491724,129271.63805064713,124776.79667849364,4494.8413721534935,0.0,103642.90630724441,63979.671115817284,44070.26132380792,26196.990601474736,70267.25192528266,19988.501920183848,1453.6937142037668,0.0,0.8867512912196361,2.86457781051669,0.0014984597031051942,1.0,1.0,-3.7709754161808178,354310.40820940165,1555011.476248098,4.388839391161966,1555011.476248098,4.388839391161966,0.7630075616036069,0.09222086327848876,4.565118963995687,101325.0,128361.8052926125,1.2668325220094991,1.0,0.0,4.565118963995655,1.2847938645185157,1.2850943353158935,3.553191753220656,0.0,16812.92900880053,0.0,0.0,22703.221345305195,2315.084289263428,19297.736780104435,1967.8215068452973,0.85,0.8499999399466287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0282220537622,2034.6934298245008,7.664518164143125,5.082446999546319,0.626013161861966,4.456433837684353,3.455204227752289,3.5,0.9872012079292255,0.6,0.00023385475574835179,1.0000214107008092,0.00023384974886134463,198.908035644066,0.0,9.999651296569232e-07,2.83390117744772,0.025499134102448147,7.893162954294632e-05,0.00015492312620540545,0.0007072425014017936,0.09222086329044428,0.09222086329044428,0.09222086329044428,0.0922208633102491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.0899091052,595.7446942474686,0.0,0.09222086329044428,0.09222086327848876,0.09222086327848876,0.42727233415995786,0.42727233415995786,0.5,9.99918729953598,1.2564011916042546,1.2564011916042546,-2.8421709430404007e-12,1.254033666862938,1.254033666862938,-2.8421709430404007e-12,26196.990601474736,19988.501920183848,0.7630075616036069,0.90243193648011,0.6822030523577656,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513912018443555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67455945965,15450.0,,,,,,,,,,,,,,,,,2.0,16812.92900880053,1453.6937142037668,0.42727233415995786,6.178477068285765,3.455204227752289
1649.0,-29.983090915007452,5.082240289950557,35.00568646857202,24.071676085609965,4.980661016050681,-26.486721098665964,-39.9917173088528,1.4842736823933422,-3.7717092888457273,-5.0250128267687515,40.01106545028778,47936.33552466132,15474.805248748584,15474.805248748584,63411.140773409905,87599.62718912886,87599.62718912886,15474.805248748584,103074.43243787745,103074.43243787745,103074.43243787745,129271.3013105641,124776.46237763454,4494.838932929568,0.0,103642.89288371839,63979.60167434656,44070.323565968705,26196.868872686653,70267.19243865536,19988.413091917246,1453.6879725819301,0.0,0.8867513630976519,2.8645874949268593,0.0014984597031051942,1.0,1.0,-3.7717092888457273,354310.3564978513,1555010.393459792,4.38883697566775,1555010.393459792,4.38883697566775,0.7630077162678606,0.09222081826603003,4.565118963995687,101325.0,128361.80657316267,1.2668325346475466,1.0,0.0,4.56511896399451,1.2847939958705603,1.2850944602655037,3.5531913899569707,0.0,16812.925466180706,0.0,0.0,22703.218404850384,2315.0839894204837,19297.740134992637,1967.8218489486867,0.85,0.8500001978076293,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0545930502662,2034.6934298245008,7.664381786413303,5.082240289950557,0.6259245505455082,4.456315739405049,3.455279443454507,3.5,0.9872226981298591,0.6,0.00023384974886134463,1.0000266444762078,0.000233843518223287,198.90824706647155,0.0,9.959100592853227e-07,2.8224091080146043,0.025500130012507432,7.892962134040846e-05,0.00015492012752093615,0.0007072288120504557,0.0922208183015338,0.0922208183015338,0.0922208183015338,0.09222081831684564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.96852010634,595.7447324803601,0.0,0.0922208183015338,0.09222081826603003,0.09222081826603003,0.42727229546509593,0.42727229546509593,0.5,9.9991873003163,1.2557829999803403,1.2557829999803403,2.8251179173821583e-11,1.2533035379230455,1.2533035379230455,2.8251179173821583e-11,26196.868872686653,19988.413091917246,0.7630077162678606,0.9024288373093756,0.6822008089551989,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513924342554725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.66306739022,15450.0,,,,,,,,,,,,,,,,,2.0,16812.925466180706,1453.6879725819301,0.42727229546509593,6.178477068285765,3.455279443454507
1650.0,-29.983291585229694,5.082034171056426,35.005675089971575,24.0716413356364,4.980646334803166,-26.486901540922332,-39.99188990620894,1.4842424885528183,-3.7722581336859093,-5.025017852898633,40.01104478913683,47936.1626674257,15474.73436244188,15474.73436244188,63410.89702986758,87599.5341832068,87599.5341832068,15474.73436244188,103074.26854564868,103074.26854564868,103074.26854564868,129271.0464899845,124776.20958415404,4494.836905830446,0.0,103642.8754612881,63979.503968945406,44070.412769269664,26196.777944335816,70267.19071360548,19988.346510221974,1453.6837605480382,0.0,0.8867514123431683,2.864594472112804,0.0014984597031051942,1.0,1.0,-3.7722581336859093,354310.2870714671,1555009.5024041047,4.388835320749373,1555009.5024041047,4.388835320749373,0.7630078230496201,0.09222078082167251,4.565118963995687,101325.0,128361.80284286443,1.2668324978323655,1.0,0.0,4.565118963994059,1.2847941546678106,1.2850946110943864,3.5531909507916617,0.0,16812.920909202647,0.0,0.0,22703.214588426228,2315.0836002535248,19297.730826849023,1967.8208997821912,0.85,0.8499999307008589,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0809072193736,2034.6934298245008,7.664246790265228,5.082034171056426,0.6258356408027934,4.456198530253633,3.4553544977256965,3.5,0.9872441422073418,0.6,0.000233843518223287,1.0000208832273905,0.00023383863491790134,198.90841277413924,0.0,1.2393252941486623e-06,3.512247883617309,0.02550136933780158,7.892807981654534e-05,0.00015491543840674167,0.0007072074056863222,0.09222078083241766,0.09222078083241766,0.09222078083241766,0.09222078084890067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.8686277719,595.744763942602,0.0,0.09222078083241766,0.09222078082167251,0.09222078082167251,0.42727225677233066,0.42727225677233066,0.5,9.999187300545147,1.2551801430432192,1.2551801430432192,-1.5063505998114124e-11,1.2527597192127473,1.2527597192127473,-1.5063505998114124e-11,26196.777944335816,19988.346510221974,0.7630078230496201,0.9024253906537585,0.6821983657038969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513939679213117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.35290616583,15450.0,,,,,,,,,,,,,,,,,2.0,16812.920909202647,1453.6837605480382,0.42727225677233066,6.178477068285765,3.4553544977256965
1651.0,-29.983547235257113,5.081828645706048,35.005663716223616,24.071569984685652,4.980599995778084,-26.4871378280388,-39.992119221109874,1.4841731123533553,-3.772889946142584,-5.025022415680048,40.01102217183761,47935.98723544142,15474.663139079563,15474.663139079563,63410.65037452098,87599.418670886,87599.418670886,15474.663139079563,103074.08180996557,103074.08180996557,103074.08180996557,129270.75518033511,124775.92048222771,4494.834698107402,0.0,103642.86551067133,63979.43459523707,44070.47879492695,26196.673370369535,70267.15216529649,19988.27007148648,1453.6788724836497,0.0,0.8867514710333161,2.8646026500189703,0.0014984597031051942,1.0,1.0,-3.772889946142584,354310.2240461103,1555008.5269868004,4.388833348439953,1555008.5269868004,4.388833348439953,0.7630079510055181,0.0922207400559197,4.565118963995687,101325.0,128361.80696289532,1.266832538493909,1.0,0.0,4.565118963996726,1.2847944893076775,1.2850949395381404,3.5531900253212014,0.0,16812.91745274536,0.0,0.0,22703.21240872032,2315.0833779853792,19297.732985337636,1967.8211198867746,0.85,0.8500001073823968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1071628481545,2034.6934298245008,7.664111852909769,5.081828645706048,0.6257472020849679,4.4560814436210805,3.455429385675884,3.5,0.9872655387645384,0.6,0.00023383863491790134,1.000026604958342,0.00023383241381627276,198.90862388289315,0.0,9.713305233526317e-07,2.7527507031813583,0.025502340668324935,7.89260317726541e-05,0.00015491260314524723,0.000707194462380306,0.09222074010828847,0.09222074010828847,0.09222074010828847,0.09222074012985251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.75927363225,595.7447983849914,0.0,0.09222074010828847,0.0922207400559197,0.0922207400559197,0.42727221807903903,0.42727221807903903,0.5,9.999187301676518,1.2545722413161116,1.2545722413161116,-2.8421709430404007e-13,1.2521324695374574,1.2521324695374574,-2.8421709430404007e-13,26196.673370369535,19988.27007148648,0.7630079510055181,0.9024223754700308,0.6821962433126189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513951699709293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59340898539,15450.0,,,,,,,,,,,,,,,,,2.0,16812.91745274536,1453.6788724836497,0.42727221807903903,6.178477068285765,3.455429385675884
1652.0,-29.98379515069054,5.081623801564979,35.00565224470894,24.07155280178415,4.980612132173916,-26.487359733601387,-39.99233184205366,1.4841597497913324,-3.7736118082917187,-5.025019770776287,40.01099660487133,47935.77120112447,15474.58139230346,15474.58139230346,63410.35259342793,87599.28312487986,87599.28312487986,15474.58139230346,103073.86451718332,103073.86451718332,103073.86451718332,129270.41003444053,124775.57797742955,4494.832057010978,0.0,103642.84678260767,63979.335279462095,44070.568336828415,26196.545517257207,70267.11385408562,19988.176995021327,1453.6727078105969,0.0,0.8867515771050689,2.8646129310450057,0.0014984597031051942,1.0,1.0,-3.7736118082917187,354310.26058030734,1555007.4243586294,4.388829783850344,1555007.4243586294,4.388829783850344,0.7630081218859157,0.09222069099481767,4.565118963995687,101325.0,128361.8014509621,1.2668324840953575,1.0,0.0,4.56511896399335,1.2847945646669894,1.2850950069218214,3.553189816909707,0.0,16812.912888170304,0.0,0.0,22703.208306294116,2315.082959654328,19297.728221176472,1967.8206340775366,0.85,0.8500000511305036,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1333605838845,2034.6934298245008,7.663971926960082,5.081623801564979,0.6256622576561979,4.455961543908781,3.455504109146948,3.5,0.9872868883276994,0.6,0.00023383241381627276,1.0000258000783009,0.00023382638107733215,198.90882860500975,0.0,1.2374307639769806e-06,3.506878785110763,0.025503578099088913,7.892413286875732e-05,0.00015490828094751546,0.0007071747310334745,0.09222069102377664,0.09222069102377664,0.09222069102377664,0.09222069105480056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.6356607712,595.7448373183029,0.0,0.09222069102377664,0.09222069099481767,0.09222069099481767,0.4272721793889472,0.4272721793889472,0.5,9.999187302364192,1.2539384330188454,1.2539384330188454,1.5973000699887052e-11,1.2514079624845635,1.2514079624845635,1.5973000699887052e-11,26196.545517257207,19988.176995021327,0.7630081218859157,0.9024186296466337,0.682193540788744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513967013619191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.34753706732,15450.0,,,,,,,,,,,,,,,,,2.0,16812.912888170304,1453.6727078105969,0.4272721793889472,6.178477068285765,3.455504109146948
1653.0,-29.983993690388967,5.081419494488094,35.00564087796701,24.071517458092444,4.980596719146976,-26.4875384378222,-39.992504090163834,1.4841278122035138,-3.7741455128744974,-5.025028175713196,40.01097668339735,47935.60723363987,15474.516942680157,15474.516942680157,63410.12417632003,87599.19070820767,87599.19070820767,15474.516942680157,103073.70765088782,103073.70765088782,103073.70765088782,129270.16886269597,124775.33868297131,4494.83017972465,0.0,103642.83001021195,63979.246559342086,44070.648278744295,26196.461211808146,70267.10949055244,19988.115107989794,1453.6688848513577,0.0,0.8867516064686223,2.864619296314006,0.0014984597031051942,1.0,1.0,-3.7741455128744974,354310.1444833853,1555006.5652044308,4.388828797074846,1555006.5652044308,4.388828797074846,0.7630082149790554,0.0922206564756218,4.565118963995687,101325.0,128361.79894553788,1.266832459368743,1.0,0.0,4.565118963995277,1.2847947265351127,1.2850951610765622,3.553189369252073,0.0,16812.90847002328,0.0,0.0,22703.204632261557,2315.0825850072715,19297.7196676612,1967.8197618617164,0.85,0.8499998119313465,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1595100465431,2034.6934298245008,7.663840754375796,5.081419494488094,0.6255726877227978,4.4558468067652965,3.455578695573902,3.5,0.9873081987354005,0.6,0.00023382638107733215,1.000020661626028,0.00023382154994390988,198.90899255419654,0.0,1.1999650359572703e-06,3.400700911902904,0.02550477806412487,7.89225945629936e-05,0.00015490378651433854,0.0007071542134113462,0.0922206564856037,0.0922206564856037,0.0922206564856037,0.09222065649785537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.5393445674,595.744867654197,0.0,0.0922206564856037,0.0922206564756218,0.0922206564756218,0.4272721406996469,0.4272721406996469,0.5,9.999187302598086,1.253330289970279,1.253330289970279,3.058175934711471e-11,1.2508826628387055,1.2508826628387055,3.058175934711471e-11,26196.461211808146,19988.115107989794,0.7630082149790554,0.9024154349887646,0.6821912496640398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513981864242065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.24135919411,15450.0,,,,,,,,,,,,,,,,,2.0,16812.90847002328,1453.6688848513577,0.4272721406996469,6.178477068285765,3.455578695573902
1654.0,-29.984194742160685,5.0812158695297365,35.00562954639001,24.071469716168963,4.98056860741208,-26.487722335927447,-39.99268412645904,1.4840823754164492,-3.774700590409793,-5.025024908471707,40.01095496403775,47935.46785580942,15474.4350880357,15474.4350880357,63409.90294384512,87599.09977863614,87599.09977863614,15474.4350880357,103073.53486667183,103073.53486667183,103073.53486667183,129269.8937943122,124775.06594703578,4494.8278472764205,0.0,103642.81843366458,63979.18653995267,44070.70210412434,26196.358927640358,70267.0610317647,19988.040551523765,1453.6639564900904,0.0,0.8867517017722922,2.8646273492004926,0.0014984597031051942,1.0,1.0,-3.774700590409793,354310.18961307895,1555005.6285136642,4.388825594352206,1555005.6285136642,4.388825594352206,0.7630083480965724,0.09222061297866105,4.565118963995687,101325.0,128361.80490287989,1.2668325181631372,1.0,0.0,4.565118963997546,1.2847949490740054,1.285095377460154,3.5531887538053604,0.0,16812.905032772967,0.0,0.0,22703.202096391742,2315.082326420515,19297.72472547133,1967.8202776148155,0.85,0.8500001296530039,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1855963905202,2034.6934298245008,7.663701204930183,5.0812158695297365,0.6254885752681121,4.455727294261624,3.4556531026083164,3.5,0.9873294578880903,0.6,0.00023382154994390988,1.0000209230894048,0.00023381665777707489,198.90915857803455,0.0,9.609558819179943e-07,2.723348969355596,0.025505739020006787,7.892098673248058e-05,0.0001549005632114293,0.0007071394986501085,0.09222061298984921,0.09222061298984921,0.09222061298984921,0.09222061299996523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.4343360086,595.7449007278464,0.0,0.09222061298984921,0.09222061297866105,0.09222061297866105,0.42727210200916704,0.42727210200916704,0.5,9.99918730284435,1.2527279202175805,1.2527279202175805,-1.3130829756846651e-11,1.250324318061928,1.250324318061928,-1.3130829756846651e-11,26196.358927640358,19988.040551523765,0.7630083480965724,0.9024129088760415,0.6821897365842563,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513993757182055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56400725156,15450.0,,,,,,,,,,,,,,,,,2.0,16812.905032772967,1453.6639564900904,0.42727210200916704,6.178477068285765,3.4556531026083164
1655.0,-29.984394844094183,5.081012922690849,35.00561819434489,24.071454104874306,4.9805766082874205,-26.487901615814703,-39.99285599039865,1.484069617309266,-3.7753215929341195,-5.02502156154871,40.010931710608894,47935.29451566038,15474.353712933016,15474.353712933016,63409.648228593396,87598.99051780597,87598.99051780597,15474.353712933016,103073.34423073899,103073.34423073899,103073.34423073899,129269.59038277646,124774.7649998163,4494.825382960165,0.0,103642.8042807247,63979.10829600076,44070.773316359926,26196.246152037467,70267.0194683974,19987.958407502876,1453.658513933453,0.0,0.8867518030381367,2.8646363217900377,0.0014984597031051942,1.0,1.0,-3.7753215929341195,354310.23584327975,1555004.625662572,4.388822191268528,1555004.625662572,4.388822191268528,0.7630084971524926,0.09222056708478082,4.565118963995687,101325.0,128361.79838877694,1.2668324538739397,1.0,0.0,4.56511896399536,1.2847950188613593,1.2850954409780677,3.553188560803646,0.0,16812.90153857946,0.0,0.0,22703.198996157116,2315.0820102845637,19297.71940121341,1967.8197346916031,0.85,0.8500000112089869,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.2116352721885,2034.6934298245008,7.6635620767147,5.081012922690849,0.625404823984594,4.455608098706255,3.455727374903359,3.5,0.9873506785438169,0.6,0.00023381665777707489,1.0000208242746635,0.000233811788816165,198.90932381776105,0.0,9.730967887717644e-07,2.75775629937918,0.02550671211679556,7.891945191418379e-05,0.0001548972058628911,0.0007071241719546281,0.09222056709166923,0.09222056709166923,0.09222056709166923,0.09222056710743613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.3219109801,595.7449361373916,0.0,0.09222056709166923,0.09222056708478082,0.09222056708478082,0.42727206331779527,0.42727206331779527,0.5,9.999187303018207,1.2521211259029883,1.2521211259029883,-6.690470399917103e-11,1.2496999686146069,1.2496999686146069,-6.690470399917103e-11,26196.246152037467,19987.958407502876,0.7630084971524926,0.9024098176970762,0.6821876732258337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514005800619427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59841458158,15450.0,,,,,,,,,,,,,,,,,2.0,16812.90153857946,1453.658513933453,0.42727206331779527,6.178477068285765,3.455727374903359
