time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1656.0,-29.98459426237053,5.080810547174914,35.00560693935614,24.07140185767787,4.98054319610546,-26.488084440641718,-39.99303588699547,1.484019661754566,-3.7758396327127457,-5.025026298393986,40.010911805519186,47935.16248198474,15474.285153759107,15474.285153759107,63409.44763574385,87598.90330466328,87598.90330466328,15474.285153759107,103073.18845842239,103073.18845842239,103073.18845842239,129269.3482392843,124774.5248283614,4494.8234109228915,0.0,103642.79283272388,63979.05204022463,44070.823102776936,26196.159780861904,70266.98288363885,19987.895137123163,1453.6545176591972,0.0,0.8867518510184412,2.8646429085774296,0.0014984597031051942,1.0,1.0,-3.7758396327127457,354310.1704143026,1555003.7672169688,4.388820578869269,1555003.7672169688,4.388820578869269,0.763008597608482,0.09222053061796885,4.565118963995687,101325.0,128361.80278718832,1.266832497282885,1.0,0.0,4.56511896399519,1.2847952626181987,1.2850956785359609,3.5531878866775513,0.0,16812.898056712653,0.0,0.0,22703.196488445727,2315.0817545691675,19297.720013070568,1967.8197970836698,0.85,0.8500001320471195,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.237626668401,2034.6934298245008,7.663429479219134,5.080810547174914,0.6253177750190346,4.455492772155879,3.455801512389511,3.5,0.9873718606827174,0.6,0.000233811788816165,1.0000207531608187,0.00023380693658320956,198.90948849317954,0.0,9.684817222798551e-07,2.7446772009411093,0.02550768059851784,7.891784539039045e-05,0.00015489394342577454,0.0007071092785410784,0.092220530632293,0.092220530632293,0.092220530632293,0.09222053061868732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.22567384556,595.7449664483789,0.0,0.092220530632293,0.09222053061796885,0.09222053061796885,0.427272024625422,0.427272024625422,0.5,9.999187303285101,1.2515359294637847,1.2515359294637847,-6.821210263296962e-13,1.2491866656812363,1.2491866656812363,-6.821210263296962e-13,26196.159780861904,19987.895137123163,0.763008597608482,0.9024074328159075,0.6821861493806374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514017787178373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.58533548315,15450.0,,,,,,,,,,,,,,,,,2.0,16812.898056712653,1453.6545176591972,0.427272024625422,6.178477068285765,3.455801512389511
1657.0,-29.9847929803778,5.080608881310014,35.00559565113937,24.07138425568121,4.98054877501786,-26.488262796925778,-39.993203804455675,1.4840049243095397,-3.776456480674142,-5.025019834112334,40.01088833728858,47934.977443411604,15474.199994909055,15474.199994909055,63409.17743832066,87598.79629722435,87598.79629722435,15474.199994909055,103072.99629213341,103072.99629213341,103072.99629213341,129269.0400951872,124774.21924709347,4494.820848093732,0.0,103642.77890336054,63978.960065637875,44070.90981969184,26196.043803053795,70266.95362274564,19987.810769354983,1453.64885743772,0.0,0.8867519689344,2.8646521958641538,0.0014984597031051942,1.0,1.0,-3.776456480674142,354310.25970522984,1555002.755102895,4.3888166162520585,1555002.755102895,4.3888166162520585,0.7630087550481539,0.09222048274610767,4.565118963995687,101325.0,128361.79950229883,1.2668324648635463,1.0,0.0,4.565118963996577,1.2847953415828768,1.285095751284652,3.5531876682954255,0.0,16812.89458187171,0.0,0.0,22703.193437186066,2315.081443427273,19297.712186455996,1967.8189989910925,0.85,0.8499999015489972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.2635596820123,2034.6934298245008,7.663288886046102,5.080608881310014,0.6252359963037053,4.455372885006309,3.4558754839800216,3.5,0.9873929954228633,0.6,0.00023380693658320956,1.0000206803178358,0.00023380210148144024,198.90965259056975,0.0,9.651551752160927e-07,2.735249766562407,0.025508645753693056,7.89163458707103e-05,0.00015489059071249926,0.0007070939730061246,0.09222048274970726,0.09222048274970726,0.09222048274970726,0.09222048277606792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.11221037334,595.7450021849879,0.0,0.09222048274970726,0.09222048274610767,0.09222048274610767,0.4272719859326223,0.4272719859326223,0.5,9.999187303447497,1.2509390923825663,1.2509390923825663,-5.684341886080802e-14,1.2485633534382146,1.2485633534382146,-5.684341886080802e-14,26196.043803053795,19987.810769354983,0.7630087550481539,0.9024039633019596,0.6821838000942579,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514029732803513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57590804877,15450.0,,,,,,,,,,,,,,,,,2.0,16812.89458187171,1453.64885743772,0.4272719859326223,6.178477068285765,3.4558754839800216
1658.0,-29.98499093099183,5.080407749048649,35.00558443560164,24.071354255452775,4.980540368876752,-26.48844172470756,-39.99337937040252,1.483977549691387,-3.7770123989654962,-5.02502689401968,40.01086785683932,47934.83208660757,15474.135961970313,15474.135961970313,63408.96804857788,87598.69640647704,87598.69640647704,15474.135961970313,103072.83236844736,103072.83236844736,103072.83236844736,129268.78678077464,124773.96789339939,4494.818887375259,0.0,103642.76590641192,63978.9016086155,44070.96033088491,26195.954412327275,70266.91474321218,19987.745250762007,1453.6447580997756,0.0,0.8867520071706753,2.8646590285524955,0.0014984597031051942,1.0,1.0,-3.7770123989654962,354310.162186939,1555001.87184338,4.388815331305511,1555001.87184338,4.388815331305511,0.7630088576332301,0.09222044662745912,4.565118963995687,101325.0,128361.79850012911,1.2668324549729002,1.0,0.0,4.565118963994372,1.2847954796315375,1.2850958831531507,3.553187286512639,0.0,16812.89111441222,0.0,0.0,22703.190590174036,2315.0811531128406,19297.70807588296,1967.8185798292957,0.85,0.8499998270831162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.2894492775292,2034.6934298245008,7.663158923306771,5.080407749048649,0.6251485047185712,4.455259244330078,3.4559493323560684,3.5,0.9874140949588767,0.6,0.00023380210148144024,1.0000206004888839,0.00023379728514306657,198.90981605449926,0.0,9.617484131756382e-07,2.725595002939759,0.02550960750210623,7.891477807744823e-05,0.00015488732340399202,0.000707079057354097,0.09222044663726216,0.09222044663726216,0.09222044663726216,0.09222044664884481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.0131917663,595.7450333720245,0.0,0.09222044663726216,0.09222044662745912,0.09222044662745912,0.4272719472390649,0.4272719472390649,0.5,9.999187303666382,1.2503567016529473,1.2503567016529473,-1.0231815394945443e-12,1.2480144950541785,1.2480144950541785,-1.0231815394945443e-12,26195.954412327275,19987.745250762007,0.7630088576332301,0.9024014826935776,0.6821821089168867,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451404163649956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56625328515,15450.0,,,,,,,,,,,,,,,,,2.0,16812.89111441222,1453.6447580997756,0.4272719472390649,6.178477068285765,3.4559493323560684
1659.0,-29.985188229137197,5.080207263131138,35.00557327073213,24.071307386644207,4.9805125407765924,-26.488622281028324,-39.99355511097235,1.483933026095156,-3.7775458997830924,-5.02502484075666,40.01084688698524,47934.69101675355,15474.058400261785,15474.058400261785,63408.74941701534,87598.60820479372,87598.60820479372,15474.058400261785,103072.6666050555,103072.6666050555,103072.6666050555,129268.52376864178,124773.70711877121,4494.816649870561,0.0,103642.75416945036,63978.837008925875,44071.01906724943,26195.857163586275,70266.87623083571,19987.67431117612,1453.6400974916592,0.0,0.8867520935790166,2.8646666390400064,0.0014984597031051942,1.0,1.0,-3.7775458997830924,354310.1905492865,1555000.9674783219,4.388812427516145,1555000.9674783219,4.388812427516145,0.7630089821592141,0.09222040492802425,4.565118963995687,101325.0,128361.8029542166,1.266832498931326,1.0,0.0,4.565118963993227,1.2847956978680255,1.2850960952523327,3.5531866829652294,0.0,16812.88765570224,0.0,0.0,22703.188019165118,2315.080890942893,19297.707723078744,1967.8185438532776,0.85,0.8499999078009836,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3152772525818,2034.6934298245008,7.663022498059496,5.080207263131138,0.6250653239224278,4.45514193920871,3.4560230055927397,3.5,0.9874351444550685,0.6,0.00023379728514306657,1.000020532619778,0.00023379248477086982,198.90997897986804,0.0,9.580169799631741e-07,2.7150201212156353,0.025510565519086197,7.891320875365158e-05,0.000154884076389415,0.000707064234346275,0.09222040493769332,0.09222040493769332,0.09222040493769332,0.09222040496183191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.9118069207,595.7450653043352,0.0,0.09222040493769332,0.09222040492802425,0.09222040492802425,0.4272719085451295,0.4272719085451295,0.5,9.999187303905504,1.249780409929258,1.249780409929258,4.928324415232055e-11,1.247478940973565,1.247478940973565,4.928324415232055e-11,26195.857163586275,19987.67431117612,0.7630089821592141,0.9023988658426974,0.6821804751826727,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514053494245411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.55567840342,15450.0,,,,,,,,,,,,,,,,,2.0,16812.88765570224,1453.6400974916592,0.4272719085451295,6.178477068285765,3.4560230055927397
1660.0,-29.985384782527458,5.080007460256741,35.00556208607361,24.071286536660068,4.980514385201412,-26.488798875621605,-39.99372274903578,1.4839149610130697,-3.778146728353647,-5.025019524702918,40.01082398655682,47934.51528827289,15473.976434385813,15473.976434385813,63408.4917226587,87598.50339591289,87598.50339591289,15473.976434385813,103072.4798302987,103072.4798302987,103072.4798302987,129268.22501605745,124773.41085181752,4494.814164239925,0.0,103642.74057333588,63978.75248312519,44071.097878011875,26195.745185758748,70266.84306377062,19987.59280988601,1453.6346538211587,0.0,0.8867522035914708,2.864675568368596,0.0014984597031051942,1.0,1.0,-3.778146728353647,354310.2639782802,1554999.9798539914,4.388808730501004,1554999.9798539914,4.388808730501004,0.7630091325194374,0.0922203585259799,4.565118963995687,101325.0,128361.79621740933,1.2668324324442075,1.0,0.0,4.565118963995891,1.2847957922930526,1.2850961835316181,3.5531864218266493,0.0,16812.88420346503,0.0,0.0,22703.185040904402,2315.080587244819,19297.707736284898,1967.8185451999304,0.85,0.8500000198877891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3410558434161,2034.6934298245008,7.662884082710245,5.080007460256741,0.624983908372629,4.455023551884112,3.456096538589372,3.5,0.9874561538826777,0.6,0.00023379248477086982,1.0000204551460692,0.00023378770260926377,198.91014129046513,0.0,9.548419327511052e-07,2.706022037416632,0.025511520361018947,7.891171181030257e-05,0.00015488077296056725,0.0007070491538005959,0.09222035853748599,0.09222035853748599,0.09222035853748599,0.09222035850606941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.80108860094,595.7451001763237,0.0,0.09222035853748599,0.0922203585259799,0.0922203585259799,0.4272718698509748,0.4272718698509748,0.5,9.999187304075601,1.2491969773112714,1.2491969773112714,-5.871925168321468e-11,1.2468727963492938,1.2468727963492938,-5.871925168321468e-11,26195.745185758748,19987.59280988601,0.7630091325194374,0.9023956244214981,0.6821782963092557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406531292513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.546680319625,15450.0,,,,,,,,,,,,,,,,,2.0,16812.88420346503,1453.6346538211587,0.4272718698509748,6.178477068285765,3.456096538589372
1661.0,-29.985580620622525,5.0798082314779744,35.005550970986285,24.071246827393793,4.980494640611597,-26.488977143854793,-39.99389821020884,1.4838776977595938,-3.778679993373771,-5.025022443462016,40.0108036235978,47934.37974257059,15473.907542427789,15473.907542427789,63408.28728499838,87598.41096130625,87598.41096130625,15473.907542427789,103072.31850373403,103072.31850373403,103072.31850373403,129267.9727511428,124773.16064439362,4494.812106749186,0.0,103642.72838158881,63978.69718826338,44071.14577036158,26195.654247408784,70266.80001777037,19987.526295550862,1453.6303974615296,0.0,0.8867522624867876,2.864682582533893,0.0014984597031051942,1.0,1.0,-3.778679993373771,354310.22366208676,1554999.10166249,4.3888067512991835,1554999.10166249,4.3888067512991835,0.7630092421733649,0.0922203203981355,4.565118963995687,101325.0,128361.80245313176,1.2668324939860032,1.0,0.0,4.565118963994805,1.2847959764936305,1.285096361630841,3.5531859124080305,0.0,16812.88075957114,0.0,0.0,22703.182370273655,2315.0803149162716,19297.709073670903,1967.8186815753497,0.85,0.8500001787827904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3667893100496,2034.6934298245008,7.662752316390576,5.0798082314779744,0.624899132817526,4.4549090986604485,3.4561699434941473,3.5,0.9874771267126136,0.6,0.00023378770260926377,1.0000203807378762,0.00023378293794048567,198.9103030106154,0.0,9.512204407340606e-07,2.6957587290403278,0.02551247158145968,7.891014503771585e-05,0.00015487755757154792,0.0007070344751672072,0.09222032040883452,0.09222032040883452,0.09222032040883452,0.09222032040351723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.70263798285,595.7451311844604,0.0,0.09222032040883452,0.0922203203981355,0.0922203203981355,0.4272718311563703,0.4272718311563703,0.5,9.999187304306236,1.2486271155147506,1.2486271155147506,-1.9952040020143613e-11,1.2463424500882638,1.2463424500882638,-1.9952040020143613e-11,26195.654247408784,19987.526295550862,0.7630092421733649,0.9023932677873836,0.6821767852022301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514077087010333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.536417011244,15450.0,,,,,,,,,,,,,,,,,2.0,16812.88075957114,1453.6303974615296,0.4272718311563703,6.178477068285765,3.4561699434941473
1662.0,-29.985775747738057,5.079609638650549,35.00553985352922,24.07122915554794,4.980499753850493,-26.489152233314222,-39.9940655688755,1.4838628207487323,-3.7792720454965547,-5.025020215503885,40.010781325087606,47934.20990866726,15473.831227650582,15473.831227650582,63408.04113631784,87598.30562210966,87598.30562210966,15473.831227650582,103072.13684976025,103072.13684976025,103072.13684976025,129267.68444368042,124772.8746914861,4494.809752194331,0.0,103642.71462670609,63978.61893063089,44071.21744008356,26195.547593920175,70266.76503400374,19987.44856092987,1453.6252731536285,0.0,0.8867523545966756,2.8646910224148465,0.0014984597031051942,1.0,1.0,-3.7792720454965547,354310.2544368684,1554998.1399982658,4.3888036559081245,1554998.1399982658,4.3888036559081245,0.7630093812419037,0.09222027656450141,4.565118963995687,101325.0,128361.79939094662,1.2668324637645854,1.0,0.0,4.565118963994023,1.2847960559304874,1.285096434964324,3.553185692720307,0.0,16812.877323455217,0.0,0.0,22703.17935723438,2315.080007671772,19297.7013904651,1967.8178981063973,0.85,0.8499999531702539,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3924665311326,2034.6934298245008,7.662617091085411,5.079609638650549,0.6248169193296258,4.454792719320923,3.4562431885796476,3.5,0.9874980538798993,0.6,0.00023378293794048567,1.0000203067784903,0.0002337781906585521,198.9104641438801,0.0,9.477417103959563e-07,2.68590000726214,0.025513419323170076,7.890865064288971e-05,0.00015487428729759597,0.0007070195459775717,0.09222027657254199,0.09222027657254199,0.09222027657254199,0.09222027658661067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.5948297726,595.745165139874,0.0,0.09222027657254199,0.09222027656450141,0.09222027656450141,0.4272717924616502,0.4272717924616502,0.5,9.999187304478639,1.2480505241712763,1.2480505241712763,-1.517719283583574e-11,1.2457481700073458,1.2457481700073458,-1.517719283583574e-11,26195.547593920175,19987.44856092987,0.7630093812419037,0.9023902140027822,0.6821747078504435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408881826554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.52655828947,15450.0,,,,,,,,,,,,,,,,,2.0,16812.877323455217,1453.6252731536285,0.4272717924616502,6.178477068285765,3.4562431885796476
1663.0,-29.98597018457327,5.079411588841072,35.00552880745395,24.07119587240743,4.980487098846274,-26.48932855173758,-39.99423317201433,1.4838320959394602,-3.7798086604296373,-5.025025023025792,40.010761148748735,47934.04427465062,15473.766065004516,15473.766065004516,63407.81033965514,87598.21025716877,87598.21025716877,15473.766065004516,103071.97632217329,103071.97632217329,103071.97632217329,129267.43485431948,124772.62709511498,4494.807759204499,0.0,103642.70203458371,63978.536073444,44071.29551237746,26195.458532146193,70266.75404452365,19987.383354077287,1453.6211442951512,0.0,0.8867524031992247,2.8646978575987565,0.0014984597031051942,1.0,1.0,-3.7798086604296373,354310.18803076464,1554997.2698570075,4.38880202259944,1554997.2698570075,4.38880202259944,0.7630094861500301,0.09222023972271808,4.565118963995687,101325.0,128361.79493685917,1.26683241980616,1.0,0.0,4.56511896399357,1.2847962094708592,1.2850965824409852,3.553185268094636,0.0,16812.873895054647,0.0,0.0,22703.176598900485,2315.0797263999925,19297.696157127753,1967.8173644545034,0.85,0.8499998259301891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4180943849292,2034.6934298245008,7.662487578986205,5.079411588841072,0.6247318526850387,4.4546797361560335,3.4563162934625042,3.5,0.9875189409892869,0.6,0.0002337781906585521,1.0000202349729381,0.0002337734602589101,198.91062470734994,0.0,9.442840528303052e-07,2.676101005721085,0.025514363607222906,7.890715409132094e-05,0.00015487103656723115,0.0007070047060067364,0.09222023973286943,0.09222023973286943,0.09222023973286943,0.09222023973783851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.49728150974,595.7451958638019,0.0,0.09222023973286943,0.09222023972271808,0.09222023972271808,0.4272717537666064,0.4272717537666064,0.5,9.999187304690865,1.2474854128900574,1.2474854128900574,-1.1596057447604835e-11,1.2452163625961816,1.2452163625961816,-1.1596057447604835e-11,26195.458532146193,19987.383354077287,0.7630094861500301,0.9023870705551245,0.6821724573228161,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451410050694907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51675928793,15450.0,,,,,,,,,,,,,,,,,2.0,16812.873895054647,1453.6211442951512,0.4272717537666064,6.178477068285765,3.4563162934625042
1664.0,-29.98616386114022,5.0792141962236235,35.00551779534438,24.071151378471427,4.980461728213543,-26.48950540235408,-39.994408388715215,1.4837899528052738,-3.7803411260235293,-5.025020578231463,40.01074003613675,47933.91826071382,15473.687201513692,15473.687201513692,63407.60546222751,87598.12168968661,87598.12168968661,15473.687201513692,103071.8088912003,103071.8088912003,103071.8088912003,129267.16743973151,124772.36199189837,4494.805447833138,0.0,103642.69028770887,63978.48688426658,44071.33711493588,26195.3585485312,70266.69566346708,19987.310513071116,1453.6163018947261,0.0,0.8867525023006122,2.8647057394020083,0.0014984597031051942,1.0,1.0,-3.7803411260235293,354310.2494266168,1554996.3593367417,4.388798692256871,1554996.3593367417,4.388798692256871,0.7630096177550441,0.09222019653653134,4.565118963995687,101325.0,128361.80445747111,1.2668325137672944,1.0,0.0,4.565118963996809,1.284796416393801,1.285096783334387,3.5531846958362303,0.0,16812.87047397846,0.0,0.0,22703.174025720044,2315.079464008611,19297.702401263665,1967.8180011791658,0.85,0.8500001973028803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.443663416385,2034.6934298245008,7.662351508898323,5.0792141962236235,0.6246511671933321,4.454563029030291,3.4563892311677296,3.5,0.987539780333637,0.6,0.0002337734602589101,1.0000201558833175,0.0002337687484432932,198.91078464322715,0.0,9.409267479019644e-07,2.666586403554167,0.025515304533970808,7.890558958526019e-05,0.00015486787067364992,0.0007069902533259107,0.09222019654484453,0.09222019654484453,0.09222019654484453,0.09222019656374549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.395206563,595.7452280134563,0.0,0.09222019654484453,0.09222019653653134,0.09222019653653134,0.42727171507146494,0.42727171507146494,0.5,9.999187304914953,1.2469226236594295,1.2469226236594295,-8.469669410260394e-12,1.2446794522079472,1.2446794522079472,-8.469669410260394e-12,26195.3585485312,19987.310513071116,0.7630096177550441,0.9023849045913549,0.6821712307390531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411215430068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50724468576,15450.0,,,,,,,,,,,,,,,,,2.0,16812.87047397846,1453.6163018947261,0.42727171507146494,6.178477068285765,3.4563892311677296
1665.0,-29.986356875541148,5.079017471752174,35.0055067668598,24.07113091265785,4.980463522583277,-26.489678866699144,-39.99457173105327,1.4837722409885323,-3.7809272530675457,-5.025014885625274,40.01071753968322,47933.73979655241,15473.607023308996,15473.607023308996,63407.3468198614,87598.01887332016,87598.01887332016,15473.607023308996,103071.62589662916,103071.62589662916,103071.62589662916,129266.87443277802,124772.07144578449,4494.802986993523,0.0,103642.67683608441,63978.39777601884,44071.421177850636,26195.248536148847,70266.66971399948,19987.23045273992,1453.610945231242,0.0,0.8867526127672446,2.8647145110195162,0.0014984597031051942,1.0,1.0,-3.7809272530675457,354310.32805803296,1554995.3891365882,4.388794979981203,1554995.3891365882,4.388794979981203,0.7630097658801747,0.09222015056204308,4.565118963995687,101325.0,128361.79710822682,1.2668324412358927,1.0,0.0,4.565118963995919,1.284796508983405,1.2850968698915977,3.553184439773919,0.0,16812.86706165175,0.0,0.0,22703.171079110205,2315.0791635380283,19297.69756928643,1967.8175084546128,0.85,0.8500000947904038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4691860182645,2034.6934298245008,7.662214967398394,5.079017471752174,0.6245713535004507,4.454446118251723,3.4564620370428676,3.5,0.9875605820122478,0.6,0.0002337687484432932,1.0000200870029485,0.0002337640528240749,198.91094403252092,0.0,9.372309414521981e-07,2.656112488075529,0.02551624176491226,7.890413113095096e-05,0.00015486461731234225,0.0007069754013445084,0.09222015056609942,0.09222015056609942,0.09222015056609942,0.09222015058865413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.28644140303,595.7452622702647,0.0,0.09222015056609942,0.09222015056204308,0.09222015056204308,0.42727167637629493,0.42727167637629493,0.5,9.999187305078863,1.2463535807817152,1.2463535807817152,-3.6550318327499554e-11,1.2440876325577506,1.2440876325577506,-3.6550318327499554e-11,26195.248536148847,19987.23045273992,0.7630097658801747,0.9023815569734982,0.6821689428523235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514123756127677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49677077028,15450.0,,,,,,,,,,,,,,,,,2.0,16812.86706165175,1453.610945231242,0.42727167637629493,6.178477068285765,3.4564620370428676
1666.0,-29.986549150343983,5.07882128926722,35.005495794545894,24.07110471921044,4.980458628580242,-26.489852388303955,-39.99473888017235,1.483748645582871,-3.7814730512126857,-5.025018806368374,40.01069710261592,47933.58274765075,15473.541984407522,15473.541984407522,63407.12473205827,87597.92019763977,87597.92019763977,15473.541984407522,103071.4621820473,103071.4621820473,103071.4621820473,129266.61914501294,124771.81819619682,4494.800948816118,0.0,103642.66383285401,63978.3264026807,44071.4860335259,26195.15696296564,70266.64299649154,19987.163458745206,1453.6066755666054,0.0,0.8867526668293496,2.864721578963794,0.0014984597031051942,1.0,1.0,-3.7814730512126857,354310.27390149713,1554994.5077513382,4.38879316320262,1554994.5077513382,4.38879316320262,0.7630098757187365,0.09222011284561307,4.565118963995687,101325.0,128361.79465847871,1.2668324170587586,1.0,0.0,4.565118963996094,1.2847966290642878,1.2850969839673232,3.5531841076828203,0.0,16812.863656134545,0.0,0.0,22703.168230722138,2315.078873083279,19297.689665105107,1967.8167024524284,0.85,0.8499998532800058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.494663734091,2034.6934298245008,7.662086096229929,5.07882128926722,0.6244875545363424,4.454333734730878,3.456534715487686,3.5,0.987581347282196,0.6,0.0002337640528240749,1.000020010063799,0.00023375937528406182,198.9111028112862,0.0,9.340100515339139e-07,2.646984486047112,0.025517175774963794,7.89026387123795e-05,0.00015486141411169538,0.0007069607783524898,0.09222011285481814,0.09222011285481814,0.09222011285481814,0.09222011286320327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.187632675,595.7452933911837,0.0,0.09222011285481814,0.09222011284561307,0.09222011284561307,0.42727163768086296,0.42727163768086296,0.5,9.999187305275635,1.2457934186950297,1.2457934186950297,5.5138116294983774e-12,1.2435457551557079,1.2435457551557079,5.5138116294983774e-12,26195.15696296564,19987.163458745206,0.7630098757187365,0.9023787394428994,0.6821669671915891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514135318306496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.487642768254,15450.0,,,,,,,,,,,,,,,,,2.0,16812.863656134545,1453.6066755666054,0.42727163768086296,6.178477068285765,3.456534715487686
1667.0,-29.986789733263084,5.078625645337907,35.00548484684621,24.071039724536263,4.980417187073107,-26.490074688830894,-39.994954714179016,1.4836856964972578,-3.782054752286456,-5.025022804414143,40.01067586779974,47933.41788610452,15473.47735946352,15473.47735946352,63406.89524556804,87597.81148691432,87597.81148691432,15473.47735946352,103071.28884637784,103071.28884637784,103071.28884637784,129266.34871517438,124771.54987115634,4494.798844018032,0.0,103642.65367132335,63978.260536598114,44071.547927472486,26195.059868796536,70266.60779626902,19987.092470145737,1453.602137279502,0.0,0.8867527233869869,2.8647291334411387,0.0014984597031051942,1.0,1.0,-3.782054752286456,354310.2186763558,1554993.5919628134,4.388791262560847,1554993.5919628134,4.388791262560847,0.7630099938788188,0.0922200739148376,4.565118963995687,101325.0,128361.80189637083,1.2668324884912,1.0,0.0,4.565118963993149,1.284796933213023,1.2850972821771591,3.5531832665409837,0.0,16812.860259000143,0.0,0.0,22703.166004815044,2315.078646103924,19297.689864143304,1967.816722748676,0.85,0.849999945384292,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5200836141073,2034.6934298245008,7.661957652717366,5.078625645337907,0.624403958424212,4.454221686913695,3.4566072295576453,3.5,0.9876020655878986,0.6,0.00023375937528406182,1.0000250376030857,0.00023375352265614168,198.91130148276494,0.0,9.304146424421803e-07,2.636795096681139,0.025518106189606236,7.890071164133758e-05,0.00015485866364272423,0.0007069482221344298,0.09222007395747987,0.09222007395747987,0.09222007395747987,0.0922200740161304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.08496301627,595.7453257281857,0.0,0.09222007395747987,0.0922200739148376,0.0922200739148376,0.4272715989853547,0.4272715989853547,0.5,9.999187306308388,1.2452297760646047,1.2452297760646047,-1.3358203432289883e-11,1.2429680521277078,1.2429680521277078,-1.3358203432289883e-11,26195.059868796536,19987.092470145737,0.7630099938788188,0.9023759255521481,0.6821649626958322,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514146836198514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47745337889,15450.0,,,,,,,,,,,,,,,,,2.0,16812.860259000143,1453.602137279502,0.4272715989853547,6.178477068285765,3.4566072295576453
1668.0,-29.986977235946128,5.078430736913287,35.005473838318565,24.07103682579475,4.9804370611152455,-26.490239727722916,-39.99511351631952,1.4836866588225615,-3.782661335682974,-5.025010977852352,40.01065221822928,47933.24498792855,15473.389096045867,15473.389096045867,63406.634083974415,87597.70595845688,87597.70595845688,15473.389096045867,103071.09505450274,103071.09505450274,103071.09505450274,129266.03399577022,124771.23786723195,4494.796128538279,0.0,103642.6347459919,63978.17378662821,44071.62328818188,26194.938941267483,70266.56222944937,19987.004691061713,1453.5961278830105,0.0,0.8867528692609846,2.8647389195318604,0.0014984597031051942,1.0,1.0,-3.782661335682974,354310.3820365209,1554992.5720329015,4.3887863604082,1554992.5720329015,4.3887863604082,0.7630101652794542,0.09222002294779807,4.565118963995687,101325.0,128361.7955492962,1.2668324258504438,1.0,0.0,4.565118963994858,1.2847969407967093,1.2850972822427884,3.5531832455678427,0.0,16812.855887683985,0.0,0.0,22703.16185917687,2315.078223366478,19297.68419461396,1967.816144617577,0.85,0.8499998508715922,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5454456136156,2034.6934298245008,7.661817727178927,5.078430736913287,0.6243276856096571,4.45410305130363,3.4566795791210816,3.5,0.9876227368917376,0.6,0.00023375352265614168,1.0000195134926309,0.000233748961397506,198.91145632124565,0.0,1.1641538366897428e-06,3.299211973178731,0.025519270343442927,7.889929380633388e-05,0.00015485422884980782,0.0007069279767771857,0.09222002295160399,0.09222002295160399,0.09222002295160399,0.09222002296398017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.97062309156,595.7453617408173,0.0,0.09222002295160399,0.09222002294779807,0.09222002294779807,0.4272715602931392,0.4272715602931392,0.5,9.999187306423863,1.2446495048571364,1.2446495048571364,1.5916157281026244e-12,1.2423496421693585,1.2423496421693585,1.5916157281026244e-12,26194.938941267483,19987.004691061713,0.7630101652794542,0.9023727940030074,0.6821629444657715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514161247929902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.139870255385,15450.0,,,,,,,,,,,,,,,,,2.0,16812.855887683985,1453.5961278830105,0.4272715602931392,6.178477068285765,3.4566795791210816
1669.0,-29.987167554135826,5.078236324071934,35.00546294824727,24.070986883621686,4.980405380985823,-26.490414151039623,-39.99528450714422,1.4836388941187568,-3.7831433741640126,-5.0250176779415705,40.01063361732442,47933.11568730178,15473.329625692597,15473.329625692597,63406.44531299438,87597.62139450388,87597.62139450388,15473.329625692597,103070.95102019647,103070.95102019647,103070.95102019647,129265.81197894987,124771.01766105025,4494.794317899622,0.0,103642.62385108974,63978.11817209148,44071.672976664726,26194.860958753394,70266.53393541812,19986.94745268416,1453.5925755249439,0.0,0.8867529025213001,2.8647447757102715,0.0014984597031051942,1.0,1.0,-3.7831433741640126,354310.2894882572,1554991.7698366153,4.388785242682465,1554991.7698366153,4.388785242682465,0.7630102516732478,0.09221998953068096,4.565118963995687,101325.0,128361.7963844376,1.2668324340926485,1.0,0.0,4.5651189639929095,1.2847971736695487,1.285097509309468,3.55318260154411,0.0,16812.85257172246,0.0,0.0,22703.159472623036,2315.0779800057144,19297.687108644597,1967.8164417660055,0.85,0.8500000685770198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5707708755542,2034.6934298245008,7.661692201548532,5.078236324071934,0.6242434810829005,4.453992842989034,3.456751824488551,3.5,0.9876433784253003,0.6,0.000233748961397506,1.000019806537278,0.00023374433173168604,198.91161348497064,0.0,9.072865978821902e-07,2.5712502183981267,0.02552017763004081,7.889776717329478e-05,0.00015485119422421122,0.0007069141233503259,0.09221998953983765,0.09221998953983765,0.09221998953983765,0.0922199895701341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.88069147285,595.745390065789,0.0,0.09221998953983765,0.09221998953068096,0.09221998953068096,0.42727152159988985,0.42727152159988985,0.5,9.99918730667394,1.2440968644024224,1.2440968644024224,-6.821210263296962e-12,1.2418743037775357,1.2418743037775357,-6.821210263296962e-12,26194.860958753394,19986.94745268416,0.7630102516732478,0.9023704708598713,0.6821613790052181,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514172479994387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.4119085006,15450.0,,,,,,,,,,,,,,,,,2.0,16812.85257172246,1453.5925755249439,0.42727152159988985,6.178477068285765,3.456751824488551
1670.0,-29.987356950096473,5.07804259348326,35.00545201934456,24.07097703488546,4.980418343764556,-26.490583554336833,-39.995447255764134,1.4836319246982763,-3.783737441748144,-5.025009437544315,40.010610717333556,47932.95202604814,15473.247754735783,15473.247754735783,63406.19978078392,87597.51599779548,87597.51599779548,15473.247754735783,103070.76375253126,103070.76375253126,103070.76375253126,129265.5103136995,124770.71855675954,4494.7917569399615,0.0,103642.60977632488,63978.04581808586,44071.73773137669,26194.74656116824,70266.48429254493,19986.864298697772,1453.586953959986,0.0,0.8867530274214424,2.8647539612698614,0.0014984597031051942,1.0,1.0,-3.783737441748144,354310.4033127971,1554990.7822350117,4.388781045365506,1554990.7822350117,4.388781045365506,0.7630104094355625,0.0922199415832575,4.565118963995687,101325.0,128361.79404604167,1.2668324110144749,1.0,0.0,4.565118963997789,1.2847972158342926,1.285097545535577,3.5531824849350198,0.0,16812.84919310686,0.0,0.0,22703.156389512835,2315.0776656159683,19297.680468663966,1967.8157646764153,0.85,0.8499998915383438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5960344597122,2034.6934298245008,7.661555821422096,5.07804259348326,0.624166176152241,4.453876417331019,3.4568238945095984,3.5,0.9876639698598852,0.6,0.00023374433173168604,1.0000197105900144,0.00023373972458380472,198.91176988734142,0.0,9.208942981433547e-07,2.6098144409382673,0.025521098524338953,7.889631415332545e-05,0.0001548480175783606,0.0007068996215841115,0.0922199415891446,0.0922199415891446,0.0922199415891446,0.09221994160594921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.76997547527,595.7454249370243,0.0,0.0922199415891446,0.0922199415832575,0.0922199415832575,0.42727148290635425,0.42727148290635425,0.5,9.999187306809555,1.24352893249295,1.24352893249295,4.718003765447065e-12,1.2412719957961826,1.2412719957961826,4.718003765447065e-12,26194.74656116824,19986.864298697772,0.7630104094355625,0.9023676140790088,0.6821595317973477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418388073451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.45047272315,15450.0,,,,,,,,,,,,,,,,,2.0,16812.84919310686,1453.586953959986,0.42727148290635425,6.178477068285765,3.4568238945095984
1671.0,-29.987593142589592,5.077849266694723,35.005441145306854,24.070931423362367,4.980398440428955,-26.490799504190186,-39.99565456816924,1.4835886433925958,-3.78432644246044,-5.02502286207448,40.0105904417488,47932.768643529336,15473.199299658902,15473.199299658902,63405.96794318824,87597.3974304371,87597.3974304371,15473.199299658902,103070.59673009599,103070.59673009599,103070.59673009599,129265.25690780452,124770.46693040062,4494.789977403892,0.0,103642.59834258453,63977.9699495944,44071.80932554459,26194.660177708523,70266.46950325312,19986.800792698803,1453.583120991972,0.0,0.8867530325105866,2.8647604921250656,0.0014984597031051942,1.0,1.0,-3.78432644246044,354310.21788023174,1554989.9078170226,4.388780874342888,1554989.9078170226,4.388780874342888,0.7630105012664923,0.09221990913614973,4.565118963995687,101325.0,128361.79649578978,1.266832435191609,1.0,0.0,4.565118963996721,1.2847974278276475,1.285097751658927,3.553181898654989,0.0,16812.845826622644,0.0,0.0,22703.153884925232,2315.07741021911,19297.683367939222,1967.8160603202136,0.85,0.8500001130130548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6212563966321,2034.6934298245008,7.661436148313211,5.077849266694723,0.6240794995216135,4.453769767173109,3.4568958463221344,3.5,0.9876845275206099,0.6,0.00023373972458380472,1.000024580845506,0.0002337339792049724,198.9119649343915,0.0,9.164159392066886e-07,2.5971227717117555,0.02552201494027816,7.889446330362865e-05,0.00015484526128017607,0.0007068870387549988,0.09221990916809858,0.09221990916809858,0.09221990916809858,0.09221990919583226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.67194495886,595.7454558128551,0.0,0.09221990916809858,0.09221990913614973,0.09221990913614973,0.4272714442121331,0.4272714442121331,0.5,9.999187307531757,1.2429672409536465,1.2429672409536465,1.0686562745831907e-11,1.2406964196140393,1.2406964196140393,1.0686562745831907e-11,26194.660177708523,19986.800792698803,0.7630105012664923,0.9023645045984948,0.682157065558989,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514195226246802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.437781053915,15450.0,,,,,,,,,,,,,,,,,2.0,16812.845826622644,1453.583120991972,0.4272714442121331,6.178477068285765,3.4568958463221344
1672.0,-29.987777775784032,5.077656639714303,35.00543028936871,24.070894647762202,4.9803795824553,-26.49096601828637,-39.995817351713754,1.4835551314795317,-3.7848407523242145,-5.025012813409153,40.0105692156743,47932.62841605527,15473.115320886513,15473.115320886513,63405.74373694178,87597.31415484333,87597.31415484333,15473.115320886513,103070.42947572985,103070.42947572985,103070.42947572985,129264.98559462412,124770.1980820375,4494.787512586613,0.0,103642.58213637397,63977.896419082834,44071.87301921237,26194.55611889427,70266.42913810664,19986.725172763203,1453.577968956421,0.0,0.886753160554292,2.864768792314339,0.0014984597031051942,1.0,1.0,-3.7848407523242145,354310.356682338,1554988.9924069163,4.3887765713861535,1554988.9924069163,4.3887765713861535,0.7630106454961714,0.09221986282478038,4.565118963995687,101325.0,128361.796607142,1.2668324362905699,1.0,0.0,4.565118963998013,1.284797596468094,1.2850979129567603,3.553181432270102,0.0,16812.841516334698,0.0,0.0,22703.150334916856,2315.077048219,19297.68090035373,1967.8158086965204,0.85,0.8500001372353333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6464076410648,2034.6934298245008,7.661299157291112,5.077656639714303,0.6240034840622579,4.453653155652045,3.456967597063398,3.5,0.9877050277323994,0.6,0.0002337339792049724,1.0000192149869458,0.00023372948809590976,198.91211740416287,0.0,1.142824592831223e-06,3.238764896083686,0.02552315776487099,7.889301002811799e-05,0.00015484096917685439,0.0007068674447927296,0.09221986283351048,0.09221986283351048,0.09221986283351048,0.09221986284221323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.5693216677,595.7454881352012,0.0,0.09221986283351048,0.09221986282478038,0.09221986282478038,0.4272714055197167,0.4272714055197167,0.5,9.999187307717802,1.2424045984587906,1.2424045984587906,2.4499513529008254e-11,1.2401720610849338,1.2401720610849338,2.4499513529008254e-11,26194.55611889427,19986.725172763203,0.7630106454961714,0.9023618321676716,0.6821554617759936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514209375066647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.07942317829,15450.0,,,,,,,,,,,,,,,,,2.0,16812.841516334698,1453.577968956421,0.4272714055197167,6.178477068285765,3.456967597063398
1673.0,-29.987965171896114,5.077464649537598,35.005419434295824,24.07087191184985,4.980378124587128,-26.491134904103607,-39.99597996063528,1.4835349725770839,-3.7853976972671717,-5.0250073009583485,40.01054752875265,47932.47395264453,15473.038903826413,15473.038903826413,63405.51285647094,87597.21574520528,87597.21574520528,15473.038903826413,103070.25464903169,103070.25464903169,103070.25464903169,129264.70568112114,124769.92055636333,4494.785124757809,0.0,103642.56940355676,63977.82762813844,44071.93530602035,26194.45103208945,70266.3863381098,19986.648679772235,1453.572854544687,0.0,0.8867532671712163,2.8647771400292217,0.0014984597031051942,1.0,1.0,-3.7853976972671717,354310.432825187,1554988.0571216384,4.388772988485081,1554988.0571216384,4.388772988485081,0.7630107863412613,0.09221981818570192,4.565118963995687,101325.0,128361.79744228338,1.2668324445327745,1.0,0.0,4.565118963996167,1.284797700050115,1.285098010792526,3.553181145808106,0.0,16812.838231078284,0.0,0.0,22703.147545763426,2315.0767638045027,19297.674042622122,1967.81510940251,0.85,0.8499999395997059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.671519731695,2034.6934298245008,7.661166062232705,5.077464649537598,0.6239257809826242,4.453538868554974,3.4570392367021294,3.5,0.9877254962006085,0.6,0.00023372948809590976,1.0000195025594558,0.0002337249298615688,198.9122721557576,0.0,8.933360131412629e-07,2.5317142612423393,0.025524051100884133,7.889155833628966e-05,0.0001548379297596201,0.0007068535694914739,0.09221981819611794,0.09221981819611794,0.09221981819611794,0.09221981817524026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.46447041456,595.7455211592666,0.0,0.09221981819611794,0.09221981818570192,0.09221981818570192,0.4272713668266013,0.4272713668266013,0.5,9.999187307881247,1.2418436196892912,1.2418436196892912,-1.1254996934439987e-11,1.2396096036911786,1.2396096036911786,-1.1254996934439987e-11,26194.45103208945,19986.648679772235,0.7630107863412613,0.9023590960174681,0.6821536790294249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514220435308673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37237254345,15450.0,,,,,,,,,,,,,,,,,2.0,16812.838231078284,1453.572854544687,0.4272713668266013,6.178477068285765,3.4570392367021294
1674.0,-29.988151539729287,5.0772732077180045,35.005408623655214,24.07084893146532,4.980376273666287,-26.491302711269448,-39.99614242985842,1.4835146320904167,-3.7859342556529327,-5.02500844231745,40.01052709998742,47932.3239145792,15472.973100465953,15472.973100465953,63405.29701504516,87597.11805474144,87597.11805474144,15472.973100465953,103070.0911552074,103070.0911552074,103070.0911552074,129264.44870429693,124769.66568854652,4494.783015750407,0.0,103642.55641759146,63977.76229527554,44071.99346923991,26194.357549089524,70266.35101832944,19986.580392567215,1453.5684358132019,0.0,0.8867533353534565,2.864784412448842,0.0014984597031051942,1.0,1.0,-3.7859342556529327,354310.41705898376,1554987.1760997798,4.388770697196051,1554987.1760997798,4.388770697196051,0.7630109024476501,0.09221977901450591,4.565118963995687,101325.0,128361.79443577433,1.2668324148608372,1.0,0.0,4.565118963996618,1.2847978046202568,1.285098109530396,3.553180856613452,0.0,16812.834884316977,0.0,0.0,22703.14470115732,2315.076473735406,19297.676351546525,1967.8153448472747,0.85,0.8500001478016745,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6965864160643,2034.6934298245008,7.661038397813318,5.0772732077180045,0.6238454005879417,4.453427807130063,3.4571107473983473,3.5,0.9877459278280992,0.6,0.0002337249298615688,1.000019395573776,0.0002337203967203713,198.9124260584109,0.0,9.066887497767799e-07,2.5695559168673943,0.02552495778963391,7.889010791628322e-05,0.00015483482194528559,0.0007068393819493188,0.09221977902378822,0.09221977902378822,0.09221977902378822,0.09221977903117864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.36570194585,595.7455522674918,0.0,0.09221977902378822,0.09221977901450591,0.09221977901450591,0.42727132813283775,0.42727132813283775,0.5,9.999187308059529,1.2412901393795437,1.2412901393795437,-5.724132279283367e-11,1.2390741866645385,1.2390741866645385,-5.724132279283367e-11,26194.357549089524,19986.580392567215,0.7630109024476501,0.902356477832547,0.6821518866416693,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514231661076604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41021419907,15450.0,,,,,,,,,,,,,,,,,2.0,16812.834884316977,1453.5684358132019,0.42727132813283775,6.178477068285765,3.4571107473983473
1675.0,-29.988384064843096,5.077082240214778,35.00539782830162,24.070806777477287,4.9803597461679034,-26.491515059964275,-39.99634541161356,1.483474831848505,-3.7865321020379383,-5.025015236105205,40.01050591954705,47932.13812850991,15472.916183299965,15472.916183299965,63405.05431180988,87596.99986482692,87596.99986482692,15472.916183299965,103069.91604812689,103069.91604812689,103069.91604812689,129264.17754810271,124769.39655980725,4494.780988295455,0.0,103642.54488065068,63977.68351876442,44072.06817987362,26194.261499975815,70266.32967984944,19986.510088816187,1453.564000948294,0.0,0.8867533774801855,2.864791856793166,0.0014984597031051942,1.0,1.0,-3.7865321020379383,354310.3232174143,1554986.262659208,4.38876928151209,1554986.262659208,4.38876928151209,0.7630110163187704,0.09221974166311549,4.565118963995687,101325.0,128361.79115088483,1.2668323824414984,1.0,0.0,4.56511896399449,1.2847980001757615,1.2850982993071354,3.553180315793747,0.0,16812.83155190899,0.0,0.0,22703.14217396342,2315.076216033347,19297.67126128373,1967.8148257849246,0.85,0.850000018209586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.721598714801,2034.6934298245008,7.660915342562938,5.077082240214778,0.6237627332478564,4.453319506966921,3.457182103531999,3.5,0.9877663152948568,0.6,0.0002337203967203713,1.0000241993293044,0.00023371474098039102,198.91261807806487,0.0,9.016981132625162e-07,2.555412452985971,0.025525859487747174,7.88882958612669e-05,0.0001548321008591044,0.0007068269598671903,0.09221974169336444,0.09221974169336444,0.09221974169336444,0.09221974168680512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.2632970575,595.7455845210671,0.0,0.09221974169336444,0.09221974166311549,0.09221974166311549,0.4272712894386168,0.4272712894386168,0.5,9.999187308709566,1.2407311715048763,1.2407311715048763,3.353761712787673e-12,1.2384831340672804,1.2384831340672804,3.353761712787673e-12,26194.261499975815,19986.510088816187,0.7630110163187704,0.9023532978127474,0.6821494497706148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451424282526301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.396070735194,15450.0,,,,,,,,,,,,,,,,,2.0,16812.83155190899,1453.564000948294,0.4272712894386168,6.178477068285765,3.457182103531999
