time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1676.0,-29.988565854230995,5.076891930398517,35.0053870508013,24.07078187623995,4.980353875875407,-26.49167786085704,-39.9965038295835,1.483453384410653,-3.787053144562094,-5.025007373252341,40.01048484373476,47931.99135158025,15472.837259129046,15472.837259129046,63404.82861070929,87596.9116906365,87596.9116906365,15472.837259129046,103069.74894976555,103069.74894976555,103069.74894976555,129263.90812969266,124769.12953705815,4494.778592634508,0.0,103642.52801465262,63977.607691858975,44072.13369199294,26194.159179927105,70266.29287192004,19986.435668539907,1453.5589753475072,0.0,0.8867534938506804,2.8647999893923566,0.0014984597031051942,1.0,1.0,-3.787053144562094,354310.431827076,1554985.3537300394,4.388765370840004,1554985.3537300394,4.388765370840004,0.7630111557028236,0.09221969674071247,4.565118963995687,101325.0,128361.79410171777,1.2668324115639553,1.0,0.0,4.56511896399415,1.2847981121908671,1.28509840408156,3.5531800060097702,0.0,16812.827288604552,0.0,0.0,22703.13847942705,2315.075839295483,19297.66565710476,1967.8142543177091,0.85,0.8499999096861329,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.7465491204484,2034.6934298245008,7.66078162919357,5.076891930398517,0.6236868262330928,4.453205104165424,3.4572532836813887,3.5,0.9877866524803968,0.6,0.00023371474098039102,1.000018919148312,0.00023371031938019662,198.9127682002937,0.0,1.1249980466444203e-06,3.188244464190287,0.025526984485793817,7.88868816619936e-05,0.00015482785931839743,0.0007068075967292724,0.09221969674933438,0.09221969674933438,0.09221969674933438,0.09221969673876879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.16140040103,595.7456166145432,0.0,0.09221969674933438,0.09221969674071247,0.09221969674071247,0.42727125074592315,0.42727125074592315,0.5,9.999187308865741,1.2401729604108027,1.2401729604108027,2.404476617812179e-11,1.2379542286902279,1.2379542286902279,2.404476617812179e-11,26194.159179927105,19986.435668539907,0.7630111557028236,0.9023505584147198,0.6821477182373873,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425675448006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.028902746395,15450.0,,,,,,,,,,,,,,,,,2.0,16812.827288604552,1453.5589753475072,0.42727125074592315,6.178477068285765,3.4572532836813887
1677.0,-29.988750238286904,5.076702202654019,35.00537631003495,24.0707540413365,4.980346200688906,-26.491844718793963,-39.99666612418366,1.4834280052416953,-3.7875777642190656,-5.025005106917253,40.01046434810338,47931.850138788526,15472.767410011878,15472.767410011878,63404.61754880041,87596.81835620914,87596.81835620914,15472.767410011878,103069.58576622102,103069.58576622102,103069.58576622102,129263.64910957086,124768.87271977463,4494.776389796221,0.0,103642.51578410715,63977.54758455152,44072.18688839515,26194.06334334984,70266.25023174498,19986.36578008919,1453.5543747304462,0.0,0.8867535796247838,2.8648075037005447,0.0014984597031051942,1.0,1.0,-3.7875777642190656,354310.4631305226,1554984.4698246063,4.388762488371036,1554984.4698246063,4.388762488371036,0.7630112792394745,0.0922196556578299,4.565118963995687,101325.0,128361.7946028026,1.2668324165092781,1.0,0.0,4.565118963995226,1.2847982400510343,1.2850985262904517,3.553179652405465,0.0,16812.82403395499,0.0,0.0,22703.13580029742,2315.0755661002913,19297.668542156327,1967.814548511095,0.85,0.850000137069326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.7714573013016,2034.6934298245008,7.660652572388397,5.076702202654019,0.6236087303572644,4.453093472296755,3.4573243439538417,3.5,0.9878069554153833,0.6,0.00023371031938019662,1.0000191892114358,0.00023370583474951982,198.91292046541128,0.0,8.795127345445574e-07,2.492539089699276,0.025527863998528362,7.888543288029681e-05,0.00015482488649989982,0.0007067940254591725,0.09221965566655892,0.09221965566655892,0.09221965566655892,0.09221965566664116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.0623086872,595.7456478245723,0.0,0.09221965566655892,0.0922196556578299,0.0922196556578299,0.42727121205247737,0.42727121205247737,0.5,9.999187309039113,1.2396230212211208,1.2396230212211208,-7.599965101690032e-11,1.2374273426981972,1.2374273426981972,-7.599965101690032e-11,26194.06334334984,19986.36578008919,0.7630112792394745,0.9023481022494549,0.6821461225083818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426764443485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3331973719,15450.0,,,,,,,,,,,,,,,,,2.0,16812.82403395499,1453.5543747304462,0.42727121205247737,6.178477068285765,3.4573243439538417
1678.0,-29.988933757099915,5.076513065661946,35.0053656007778,24.07072641598063,4.980338703671828,-26.492010611368947,-39.99682824416084,1.4834029417036678,-3.788101897622653,-5.025001868049619,40.01044377526549,47931.712622146944,15472.696519221905,15472.696519221905,63404.40914136885,87596.72538079023,87596.72538079023,15472.696519221905,103069.42190001214,103069.42190001214,103069.42190001214,129263.38828800777,124768.6141325391,4494.774155468659,0.0,103642.50327995123,63977.49053914181,44072.23637867713,26193.96638799564,70266.20276667277,19986.29511192385,1453.549700212028,0.0,0.8867536706310102,2.864815127402919,0.0014984597031051942,1.0,1.0,-3.788101897622653,354310.50786979805,1554983.582588293,4.388759430075153,1554983.582588293,4.388759430075153,0.7630114055992419,0.09221961394439983,4.565118963995687,101325.0,128361.7945471265,1.2668324159597977,1.0,0.0,4.565118963993446,1.2847983665647886,1.285098647071629,3.553179302524807,0.0,16812.820721265925,0.0,0.0,22703.133061232784,2315.0752867934293,19297.662121170368,1967.8138937527463,0.85,0.8499999567955006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.7963156471094,2034.6934298245008,7.660523192045091,5.076513065661946,0.6235313380706371,4.452981727591309,3.4573952626349156,3.5,0.9878272178956902,0.6,0.00023370583474951982,1.0000190991918307,0.00023370137124219937,198.9130720162119,0.0,8.920509851306689e-07,2.5280724918603155,0.025528756049513494,7.888398568199449e-05,0.00015482184906752533,0.0007067801592190379,0.09221961394886134,0.09221961394886134,0.09221961394886134,0.09221961396991399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.9628437174,595.7456791521604,0.0,0.09221961394886134,0.09221961394439983,0.09221961394439983,0.42727117335850034,0.42727117335850034,0.5,9.999187309209553,1.2390772468072555,1.2390772468072555,-1.3017142919125035e-11,1.2368999704269754,1.2368999704269754,-1.3017142919125035e-11,26193.96638799564,19986.29511192385,0.7630114055992419,0.9023457458190915,0.6821446262196615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514278689837186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.36873077407,15450.0,,,,,,,,,,,,,,,,,2.0,16812.820721265925,1453.549700212028,0.42727117335850034,6.178477068285765,3.4573952626349156
1679.0,-29.989116660989566,5.076324518056449,35.00535492296859,24.070699174795323,4.980331446719307,-26.49217599215056,-39.99698655735699,1.483378204055017,-3.7886233272368486,-5.024998437678047,40.01042326367864,47931.55995290183,15472.625792335006,15472.625792335006,63404.185745236835,87596.63282311444,87596.63282311444,15472.625792335006,103069.25861544945,103069.25861544945,103069.25861544945,129263.12824341803,124768.35632234818,4494.771921069855,0.0,103642.4908003553,63977.41794753844,44072.30316979651,26193.869627968586,70266.1727977651,19986.224592343264,1453.5450311543832,0.0,0.8867537623900476,2.8648227366681764,0.0014984597031051942,1.0,1.0,-3.7886233272368486,354310.55525356863,1554982.6979943858,4.388756346481224,1554982.6979943858,4.388756346481224,0.7630115319426845,0.09221957221723528,4.565118963995687,101325.0,128361.79399036556,1.2668324104649944,1.0,0.0,4.565118963996003,1.284798491510361,1.2850987663113975,3.5531789569811094,0.0,16812.817419764426,0.0,0.0,22703.130327548064,2315.0750080351663,19297.664359915863,1967.814122041254,0.85,0.8500001577535766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8211254170214,2034.6934298245008,7.660394080263152,5.076324518056449,0.6234543056832083,4.452870212373241,3.457466043313397,3.5,0.9878474409466849,0.6,0.00023370137124219937,1.0000190352234026,0.00023369692276906595,198.9132230594082,0.0,8.878499530778808e-07,2.5161667670227144,0.025529643899466572,7.888257248941573e-05,0.00015481879875278362,0.0007067662341693643,0.09221957222376008,0.09221957222376008,0.09221957222376008,0.09221957223160888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.86367489834,595.745710386468,0.0,0.09221957222376008,0.09221957221723528,0.09221957221723528,0.42727113466408817,0.42727113466408817,0.5,9.999187309377144,1.2385355866397276,1.2385355866397276,-3.979039320256561e-12,1.2363751104412017,1.2363751104412017,-3.979039320256561e-12,26193.869627968586,19986.224592343264,0.7630115319426845,0.9023429513903094,0.6821427444305939,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514289683423673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.35682504923,15450.0,,,,,,,,,,,,,,,,,2.0,16812.817419764426,1453.5450311543832,0.42727113466408817,6.178477068285765,3.457466043313397
1680.0,-29.989298858724254,5.076136557205235,35.00534427630375,24.0706720733084,4.980324330457259,-26.49234068697406,-39.99714476577935,1.483353633618411,-3.7891429024221566,-5.024994916441905,40.01040280623339,47931.410247557265,15472.555381342097,15472.555381342097,63403.965628899365,87596.54040107166,87596.54040107166,15472.555381342097,103069.09578241376,103069.09578241376,103069.09578241376,129262.86885687831,124768.09916783789,4494.769689040422,0.0,103642.47833514237,63977.34819883104,44072.3668181237,26193.77307446455,70266.13989258825,19986.15422640368,1453.5403700866643,0.0,0.8867538544158563,2.8648303312301033,0.0014984597031051942,1.0,1.0,-3.7891429024221566,354310.60389329045,1554981.8157360253,4.3887532539227845,1554981.8157360253,4.3887532539227845,0.7630116581367015,0.09221953052781778,4.565118963995687,101325.0,128361.79309954806,1.2668324016733092,1.0,0.0,4.565118963994691,1.2847986156426532,1.2850988847570113,3.553178613686648,0.0,16812.814124464603,0.0,0.0,22703.127597013983,2315.074729598179,19297.6574445916,1967.8134168744273,0.85,0.8499999553863106,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8458868129196,2034.6934298245008,7.660265311506504,5.076136557205235,0.6233775875868899,4.452758969618345,3.4575366865618418,3.5,0.9878676247319548,0.6,0.00023369692276906595,1.00001896175991,0.00023369249154814843,198.9133735196584,0.0,8.848601286620639e-07,2.507693604628289,0.025530528759595234,7.888116025548852e-05,0.00015481576251357744,0.000706752373376185,0.09221953053365074,0.09221953053365074,0.09221953053365074,0.09221953055307838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.7647678461,595.7457415383309,0.0,0.09221953053365074,0.09221953052781778,0.09221953052781778,0.4272710959693181,0.4272710959693181,0.5,9.99918730954397,1.2379976067159646,1.2379976067159646,6.531308827106841e-11,1.2358520140197697,1.2358520140197697,6.531308827106841e-11,26193.77307446455,19986.15422640368,0.7630116581367015,0.9023402413427194,0.6821409333261684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451430064018936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34835188684,15450.0,,,,,,,,,,,,,,,,,2.0,16812.814124464603,1453.5403700866643,0.4272710959693181,6.178477068285765,3.4575366865618418
1681.0,-29.98948037096619,5.0759491810174096,35.00533366033101,24.070645146444463,4.9803173620456205,-26.49250473012698,-39.99730286942793,1.4833292434485106,-3.789660573724973,-5.024991263557498,40.01038239803359,47931.263424270604,15472.485221229239,15472.485221229239,63403.74864549984,87596.44814869005,87596.44814869005,15472.485221229239,103068.93336991928,103068.93336991928,103068.93336991928,129262.6100334283,124767.84257582648,4494.767457601819,0.0,103642.46589135875,63977.28118402953,44072.42745258802,26193.67666350902,70266.10411609703,19986.083969142383,1453.535713065173,0.0,0.8867539469328596,2.8648379152484025,0.0014984597031051942,1.0,1.0,-3.789660573724973,354310.6543496475,1554980.9356017574,4.388750144858026,1554980.9356017574,4.388750144858026,0.7630117843282929,0.09221948884064986,4.565118963995687,101325.0,128361.79198602622,1.2668323906837031,1.0,0.0,4.56511896399505,1.2847987388960125,1.2850990023456526,3.553178272822988,0.0,16812.81083721462,0.0,0.0,22703.12487117404,2315.074451639861,19297.65933522977,1967.8136096658668,0.85,0.8500001407177141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8705999019694,2034.6934298245008,7.660136853311377,5.0759491810174096,0.6233012006727723,4.452647980344637,3.4576071925684864,3.5,0.9878877693052818,0.6,0.00023369249154814843,1.0000188904464837,0.00023368807707603454,198.91352341402316,0.0,8.814291015141336e-07,2.4979700736910546,0.025531410188696747,7.887974898016676e-05,0.00015481274256798165,0.0007067385869652754,0.09221948884947231,0.09221948884947231,0.09221948884947231,0.09221948884136398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.66609889833,595.7457726151972,0.0,0.09221948884947231,0.09221948884064986,0.09221948884064986,0.42727105727426024,0.42727105727426024,0.5,9.999187309708242,1.237462910721149,1.237462910721149,2.8421709430404007e-12,1.2353306898325513,1.2353306898325513,2.8421709430404007e-12,26193.67666350902,19986.083969142383,0.7630117843282929,0.9023376127519624,0.6821391911109269,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514311554668893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.338628355894,15450.0,,,,,,,,,,,,,,,,,2.0,16812.81083721462,1453.535713065173,0.42727105727426024,6.178477068285765,3.4576071925684864
1682.0,-29.98966121036295,5.075762387111592,35.00532307446979,24.07061835927891,4.980310510496511,-26.492668110640576,-39.99746083337811,1.4833049795152211,-3.790176714875656,-5.024987503440828,40.0103620344746,47931.11941438757,15472.415346908409,15472.415346908409,63403.534761295974,87596.3559624024,87596.3559624024,15472.415346908409,103068.77130931082,103068.77130931082,103068.77130931082,129262.35170044319,124767.58647303947,4494.765227403722,0.0,103642.45347115178,63977.21694029986,44072.4850342799,26193.580391132375,70266.06542541228,19986.013816774317,1453.5310604091621,0.0,0.8867540398343259,2.8648454909915353,0.0014984597031051942,1.0,1.0,-3.790176714875656,354310.706287858,1554980.0573931162,4.388747022873704,1554980.0573931162,4.388747022873704,0.7630119104885875,0.09221944716996627,4.565118963995687,101325.0,128361.7906498,1.2668323774961756,1.0,0.0,4.565118963997237,1.284798861524243,1.2850991193305379,3.55317793368822,0.0,16812.80755762408,0.0,0.0,22703.122150498617,2315.074174208177,19297.65660631362,1967.8133313938624,0.85,0.8500001223791942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8952648070388,2034.6934298245008,7.6600087224752675,5.075762387111592,0.6232251329885452,4.452537254123047,3.457677561680501,3.5,0.9879078747658575,0.6,0.00023368807707603454,1.000018820449018,0.00023368367904426677,198.91367275294476,0.0,8.780982021872806e-07,2.4885303049987533,0.025532288286898935,7.887833897514164e-05,0.0001548097381008929,0.0007067248712155918,0.09221944717701346,0.09221944717701346,0.09221944717701346,0.092219447178648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.56764578144,595.7458036240839,0.0,0.09221944717701346,0.09221944716996627,0.09221944716996627,0.4272710185789635,0.4272710185789635,0.5,9.999187309872525,1.236931135284351,1.236931135284351,-1.290345608140342e-11,1.2348107885651984,1.2348107885651984,-1.290345608140342e-11,26193.580391132375,19986.013816774317,0.7630119104885875,0.9023350656882744,0.6821375172239671,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514322428099853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3291885872,15450.0,,,,,,,,,,,,,,,,,2.0,16812.80755762408,1453.5310604091621,0.4272710185789635,6.178477068285765,3.457677561680501
1683.0,-29.98984139450143,5.075576199465387,35.00531252741009,24.070579732675128,4.98029021357807,-26.492832228420088,-39.99761893702669,1.4832686625672078,-3.790669553433929,-5.024981546665093,40.010341981748354,47930.97909574576,15472.34259533441,15472.34259533441,63403.32169108017,87596.27105551824,87596.27105551824,15472.34259533441,103068.61365085265,103068.61365085265,103068.61365085265,129262.09871351247,124767.33574679377,4494.762966718693,0.0,103642.44194198126,63977.15000422604,44072.5465975058,26193.485062659824,70266.03166016562,19985.944411964938,1453.5264109050856,0.0,0.8867541427940023,2.8648530071051876,0.0014984597031051942,1.0,1.0,-3.790669553433929,354310.78856868105,1554979.1925898925,4.3887435628804425,1554979.1925898925,4.3887435628804425,0.7630120376939051,0.09221940481114606,4.565118963995687,101325.0,128361.78636274078,1.2668323351861908,1.0,0.0,4.565118963994001,1.284799040505382,1.2850992927026237,3.5531774387066597,0.0,16812.804285462465,0.0,0.0,22703.119625006817,2315.0739166796834,19297.64801972289,1967.8124558052841,0.85,0.8499998387211553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.919881619054,2034.6934298245008,7.659879352706136,5.075576199465387,0.623150319090005,4.452425880375382,3.457747794153942,3.5,0.9879279411868406,0.6,0.00023368367904426677,1.0000187522815969,0.00023367929702428563,198.91382155094442,0.0,8.748286518102046e-07,2.4792643992301198,0.025533163115550747,7.887692774648453e-05,0.00015480675129778224,0.0007067112361040696,0.09221940481742746,0.09221940481742746,0.09221940481742746,0.09221940484088646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.47069533705,595.7458341596871,0.0,0.09221940481742746,0.09221940481114606,0.09221940481114606,0.4272709798834773,0.4272709798834773,0.5,9.999187310062268,1.2364051683006778,1.2364051683006778,-1.5063505998114124e-11,1.234311993231188,1.234311993231188,-1.5063505998114124e-11,26193.485062659824,19985.944411964938,0.7630120376939051,0.9023324669553529,0.6821358480518577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514333261239716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31992268144,15450.0,,,,,,,,,,,,,,,,,2.0,16812.804285462465,1453.5264109050856,0.4272709798834773,6.178477068285765,3.457747794153942
1684.0,-29.99002101318351,5.075390630871581,35.005301966091,24.07056757891553,4.980299670226434,-26.49299297543745,-39.997772744949884,1.4832592846953292,-3.7912186097086646,-5.0249742395965225,40.01032047640679,47930.82142358571,15472.268308422459,15472.268308422459,63403.08973200817,87596.17134312904,87596.17134312904,15472.268308422459,103068.4396515515,103068.4396515515,103068.4396515515,129261.81882433168,124767.05827626062,4494.760548071058,0.0,103642.42852214038,63977.07861566737,44072.61100719224,26193.37917278018,70265.99017997242,19985.8674055986,1453.52121907581,0.0,0.8867542578901165,2.864861460678777,0.0014984597031051942,1.0,1.0,-3.7912186097086646,354310.8895017663,1554978.2651409446,4.388739695038904,1554978.2651409446,4.388739695038904,0.7630121823444473,0.09221935950353906,4.565118963995687,101325.0,128361.78803302361,1.2668323516706006,1.0,0.0,4.56511896399573,1.2847990934261462,1.285099340005447,3.5531772923515863,0.0,16812.80102039988,0.0,0.0,22703.116685359244,2315.0736169190545,19297.652795923674,1967.812942842222,0.85,0.8500001591573688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9444532145933,2034.6934298245008,7.659749397464608,5.075390630871581,0.6230763961560877,4.452314234715494,3.4578178981925225,3.5,0.9879479709121493,0.6,0.00023367929702428563,1.0000186934599156,0.00023367492883137026,198.91396988217952,0.0,8.71644340561466e-07,2.4702400611511948,0.02553403475989131,7.887555488374838e-05,0.00015480374214053724,0.0007066974989432648,0.09221935950689913,0.09221935950689913,0.09221935950689913,0.09221935953229948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.3667221798,595.7458669071649,0.0,0.09221935950689913,0.09221935950353906,0.09221935950353906,0.4272709411879431,0.4272709411879431,0.5,9.999187310192658,1.2358726378553797,1.2358726378553797,3.1093350116861984e-11,1.2337556298878667,1.2337556298878667,3.1093350116861984e-11,26193.37917278018,19985.8674055986,0.7630121823444473,0.902329698473098,0.6821340068050048,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434405514185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.310898343356,15450.0,,,,,,,,,,,,,,,,,2.0,16812.80102039988,1453.52121907581,0.4272709411879431,6.178477068285765,3.4578178981925225
1685.0,-29.99019990960731,5.07520559310647,35.00529148735763,24.07052710130813,4.980276780060079,-26.493156496838388,-39.997934515681095,1.4832210713236567,-3.791682602751223,-5.024973573900298,40.010301735452735,47930.70473351711,15472.204608597345,15472.204608597345,63402.90934211445,87596.08982065311,87596.08982065311,15472.204608597345,103068.29442925045,103068.29442925045,103068.29442925045,129261.5894878607,124766.83095276408,4494.758535096632,0.0,103642.41718086616,63977.03211571919,44072.65007238553,26193.295058610252,70265.94513099578,19985.805965335432,1453.5172194906838,0.0,0.8867543291592297,2.86486794726805,0.0014984597031051942,1.0,1.0,-3.791682602751223,354310.8986960991,1554977.4569104775,4.388737300018024,1554977.4569104775,4.388737300018024,0.7630122869465292,0.09221932196358065,4.565118963995687,101325.0,128361.79109520873,1.266832381892018,1.0,0.0,4.5651189639955065,1.2847992812176476,1.2850995222282904,3.5531767730047057,0.0,16812.797760659134,0.0,0.0,22703.114201026565,2315.073363587623,19297.650609813998,1967.812719921074,0.85,0.850000155879118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9689813015375,2034.6934298245008,7.659624851579676,5.07520559310647,0.6229997939392637,4.452205799167206,3.457887878665834,3.5,0.9879679653330954,0.6,0.00023367492883137026,1.0000186183189492,0.00023367057827801483,198.91411761715906,0.0,8.688945940083035e-07,2.462447279419532,0.025534903654485318,7.8874110970211e-05,0.00015480081786115924,0.0007066841492600203,0.09221932197197415,0.09221932197197415,0.09221932197197415,0.09221932198994752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.2761137628,595.7458954452763,0.0,0.09221932197197415,0.09221932196358065,0.09221932196358065,0.4272709024921344,0.4272709024921344,0.5,9.999187310391827,1.235356063207007,1.235356063207007,-3.581135388230905e-11,1.2332909711490743,1.2332909711490743,-3.581135388230905e-11,26193.295058610252,19985.805965335432,0.7630122869465292,0.9023277097307,0.6821327834438232,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514354815185664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30310556162,15450.0,,,,,,,,,,,,,,,,,2.0,16812.797760659134,1453.5172194906838,0.4272709024921344,6.178477068285765,3.457887878665834
1686.0,-29.99037818342659,5.075021179491607,35.00528098413205,24.07051596036183,4.980287494233827,-26.49331563366784,-39.99808427235109,1.4832126894598956,-3.79223547742464,-5.024965287110275,40.01028007166207,47930.53471403133,15472.1297099985,15472.1297099985,63402.664424029834,87595.98889501108,87595.98889501108,15472.1297099985,103068.11860500957,103068.11860500957,103068.11860500957,129261.30599236711,124766.54991442156,4494.756077945548,0.0,103642.40374868302,63976.94958020778,44072.72685386138,26193.18738735754,70265.91424121891,19985.727701542564,1453.511920946265,0.0,0.8867544498171946,2.86487657057898,0.0014984597031051942,1.0,1.0,-3.79223547742464,354311.0131619483,1554976.5226291034,4.3887332452699,1554976.5226291034,4.3887332452699,0.7630124354849963,0.09221927589784888,4.565118963995687,101325.0,128361.78218703382,1.2668322939751673,1.0,0.0,4.5651189639939656,1.2847993294138889,1.2850995648459154,3.5531766397155913,0.0,16812.794509400333,0.0,0.0,22703.11125867539,2315.0730635513037,19297.645399486853,1967.8121886155675,0.85,0.8500000365418097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.993456914447,2034.6934298245008,7.659494963727397,5.075021179491607,0.6229268418963221,4.452094337595285,3.4579577099914776,3.5,0.9879879171404221,0.6,0.00023367057827801483,1.0000185535490629,0.0002336662429399121,198.91426483817636,0.0,8.653864818402673e-07,2.4525052895353174,0.025535769040967157,7.887277431210239e-05,0.00015479780396591243,0.0007066703904696736,0.09221927589795792,0.09221927589795792,0.09221927589795792,0.09221927594945808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.17137458344,595.7459284340167,0.0,0.09221927589795792,0.09221927589784888,0.09221927589784888,0.42727086379638307,0.42727086379638307,0.5,9.999187310516385,1.2348278385408094,1.2348278385408094,5.684341886080802e-14,1.2327298096856225,1.2327298096856225,5.684341886080802e-14,26193.18738735754,19985.727701542564,0.7630124354849963,0.9023246208164611,0.6821306636598866,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436553197779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29316357174,15450.0,,,,,,,,,,,,,,,,,2.0,16812.794509400333,1453.511920946265,0.42727086379638307,6.178477068285765,3.4579577099914776
1687.0,-29.990555766548415,5.07483728777454,35.0052705651876,24.070475727226608,4.980264803288359,-26.49347791766221,-39.9982420616783,1.4831747491791483,-3.792694639704564,-5.024964742145521,40.01026149578822,47930.40577583859,15472.067081891026,15472.067081891026,63402.47285772962,87595.90775482777,87595.90775482777,15472.067081891026,103067.9748367188,103067.9748367188,103067.9748367188,129261.07905004932,124766.32496816605,4494.754081883259,0.0,103642.39245171996,63976.890494840125,44072.779952088706,26193.104213330513,70265.88416541922,19985.6669412746,1453.5079689563781,0.0,0.8867545198739283,2.8648829761559504,0.0014984597031051942,1.0,1.0,-3.792694639704564,354311.02068942826,1554975.7215186346,4.3887308909920995,1554975.7215186346,4.3887308909920995,0.7630125386628765,0.09221923867173763,4.565118963995687,101325.0,128361.78480381017,1.2668323198007418,1.0,0.0,4.565118963997532,1.2847995158600256,1.285099745765291,3.553176124089574,0.0,16812.79126465117,0.0,0.0,22703.10878404918,2315.0728112096567,19297.6429400594,1967.8119378237625,0.85,0.8500000208613544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.01789023173,2034.6934298245008,7.659371313843225,5.07483728777454,0.622850721860523,4.451986565914017,3.4580274212061712,3.5,0.9880078346303346,0.6,0.0002336662429399121,1.0000184816921474,0.00023366192447215743,198.91441148899708,0.0,8.623605915288055e-07,2.443929916392635,0.025536631401558686,7.887136598090308e-05,0.00015479487695900903,0.0007066570283349511,0.09221923868096298,0.09221923868096298,0.09221923868096298,0.0922192386903097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.08156429575,595.7459567207445,0.0,0.09221923868096298,0.09221923867173763,0.09221923867173763,0.4272708251003804,0.4272708251003804,0.5,9.999187310714445,1.23431609338013,1.23431609338013,-8.29913915367797e-12,1.232270102440964,1.232270102440964,-8.29913915367797e-12,26193.104213330513,19985.6669412746,0.7630125386628765,0.902322280731118,0.682129120627036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514376211487825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2845881986,15450.0,,,,,,,,,,,,,,,,,2.0,16812.79126465117,1453.5079689563781,0.4272708251003804,6.178477068285765,3.4580274212061712
1688.0,-29.990732752453486,5.0746540187710725,35.00526012152705,24.07046517999845,4.980275889531504,-26.493635969220207,-39.99839167864991,1.4831669401611507,-3.7932420639885436,-5.024955992169902,40.010239945118926,47930.24126754462,15471.992355675242,15471.992355675242,63402.23362321986,87595.80776992238,87595.80776992238,15471.992355675242,103067.80012559763,103067.80012559763,103067.80012559763,129260.79697425477,124766.04535211058,4494.751622144198,0.0,103642.37903995627,63976.8125496693,44072.85165587441,26192.99684865714,70265.84850453155,19985.588915870758,1453.5026757192902,0.0,0.8867546424803174,2.8648915795847216,0.0014984597031051942,1.0,1.0,-3.7932420639885436,354311.14155335113,1554974.7921164867,4.388726770767787,1554974.7921164867,4.388726770767787,0.7630126873739297,0.09221919253021843,4.565118963995687,101325.0,128361.78385731661,1.2668323104595767,1.0,0.0,4.565118963994771,1.2847995613101164,1.2850997856773483,3.553175998395121,0.0,16812.788027796512,0.0,0.0,22703.105846170933,2315.072511629449,19297.63715509539,1967.8113479216036,0.85,0.8499998760455983,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0422708077645,2034.6934298245008,7.6592418778882205,5.0746540187710725,0.6227785082753936,4.451875510495679,3.4580969825040087,3.5,0.9880277092868596,0.6,0.00023366192447215743,1.000018419563896,0.000233657620600685,198.91455764681692,0.0,8.590054719547752e-07,2.4344215075198328,0.02553749040703064,7.887003061263373e-05,0.00015479189385952371,0.0007066434101309192,0.09221919253522849,0.09221919253522849,0.09221919253522849,0.09221919254562715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.9773720548,595.7459895372185,0.0,0.09221919253522849,0.09221919253021843,0.09221919253021843,0.4272707864044725,0.4272707864044725,0.5,9.999187310834921,1.23379252040462,1.23379252040462,3.2173375075217336e-11,1.2317139281813638,1.2317139281813638,3.2173375075217336e-11,26192.99684865714,19985.588915870758,0.7630126873739297,0.9023193339667841,0.682127125590087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438684963648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.275079789724,15450.0,,,,,,,,,,,,,,,,,2.0,16812.788027796512,1453.5026757192902,0.4272707864044725,6.178477068285765,3.4580969825040087
1689.0,-29.990909067486722,5.0744712391867015,35.00524975159114,24.070437799114757,4.980267628509602,-26.493795568198383,-39.998549048881955,1.483142010544931,-3.7937208035207846,-5.024957444700243,40.01022118393749,47930.116643348774,15471.933624972844,15471.933624972844,63402.05026832162,87595.71924808233,87595.71924808233,15471.933624972844,103067.65287305517,103067.65287305517,103067.65287305517,129260.5660191671,124765.81635677336,4494.749662393746,0.0,103642.36687457349,63976.76428711382,44072.891763844076,26192.913146111947,70265.80490995603,19985.527718984227,1453.4987360333562,0.0,0.886754703038084,2.8648980172629197,0.0014984597031051942,1.0,1.0,-3.7937208035207846,354311.1214889727,1554973.983014476,4.388724735706248,1554973.983014476,4.388724735706248,0.7630127892800218,0.09221915608657404,4.565118963995687,101325.0,128361.78357893611,1.2668323077121748,1.0,0.0,4.56511896399529,1.2847996868243265,1.285099905690987,3.5531756512794708,0.0,16812.784796986663,0.0,0.0,22703.103181315342,2315.0722398898038,19297.63509922506,1967.8111382811726,0.85,0.8499998852626902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0666096079467,2034.6934298245008,7.659120521761222,5.0744712391867015,0.6227020245015842,4.451769214685117,3.458166425167587,3.5,0.988047550047882,0.6,0.000233657620600685,1.0000183497697541,0.00023365333311582006,198.91470325080832,0.0,8.561026901065674e-07,2.426195023762012,0.025538346509720748,7.886862606716194e-05,0.00015478899453352308,0.000706630174362811,0.092219156092743,0.092219156092743,0.092219156092743,0.09221915610993664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.88666599774,595.7460181060732,0.0,0.092219156092743,0.09221915608657404,0.09221915608657404,0.42727074770833134,0.42727074770833134,0.5,9.999187311004919,1.2332818628120776,1.2332818628120776,-1.0231815394945443e-11,1.2312366411794642,1.2312366411794642,-1.0231815394945443e-11,26192.913146111947,19985.527718984227,0.7630127892800218,0.9023172843400833,0.6821257751870926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439745202357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.26685330597,15450.0,,,,,,,,,,,,,,,,,2.0,16812.784796986663,1453.4987360333562,0.42727074770833134,6.178477068285765,3.458166425167587
1690.0,-29.991084728900848,5.074289039092922,35.00523940258071,24.070413107424997,4.980262538155262,-26.49395409989009,-39.99870250755919,1.483119835209378,-3.7942238208356116,-5.02495159349934,40.010201047539304,47929.976682698565,15471.864085675705,15471.864085675705,63401.84076837427,87595.62865086044,87595.62865086044,15471.864085675705,103067.49273653614,103067.49273653614,103067.49273653614,129260.30921116311,124765.56181382856,4494.747397334546,0.0,103642.35454489643,63976.70259216587,44072.94661414506,26192.81647462698,70265.76308877204,19985.457350816163,1453.4940206210379,0.0,0.8867548057628927,2.8649056617042126,0.0014984597031051942,1.0,1.0,-3.7942238208356116,354311.20231174375,1554973.1146067488,4.3887212836092955,1554973.1146067488,4.3887212836092955,0.7630129188350594,0.09221911365513212,4.565118963995687,101325.0,128361.78357893611,1.2668323077121748,1.0,0.0,4.565118963995447,1.2847997994195337,1.285100012803658,3.553175339892009,0.0,16812.781573717082,0.0,0.0,22703.10048047071,2315.071964480298,19297.639262074383,1967.8115627736672,0.85,0.8500001697422024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0908929039151,2034.6934298245008,7.658994028449203,5.074289039092922,0.6226290227257048,4.451660016367217,3.458235710024254,3.5,0.9880673457212154,0.6,0.00023365333311582006,1.000018281770883,0.00023364906159720894,198.91484831521683,0.0,8.528437796023967e-07,2.416959271393192,0.02553919935350035,7.886725645498811e-05,0.00015478607666083194,0.0007066168539268541,0.09221911366037339,0.09221911366037339,0.09221911366037339,0.09221911368600016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.7893112443,595.7460487690066,0.0,0.09221911366037339,0.09221911365513212,0.09221911365513212,0.4272707090122032,0.4272707090122032,0.5,9.99918731115398,1.2327689443293366,1.2327689443293366,4.547473508864641e-13,1.2307277726637267,1.2307277726637267,4.547473508864641e-13,26192.81647462698,19985.457350816163,0.7630129188350594,0.9023148398498703,0.6821241893031889,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514408014236617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2576175536,15450.0,,,,,,,,,,,,,,,,,2.0,16812.781573717082,1453.4940206210379,0.4272707090122032,6.178477068285765,3.458235710024254
1691.0,-29.991259666464753,5.074107426392014,35.005229090955936,24.070377030316763,4.980244475131621,-26.494113281518626,-39.99885603608561,1.4830860673010713,-3.79470078640702,-5.02494480953588,40.01018142768193,47929.84069036117,15471.793598123499,15471.793598123499,63401.63428848467,87595.54524307708,87595.54524307708,15471.793598123499,103067.33884120057,103067.33884120057,103067.33884120057,129260.0615941743,124765.3164423076,4494.745151866702,0.0,103642.34307252317,63976.638540202286,44073.005035912094,26192.722752973736,70265.72778888582,19985.389145115954,1453.489430904232,0.0,0.8867549113659419,2.8649130577334505,0.0014984597031051942,1.0,1.0,-3.79470078640702,354311.2960187837,1554972.2684736429,4.388717734788807,1554972.2684736429,4.388717734788807,0.7630130450201843,0.09221907152170487,4.565118963995687,101325.0,128361.78408002095,1.2668323126574976,1.0,0.0,4.565118963993994,1.2847999662146445,1.2851001741494104,3.553174878612207,0.0,16812.7783576645,0.0,0.0,22703.097967420483,2315.0717082204915,19297.632611161527,1967.8108845693002,0.85,0.849999970878605,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.115130506002,2034.6934298245008,7.658867242011148,5.074107426392014,0.622556709694968,4.451550716697046,3.4583048650612747,3.5,0.9880871043032213,0.6,0.00023364906159720894,1.000018206462412,0.00023364480775179888,198.914992782042,0.0,8.496684766074456e-07,2.407960462705501,0.025540049021976957,7.886588624141555e-05,0.0001547831753557934,0.0007066036091242022,0.09221907152772463,0.09221907152772463,0.09221907152772463,0.09221907153857466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.694453697,595.7460786454145,0.0,0.09221907152772463,0.09221907152170487,0.09221907152170487,0.4272706703160032,0.4272706703160032,0.5,9.999187311330283,1.232261525276158,1.232261525276158,1.1311840353300795e-11,1.2302440231288756,1.2302440231288756,1.1311840353300795e-11,26192.722752973736,19985.389145115954,0.7630130450201843,0.9023123545944844,0.6821225965860187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418537308986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24861874491,15450.0,,,,,,,,,,,,,,,,,2.0,16812.7783576645,1453.489430904232,0.4272706703160032,6.178477068285765,3.4583048650612747
1692.0,-29.991433978108514,5.073926416130497,35.005218766473305,24.07036581952127,4.980254246275114,-26.4942692791476,-39.99900530381126,1.483077565847004,-3.7952297720511865,-5.024936511139554,40.010160433628954,47929.68776646719,15471.721304808443,15471.721304808443,63401.40907127564,87595.44828803837,87595.44828803837,15471.721304808443,103067.16959284681,103067.16959284681,103067.16959284681,129259.78852471165,124765.04577394933,4494.742750762321,0.0,103642.32983543279,63976.56932592133,44073.067232790505,26192.618931864843,70265.68616465534,19985.313676653615,1453.484318266649,0.0,0.8867550296566545,2.8649213528791164,0.0014984597031051942,1.0,1.0,-3.7952297720511865,354311.41064453614,1554971.3630777071,4.38871375959646,1554971.3630777071,4.38871375959646,0.7630131881291305,0.092219026471443,4.565118963995687,101325.0,128361.7795702574,1.2668322681495918,1.0,0.0,4.565118963996781,1.2848000147707015,1.2851002172511878,3.553174744328147,0.0,16812.775150257676,0.0,0.0,22703.095067804832,2315.0714125419827,19297.632017759897,1967.810824059174,0.85,0.8500000533022386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.1393235892906,2034.6934298245008,7.658739733514518,5.073926416130497,0.6224853514912105,4.451441064639287,3.4583738936283224,3.5,0.9881068267509493,0.6,0.00023364480775179888,1.0000181413457219,0.00023364056919745842,198.9151367321543,0.0,8.461536290379979e-07,2.397999384693686,0.025540895175605996,7.886455407579903e-05,0.00015478025367599984,0.00070659027130837,0.09221902647778023,0.09221902647778023,0.09221902647778023,0.09221902647310694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5929525632,595.746110614288,0.0,0.09221902647778023,0.092219026471443,0.092219026471443,0.4272706316198563,0.4272706316198563,0.5,9.999187311450363,1.2317475901967327,1.2317475901967327,9.663381206337363e-12,1.2297067390883853,1.2297067390883853,9.663381206337363e-12,26192.618931864843,19985.313676653615,0.7630131881291305,0.9023096838861792,0.6821208242975434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514429017033272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2386576669,15450.0,,,,,,,,,,,,,,,,,2.0,16812.775150257676,1453.484318266649,0.4272706316198563,6.178477068285765,3.4583738936283224
1693.0,-29.991607680175864,5.0737459213478004,35.005208518181604,24.07032729769128,4.9802332873799875,-26.494427674216226,-39.999158727563895,1.4830413440664116,-3.7956827884320887,-5.024934764063109,40.01014198192861,47929.55723212645,15471.659446996096,15471.659446996096,63401.216679122546,87595.36714775345,87595.36714775345,15471.659446996096,103067.02659474955,103067.02659474955,103067.02659474955,129259.56194602631,124764.8212115377,4494.740734488619,0.0,103642.31860341028,63976.50870904448,44073.122104850896,26192.53535127677,70265.65745612766,19985.252666030134,1453.4803211671165,0.0,0.8867551053836983,2.864927817289322,0.0014984597031051942,1.0,1.0,-3.7956827884320887,354311.4347766369,1554970.5673249238,4.388711214768442,1554970.5673249238,4.388711214768442,0.7630132935968699,0.09221898880579203,4.565118963995687,101325.0,128361.78408002095,1.2668323126574976,1.0,0.0,4.565118963998239,1.284800192977605,1.2851003900537517,3.5531742514886595,0.0,16812.771949558864,0.0,0.0,22703.092607404,2315.0711616509207,19297.627834477848,1967.810397483121,0.85,0.8499999611587915,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.1634740887766,2034.6934298245008,7.658617555183152,5.0737459213478004,0.6224113463255776,4.451334575022223,3.4584428012434185,3.5,0.9881265146409767,0.6,0.00023364056919745842,1.00001807792973,0.0002336363455360214,198.91528017904872,0.0,8.431126161795215e-07,2.389381154252764,0.025541738288222177,7.886318484068186e-05,0.00015477738435677656,0.0007065771725247701,0.09221898881410806,0.09221898881410806,0.09221898881410806,0.09221898882746657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5037426925,595.7461387119,0.0,0.09221898881410806,0.09221898880579203,0.09221898880579203,0.4272705929235281,0.4272705929235281,0.5,9.999187311638146,1.231247838467425,1.231247838467425,-9.947598300641403e-12,1.2292519756310298,1.2292519756310298,-9.947598300641403e-12,26192.53535127677,19985.252666030134,0.7630132935968699,0.9023073144759071,0.6821192452664747,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443945927587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23003943646,15450.0,,,,,,,,,,,,,,,,,2.0,16812.771949558864,1453.4803211671165,0.4272705929235281,6.178477068285765,3.4584428012434185
1694.0,-29.991780687894366,5.073566046066573,35.005198250016804,24.070314375590556,4.980240944061087,-26.49458268232257,-39.999307855591155,1.4830310468731842,-3.7962072977730372,-5.024924556766409,40.010120912231706,47929.40996724031,15471.585106252302,15471.585106252302,63400.99507349261,87595.2718380496,87595.2718380496,15471.585106252302,103066.8569443019,103066.8569443019,103066.8569443019,129259.28682387465,124764.54854610268,4494.738277771954,0.0,103642.30555007896,63976.443690454566,44073.17984402711,26192.429879572755,70265.60972359986,19985.17606124641,1453.475090208507,0.0,0.8867552336672648,2.8649362784966512,0.0014984597031051942,1.0,1.0,-3.7962072977730372,354311.57577036374,1554969.6586671695,4.38870690376477,1554969.6586671695,4.38870690376477,0.7630134414078424,0.09221894262976814,4.565118963995687,101325.0,128361.77828970728,1.2668322555115448,1.0,0.0,4.565118963996223,1.2848002498722522,1.2851004415348486,3.553174094143893,0.0,16812.76875526151,0.0,0.0,22703.089748041206,2315.0708700770606,19297.624553832033,1967.8100629503483,0.85,0.8499999237106927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.1875731633993,2034.6934298245008,7.658489395628465,5.073566046066573,0.6223413596572733,4.4512246864093,3.458511562677522,3.5,0.9881461607650063,0.6,0.0002336363455360214,1.000018005690745,0.00023363213882798156,198.91542305271636,0.0,8.401507981240743e-07,2.3809873618836264,0.0255425784390203,7.886185396396312e-05,0.00015477449157205828,0.0007065639666183938,0.09221894263515683,0.09221894263515683,0.09221894263515683,0.09221894263603572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.4018758822,595.7461707959425,0.0,0.09221894263515683,0.09221894262976814,0.09221894262976814,0.4272705542273275,0.4272705542273275,0.5,9.999187311750863,1.2307380604319178,1.2307380604319178,8.412825991399586e-12,1.2287172589933562,1.2287172589933562,8.412825991399586e-12,26192.429879572755,19985.17606124641,0.7630134414078424,0.9023047735996282,0.6821176128091354,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514449865015697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22164564409,15450.0,,,,,,,,,,,,,,,,,2.0,16812.76875526151,1453.475090208507,0.4272705542273275,6.178477068285765,3.458511562677522
1695.0,-29.991953022729685,5.0733866508733145,35.005188036147565,24.070297052990668,4.980243696948813,-26.49473749095251,-39.99945317683739,1.4830163208427918,-3.7966950259884698,-5.024925029817657,40.01010194172798,47929.248056615535,15471.527495276712,15471.527495276712,63400.77555189225,87595.1790575917,87595.1790575917,15471.527495276712,103066.7065528684,103066.7065528684,103066.7065528684,129259.05018989771,124764.31391494302,4494.736274954686,0.0,103642.29284714728,63976.36186117169,44073.256651084,26192.343637029306,70265.6002881133,19985.113063755944,1453.4710055744313,0.0,0.8867552999699526,2.8649429574587453,0.0014984597031051942,1.0,1.0,-3.7966950259884698,354311.56923584634,1554968.84054065,4.388704675645491,1554968.84054065,4.388704675645491,0.7630135485662337,0.09221890534468603,4.565118963995687,101325.0,128361.77500481777,1.266832223092206,1.0,0.0,4.565118963998459,1.2848003274510766,1.285100513726738,3.553173879596104,0.0,16812.76556908421,0.0,0.0,22703.08696543427,2315.07058633012,19297.62123206764,1967.8097242246474,0.85,0.8499998815777124,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2116321132783,2034.6934298245008,7.658369672434988,5.0733866508733145,0.6222668889545986,4.451119761918716,3.4585802101699317,3.5,0.9881657743342662,0.6,0.00023363213882798156,1.0000179356855121,0.0002336279485505695,198.91556537088192,0.0,8.367791094067882e-07,2.371431996058838,0.025543415218129705,7.886055708041977e-05,0.0001547715817475618,0.0007065506829234031,0.09221890535106884,0.09221890535106884,0.09221890535106884,0.09221890535995869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.3101579259,595.7461996834983,0.0,0.09221890535106884,0.09221890534468603,0.09221890534468603,0.4272705155309298,0.4272705155309298,0.5,9.999187311900668,1.2302366162671774,1.2302366162671774,-1.0174971976084635e-11,1.2282300038291964,1.2282300038291964,-1.0174971976084635e-11,26192.343637029306,19985.113063755944,0.7630135485662337,0.9023017705951006,0.6821154001401684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451446022917425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21209027826,15450.0,,,,,,,,,,,,,,,,,2.0,16812.76556908421,1453.4710055744313,0.4272705155309298,6.178477068285765,3.4585802101699317
