time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1696.0,-29.992168050571678,5.073207703007296,35.00517784232704,24.070255422871583,4.980225541776161,-26.494934122649322,-39.99964617015792,1.482976901785765,-3.7972338248272877,-5.0249279472124995,40.01008209215613,47929.10109095852,15471.473816757005,15471.473816757005,63400.57490771552,87595.07070279814,87595.07070279814,15471.473816757005,103066.54451955514,103066.54451955514,103066.54451955514,129258.79695013413,124764.06268996885,4494.7342601652745,0.0,103642.28193777733,63976.312648490246,44073.299210318975,26192.252430578985,70265.55164089796,19985.046407033762,1453.4667254003734,0.0,0.8867553570121612,2.8649500501024314,0.0014984597031051942,1.0,1.0,-3.7972338248272877,354311.5289389789,1554967.9845033614,4.388702758727235,1554967.9845033614,4.388702758727235,0.7630136606236116,0.09221886798664995,4.565118963995687,101325.0,128361.78007134228,1.266832273094915,1.0,0.0,4.565118963996887,1.2848005205160138,1.2851007014528328,3.553173345666299,0.0,16812.762390620082,0.0,0.0,22703.084575711233,2315.0703426461873,19297.624757446836,1967.81008371328,0.85,0.8500001263305116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2356365618546,2034.6934298245008,7.658252105228272,5.073207703007296,0.6221915306499444,4.451016172357352,3.4586487026967427,3.5,0.9881853436276408,0.6,0.0002336279485505695,1.0000223790299143,0.0002336227203007232,198.91574294618965,0.0,8.335114004794914e-07,2.3621713089588785,0.025544248729530185,7.885883478971242e-05,0.0001547691137608571,0.0007065394162704945,0.09221886801131306,0.09221886801131306,0.09221886801131306,0.09221886802894017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.2141879157,595.7462299102999,0.0,0.09221886801131306,0.09221886798664995,0.09221886798664995,0.42727047683452424,0.42727047683452424,0.5,9.99918731246614,1.229729160988768,1.229729160988768,7.23048287909478e-11,1.2276941223852305,1.2276941223852305,7.23048287909478e-11,26192.252430578985,19985.046407033762,0.7630136606236116,0.9022995397763776,0.6821137808169068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447055303728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.202829591166,15450.0,,,,,,,,,,,,,,,,,2.0,16812.762390620082,1453.4667254003734,0.42727047683452424,6.178477068285765,3.4586487026967427
1697.0,-29.99233606085183,5.073029397149471,35.0051676486259,24.070235760323726,4.980223998507331,-26.49508418842263,-39.999791177082784,1.4829605789169718,-3.797718603647695,-5.024915316829758,40.01006170798023,47928.95901417515,15471.396774220006,15471.396774220006,63400.35578839515,87594.98676520021,87594.98676520021,15471.396774220006,103066.38353942022,103066.38353942022,103066.38353942022,129258.53373614034,124763.80193699346,4494.731799146873,0.0,103642.26566148008,63976.237922881905,44073.36415399797,26192.150196720122,70265.51435071809,19984.97221786409,1453.4616048694177,0.0,0.8867554951487429,2.8649582519100933,0.0014984597031051942,1.0,1.0,-3.797718603647695,354311.7034015273,1554967.1054119335,4.388698116612172,1554967.1054119335,4.388698116612172,0.7630138063413626,0.09221882158468171,4.565118963995687,101325.0,128361.77940322911,1.2668322665011509,1.0,0.0,4.565118963997838,1.2848006076747582,1.2851007819143327,3.553173104624906,0.0,16812.75835112822,0.0,0.0,22703.081010350204,2315.069979080543,19297.623004228222,1967.8099049347354,0.85,0.8500001825933029,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.259583327275,2034.6934298245008,7.658123194614092,5.073029397149471,0.6221233206456906,4.45090607650378,3.458717031175283,3.5,0.9882048660500808,0.6,0.0002336227203007232,1.0000174856602333,0.00023361863532464177,198.9158816934271,0.0,1.0399812024839082e-06,2.947306727839396,0.02554528871073267,7.885754075703303e-05,0.00015476517954369018,0.0007065214561010973,0.09221882160198118,0.09221882160198118,0.09221882160198118,0.09221882151370672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.1156353975,595.7462609504693,0.0,0.09221882160198118,0.09221882158468171,0.09221882158468171,0.4272704381397804,0.4272704381397804,0.5,9.999187312584604,1.22921814059589,1.22921814059589,-5.059064278611913e-12,1.2271967131820816,1.2271967131820816,-5.059064278611913e-12,26192.150196720122,19984.97221786409,0.7630138063413626,0.9022969001826885,0.6821121208185581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448343448039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.787965010044,15450.0,,,,,,,,,,,,,,,,,2.0,16812.75835112822,1453.4616048694177,0.4272704381397804,6.178477068285765,3.458717031175283
1698.0,-29.99250652567216,5.072851629501718,35.00515748995358,24.070212221145653,4.980219599433192,-26.495238097820017,-39.99993632370604,1.482939456403496,-3.798199524531583,-5.024910500073431,40.01004233077219,47928.8054323131,15471.332188561486,15471.332188561486,63400.137620874586,87594.89825409355,87594.89825409355,15471.332188561486,103066.23044265504,103066.23044265504,103066.23044265504,129258.28890053032,124763.55927480347,4494.729625726839,0.0,103642.25376497806,63976.160958061155,44073.43645212989,26192.058457875282,70265.49491000517,19984.90539850659,1453.457148471666,0.0,0.8867555898567159,2.864965468186867,0.0014984597031051942,1.0,1.0,-3.798199524531583,354311.7699356396,1554966.2697473033,4.38869493392715,1554966.2697473033,4.38869493392715,0.7630139277005791,0.09221878088102192,4.565118963995687,101325.0,128361.77288912622,1.2668322022119538,1.0,0.0,4.565118963993292,1.2848007149265726,1.2851008839425515,3.5531728080152782,0.0,16812.75524638726,0.0,0.0,22703.078404393582,2315.069713346921,19297.612636285194,1967.8088476987753,0.85,0.8499998234843188,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2834932543433,2034.6934298245008,7.658000592599865,5.072851629501718,0.6220519263345601,4.450799703167158,3.458785255079851,3.5,0.9882243585942431,0.6,0.00023361863532464177,1.000017741143218,0.0002336144907365038,198.91602246786172,0.0,8.125666189356746e-07,2.302813798063702,0.025546101277351605,7.885624549735327e-05,0.0001547623898272885,0.0007065087207138479,0.09221878088643956,0.09221878088643956,0.09221878088643956,0.09221878089536066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.02195118123,595.7462904573133,0.0,0.09221878088643956,0.09221878088102192,0.09221878088102192,0.427270399444579,0.427270399444579,0.5,9.99918731272732,1.228714978239907,1.228714978239907,8.071765478234738e-12,1.2267109755418346,1.2267109755418346,8.071765478234738e-12,26192.058457875282,19984.90539850659,0.7630139277005791,0.9022940449231359,0.6821101238054251,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449349930787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.14347208027,15450.0,,,,,,,,,,,,,,,,,2.0,16812.75524638726,1453.457148471666,0.427270399444579,6.178477068285765,3.458785255079851
1699.0,-29.99271879238151,5.072674332042008,35.00514732948927,24.07017743624749,4.980208803791193,-26.495431478149737,-40.00012502130119,1.4829069662394858,-3.798749117161151,-5.024910824881935,40.01002196172999,47928.65191002274,15471.275766677278,15471.275766677278,63399.92767670001,87594.78750827863,87594.78750827863,15471.275766677278,103066.06327495592,103066.06327495592,103066.06327495592,129258.02560018949,124763.29810017326,4494.727500016235,0.0,103642.24244193012,63976.10715777981,44073.48364905591,26191.962325233577,70265.44597428948,19984.83525431186,1453.45257686413,0.0,0.8867556619796366,2.8649730193847947,0.0014984597031051942,1.0,1.0,-3.798749117161151,354311.7654484825,1554965.3913061342,4.388692510218741,1554965.3913061342,4.388692510218741,0.7630140501178977,0.09221874135164351,4.565118963995687,101325.0,128361.77606266354,1.266832233532332,1.0,0.0,4.5651189639962855,1.2848008754821894,1.2851010392104312,3.5531723639917234,0.0,16812.75208687333,0.0,0.0,22703.07592405341,2315.0694604226123,19297.613692146217,1967.8089553666357,0.85,0.8499999628552896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3073557452208,2034.6934298245008,7.65788221414977,5.072674332042008,0.6219784760276559,4.450695856014352,3.4588533441680283,3.5,0.9882438126194366,0.6,0.0002336144907365038,1.000022091761677,0.00023360932989486226,198.9161977636667,0.0,8.244249871717728e-07,2.336420413644804,0.025546925702338776,7.885456162684417e-05,0.00015475992910965962,0.0007064974872451352,0.0922187413724728,0.0922187413724728,0.0922187413724728,0.09221874139755386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9234697742,595.7463214750999,0.0,0.0922187413724728,0.09221874135164351,0.09221874135164351,0.42727036074911,0.42727036074911,0.5,9.999187313273831,1.2282044380394836,1.2282044380394836,-3.3310243452433497e-11,1.2261617077207916,1.2261617077207916,-3.3310243452433497e-11,26191.962325233577,19984.83525431186,0.7630140501178977,0.9022916854451959,0.6821084139643844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514503711190703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17707869585,15450.0,,,,,,,,,,,,,,,,,2.0,16812.75208687333,1453.45257686413,0.42727036074911,6.178477068285765,3.4588533441680283
1700.0,-29.99288487927853,5.072497654089985,35.00513719377007,24.070148448832356,4.980196727446157,-26.49558070242476,-40.000269923452265,1.4828811370909285,-3.7992066640024404,-5.024899157956283,40.010002354444815,47928.51856380433,15471.20142427205,15471.20142427205,63399.71998807638,87594.70911558083,87594.70911558083,15471.20142427205,103065.91053985288,103065.91053985288,103065.91053985288,129257.77620747514,124763.05107721826,4494.725130256876,0.0,103642.22700105052,63976.036465535086,44073.54503946159,26191.865667622253,70265.41070708385,19984.765073991566,1453.447746994848,0.0,0.8867557923973405,2.864980730324707,0.0014984597031051942,1.0,1.0,-3.7992066640024404,354311.92660432257,1554964.5457202394,4.388688127500558,1554964.5457202394,4.388688127500558,0.7630141864501179,0.09221869666584913,4.565118963995687,101325.0,128361.77255506966,1.266832198915072,1.0,0.0,4.565118963996421,1.2848010069745217,1.285101164102484,3.553172000344031,0.0,16812.748084246065,0.0,0.0,22703.07254169257,2315.0691155177938,19297.612509817718,1967.8088348026818,0.85,0.8500000374125146,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.331163924049,2034.6934298245008,7.657755174266898,5.072497654089985,0.6219105976036294,4.450587056486356,3.4589212788168515,3.5,0.9882632225191005,0.6,0.00023360932989486226,1.0000172855603573,0.0002336052918964894,198.9163349230768,0.0,1.026574996596276e-06,2.909313540353846,0.025547952277335372,7.885326859393115e-05,0.0001547560613009311,0.0007064798302381597,0.09221869666945104,0.09221869666945104,0.09221869666945104,0.09221869671617419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.82867320464,595.7463513322886,0.0,0.09221869666945104,0.09221869666584913,0.09221869666584913,0.4272703220550473,0.4272703220550473,0.5,9.999187313416547,1.2276978640084621,1.2276978640084621,-5.7980287238024175e-12,1.2256924939538294,1.2256924939538294,-5.7980287238024175e-12,26191.865667622253,19984.765073991566,0.7630141864501179,0.9022891825449004,0.6821068585737646,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514516427280932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.74997182256,15450.0,,,,,,,,,,,,,,,,,2.0,16812.748084246065,1453.447746994848,0.4272703220550473,6.178477068285765,3.4589212788168515
1701.0,-29.9930534008231,5.072321546448803,35.00512706021396,24.070136085525178,4.980204486930411,-26.495731839539275,-40.000414616055764,1.4828713439596195,-3.799707903684805,-5.024891004038721,40.00998214538975,47928.372518944656,15471.132986445162,15471.132986445162,63399.50550538982,87594.61607626354,87594.61607626354,15471.132986445162,103065.7490627087,103065.7490627087,103065.7490627087,129257.51557882997,124762.79277944767,4494.722799382302,0.0,103642.21438242416,63975.97083673204,44073.603939657914,26191.76651612128,70265.3704557792,19984.69298972215,1453.4428632138124,0.0,0.8867559071085857,2.8649886255506707,0.0014984597031051942,1.0,1.0,-3.799707903684805,354312.0392345208,1554963.6741822273,4.388684272602404,1554963.6741822273,4.388684272602404,0.7630143227422779,0.0922186528989002,4.565118963995687,101325.0,128361.7748934656,1.2668322219932455,1.0,0.0,4.5651189639945,1.2848010611277119,1.2851012130800308,3.5531718505810796,0.0,16812.744999678813,0.0,0.0,22703.06977755292,2315.068833653992,19297.613222423923,1967.8089074682919,0.85,0.8500001722896499,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3549338528096,2034.6934298245008,7.657631204900102,5.072321546448803,0.6218414469418541,4.450480099506949,3.4589891048547283,3.5,0.9882826013870653,0.6,0.0002336052918964894,1.000017538973534,0.00023360119477131683,198.91647409326043,0.0,8.032238367524589e-07,2.2763363533564687,0.025548755501172124,7.885197745047295e-05,0.00015475331444601647,0.0007064672905186974,0.09221865290413576,0.09221865290413576,0.09221865290413576,0.09221865291093606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.73096737557,595.7463821057769,0.0,0.09221865290413576,0.0922186528989002,0.0922186528989002,0.4272702833604957,0.4272702833604957,0.5,9.999187313532488,1.2271919855387523,1.2271919855387523,-9.15179043659009e-12,1.2251831003538882,1.2251831003538882,-9.15179043659009e-12,26191.76651612128,19984.69298972215,0.7630143227422779,0.9022866469520667,0.6821051708409891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514526376929295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.116994635566,15450.0,,,,,,,,,,,,,,,,,2.0,16812.744999678813,1453.4428632138124,0.4272702833604957,6.178477068285765,3.4589891048547283
1702.0,-29.99322096141639,5.07214593126634,35.005116986383904,24.07011219710114,4.980199192012936,-26.495883182276252,-40.000559378508456,1.4828498981696057,-3.800167557086695,-5.02488871286176,40.00996360071459,47928.23143808941,15471.073891002985,15471.073891002985,63399.30532909239,87594.53006642585,87594.53006642585,15471.073891002985,103065.60395742884,103065.60395742884,103065.60395742884,129257.28527788103,124762.5645166037,4494.720761277341,0.0,103642.2023595887,63975.90374628524,44073.66512589273,26191.68132045219,70265.34644634492,19984.630836120974,1453.4387745902782,0.0,0.8867559859423658,2.8649952469551296,0.0014984597031051942,1.0,1.0,-3.800167557086695,354312.0708825206,1554962.874422138,4.388681623375224,1554962.874422138,4.388681623375224,0.7630144316285514,0.09221861480433259,4.565118963995687,101325.0,128361.76893612361,1.2668321631988513,1.0,0.0,4.5651189639943315,1.2848011699170523,1.285101316630521,3.553171549719568,0.0,16812.741860801227,0.0,0.0,22703.067143922653,2315.0685650984437,19297.607672249243,1967.8083415079814,0.85,0.8500000264244026,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.378660693199,2034.6934298245008,7.657512025837181,5.07214593126634,0.6217699396307745,4.450375991635566,3.4590568084731217,3.5,0.9883019452780347,0.6,0.00023360119477131683,1.000017438985128,0.00023359712107459647,198.9166124700318,0.0,8.149856932479629e-07,2.3096694546647267,0.02554957048686537,7.885068570328467e-05,0.00015475050906803216,0.0007064544836344601,0.09221861480908482,0.09221861480908482,0.09221861480908482,0.09221861482267998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.6413082247,595.7464103448775,0.0,0.09221861480908482,0.09221861480433259,0.09221861480433259,0.4272702446654471,0.4272702446654471,0.5,9.999187313678638,1.226696995806094,1.226696995806094,-1.5290879673557356e-11,1.2247211557750575,1.2247211557750575,-1.5290879673557356e-11,26191.68132045219,19984.630836120974,0.7630144316285514,0.902284106398088,0.6821033960842664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514536472441653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.15032773687,15450.0,,,,,,,,,,,,,,,,,2.0,16812.741860801227,1453.4387745902782,0.4272702446654471,6.178477068285765,3.4590568084731217
1703.0,-29.993387985700362,5.071970890544958,35.00510694407995,24.07008052049207,4.98018512558665,-26.496034884621526,-40.000704175885744,1.4828205473260272,-3.8006251454279436,-5.024879729346618,40.00994436223719,47928.09319212307,15471.00495531598,15471.00495531598,63399.09814743906,87594.44865375708,87594.44865375708,15471.00495531598,103065.45360907305,103065.45360907305,103065.45360907305,129257.04168759234,124762.3231962708,4494.7184913215515,0.0,103642.19095886577,63975.83551443052,44073.72827159473,26191.58807851929,70265.31635011402,19984.56305508255,1453.4341626140265,0.0,0.8867561013621114,2.8650026384265366,0.0014984597031051942,1.0,1.0,-3.8006251454279436,354312.19497264316,1554962.0447412287,4.388677744668905,1554962.0447412287,4.388677744668905,0.763014560062994,0.09221857209209378,4.565118963995687,101325.0,128361.76693178422,1.2668321434175596,1.0,0.0,4.565118963995109,1.2848013156398557,1.2851014571532038,3.553171146717086,0.0,16812.738735557316,0.0,0.0,22703.064646567596,2315.0683104390996,19297.6010819584,1967.8076694853391,0.85,0.849999829643085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.402336548941,2034.6934298245008,7.657388172368718,5.071970890544958,0.6217016467856347,4.450269243759323,3.45912436713716,3.5,0.9883212477534743,0.6,0.00023359712107459647,1.0000173831916974,0.00023359306048164694,198.91675040407114,0.0,8.103259518454664e-07,2.296463747530052,0.025550380812817217,7.884939366402685e-05,0.0001547477274105696,0.0007064417850372264,0.0922185720965586,0.0922185720965586,0.0922185720965586,0.09221857211880527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.5482947126,595.7464396404689,0.0,0.0922185720965586,0.09221857209209378,0.09221857209209378,0.4272702059701231,0.4272702059701231,0.5,9.99918731382925,1.2262052904818006,1.2262052904818006,2.7057467377744615e-11,1.2242545839186505,1.2242545839186505,2.7057467377744615e-11,26191.58807851929,19984.56305508255,0.763014560062994,0.9022815443046984,0.6821017207594953,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514546510400212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13712202974,15450.0,,,,,,,,,,,,,,,,,2.0,16812.738735557316,1453.4341626140265,0.4272702059701231,6.178477068285765,3.45912436713716
1704.0,-29.99355436162078,5.0717964246737655,35.00509689602101,24.070070078037702,4.980194813993038,-26.496183725791504,-40.000848554167874,1.482812744367605,-3.801124913897752,-5.024870392108959,40.0099241116644,47927.95613283984,15470.93597276164,15470.93597276164,63398.89210560148,87594.35559947105,87594.35559947105,15470.93597276164,103065.29157223269,103065.29157223269,103065.29157223269,129256.77930710654,124762.06318083625,4494.716126270287,0.0,103642.17804354556,63975.77858785384,44073.7771729908,26191.487734873856,70265.26490786465,19984.490146989872,1453.42919665155,0.0,0.8867562222479791,2.865010654675786,0.0014984597031051942,1.0,1.0,-3.801124913897752,354312.3239473992,1554961.171412957,4.388673682273057,1554961.171412957,4.388673682273057,0.7630146996339047,0.09221852763232945,4.565118963995687,101325.0,128361.76598529067,1.2668321340763944,1.0,0.0,4.5651189639947045,1.284801360529197,1.2851014968357048,3.5531710225737614,0.0,16812.73561547211,0.0,0.0,22703.061817436457,2315.0680219480105,19297.599793381323,1967.8075380870455,0.85,0.8499998788075508,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.425970377948,2034.6934298245008,7.657264457884388,5.0717964246737655,0.6216337845021078,4.450162640171658,3.459191806404987,3.5,0.9883405161157105,0.6,0.00023359306048164694,1.0000173157357732,0.00023358901571597128,198.91688780283874,0.0,8.077199542343053e-07,2.289078350300021,0.02555118853277145,7.884810538387826e-05,0.00015474495509776868,0.0007064291290994849,0.09221852763945139,0.09221852763945139,0.09221852763945139,0.09221852763206964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.45038820535,595.7464704771572,0.0,0.09221852763945139,0.09221852763232945,0.09221852763232945,0.42727016727459805,0.42727016727459805,0.5,9.999187313937211,1.2257099782196406,1.2257099782196406,-3.063860276597552e-11,1.2237454782111854,1.2237454782111854,-3.063860276597552e-11,26191.487734873856,19984.490146989872,0.7630146996339047,0.9022792725357728,0.6821002695383755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514556516243586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12973663251,15450.0,,,,,,,,,,,,,,,,,2.0,16812.73561547211,1453.42919665155,0.42727016727459805,6.178477068285765,3.459191806404987
1705.0,-29.993720118139144,5.071622457326491,35.00508691735071,24.070035048667364,4.980177102640305,-26.496334380831613,-40.000993211846776,1.4827799760278042,-3.8015612970497727,-5.024866783342707,40.00990601664124,47927.82333090259,15470.87614957761,15470.87614957761,63398.6994804802,87594.27552666122,87594.27552666122,15470.87614957761,103065.15167623883,103065.15167623883,103065.15167623883,129256.55629415787,124761.84220196627,4494.714092191599,0.0,103642.16693996941,63975.7147631074,44073.8357520689,26191.404617919034,70265.24036998794,19984.42953987116,1453.4251830353596,0.0,0.8867563061614734,2.8650171120578833,0.0014984597031051942,1.0,1.0,-3.8015612970497727,354312.37379604136,1554960.3910460204,4.388670862342301,1554960.3910460204,4.388670862342301,0.7630148070103376,0.09221848952989378,4.565118963995687,101325.0,128361.76492744488,1.2668321236362683,1.0,0.0,4.565118963995591,1.284801522180208,1.2851016533274866,3.553170575521296,0.0,16812.732502808314,0.0,0.0,22703.059385172102,2315.067773926071,19297.601132409116,1967.8076746298805,0.85,0.8500000288513023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4495625578654,2034.6934298245008,7.657145437469701,5.071622457326491,0.6215636297643377,4.450058827562153,3.459259127351419,3.5,0.988359750671834,0.6,0.00023358901571597128,1.0000172512938177,0.00023358498607274514,198.91702469024995,0.0,8.045722000937648e-07,2.2801576150657294,0.025551993104971544,7.88468146302022e-05,0.00015474220108576908,0.0007064165567070784,0.09221848953700564,0.09221848953700564,0.09221848953700564,0.09221848954768515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.3629029056,595.7464980315784,0.0,0.09221848953700564,0.09221848952989378,0.09221848952989378,0.4272701285787426,0.4272701285787426,0.5,9.999187314105265,1.2252277838659325,1.2252277838659325,1.5290879673557356e-11,1.2233054862929293,1.2233054862929293,1.5290879673557356e-11,26191.404617919034,19984.42953987116,0.7630148070103376,0.9022768462279308,0.6820986177309624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514566483258855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12081589727,15450.0,,,,,,,,,,,,,,,,,2.0,16812.732502808314,1453.4251830353596,0.4272701285787426,6.178477068285765,3.459259127351419
1706.0,-29.99388525890243,5.071449085739574,35.00507692405069,24.07002425696703,4.980186086709483,-26.496482324768987,-40.00113741550592,1.4827718037065543,-3.802057484468264,-5.024855258526808,40.00988563740027,47927.69165527852,15470.804657782308,15470.804657782308,63398.49631306082,87594.18409567168,87594.18409567168,15470.804657782308,103064.98875345399,103064.98875345399,103064.98875345399,129256.29088864224,124761.57922877138,4494.711659870855,0.0,103642.15411182457,63975.66168083529,44073.88047887697,26191.302135188253,70265.18261406523,19984.355149962426,1453.4200694929482,0.0,0.886756438651111,2.8650253399844754,0.0014984597031051942,1.0,1.0,-3.802057484468264,354312.5329886765,1554959.5121696645,4.388666410000686,1554959.5121696645,4.388666410000686,0.7630149523231708,0.09221844371587828,4.565118963995687,101325.0,128361.76459338829,1.266832120339386,1.0,0.0,4.565118963996916,1.2848015687336238,1.285101694714216,3.553170446775946,0.0,16812.729397007344,0.0,0.0,22703.056575136932,2315.0674873822286,19297.600216193845,1967.8075812019238,0.85,0.8500000937022487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4731053565192,2034.6934298245008,7.657020831788025,5.071449085739574,0.6214972424619551,4.449951843277619,3.4593263079094476,3.5,0.988378945116985,0.6,0.00023358498607274514,1.0000171872311585,0.0002335809714625944,198.9171610693148,0.0,8.015646411073999e-07,2.271634192898371,0.02555279466961265,7.884552794710282e-05,0.00015473945812564233,0.0007064040347677863,0.09221844372142075,0.09221844372142075,0.09221844372142075,0.09221844371403153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.26437438483,595.7465290641719,0.0,0.09221844372142075,0.09221844371587828,0.09221844371587828,0.42727008988286475,0.42727008988286475,0.5,9.999187314201482,1.2247376479892864,1.2247376479892864,9.833911462919787e-12,1.222797774058563,1.222797774058563,9.833911462919787e-12,26191.302135188253,19984.355149962426,0.7630149523231708,0.9022746964350752,0.682097304414956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576413180846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1122924751,15450.0,,,,,,,,,,,,,,,,,2.0,16812.729397007344,1453.4200694929482,0.42727008988286475,6.178477068285765,3.4593263079094476
1707.0,-29.994049799453165,5.071276189645429,35.005066988678195,24.07000414039942,4.980184638699435,-26.49663062177899,-40.00128168901426,1.482754154540327,-3.8025110830967606,-5.02485290945797,40.00986732136841,47927.56313891105,15470.7475982834,15470.7475982834,63398.31073719445,87594.09775207515,87594.09775207515,15470.7475982834,103064.84535035855,103064.84535035855,103064.84535035855,129256.06326382719,124761.35362425103,4494.709639576156,0.0,103642.14198840277,63975.60738900399,44073.92733266531,26191.21791346864,70265.14524613395,19984.293710231857,1453.4160257638728,0.0,0.886756516951427,2.8650318849001777,0.0014984597031051942,1.0,1.0,-3.8025110830967606,354312.565436682,1554958.7222712429,4.38866377870283,1554958.7222712429,4.38866377870283,0.7630150600959675,0.09221840594090125,4.565118963995687,101325.0,128361.76609664284,1.2668321351753549,1.0,0.0,4.565118963996295,1.2848016595910814,1.2851017804346512,3.5531701955060084,0.0,16812.72629801678,0.0,0.0,22703.053919472994,2315.0672165798715,19297.599839412498,1967.807542780919,0.85,0.8500001765339794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4966093455828,2034.6934298245008,7.656903519028528,5.071276189645429,0.6214270335548706,4.449849156090559,3.459393378242938,3.5,0.9883981080694108,0.6,0.0002335809714625944,1.0000171247858767,0.0002335769715069716,198.917296952867,0.0,7.985748539861465e-07,2.263161136196739,0.025553593244466637,7.884424066018737e-05,0.00015473673080240702,0.0007063915842127638,0.09221840594713504,0.09221840594713504,0.09221840594713504,0.09221840595012018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.17582073004,595.7465569550776,0.0,0.09221840594713504,0.09221840594090125,0.09221840594090125,0.4272700511866826,0.4272700511866826,0.5,9.999187314337137,1.2242576393151694,1.2242576393151694,2.603428583825007e-11,1.2223418263612302,1.2223418263612302,2.603428583825007e-11,26191.21791346864,19984.293710231857,0.7630150600959675,0.9022725351967116,0.6820958381431378,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514586306227906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1038194184,15450.0,,,,,,,,,,,,,,,,,2.0,16812.72629801678,1453.4160257638728,0.4272700511866826,6.178477068285765,3.459393378242938
1708.0,-29.994213664179394,5.071103822604148,35.00505708411583,24.069982731621735,4.980181805615554,-26.496778309404295,-40.001422085892386,1.4827351908804316,-3.802972710083054,-5.024846142139704,40.00984833915907,47927.41971329958,15470.684111557302,15470.684111557302,63398.10382485689,87594.01185337733,87594.01185337733,15470.684111557302,103064.69596493464,103064.69596493464,103064.69596493464,129255.82287237703,124761.1154237272,4494.707448649836,0.0,103642.1299864548,63975.537859664706,44073.991251989,26191.12690744239,70265.11815943138,19984.227490971054,1453.4115644298486,0.0,0.8867566201589456,2.865039067933058,0.0014984597031051942,1.0,1.0,-3.802972710083054,354312.6589137321,1554957.9036448312,4.38866031039391,1554957.9036448312,4.38866031039391,0.7630151830272105,0.09221836479886306,4.565118963995687,101325.0,128361.76498312094,1.2668321241857483,1.0,0.0,4.565118963996268,1.2848017565678242,1.2851018722946297,3.5531699273129815,0.0,16812.723205545783,0.0,0.0,22703.051290418185,2315.06694849089,19297.591797852227,1967.8067227699803,0.85,0.8499999207594078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5200621599245,2034.6934298245008,7.656783221948923,5.071103822604148,0.6213590111798393,4.449744811424309,3.459460303064104,3.5,0.9884172294468868,0.6,0.0002335769715069716,1.0000170544708473,0.00023357298804325627,198.91743227846155,0.0,7.956603604189367e-07,2.254901461427267,0.025554388904827058,7.884298798133349e-05,0.0001547339835256381,0.0007063790425674867,0.09221836480433696,0.09221836480433696,0.09221836480433696,0.09221836481777909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.084046335,595.7465858603887,0.0,0.09221836480433696,0.09221836479886306,0.09221836479886306,0.4272700124904161,0.4272700124904161,0.5,9.999187314464288,1.223778369621641,1.223778369621641,1.1823431123048067e-11,1.2218734320566682,1.2218734320566682,1.1823431123048067e-11,26191.12690744239,19984.227490971054,0.7630151830272105,0.9022699382787167,0.6820940598797882,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514596163330986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.09555974363,15450.0,,,,,,,,,,,,,,,,,2.0,16812.723205545783,1453.4115644298486,0.4272700124904161,6.178477068285765,3.459460303064104
1709.0,-29.994376875797037,5.0709320112670735,35.00504721358188,24.069952696468704,4.98016906375672,-26.496926483118788,-40.00156632447613,1.4827074568457927,-3.8034168201842817,-5.024837002409033,40.00982951137926,47927.297572729105,15470.617426686451,15470.617426686451,63397.91499941556,87593.93183748113,87593.93183748113,15470.617426686451,103064.54926416758,103064.54926416758,103064.54926416758,129255.58496754967,124760.87975812986,4494.70520941982,0.0,103642.11864422042,63975.48439579277,44074.038053808494,26191.035703382095,70265.07375719059,19984.161198067155,1453.4070470632967,0.0,0.8867567348860913,2.865046292177711,0.0014984597031051942,1.0,1.0,-3.8034168201842817,354312.78516218474,1554957.0916791102,4.388656454966301,1554957.0916791102,4.388656454966301,0.7630153089168049,0.0922183226346176,4.565118963995687,101325.0,128361.76036200523,1.266832078578882,1.0,0.0,4.565118963997406,1.284801894540575,1.2851020051813813,3.5531695457439385,0.0,16812.72012112912,0.0,0.0,22703.04880587518,2315.0666951380117,19297.588078953388,1967.8063435478364,0.85,0.8499998499743121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5434697404644,2034.6934298245008,7.656661516257123,5.0709320112670735,0.6212922949612922,4.449639716305781,3.4595270993227265,3.5,0.9884363140922076,0.6,0.00023357298804325627,1.0000169865197615,0.00023356902051847354,198.9175670648561,0.0,7.923803738267781e-07,2.2456059794250893,0.025555181285200883,7.884170104436061e-05,0.00015473128699889564,0.0007063667326021178,0.09221832264056194,0.09221832264056194,0.09221832264056194,0.09221832265323959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.9930184887,595.7466145305663,0.0,0.09221832264056194,0.0922183226346176,0.0922183226346176,0.4272699737940492,0.4272699737940492,0.5,9.999187314607612,1.223303453520714,1.223303453520714,7.975131666171364e-11,1.2214201822247333,1.2214201822247333,7.975131666171364e-11,26191.035703382095,19984.161198067155,0.7630153089168049,0.9022678211154331,0.6820927526291034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514605979960264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.086264261634,15450.0,,,,,,,,,,,,,,,,,2.0,16812.72012112912,1453.4070470632967,0.4272699737940492,6.178477068285765,3.4595270993227265
1710.0,-29.994539614032,5.07076076918005,35.00503733949321,24.069938831403874,4.980174612516646,-26.497072345616413,-40.00170647688208,1.4826961613346241,-3.803898237148701,-5.024826484586853,40.009809667799644,47927.158356442196,15470.549116176902,15470.549116176902,63397.7074726191,87593.84218311263,87593.84218311263,15470.549116176902,103064.39129928953,103064.39129928953,103064.39129928953,129255.32817882794,124760.62533049154,4494.702848336398,0.0,103642.10616236989,63975.42234631269,44074.093128952445,26190.9368795384,70265.03000849084,19984.089432721303,1453.4021305142228,0.0,0.8867568603081225,2.8650541961447202,0.0014984597031051942,1.0,1.0,-3.803898237148701,354312.9304445313,1554956.235904474,4.388652240135805,1554956.235904474,4.388652240135805,0.7630154478488251,0.09221827817456675,4.565118963995687,101325.0,128361.76041768133,1.2668320791283625,1.0,0.0,4.565118963996498,1.2848019555768202,1.2851020611341346,3.55316937694584,0.0,16812.71704433424,0.0,0.0,22703.04607169659,2315.0664163293877,19297.585810891265,1967.8061122698646,0.85,0.8499998524404687,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5668352146256,2034.6934298245008,7.656539168393117,5.07076076918005,0.6212264576142346,4.449534311565816,3.4595937759403825,3.5,0.988455364554395,0.6,0.00023356902051847354,1.0000169372738525,0.00023356506456301263,198.91770146047358,0.0,7.89210377048875e-07,2.2366222085565117,0.025555970495577934,7.88404505840109e-05,0.00015472856993446266,0.0007063543288797484,0.09221827818309149,0.09221827818309149,0.09221827818309149,0.0922182781497624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.89707972255,595.7466447474839,0.0,0.09221827818309149,0.09221827817456675,0.09221827817456675,0.4272699350976681,0.4272699350976681,0.5,9.999187314711289,1.2228246395935685,1.2228246395935685,1.8474111129762605e-11,1.2209282474381666,1.2209282474381666,1.8474111129762605e-11,26190.9368795384,19984.089432721303,0.7630154478488251,0.9022654294029065,0.682091196013873,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461575747643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07728049076,15450.0,,,,,,,,,,,,,,,,,2.0,16812.71704433424,1453.4021305142228,0.4272699350976681,6.178477068285765,3.4595937759403825
1711.0,-29.99470170478537,5.07059001395778,35.005027511537634,24.06992126433181,4.980175662810864,-26.49721827220272,-40.00184659436343,1.482681092581949,-3.8043498079560436,-5.024822173014931,40.00979125005295,47927.02233869274,15470.490692015963,15470.490692015963,63397.5130307087,87593.75614219713,87593.75614219713,15470.490692015963,103064.24683421309,103064.24683421309,103064.24683421309,129255.09743175138,124760.39666287485,4494.70076887653,0.0,103642.09396660588,63975.36017575763,44074.14865649806,26190.850597538283,70264.99925403635,19984.02656464228,1453.3979468229568,0.0,0.8867569489682249,2.8650609473981485,0.0014984597031051942,1.0,1.0,-3.8043498079560436,354312.9900004282,1554955.441620792,4.388649260697195,1554955.441620792,4.388649260697195,0.7630155611105127,0.0922182392061915,4.565118963995687,101325.0,128361.75768955273,1.2668320522038266,1.0,0.0,4.5651189639957055,1.28480203424137,1.2851021347341747,3.5531691593960057,0.0,16812.71397158241,0.0,0.0,22703.043400185925,2315.066143911114,19297.58284256141,1967.8058095844565,0.85,0.8499998217156812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.590160339893,2034.6934298245008,7.656421869051167,5.07059001395778,0.6211581122569871,4.449431901700793,3.459660337929576,3.5,0.9884743822655931,0.6,0.00023356506456301263,1.0000168699079253,0.00023356112440834896,198.9178353215346,0.0,7.869095673652987e-07,2.230101713913257,0.0255567574051453,7.883920045359186e-05,0.00015472586410942077,0.0007063419764665364,0.09221823921122609,0.09221823921122609,0.09221823921122609,0.09221823921880808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.8080343694,595.7466727932494,0.0,0.09221823921122609,0.0922182392061915,0.0922182392061915,0.42726989640111807,0.42726989640111807,0.5,9.999187314836174,1.222352636910955,1.222352636910955,1.3073986337985843e-11,1.2204723650588676,1.2204723650588676,1.3073986337985843e-11,26190.850597538283,19984.02656464228,0.7630155611105127,0.9022630570520764,0.6820895587775815,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514625506646193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07075999612,15450.0,,,,,,,,,,,,,,,,,2.0,16812.71397158241,1453.3979468229568,0.42726989640111807,6.178477068285765,3.459660337929576
1712.0,-29.994863173450824,5.070419770410263,35.00501771822377,24.06990023972469,4.9801730628426,-26.49736372117355,-40.001986641995586,1.4826625159438909,-3.804802057643485,-5.024815697673157,40.009772593175164,47926.889014274704,15470.429290681388,15470.429290681388,63397.31830495609,87593.67103640383,87593.67103640383,15470.429290681388,103064.10032708522,103064.10032708522,103064.10032708522,129254.86183251691,124760.16321950029,4494.69861301662,0.0,103642.08205313189,63975.300044104675,44074.20223225246,26190.761505431678,70264.96373768413,19983.96172766571,1453.3935834264612,0.0,0.8867570495106535,2.865067966259185,0.0014984597031051942,1.0,1.0,-3.804802057643485,354313.0794443925,1554954.6370251435,4.3886458819513745,1554954.6370251435,4.3886458819513745,0.7630156810645332,0.09221819871829626,4.565118963995687,101325.0,128361.76075173788,1.2668320824252444,1.0,0.0,4.565118963996801,1.2848021292840883,1.2851022247365103,3.553168896551753,0.0,16812.71090637718,0.0,0.0,22703.040790511546,2315.0658777983867,19297.587893933432,1967.8063246810516,0.85,0.8500001419192542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6134367406337,2034.6934298245008,7.656303283638501,5.070419770410263,0.6210909527177257,4.449328817692537,3.459726761386157,3.5,0.9884933603960449,0.6,0.00023356112440834896,1.0000168051846499,0.00023355719943648614,198.91796866900833,0.0,7.837670365287074e-07,2.221195781522357,0.025557541172181827,7.883795096468062e-05,0.00015472317344366834,0.0007063296932572842,0.09221819872369465,0.09221819872369465,0.09221819872369465,0.09221819873346207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.7178328822,595.7467012031502,0.0,0.09221819872369465,0.09221819871829626,0.09221819871829626,0.42726985770451886,0.42726985770451886,0.5,9.999187314961466,1.221882514119443,1.221882514119443,-7.73070496506989e-12,1.2200136400296628,1.2200136400296628,-7.73070496506989e-12,26190.761505431678,19983.96172766571,0.7630156810645332,0.9022607418063062,0.6820880060964268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514635217039666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06185406373,15450.0,,,,,,,,,,,,,,,,,2.0,16812.71090637718,1453.3935834264612,0.42726985770451886,6.178477068285765,3.459726761386157
1713.0,-29.995023944933084,5.0702500600197125,35.00500795111131,24.069880647026025,4.98017157773635,-26.497508756405633,-40.002122847922124,1.4826453424688744,-3.8052530317692685,-5.024807280594726,40.00975376217095,47926.74101902453,15470.365311434774,15470.365311434774,63397.106330459304,87593.5871830878,87593.5871830878,15470.365311434774,103063.95249452257,103063.95249452257,103063.95249452257,129254.62268512623,124759.92629299605,4494.696392130173,0.0,103642.0700697089,63975.22391780513,44074.273502115306,26190.670190603665,70264.94369271897,19983.895339831855,1453.3890734416957,0.0,0.8867571605697211,2.8650751992466015,0.0014984597031051942,1.0,1.0,-3.8052530317692685,354313.19570997363,1554953.8249205318,4.388642149792676,1554953.8249205318,4.388642149792676,0.7630158065600554,0.09221815693128176,4.565118963995687,101325.0,128361.75251167605,1.266832001102157,1.0,0.0,4.565118963995883,1.2848022177311091,1.2851023081611148,3.5531686519481878,0.0,16812.70784823142,0.0,0.0,22703.038165514678,2315.0656101232,19297.578055688256,1967.80532145924,0.85,0.8499998068540788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6366673249854,2034.6934298245008,7.656183598764035,5.0702500600197125,0.6210248962941467,4.449225163725566,3.4597930546059192,3.5,0.9885123013159769,0.6,0.00023355719943648614,1.0000167326453469,0.00023355329147209036,198.91810144087617,0.0,7.807474300356903e-07,2.212638216721146,0.025558321919611864,7.883673576858706e-05,0.00015472046366789906,0.0007063173228085317,0.09221815693824485,0.09221815693824485,0.09221815693824485,0.09221815693142092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.62678958866,595.7467298781837,0.0,0.09221815693824485,0.09221815693128176,0.09221815693128176,0.42726981900788313,0.42726981900788313,0.5,9.999187315078176,1.2214138416225069,1.2214138416225069,-8.412825991399586e-12,1.2195542488254318,1.2195542488254318,-8.412825991399586e-12,26190.670190603665,19983.895339831855,0.7630158065600554,0.9022579824116286,0.6820860944344685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644890177963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.053296498925,15450.0,,,,,,,,,,,,,,,,,2.0,16812.70784823142,1453.3890734416957,0.42726981900788313,6.178477068285765,3.4597930546059192
1714.0,-29.995224836699673,5.070080828315681,35.004998195386484,24.069835699070268,4.980147613190295,-26.49769341840925,-40.00230263974515,1.4826024596927683,-3.805740799574153,-5.024802909683867,40.009734556326045,47926.6012975878,15470.307870264074,15470.307870264074,63396.909167851874,87593.49037879692,87593.49037879692,15470.307870264074,103063.798249061,103063.798249061,103063.798249061,129254.376428743,124759.68218554033,4494.694243202671,0.0,103642.05995611043,63975.171202075566,44074.320837816515,26190.578179681997,70264.89901749851,19983.828333422916,1453.384607721387,0.0,0.886757252386295,2.8650824576492893,0.0014984597031051942,1.0,1.0,-3.805740799574153,354313.25608571066,1554952.9966505961,4.388639064281701,1554952.9966505961,4.388639064281701,0.7630159287176743,0.09221811669035965,4.565118963995687,101325.0,128361.75429331105,1.2668320186855273,1.0,0.0,4.565118963995201,1.2848024264177766,1.2851025118753014,3.5531680748174868,0.0,16812.704798670282,0.0,0.0,22703.03595010725,2315.0653842145125,19297.58057935857,1967.8055788019938,0.85,0.8500000009587885,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6598546637065,2034.6934298245008,7.656067316108857,5.070080828315681,0.6209572762473563,4.4491235520683245,3.4598592249221203,3.5,0.9885312071206058,0.6,0.00023355329147209036,1.0000209083267357,0.00023354840836565963,198.91826734598598,0.0,7.773648581057758e-07,2.2030520078717686,0.02555909928446997,7.883513173625828e-05,0.00015471815973583207,0.0007063068050845608,0.0922181167225932,0.0922181167225932,0.0922181167225932,0.0922181167534477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.5339311196,595.7467591249552,0.0,0.0922181167225932,0.09221811669035965,0.09221811669035965,0.427269780311185,0.427269780311185,0.5,9.999187315801981,1.2209419263154473,1.2209419263154473,-2.3305801732931286e-12,1.2190621101096895,1.2190621101096895,-2.3305801732931286e-12,26190.578179681997,19983.828333422916,0.7630159287176743,0.9022557500874475,0.6820845396170332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465452156219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.043710290076,15450.0,,,,,,,,,,,,,,,,,2.0,16812.704798670282,1453.384607721387,0.427269780311185,6.178477068285765,3.4598592249221203
1715.0,-29.995381638475244,5.069912209380393,35.004988403607015,24.069834232237213,4.980165825229296,-26.497831027880355,-40.00243437532333,1.482604439950116,-3.8062324253875204,-5.024787715215722,40.009714005128416,47926.45165408518,15470.234335951087,15470.234335951087,63396.68599003626,87593.39923458052,87593.39923458052,15470.234335951087,103063.6335705316,103063.6335705316,103063.6335705316,129254.10551917249,124759.41381640898,4494.691702763508,0.0,103642.04314679257,63975.09557321402,44074.38619286505,26190.471948640883,70264.85814150593,19983.7513482183,1453.3792374980317,0.0,0.8867574041814591,2.8650910609206086,0.0014984597031051942,1.0,1.0,-3.8062324253875204,354313.4659684344,1554952.1103615714,4.388633963181352,1554952.1103615714,4.388633963181352,0.7630160841471711,0.09221806869276869,4.565118963995687,101325.0,128361.75100842155,1.2668319862661885,1.0,0.0,4.565118963995316,1.2848024272372642,1.2851025064208268,3.5531680725511636,0.0,16812.700940007056,0.0,0.0,22703.032267986804,2315.065008742721,19297.573921303476,1967.804899869321,0.85,0.849999845549913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6829933111753,2034.6934298245008,7.655943256394175,5.069912209380393,0.6208947152145843,4.449017494165809,3.4599252567914367,3.5,0.9885500733689819,0.6,0.00023354840836565963,1.0000163195341052,0.00023354459702664337,198.91839683984375,0.0,9.713390704683457e-07,2.7527749257072918,0.02556007062354044,7.883395646210424e-05,0.0001547144519035554,0.0007062898783891194,0.0922180686961457,0.0922180686961457,0.0922180686961457,0.0922180687070709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.4345713899,595.7467904193313,0.0,0.0922180686961457,0.09221806869276869,0.09221806869276869,0.42726974161687226,0.42726974161687226,0.5,9.999187315873112,1.2204591500354809,1.2204591500354809,3.780087354243733e-11,1.2185552898282026,1.2185552898282026,3.780087354243733e-11,26190.471948640883,19983.7513482183,0.7630160841471711,0.9022530987305503,0.68208280670782,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514666556461187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59343320791,15450.0,,,,,,,,,,,,,,,,,2.0,16812.700940007056,1453.3792374980317,0.42726974161687226,6.178477068285765,3.4599252567914367
