time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-29.995540669324694,5.069744016697924,35.004978691623215,24.069812020193808,4.980161453915669,-26.497974714519255,-40.00257410863412,1.4825845728347924,-3.806655372059822,-5.0247869059502905,40.00969672279098,47926.328835848086,15470.183185284874,15470.183185284874,63396.51202113296,87593.3167808339,87593.3167808339,15470.183185284874,103063.49996611878,103063.49996611878,103063.49996611878,129253.89459431128,124759.2047844889,4494.689809822376,0.0,103642.03168271168,63975.043751234174,44074.431034975,26190.394628192505,70264.8256631675,19983.694869022875,1453.375558385198,0.0,0.8867574708975836,2.86509699912616,0.0014984597031051942,1.0,1.0,-3.806655372059822,354313.4771465224,1554951.3650453528,4.388631721175878,1554951.3650453528,4.388631721175878,0.7630161802721191,0.09221803332316682,4.565118963995687,101325.0,128361.75139815421,1.2668319901125509,1.0,0.0,4.565118963995268,1.2848025280512185,1.2851026023612544,3.55316779374651,0.0,16812.69795791693,0.0,0.0,22703.029756753036,2315.0647526681423,19297.571287834144,1967.8046313301836,0.85,0.8499998235739468,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7060977215983,2034.6934298245008,7.65583040637524,5.069744016697924,0.620826014310949,4.448918002386975,3.4599911914598183,3.5,0.9885689118456623,0.6,0.00023354459702664337,1.0000165515538408,0.00023354073156465083,198.91852817472153,0.0,7.581454469265927e-07,2.148584196589964,0.025560828768987364,7.88327098541733e-05,0.00015471188717247007,0.0007062781700866042,0.09221803332917945,0.09221803332917945,0.09221803332917945,0.09221803333381401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3510153901,595.7468167361627,0.0,0.09221803332917945,0.09221803332316682,0.09221803332316682,0.42726970292185773,0.42726970292185773,0.5,9.999187316008669,1.219993334596893,1.219993334596893,1.233502189279534e-11,1.218131533890471,1.218131533890471,1.233502189279534e-11,26190.394628192505,19983.694869022875,0.7630161802721191,0.9022510398736409,0.6820813740518658,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514675950057663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.9892424788,15450.0,,,,,,,,,,,,,,,,,2.0,16812.69795791693,1453.375558385198,0.42726970292185773,6.178477068285765,3.4599911914598183
1717.0,-29.995698948404264,5.0695763592533964,35.00496899923797,24.069793125987076,4.980160712217687,-26.498117221802335,-40.002713702246524,1.4825681107734974,-3.8071041617188257,-5.024777346799409,40.00967786402992,47926.20899315868,15470.11895636549,15470.11895636549,63396.32794952417,87593.23283952195,87593.23283952195,15470.11895636549,103063.35179588744,103063.35179588744,103063.35179588744,129253.65407711617,124758.96651998226,4494.687557133899,0.0,103642.01975986318,63974.99592518815,44074.470927416696,26190.30228122872,70264.77320864542,19983.62777127431,1453.3709749668565,0.0,0.8867575878714091,2.8651043384013866,0.0014984597031051942,1.0,1.0,-3.8071041617188257,354313.6091874949,1554950.5517451847,4.3886277902532935,1554950.5517451847,4.3886277902532935,0.7630163087348978,0.09221799088926382,4.565118963995687,101325.0,128361.75095274544,1.266831985716708,1.0,0.0,4.56511896399516,1.284802613047223,1.285102682410496,3.5531675586870057,0.0,16812.6949259443,0.0,0.0,22703.027145025153,2315.0644863460157,19297.569723188062,1967.8044717806858,0.85,0.8499998524389151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7291485376013,2034.6934298245008,7.655711289937692,5.0695763592533964,0.6207614098195293,4.448814949433867,3.4600569736829074,3.5,0.988587706766545,0.6,0.00023354073156465083,1.0000164733321748,0.0002335368844339785,198.91865888890555,0.0,7.689120102709868e-07,2.1790966371079765,0.025561597680997635,7.883146451073533e-05,0.0001547092670539155,0.0007062662089337028,0.09221799089549834,0.09221799089549834,0.09221799089549834,0.09221799090263995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.2598379383,595.7468454534463,0.0,0.09221799089549834,0.09221799088926382,0.09221799088926382,0.4272696642265408,0.4272696642265408,0.5,9.999187316120116,1.2195258759643366,1.2195258759643366,-5.9117155615240335e-12,1.2176731850805709,1.2176731850805709,-5.9117155615240335e-12,26190.30228122872,19983.62777127431,0.7630163087348978,0.902249093742522,0.6820801776566726,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685477204163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01975491931,15450.0,,,,,,,,,,,,,,,,,2.0,16812.6949259443,1453.3709749668565,0.4272696642265408,6.178477068285765,3.4600569736829074
1718.0,-29.995856691629836,5.069409219196655,35.004959335770884,24.06977405715736,4.980159631254039,-26.498259357190374,-40.002849454153306,1.4825514589721145,-3.807545997876389,-5.024768918015971,40.00965931323024,47926.07371145794,15470.056869439008,15470.056869439008,63396.13058089695,87593.14963905148,87593.14963905148,15470.056869439008,103063.20650849049,103063.20650849049,103063.20650849049,129253.41896831334,124758.7336085754,4494.685359737941,0.0,103642.00789229781,63974.93197644023,44074.52879539731,26190.212459822862,70264.74125522017,19983.56246976186,1453.366536568319,0.0,0.8867576979747013,2.8651114467983114,0.0014984597031051942,1.0,1.0,-3.807545997876389,354313.7256148229,1554949.7517276197,4.388624090216639,1554949.7517276197,4.388624090216639,0.7630164322041173,0.09221794952796618,4.565118963995687,101325.0,128361.75084139328,1.2668319846177476,1.0,0.0,4.565118963995362,1.284802698893037,1.2851027633332983,3.553167321277354,0.0,16812.691903731094,0.0,0.0,22703.024545407166,2315.064221258755,19297.56834990949,1967.8043317452432,0.85,0.8499998892796597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7521575297383,2034.6934298245008,7.6555933946646535,5.069409219196655,0.6206965500097708,4.448712669186884,3.4601226370483045,3.5,0.988606467728087,0.6,0.0002335368844339785,1.0000164175824742,0.00023353305038586336,198.91878916070723,0.0,7.652660739092902e-07,2.1687640534589283,0.025562362947071544,7.883025345739026e-05,0.00015470663097658826,0.0007062541749271056,0.09221794953516492,0.09221794953516492,0.09221794953516492,0.09221794952598716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1701493911,595.7468737017834,0.0,0.09221794953516492,0.09221794952796618,0.09221794952796618,0.42726962553088654,0.42726962553088654,0.5,9.999187316232932,1.2190622613290998,1.2190622613290998,-1.1823431123048067e-11,1.2172229201395908,1.2172229201395908,-1.1823431123048067e-11,26190.212459822862,19983.56246976186,0.7630164322041173,0.9022466951187565,0.6820785625236665,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514694959325838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.009422335665,15450.0,,,,,,,,,,,,,,,,,2.0,16812.691903731094,1453.366536568319,0.42726962553088654,6.178477068285765,3.4601226370483045
1719.0,-29.99601380815185,5.0692425954547025,35.00494969908658,24.06975502325224,4.980158645348001,-26.498400790463915,-40.0029851012863,1.4825348330824522,-3.807988022466759,-5.0247603162290275,40.00964075868537,47925.94099617826,15469.994911291216,15469.994911291216,63395.93590746947,87593.06614224229,87593.06614224229,15469.994911291216,103063.0610535335,103063.0610535335,103063.0610535335,129253.18348379113,124758.5003258822,4494.683157908929,0.0,103641.99604605898,63974.870911886304,44074.583482414084,26190.122430257627,70264.7059126717,19983.49702398195,1453.3620843589406,0.0,0.886757808972555,2.8651185784873108,0.0014984597031051942,1.0,1.0,-3.807988022466759,354313.844432153,1554948.9515468935,4.388620360118749,1554948.9515468935,4.388620360118749,0.7630165562301793,0.09221790807646017,4.565118963995687,101325.0,128361.750674365,1.2668319829693067,1.0,0.0,4.565118963996728,1.284802784590624,1.285102844124648,3.5531670842776606,0.0,16812.68888697686,0.0,0.0,22703.021950460807,2315.063956647867,19297.566951053534,1967.8041891016335,0.85,0.8499999248189005,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7751231246896,2034.6934298245008,7.655475730209028,5.0692425954547025,0.6206320070146365,4.448610588440066,3.4601881770632765,3.5,0.9886251934466505,0.6,0.00023353305038586336,1.0000163523770547,0.00023352923162781448,198.91891891509724,0.0,7.626642086499554e-07,2.1613903673139734,0.025563125611280196,7.882904335592099e-05,0.00015470400702994236,0.0007062421962985119,0.09221790807715549,0.09221790807715549,0.09221790807715549,0.09221790811432413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.0804427391,595.7469019558204,0.0,0.09221790807715549,0.09221790807646017,0.09221790807646017,0.427269586834969,0.427269586834969,0.5,9.99918731634572,1.2186011823851572,1.2186011823851572,1.2505552149377763e-12,1.2167722937622898,1.2167722937622898,1.2505552149377763e-12,26190.122430257627,19983.49702398195,0.7630165562301793,0.9022443783691478,0.68207701681329,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704409357544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00204864952,15450.0,,,,,,,,,,,,,,,,,2.0,16812.68888697686,1453.3620843589406,0.427269586834969,6.178477068285765,3.4601881770632765
1720.0,-29.99617023012469,5.06907648723093,35.00494008922688,24.0697362338193,4.980157853296385,-26.498541621490634,-40.0031206436455,1.4825184978929298,-3.8084274020137627,-5.024751519434688,40.00962225891219,47925.81124466925,15469.93304872464,15469.93304872464,63395.74429339389,87592.98309976529,87592.98309976529,15469.93304872464,103062.91614848992,103062.91614848992,103062.91614848992,129252.94870695895,124758.26775189143,4494.680955067522,0.0,103641.98421022626,63974.8123666403,44074.635381762186,26190.032558469025,70264.66794023121,19983.431699606277,1453.3576357327765,0.0,0.8867579207647828,2.8651256969560177,0.0014984597031051942,1.0,1.0,-3.8084274020137627,354313.9659432207,1554948.153728859,4.3886166033264455,1554948.153728859,4.3886166033264455,0.7630166802959651,0.09221786659320239,4.565118963995687,101325.0,128361.75000625184,1.2668319763755425,1.0,0.0,4.56511896399479,1.2848028688966762,1.2851029235437825,3.553166851126337,0.0,16812.68587751948,0.0,0.0,22703.01935779393,2315.0636922694225,19297.565260553092,1967.8040167185627,0.85,0.8499999474267396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7980455121772,2034.6934298245008,7.6553582794087385,5.06907648723093,0.6205677902984386,4.448508696932492,3.4602535942664487,3.5,0.9886438840761282,0.6,0.00023352923162781448,1.0000162801100558,0.00023352542980811637,198.91904809604338,0.0,7.596232226803733e-07,2.152772213076178,0.025563885234502877,7.88278342062859e-05,0.00015470139742152858,0.0007062302831256536,0.09221786659992245,0.09221786659992245,0.09221786659992245,0.0922178665857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.9910009072,595.7469301264472,0.0,0.09221786659992245,0.09221786659320239,0.09221786659320239,0.4272695481388418,0.4272695481388418,0.5,9.999187316456352,1.2181426141090128,1.2181426141090128,1.7905676941154525e-11,1.2163241174209247,1.2163241174209247,1.7905676941154525e-11,26190.032558469025,19983.431699606277,0.7630166802959651,0.9022421389270608,0.6820755388104314,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514713821856577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.993430495284,15450.0,,,,,,,,,,,,,,,,,2.0,16812.68587751948,1453.3576357327765,0.4272695481388418,6.178477068285765,3.4602535942664487
1721.0,-29.996326063906864,5.068910894540157,35.004930506776745,24.069717968255304,4.980157375097489,-26.49868203339864,-40.00325611615551,1.4825026383660749,-3.808863317657597,-5.02474246278297,40.00960382965788,47925.684058350846,15469.871184373116,15469.871184373116,63395.55524272396,87592.90080240126,87592.90080240126,15469.871184373116,103062.77198677437,103062.77198677437,103062.77198677437,129252.71493707916,124758.03618517994,4494.678751899218,0.0,103641.97237753995,63974.75564484272,44074.685258552476,26189.94295030479,70264.62820885726,19983.36657466268,1453.3531946847777,0.0,0.8867580336242471,2.8651327986256048,0.0014984597031051942,1.0,1.0,-3.808863317657597,354314.09104306233,1554947.3589525418,4.388612810670175,1554947.3589525418,4.388612810670175,0.7630168042970142,0.09221782508909121,4.565118963995687,101325.0,128361.7486143495,1.2668319626385345,1.0,0.0,4.56511896399684,1.2848029509424859,1.28510300072391,3.5531666242258217,0.0,16812.68287673902,0.0,0.0,22703.016765816286,2315.0634279612595,19297.567585823428,1967.8042538301488,0.85,0.8500001468914734,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8209249105043,2034.6934298245008,7.655240993240522,5.068910894540157,0.6205039286928216,4.448406965847336,3.460318889278035,3.5,0.9886625397937243,0.6,0.00023352542980811637,1.0000162189125088,0.00023352164234103032,198.91917679137995,0.0,7.562543553816599e-07,2.143224843151624,0.02556464148885826,7.882662569689713e-05,0.00015469880411121922,0.0007062184443555808,0.09221782509332202,0.09221782509332202,0.09221782509332202,0.09221782510679402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.9019000243,595.7469581896888,0.0,0.09221782509332202,0.09221782508909121,0.09221782508909121,0.42726950944253933,0.42726950944253933,0.5,9.999187316565598,1.2176866719079271,1.2176866719079271,-1.517719283583574e-11,1.2158791451253705,1.2158791451253705,-1.517719283583574e-11,26189.94295030479,19983.36657466268,0.7630168042970142,0.9022399585504757,0.6820741143878924,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514723192758303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98388312536,15450.0,,,,,,,,,,,,,,,,,2.0,16812.68287673902,1453.3531946847777,0.42726950944253933,6.178477068285765,3.460318889278035
1722.0,-29.996481313896936,5.068745811680453,35.00492095088866,24.069699423294537,4.980156775560299,-26.498821719490653,-40.00339148389173,1.4824865152038778,-3.8092996385826723,-5.024733597785998,40.00958543078109,47925.559209333514,15469.810004274836,15469.810004274836,63395.36921360835,87592.81789848502,87592.81789848502,15469.810004274836,103062.62790275986,103062.62790275986,103062.62790275986,129252.48143012826,124757.80487397367,4494.676556154595,0.0,103641.96059166032,63974.701913846766,44074.73186423728,26189.853527368392,70264.58539160567,19983.301579776395,1453.3487660846213,0.0,0.8867581453980891,2.8651398830731867,0.0014984597031051942,1.0,1.0,-3.8092996385826723,354314.2134964547,1554946.5654875343,4.388609054497028,1554946.5654875343,4.388609054497028,0.7630169278684147,0.09221778373119012,4.565118963995687,101325.0,128361.74761217984,1.2668319527478888,1.0,0.0,4.565118963994577,1.2848030341920222,1.2851030791264857,3.553166393996389,0.0,16812.679882527915,0.0,0.0,22703.01418409175,2315.063164698623,19297.5611900589,1967.8036016436704,0.85,0.8499999618368257,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8437616232718,2034.6934298245008,7.6551242100222945,5.068745811680453,0.6204402203573665,4.448305591323087,3.4603840629617038,3.5,0.9886811608462011,0.6,0.00023352164234103032,1.0000161581725262,0.00023351786911901312,198.91930500473785,0.0,7.533998348819135e-07,2.135135132055343,0.02556539488869314,7.882541813927238e-05,0.00015469622420175792,0.0007062066667619736,0.09221778373509389,0.09221778373509389,0.09221778373509389,0.09221778374910887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.81294601347,595.7469862066708,0.0,0.09221778373509389,0.09221778373119012,0.09221778373119012,0.42726947074609206,0.42726947074609206,0.5,9.99918731667421,1.2172329497331589,1.2172329497331589,1.4097167877480388e-11,1.2154339592033239,1.2154339592033239,1.4097167877480388e-11,26189.853527368392,19983.301579776395,0.7630169278684147,0.9022378607983935,0.6820727531832709,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514732528434289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97579341426,15450.0,,,,,,,,,,,,,,,,,2.0,16812.679882527915,1453.3487660846213,0.42726947074609206,6.178477068285765,3.4603840629617038
1723.0,-29.996635992588388,5.068581241631172,35.004911421967094,24.069681611750298,4.98015661734963,-26.49896109106062,-40.00352678177876,1.482471089221994,-3.8097315166443764,-5.024724243461256,40.009567096693125,47925.436919627035,15469.74846662885,15469.74846662885,63395.185386255886,87592.73614609266,87592.73614609266,15469.74846662885,103062.48461272151,103062.48461272151,103062.48461272151,129252.24881562713,124757.57446243917,4494.67435318796,0.0,103641.94878373532,63974.64956830573,44074.77690603288,26189.76420290562,70264.5411089385,19983.236671648498,1453.3443324977027,0.0,0.8867582594284021,2.865146964582039,0.0014984597031051942,1.0,1.0,-3.8097315166443764,354314.3427084087,1554945.7748152057,4.388605222495564,1554945.7748152057,4.388605222495564,0.7630170518843946,0.09221774221213544,4.565118963995687,101325.0,128361.74549648832,1.266831931867637,1.0,0.0,4.5651189639984855,1.2848031141505594,1.285103154255596,3.553166172868355,0.0,16812.67689481765,0.0,0.0,22703.011597538127,2315.0629009435565,19297.56308058282,1967.8037944234595,0.85,0.8500001419492474,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8665553498038,2034.6934298245008,7.655007415346678,5.068581241631172,0.6203769667573056,4.448204274873866,3.460449114456593,3.5,0.9886997469875981,0.6,0.00023351786911901312,1.000016098732618,0.0002335141098377963,198.91943274643316,0.0,7.505667012891957e-07,2.1271060314535806,0.025566145455394432,7.882421122183087e-05,0.00015469365789718225,0.0007061949512762878,0.09221774221688958,0.09221774221688958,0.09221774221688958,0.09221774221367411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.72430525726,595.7470141249855,0.0,0.09221774221688958,0.09221774221213544,0.09221774221213544,0.4272694320495275,0.4272694320495275,0.5,9.999187316779773,1.2167815501437076,1.2167815501437076,-7.958078640513122e-13,1.214992726816888,1.214992726816888,-7.958078640513122e-13,26189.76420290562,19983.236671648498,0.7630170518843946,0.9022358131958432,0.6820714426259924,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514741829147915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96776431366,15450.0,,,,,,,,,,,,,,,,,2.0,16812.67689481765,1453.3443324977027,0.4272694320495275,6.178477068285765,3.460449114456593
1724.0,-29.996790113101827,5.068417193975985,35.00490192509519,24.06965538337829,4.980147262185437,-26.499100584360317,-40.00365837765855,1.482447146035443,-3.810150548635363,-5.024713869599194,40.00954896312998,47925.29964824382,15469.685779014502,15469.685779014502,63394.98542725832,87592.65814634552,87592.65814634552,15469.685779014502,103062.34392536002,103062.34392536002,103062.34392536002,129252.01957532999,124757.3474345055,4494.672140824492,0.0,103641.93760982476,63974.57912587333,44074.842759946034,26189.67564996997,70264.518409916,19983.172352380076,1453.339916528687,0.0,0.886758377923057,2.865153990357877,0.0014984597031051942,1.0,1.0,-3.810150548635363,354314.4860035256,1554944.9927915984,4.3886012404701,1554944.9927915984,4.3886012404701,0.7630171759077509,0.09221770045986974,4.565118963995687,101325.0,128361.74360350112,1.2668319131853059,1.0,0.0,4.565118963997359,1.2848032339260524,1.2851032692288722,3.5531658416252356,0.0,16812.673913377403,0.0,0.0,22703.00914986685,2315.062651350548,19297.55555940705,1967.8030274769724,0.85,0.8499999023045905,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8893067037268,2034.6934298245008,7.654890214767435,5.068417193975985,0.6203144075878457,4.448102786388139,3.4605140455111942,3.5,0.9887182987174841,0.6,0.0002335141098377963,1.0000160406581025,0.0002335103641778811,198.91956002730004,0.0,7.477940871865066e-07,2.1192484430865597,0.02556689324948162,7.882303734433275e-05,0.00015469107249346353,0.0007061831486007419,0.092217700466319,0.092217700466319,0.092217700466319,0.09221770046517627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6366339025,595.7470417379791,0.0,0.092217700466319,0.09221770045986974,0.09221770045986974,0.4272693933528579,0.4272693933528579,0.5,9.999187316902667,1.216334183920651,1.216334183920651,-3.751665644813329e-12,1.214563320963805,1.214563320963805,-3.751665644813329e-12,26189.67564996997,19983.172352380076,0.7630171759077509,0.9022332588607307,0.6820697093325615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751095647511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.95990672529,15450.0,,,,,,,,,,,,,,,,,2.0,16812.673913377403,1453.339916528687,0.4272693933528579,6.178477068285765,3.4605140455111942
1725.0,-29.996943593187705,5.068253681016592,35.00489242525359,24.069647036399715,4.980157781442752,-26.499237740571377,-40.00378955444319,1.4824413843762227,-3.8106045576617475,-5.024702243259058,40.009529883745714,47925.163884225636,15469.621615057282,15469.621615057282,63394.785499282916,87592.57110754192,87592.57110754192,15469.621615057282,103062.19272259921,103062.19272259921,103062.19272259921,129251.77274753059,124757.1029313675,4494.669816163096,0.0,103641.92516514636,63974.517950453526,44074.89690521426,26189.580024931372,70264.47693014563,19983.102953108042,1453.3351306026047,0.0,0.8867585062194789,2.8651616487449068,0.0014984597031051942,1.0,1.0,-3.8106045576617475,354314.6465979794,1554944.1699794643,4.388596929056028,1554944.1699794643,4.388596929056028,0.7630173120029025,0.09221765659377705,4.565118963995687,101325.0,128361.73931644195,1.2668318708753215,1.0,0.0,4.565118963994136,1.2848032686154345,1.2851032991136684,3.5531657456906047,0.0,16812.67093796336,0.0,0.0,22703.006423830902,2315.0623733722427,19297.55223031227,1967.8026880037803,0.85,0.8499998577305606,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.912016998466,2034.6934298245008,7.654772441817302,5.068253681016592,0.620252653809052,4.44800102720754,3.4605788598712643,3.5,0.9887368171060755,0.6,0.0002335103641778811,1.0000159740228345,0.0002335066341375754,198.9196867794107,0.0,7.450850223397359e-07,2.1115709533108116,0.02556763833450396,7.88218672213827e-05,0.0001546884969564984,0.0007061713909680999,0.09221765659640233,0.09221765659640233,0.09221765659640233,0.0922176566210709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.54438994965,595.7470707911554,0.0,0.09221765659640233,0.09221765659377705,0.09221765659377705,0.4272693546561748,0.4272693546561748,0.5,9.999187316987962,1.2158827148802516,1.2158827148802516,-1.0220446711173281e-10,1.2140976855973236,1.2140976855973236,-1.0220446711173281e-10,26189.580024931372,19983.102953108042,0.7630173120029025,0.9022309461195832,0.6820681797983223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514760328718985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.95222923552,15450.0,,,,,,,,,,,,,,,,,2.0,16812.67093796336,1453.3351306026047,0.4272693546561748,6.178477068285765,3.4605788598712643
1726.0,-29.997096542371256,5.068090621137122,35.0048829791475,24.069627897720807,4.980156109525341,-26.499375516061473,-40.00392460785804,1.4824245761002022,-3.81101981892715,-5.024696789765448,40.0095124337388,47925.0488990343,15469.567245137869,15469.567245137869,63394.61614417217,87592.49014061647,87592.49014061647,15469.567245137869,103062.05738575433,103062.05738575433,103062.05738575433,129251.55566194825,124756.88787282191,4494.6677891263325,0.0,103641.91354097798,63974.47231123072,44074.93469971918,26189.49827619392,70264.4329759131,19983.04341804319,1453.3311419909958,0.0,0.8867585971877339,2.865168035381911,0.0014984597031051942,1.0,1.0,-3.81101981892715,354314.7219284426,1554943.4174355413,4.3885938720592526,1554943.4174355413,4.3885938720592526,0.7630174204676401,0.0922176185067271,4.565118963995687,101325.0,128361.73948347023,1.2668318725237624,1.0,0.0,4.565118963995255,1.284803354951566,1.2851033806773435,3.553165506925206,0.0,16812.667970241873,0.0,0.0,22703.003877529594,2315.06211372177,19297.55551175912,1967.803022618236,0.85,0.8500000976020168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.934687840298,2034.6934298245008,7.654659667240238,5.068090621137122,0.620188389161803,4.447902231975319,3.460643562118474,3.5,0.9887553034624211,0.6,0.0002335066341375754,1.0000159187866993,0.00023350291705444515,198.91981309321548,0.0,7.419784492858314e-07,2.1027669252760464,0.025568380312953245,7.882066253489941e-05,0.00015468597160267597,0.0007061598624274744,0.0922176185074542,0.0922176185074542,0.0922176185074542,0.09221761855286129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.46002344455,595.7470973632504,0.0,0.0922176185074542,0.0922176185067271,0.0922176185067271,0.4272693159593313,0.4272693159593313,0.5,9.999187317102988,1.2154396094523463,1.2154396094523463,-4.558842192636803e-11,1.2136769708383213,1.2136769708383213,-4.558842192636803e-11,26189.49827619392,19983.04341804319,0.7630174204676401,0.9022291002604983,0.6820669700054817,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476952343479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94342520748,15450.0,,,,,,,,,,,,,,,,,2.0,16812.667970241873,1453.3311419909958,0.4272693159593313,6.178477068285765,3.460643562118474
1727.0,-29.99724896710937,5.067928091200423,35.004873560707836,24.069603939447575,4.980148745451431,-26.499513645850815,-40.004055959265656,1.4824029534439516,-3.8114328322536153,-5.02468507331412,40.00949433940026,47924.91892863051,15469.503651669495,15469.503651669495,63394.42258030001,87592.41356772283,87592.41356772283,15469.503651669495,103061.91721939233,103061.91721939233,103061.91721939233,129251.32625251269,124756.66070719698,4494.665545315712,0.0,103641.9022835281,63974.407657081836,44074.99402938475,26189.409033120355,70264.4030625051,19982.97864229993,1453.3266653608607,0.0,0.8867587223757841,2.8651751383649358,0.0014984597031051942,1.0,1.0,-3.8114328322536153,354314.8837699058,1554942.6371050351,4.388589665103723,1554942.6371050351,4.388589665103723,0.7630175471706337,0.09221757610146744,4.565118963995687,101325.0,128361.73853697666,1.2668318631825972,1.0,0.0,4.5651189639955945,1.2848034637839032,1.2851034847591252,3.5531652059458603,0.0,16812.665008040123,0.0,0.0,22703.00141155884,2315.061862262734,19297.554646197237,1967.8029343554872,0.85,0.8500001518024936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.957310915642,2034.6934298245008,7.654542512162553,5.067928091200423,0.6201271281347065,4.447800963065717,3.460708128523195,3.5,0.9887737510066271,0.6,0.00023350291705444515,1.0000158642223977,0.00023349921277100407,198.91993897404532,0.0,7.394014815220837e-07,2.095463798633585,0.025569119714434766,7.881949088692383e-05,0.00015468342616752133,0.0007061482422131783,0.09221757610496162,0.09221757610496162,0.09221757610496162,0.09221757613213159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.37254179333,595.7471249164901,0.0,0.09221757610496162,0.09221757610146744,0.09221757610146744,0.4272692772624795,0.4272692772624795,0.5,9.999187317214533,1.214997934316898,1.214997934316898,1.5575096767861396e-11,1.213252241060502,1.213252241060502,1.5575096767861396e-11,26189.409033120355,19982.97864229993,0.7630175471706337,0.9022267295703948,0.6820654106460984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477868635626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93612208084,15450.0,,,,,,,,,,,,,,,,,2.0,16812.665008040123,1453.3266653608607,0.4272692772624795,6.178477068285765,3.460708128523195
1728.0,-29.99740078401889,5.067766081792367,35.00486414239936,24.069594824127876,4.9801583646258205,-26.499649206585172,-40.004186891578115,1.4823963575031747,-3.8118803020150835,-5.024673808813312,40.00947550630657,47924.790147570086,15469.441187801918,15469.441187801918,63394.231335372,87592.32696837866,87592.32696837866,15469.441187801918,103061.76815618058,103061.76815618058,103061.76815618058,129251.08307678906,124756.41982625754,4494.663250531521,0.0,103641.88997760385,63974.353165506654,44075.04090233021,26189.314920608474,70264.35582293868,19982.910331507283,1453.3219594080044,0.0,0.88675884793821,2.865182663391812,0.0014984597031051942,1.0,1.0,-3.8118803020150835,354315.03936765704,1554941.824914781,4.38858544556808,1554941.824914781,4.38858544556808,0.7630176807634877,0.09221753279891362,4.565118963995687,101325.0,128361.73564181977,1.2668318346096203,1.0,0.0,4.565118963996341,1.2848035022908446,1.2851035185155344,3.553165099453681,0.0,16812.662051246454,0.0,0.0,22702.99871591731,2315.061587383797,19297.55215713889,1967.8026805421719,0.85,0.8500001430916336,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.9798946144158,2034.6934298245008,7.654426067782995,5.067766081792367,0.6200659152684942,4.447700166523873,3.4607725830275196,3.5,0.9887921665792913,0.6,0.00023349921277100407,1.0000158009793476,0.00023349552331306244,198.92006435303605,0.0,7.368558360413061e-07,2.0882494393410616,0.025569856570270808,7.881832299328005e-05,0.00015468088977772402,0.0007061366632920145,0.09221753280576185,0.09221753280576185,0.09221753280576185,0.09221753278143606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.28148859437,595.7471535946223,0.0,0.09221753280576185,0.09221753279891362,0.09221753279891362,0.42726923856560817,0.42726923856560817,0.5,9.999187317299903,1.2145530093247316,1.2145530093247316,1.0231815394945443e-11,1.2127935067982207,1.2127935067982207,1.0231815394945443e-11,26189.314920608474,19982.910331507283,0.7630176807634877,0.9022246143566887,0.6820640363990135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147878178701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92890772155,15450.0,,,,,,,,,,,,,,,,,2.0,16812.662051246454,1453.3219594080044,0.42726923856560817,6.178477068285765,3.4607725830275196
1729.0,-29.99759029525941,5.067604483402381,35.00485475841572,24.06955287968742,4.980136432852868,-26.49982325036036,-40.004353726375825,1.4823564294965252,-3.812327594592375,-5.024670947158471,40.00945765955689,47924.64520071563,15469.391866690303,15469.391866690303,63394.03706740594,87592.234602859,87592.234602859,15469.391866690303,103061.6264695493,103061.6264695493,103061.6264695493,129250.85789467477,124756.1966386389,4494.661256035875,0.0,103641.88007864733,63974.290965380686,44075.099014740714,26189.231425125472,70264.33043986619,19982.849462307786,1453.3179349226748,0.0,0.8867589271473871,2.865189183300601,0.0014984597031051942,1.0,1.0,-3.812327594592375,354315.0788961558,1554941.0552622948,4.388582783737589,1554941.0552622948,4.388582783737589,0.7630177891794336,0.09221749545439925,4.565118963995687,101325.0,128361.73257963467,1.266831804388203,1.0,0.0,4.565118963997806,1.284803696703483,1.2851037082330945,3.553164561799405,0.0,16812.6591015488,0.0,0.0,22702.996547527706,2315.0613662695932,19297.547225427115,1967.8021776475266,0.85,0.8500000070487861,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0024382519186,2034.6934298245008,7.654316280820853,5.067604483402381,0.620001184673141,4.4476032987292395,3.460836923674757,3.5,0.9888105496213592,0.6,0.00023349552331306244,1.000019724240659,0.00023349091788200642,198.92022086233305,0.0,7.339072111772495e-07,2.079893036476325,0.025570590477481985,7.881683487884063e-05,0.0001546786884342218,0.0007061266138970462,0.09221749548147855,0.09221749548147855,0.09221749548147855,0.09221749549971935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.19520145276,595.7471807716618,0.0,0.09221749548147855,0.09221749545439925,0.09221749545439925,0.42726919986861733,0.42726919986861733,0.5,9.99918731793467,1.2141100503707207,1.2141100503707207,1.887201506178826e-11,1.2123433525661085,1.2123433525661085,1.887201506178826e-11,26189.231425125472,19982.849462307786,0.7630177891794336,0.9022221754700985,0.6820622199158453,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796912980834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92055131868,15450.0,,,,,,,,,,,,,,,,,2.0,16812.6591015488,1453.3179349226748,0.42726919986861733,6.178477068285765,3.460836923674757
1730.0,-29.997738285456993,5.067443474010873,35.00484533713664,24.069556057825707,4.980158492557623,-26.49995294619997,-40.00448036296291,1.482362985466581,-3.8127902310660033,-5.024653866381891,40.00943781605669,47924.51503874151,15469.321185033266,15469.321185033266,63393.83622377478,87592.14710066604,87592.14710066604,15469.321185033266,103061.46828569932,103061.46828569932,103061.46828569932,129250.59592696078,124755.93720034248,4494.6587266183105,0.0,103641.86357892193,63974.23151921512,44075.14673300756,26189.127641261464,70264.27437426902,19982.7743215977,1453.3126435257238,0.0,0.886759085981245,2.8651976119802876,0.0014984597031051942,1.0,1.0,-3.8127902310660033,354315.3148350476,1554940.1994980655,4.3885774461145495,1554940.1994980655,4.3885774461145495,0.7630179437559601,0.09221744754109738,4.565118963995687,101325.0,128361.73074232356,1.2668317862553522,1.0,0.0,4.565118963994094,1.2848036755431533,1.2851036811504408,3.5531646203189555,0.0,16812.65539164748,0.0,0.0,22702.992933224214,2315.0609977132062,19297.54496465127,1967.8019471125483,0.85,0.850000042787781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0249305581153,2034.6934298245008,7.654196121549744,5.067443474010873,0.6199429930760285,4.447500480934845,3.4609011182967646,3.5,0.9888288909419327,0.6,0.00023349091788200642,1.0000154027380723,0.00023348732153794958,198.9203430813125,0.0,9.16113362829586e-07,2.5962652702590465,0.025571506590844815,7.881570533726219e-05,0.00015467521254474423,0.0007061107460480754,0.09221744754293608,0.09221744754293608,0.09221744754293608,0.09221744754216774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0992634549,595.7472109883048,0.0,0.09221744754293608,0.09221744754109738,0.09221744754109738,0.42726916117373454,0.42726916117373454,0.5,9.999187317972465,1.2136546431343618,1.2136546431343618,2.3419488570652902e-11,1.211863635315865,1.211863635315865,2.3419488570652902e-11,26189.127641261464,19982.7743215977,0.7630179437559601,0.902220036972157,0.6820609116870295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514808266314552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.436923552465,15450.0,,,,,,,,,,,,,,,,,2.0,16812.65539164748,1453.3126435257238,0.42726916117373454,6.178477068285765,3.4609011182967646
1731.0,-29.99792651958309,5.067282815681074,35.00483598385846,24.06950747771191,4.980129489732345,-26.500126141039466,-40.00464325128121,1.4823162393004132,-3.8132175158032737,-5.0246552575619114,40.009420934546625,47924.35782219986,15469.279058713448,15469.279058713448,63393.63688091331,87592.05666025836,87592.05666025836,15469.279058713448,103061.33571897181,103061.33571897181,103061.33571897181,129250.38836681472,124755.73144311737,4494.656923697339,0.0,103641.85444743611,63974.15589091543,44075.22061835632,26189.052647842913,70264.27326619923,19982.719482725188,1453.3091166900379,0.0,0.8867591400421223,2.8652033481031425,0.0014984597031051942,1.0,1.0,-3.8132175158032737,354315.29561822664,1554939.4714721167,4.388575629395232,1554939.4714721167,4.388575629395232,0.763018034727235,0.09221741393354212,4.565118963995687,101325.0,128361.72990718218,1.2668317780131475,1.0,0.0,4.565118963993225,1.2848039016607447,1.285103902699994,3.553163994983817,0.0,16812.652507234012,0.0,0.0,22702.990932950863,2315.0607937420896,19297.54239611265,1967.8016851945008,0.85,0.8500000045414464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0473905859524,2034.6934298245008,7.65409021617673,5.067282815681074,0.6198768213176189,4.447405994363455,3.4609652212693307,3.5,0.9888472060769516,0.6,0.00023348732153794958,1.00001959137195,0.00023348274729060347,198.92049853627833,0.0,7.153859936246871e-07,2.0274039059323634,0.02557222197683844,7.88142524684989e-05,0.00015467306906945068,0.000706100960828364,0.09221741395985471,0.09221741395985471,0.09221741395985471,0.09221741399367803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0176430733,595.747236695498,0.0,0.09221741395985471,0.09221741393354212,0.09221741393354212,0.4272691224781507,0.4272691224781507,0.5,9.999187318588355,1.2132117595808154,1.2132117595808154,3.410605131648481e-12,1.2114377417586297,1.2114377417586297,3.410605131648481e-12,26189.052647842913,19982.719482725188,0.763018034727235,0.9022172141558169,0.682058684939875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817132196758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.868062188136,15450.0,,,,,,,,,,,,,,,,,2.0,16812.652507234012,1453.3091166900379,0.4272691224781507,6.178477068285765,3.4609652212693307
1732.0,-29.998109028137343,5.067122715262342,35.0048265524793,24.069502064399444,4.980146863165241,-26.50028874182077,-40.0048011803068,1.4823140927689293,-3.8137386762365395,-5.024640235469382,40.009399975645266,47924.20542288417,15469.212108856635,15469.212108856635,63393.41753174081,87591.95141002168,87591.95141002168,15469.212108856635,103061.16351887831,103061.16351887831,103061.16351887831,129250.10574702472,124755.45139474394,4494.654352280778,0.0,103641.83862915433,63974.092896903174,44075.273035834616,26188.942228146407,70264.21526398102,19982.63948253257,1453.3035409080785,0.0,0.8867592924343952,2.8652123396192204,0.0014984597031051942,1.0,1.0,-3.8137386762365395,354315.5031203099,1554938.56760734,4.388570508243754,1554938.56760734,4.388570508243754,0.7630181970868739,0.09221736537826314,4.565118963995687,101325.0,128361.72862663202,1.2668317653751,1.0,0.0,4.565118963997641,1.2848039211486568,1.2851039163151396,3.5531639410894083,0.0,16812.648811667506,0.0,0.0,22702.987467919193,2315.0604404071923,19297.535403767255,1967.8009721737042,0.85,0.8499998262799526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0697935313556,2034.6934298245008,7.653972246959238,5.067122715262342,0.6198181318493505,4.447304583412992,3.4610291617965263,3.5,0.9888654747990075,0.6,0.00023348274729060347,1.000018995478702,0.0002334783122582956,198.92064926293025,0.0,9.09911562516058e-07,2.578689368170508,0.025573131888400956,7.881284385737406e-05,0.0001546699034332294,0.0007060865093224171,0.09221736539786322,0.09221736539786322,0.09221736539786322,0.0922173654326373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9163102224,595.7472686113251,0.0,0.09221736539786322,0.09221736537826314,0.09221736537826314,0.42726908378432416,0.42726908378432416,0.5,9.999187319083806,1.2127443331485779,1.2127443331485779,4.035882739117369e-12,1.210901559232866,1.210901559232866,4.035882739117369e-12,26188.942228146407,19982.63948253257,0.7630181970868739,0.9022148371482299,0.6820570790242807,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514828409050409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41934765038,15450.0,,,,,,,,,,,,,,,,,2.0,16812.648811667506,1453.3035409080785,0.42726908378432416,6.178477068285765,3.4610291617965263
1733.0,-29.99825534516408,5.066963057712021,35.004817203860654,24.069478979241126,4.980139090608004,-26.50042017340853,-40.00492806136606,1.4822938686777938,-3.814110467999683,-5.024633985788904,40.00938349963151,47924.084347196054,15469.158963181777,15469.158963181777,63393.24331037783,87591.88034647454,87591.88034647454,15469.158963181777,103061.03930965632,103061.03930965632,103061.03930965632,129249.90568696379,124755.25329904676,4494.652387917023,0.0,103641.82456803758,63974.02858106344,44075.32887441572,26188.866377307466,70264.19525172318,19982.584241951405,1453.299824037209,0.0,0.8867593839279568,2.865218221085424,0.0014984597031051942,1.0,1.0,-3.814110467999683,354315.5894482888,1554937.8570687333,4.388567433597701,1554937.8570687333,4.388567433597701,0.7630182977017372,0.09221732838151389,4.565118963995687,101325.0,128361.72539741862,1.2668317335052417,1.0,0.0,4.565118963995037,1.2848040249207888,1.2851040144130579,3.553163654104475,0.0,16812.645224528816,0.0,0.0,22702.984387798642,2315.060126322306,19297.53310683214,1967.8007379515063,0.85,0.8499998404264107,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0921614633835,2034.6934298245008,7.653861243012907,5.066963057712021,0.6197557851588709,4.44720727255315,3.4610930028630102,3.5,0.9888837151037172,0.6,0.0002334783122582956,1.0000152286586474,0.00023347475675092224,198.92077010056548,0.0,8.822195061845287e-07,2.5002100805269545,0.02557401410790714,7.881171218820727e-05,0.00015466660007008832,0.0007060714290766968,0.09221732838574183,0.09221732838574183,0.09221732838574183,0.09221732839403142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.8366527148,595.7472937002642,0.0,0.09221732838574183,0.09221732838151389,0.09221732838151389,0.4272690450914265,0.4272690450914265,0.5,9.999187319200944,1.2122979281495532,1.2122979281495532,2.7341684472048655e-11,1.2105235177892268,1.2105235177892268,2.7341684472048655e-11,26188.866377307466,19982.584241951405,0.7630182977017372,0.9022126145936775,0.6820555501348426,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514839342908725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.340868362735,15450.0,,,,,,,,,,,,,,,,,2.0,16812.645224528816,1453.299824037209,0.4272690450914265,6.178477068285765,3.4610930028630102
1734.0,-29.998403486190753,5.066803919603714,35.0048078555072,24.06947094658392,4.980149466335887,-26.500552512970053,-40.00505846980957,1.482288316777067,-3.81454772573602,-5.024621501985261,40.00936481004692,47923.971103348085,15469.096629773609,15469.096629773609,63393.067733121694,87591.79536778765,87591.79536778765,15469.096629773609,103060.89199756127,103060.89199756127,103060.89199756127,129249.66438401831,124755.01431029005,4494.65007372826,0.0,103641.81256804412,63973.988311378955,44075.36028518351,26188.77238645704,70264.13267164055,19982.516057781577,1453.2950995994988,0.0,0.8867595151774966,2.865225750815779,0.0014984597031051942,1.0,1.0,-3.81454772573602,354315.7618879134,1554937.0510698708,4.388563022950613,1554937.0510698708,4.388563022950613,0.7630184325904144,0.09221728465206032,4.565118963995687,101325.0,128361.7297401539,1.2668317763647066,1.0,0.0,4.56511896399295,1.2848040582362343,1.2851040431679142,3.5531635619696242,0.0,16812.642356343444,0.0,0.0,22702.98175917197,2315.0598582769826,19297.538560227822,1967.8012940431058,0.85,0.8500001790483599,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.11448254934,2034.6934298245008,7.653745873050008,5.066803919603714,0.6196964244516812,4.447107495152033,3.461156710694101,3.5,0.9889019173411716,0.6,0.00023347475675092224,1.0000154185204124,0.00023347115697112277,198.92089244470438,0.0,7.072642648063716e-07,2.0043869264612573,0.025574721372171948,7.881054907348206e-05,0.00015466420767744018,0.0007060605075196495,0.09221728466123884,0.09221728466123884,0.09221728466123884,0.09221728460415395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.74629339844,595.7473221598423,0.0,0.09221728466123884,0.09221728465206032,0.09221728465206032,0.4272690063977598,0.4272690063977598,0.5,9.999187319278327,1.211848621385741,1.211848621385741,-3.4049207897624e-11,1.21007377624926,1.21007377624926,-3.4049207897624e-11,26188.77238645704,19982.516057781577,0.7630184325904144,0.9022109193231087,0.682054545913306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514848108589429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84504520867,15450.0,,,,,,,,,,,,,,,,,2.0,16812.642356343444,1453.2950995994988,0.4272690063977598,6.178477068285765,3.461156710694101
1735.0,-29.998550870168714,5.066645244518559,35.00479856542358,24.069446219969564,4.980140849621958,-26.500685978951356,-40.005185281019635,1.4822658353478884,-3.8149347074265734,-5.024613201960656,40.009347793780975,47923.844652178945,15469.041066703785,15469.041066703785,63392.88571888273,87591.72088384816,87591.72088384816,15469.041066703785,103060.76195055194,103060.76195055194,103060.76195055194,129249.45359700278,124754.80558689294,4494.648010109842,0.0,103641.80159575594,63973.92537702386,44075.41802081343,26188.691646450843,70264.10966726427,19982.457342044094,1453.2911033989112,0.0,0.8867596190662602,2.865232086847287,0.0014984597031051942,1.0,1.0,-3.8149347074265734,354315.87653744593,1554936.3172338502,4.388559531764353,1554936.3172338502,4.388559531764353,0.7630185429577261,0.09221724572733862,4.565118963995687,101325.0,128361.72545309472,1.2668317340547222,1.0,0.0,4.565118963993749,1.2848041708440217,1.285104151176741,3.5531632505494906,0.0,16812.639446740035,0.0,0.0,22702.97935566655,2315.059613187638,19297.52957549719,1967.8003778555562,0.85,0.8499998732845001,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1367651421394,2034.6934298245008,7.653634001168595,5.066645244518559,0.6196354362159031,4.4470098083026555,3.4612203091276146,3.5,0.9889200883221756,0.6,0.00023347115697112277,1.000015339744723,0.00023346757563811143,198.9210141637568,0.0,7.1607141031464e-07,2.0293463768316897,0.02557543744358226,7.880941805775128e-05,0.0001546617389133715,0.0007060492373179818,0.09221724573006634,0.09221724573006634,0.09221724573006634,0.09221724575788101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.66402393096,595.7473480714431,0.0,0.09221724573006634,0.09221724572733862,0.09221724572733862,0.42726896770331957,0.42726896770331957,0.5,9.999187319394578,1.211411619325247,1.211411619325247,-2.461320036672987e-11,1.2096784945341028,1.2096784945341028,-2.461320036672987e-11,26188.691646450843,19982.457342044094,0.7630185429577261,0.9022086242760319,0.6820529695618764,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856983554119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.87000465904,15450.0,,,,,,,,,,,,,,,,,2.0,16812.639446740035,1453.2911033989112,0.42726896770331957,6.178477068285765,3.4612203091276146
