time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1736.0,-29.998697766498857,5.066487091978366,35.00478927246808,24.06943958429622,4.980152474120331,-26.500817102319683,-40.00531177790833,1.4822617193326406,-3.815368881753102,-5.024599983092309,40.00932913079597,47923.71894636585,15468.978360890764,15468.978360890764,63392.69730725662,87591.63652652777,87591.63652652777,15468.978360890764,103060.61488741853,103060.61488741853,103060.61488741853,129249.21216392821,124754.56648443396,4494.645679494254,0.0,103641.78935777876,63973.871785059586,44075.463969687975,26188.59727650968,70264.06124619766,19982.38890754508,1453.2863455858255,0.0,0.8867597539620066,2.8652396617942646,0.0014984597031051942,1.0,1.0,-3.815368881753102,354316.05913161946,1554935.5123820584,4.388554998587967,1554935.5123820584,4.388554998587967,0.7630186793344839,0.09221720165555243,4.565118963995687,101325.0,128361.72322605099,1.2668317120755095,1.0,0.0,4.565118963995505,1.2848041974953417,1.2851041732327324,3.5531631768444925,0.0,16812.6365473648,0.0,0.0,22702.976674908987,2315.059339826443,19297.529091456927,1967.8003284971858,0.85,0.8499999523315499,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1590035829317,2034.6934298245008,7.653518764960465,5.066487091978366,0.6195768589761634,4.446910233002202,3.4612837820095987,3.5,0.9889382234313139,0.6,0.00023346757563811143,1.0000152890083187,0.00023346400620497847,198.92113548020941,0.0,7.12402394674794e-07,2.018948386508366,0.025576149845976934,7.880828986036941e-05,0.00015465928577774202,0.0007060380384619985,0.09221720165621787,0.09221720165621787,0.09221720165621787,0.09221720168172802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.5737932442,595.7473764905051,0.0,0.09221720165621787,0.09221720165555243,0.09221720165555243,0.4272689290084171,0.4272689290084171,0.5,9.99918731946778,1.2109707760571382,1.2109707760571382,-2.1657342585967854e-11,1.209231101339185,1.209231101339185,-2.1657342585967854e-11,26188.59727650968,19982.38890754508,0.7630186793344839,0.9022065645356803,0.682051650536486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514865813175146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85960666872,15450.0,,,,,,,,,,,,,,,,,2.0,16812.6365473648,1453.2863455858255,0.4272689290084171,6.178477068285765,3.4612837820095987
1737.0,-29.99884399695107,5.066329379130629,35.00478003448758,24.069422715716087,4.980152501243779,-26.50094874255812,-40.005438309721626,1.48224720277515,-3.8157633957977737,-5.024593035139212,40.00931213030667,47923.5968401283,15468.92559748936,15468.92559748936,63392.52243761766,87591.55842275408,87591.55842275408,15468.92559748936,103060.48402024344,103060.48402024344,103060.48402024344,129249.00106975633,124754.35741803616,4494.643651720172,0.0,103641.77788200582,63973.81630977798,44075.512858030925,26188.51704951288,70264.02990754381,19982.330527476322,1453.2824000044538,0.0,0.8867598509099911,2.8652459406026805,0.0014984597031051942,1.0,1.0,-3.8157633957977737,354316.15510511614,1554934.779226283,4.388551740648054,1554934.779226283,4.388551740648054,0.7630187875738463,0.0922171634632096,4.565118963995687,101325.0,128361.7196071049,1.2668316763592884,1.0,0.0,4.565118963994532,1.2848042727786504,1.2851042439473566,3.5531629686463364,0.0,16812.633652845983,0.0,0.0,22702.97416111405,2315.0590834906975,19297.52558190471,1967.7999706224562,0.85,0.849999891862528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1812044339918,2034.6934298245008,7.653408592734887,5.066329379130629,0.6195157224190861,4.446813656711543,3.461347148067505,3.5,0.9889563280192871,0.6,0.00023346400620497847,1.0000152197213104,0.0002334604530019468,198.9212562468668,0.0,7.100356918298135e-07,2.0122411506456914,0.025576859881668763,7.880716136643998e-05,0.0001546568448385385,0.0007060268952841505,0.09221716346630968,0.09221716346630968,0.09221716346630968,0.09221716348147682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.4916001286,595.7474023780527,0.0,0.09221716346630968,0.0922171634632096,0.0922171634632096,0.4272688903129734,0.4272688903129734,0.5,9.999187319568914,1.2105400567227207,1.2105400567227207,6.30961949354969e-12,1.2088296393414453,1.2088296393414453,6.30961949354969e-12,26188.51704951288,19982.330527476322,0.7630187875738463,0.9022044781808282,0.682050216920209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514874613591906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85289943285,15450.0,,,,,,,,,,,,,,,,,2.0,16812.633652845983,1453.2824000044538,0.4272688903129734,6.178477068285765,3.461347148067505
1738.0,-29.99887137714286,5.06617236463828,35.00477089297661,24.06944971242922,4.980184294383692,-26.500966398188115,-40.005453711468704,1.4822772438944662,-3.816001431040263,-5.024565407056856,40.009296436651276,47923.53462946952,15468.841782182126,15468.841782182126,63392.37641165165,87591.53587229842,87591.53587229842,15468.841782182126,103060.37765448054,103060.37765448054,103060.37765448054,129248.81320978227,124754.17200196523,4494.641207817036,0.0,103641.7632652032,63973.76114838451,44075.55790757632,26188.43555530172,70263.99346287805,19982.27182745955,1453.2779905341124,0.0,0.8867600484107665,2.86525252572485,0.0014984597031051942,1.0,1.0,-3.816001431040263,354316.53673649393,1554934.102430113,4.388545103630094,1554934.102430113,4.388545103630094,0.7630189205179245,0.09221711651341817,4.565118963995687,101325.0,128361.71147839529,1.266831596135162,1.0,0.0,4.565118963996181,1.2848041395755434,1.2851041061477422,3.5531633370233773,0.0,16812.630766770373,0.0,0.0,22702.970959269205,2315.0587569933878,19297.526712753064,1967.8000859368965,0.85,0.8500000615502808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.203359244559,2034.6934298245008,7.653283234183683,5.06617236463828,0.6194640387110182,4.446708325927262,3.4614103831784018,3.5,0.9889743951938291,0.6,0.0002334604530019468,1.0000028497252111,0.00023345978770570398,198.92127885923168,0.0,7.068076107584042e-07,2.0030927688893176,0.025577566689279522,7.880702400455027e-05,0.00015465342899739654,0.0007060113015629754,0.09221711631576338,0.09221711631576338,0.09221711631576338,0.0922171161596678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.41574773984,595.7474262682979,0.0,0.09221711631576338,0.09221711651341817,0.09221711651341817,0.4272688516172093,0.4272688516172093,0.5,9.999187314992845,1.2101349369347645,1.2101349369347645,3.291233952040784e-11,1.2085639760165918,1.2085639760165918,3.291233952040784e-11,26188.43555530172,19982.27182745955,0.7630189205179245,0.902202867890553,0.6820496853027367,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883374126688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84375105109,15450.0,,,,,,,,,,,,,,,,,2.0,16812.630766770373,1453.2779905341124,0.4272688516172093,6.178477068285765,3.4614103831784018
1739.0,-29.999065244502685,5.066015622936729,35.004761828440095,24.06938070142644,4.980135795525704,-26.501150271387893,-40.00563203645868,1.48220756855978,-3.8164218996600994,-5.024570948409682,40.00928037325201,47923.42283284689,15468.809060638116,15468.809060638116,63392.231893485005,87591.44148824588,87591.44148824588,15468.809060638116,103060.250548884,103060.250548884,103060.250548884,129248.61760939035,124753.97803782845,4494.639571561901,0.0,103641.76603014357,63973.74767297637,44075.57595240799,26188.367060506353,70263.94301291434,19982.221585594012,1453.2748587695721,0.0,0.886760078378743,2.865257672714087,0.0014984597031051942,1.0,1.0,-3.8164218996600994,354316.4601919637,1554933.409687973,4.388544096555751,1554933.409687973,4.388544096555751,0.7630189976880389,0.09221708616073127,4.565118963995687,101325.0,128361.725007686,1.2668317296588798,1.0,0.0,4.565118963998732,1.284804466909547,1.2851044327033494,3.5531624317718697,0.0,16812.6302567873,0.0,0.0,22702.97156493587,2315.0588187541994,19297.52482927042,1967.7998938751175,0.85,0.8499999559121559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2254956103745,2034.6934298245008,7.653183226825864,5.066015622936729,0.6193978696486777,4.446617753288051,3.4614735661050946,3.5,0.9889924474585985,0.6,0.00023345978770570398,1.0000201778714959,0.00023345507707915863,198.92143896778987,0.0,1.3234157944198483e-07,0.375056036138585,0.025577699030858964,7.88054336129332e-05,0.00015465435409277078,0.0007060155247334118,0.09221708618873067,0.09221708618873067,0.09221708618873067,0.09221708620502332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.3380825187,595.7474507297652,0.0,0.09221708618873067,0.09221708616073127,0.09221708616073127,0.4272688129024365,0.4272688129024365,0.5,9.999187315650095,1.2097397437925679,1.2097397437925679,-3.456079866737127e-11,1.2081490487495898,1.2081490487495898,-3.456079866737127e-11,26188.367060506353,19982.221585594012,0.7630189976880389,0.9022014588881478,0.6820485839236019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514885014450458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21571431834,15450.0,,,,,,,,,,,,,,,,,2.0,16812.6302567873,1453.2748587695721,0.4272688129024365,6.178477068285765,3.4614735661050946
1740.0,-29.999206870263155,5.065859584133879,35.004752649694645,24.069398128800117,4.980172440145246,-26.501272933662474,-40.005750151444204,1.4822287735317092,-3.8169043260173225,-5.024542482665478,40.00925895054307,47923.28368452248,15468.724710868197,15468.724710868197,63392.00839539068,87591.35264513959,87591.35264513959,15468.724710868197,103060.07735600778,103060.07735600778,103060.07735600778,129248.32345833225,124753.68684349037,4494.636614841874,0.0,103641.74789230473,63973.6789300198,44075.63218031659,26188.24610232447,70263.87828264106,19982.134359703254,1453.2685045475919,0.0,0.886760300894134,2.865267733848866,0.0014984597031051942,1.0,1.0,-3.8169043260173225,354316.8533942945,1554932.485822728,4.388536618923831,1554932.485822728,4.388536618923831,0.763019191190877,0.09221702979780215,4.565118963995687,101325.0,128361.71765844166,1.2668316571274776,1.0,0.0,4.565118963994294,1.2848043774343934,1.285104337154757,3.553162679217909,0.0,16812.62641059862,0.0,0.0,22702.967591799796,2315.0584136070725,19297.525813701493,1967.79999425915,0.85,0.8500001480278582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2475689621938,2034.6934298245008,7.6530579174972555,5.065859584133879,0.6193470103570258,4.446512573776853,3.461536569632857,3.5,0.9890104484665306,0.6,0.00023345507707915863,1.0000147405037971,0.0002334516358844334,198.92155593190486,0.0,9.370446108420338e-07,2.655584427126324,0.025578636075469806,7.88043802206424e-05,0.00015465069685851622,0.0007059988290239606,0.09221702977822112,0.09221702977822112,0.09221702977822112,0.09221702995188809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.2345097489,595.7474833510416,0.0,0.09221702977822112,0.09221702979780215,0.09221702979780215,0.4272687741933964,0.4272687741933964,0.5,9.999187315640368,1.2093092224320685,1.2093092224320685,-1.3301360013429075e-11,1.2076381566481587,1.2076381566481587,-1.3301360013429075e-11,26188.24610232447,19982.134359703254,0.763019191190877,0.9021991091979319,0.6820472318898756,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896628887572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.496242709334,15450.0,,,,,,,,,,,,,,,,,2.0,16812.62641059862,1453.2685045475919,0.4272687741933964,6.178477068285765,3.461536569632857
1741.0,-29.999351328519975,5.065703879348211,35.004743594760114,24.069371027313196,4.980160354726886,-26.501404684280352,-40.0058766832575,1.482203789382293,-3.8172431480244313,-5.024542665334456,40.009244163623315,47923.170109306746,15468.6846286275,15468.6846286275,63391.85473793425,87591.28321283536,87591.28321283536,15468.6846286275,103059.96784146286,103059.96784146286,103059.96784146286,129248.15149860198,124753.51654074121,4494.634957860758,0.0,103641.73754391664,63973.624454154466,44075.68121084685,26188.183657139118,70263.86486798598,19982.088649220885,1453.2655642079612,0.0,0.8867603535210566,2.8652723925319066,0.0014984597031051942,1.0,1.0,-3.8172431480244313,354316.85087104165,1554931.8481301097,4.3885348503959465,1554931.8481301097,4.3885348503959465,0.7630192651323339,0.09221699876844307,4.565118963995687,101325.0,128361.7174914134,1.2668316554790366,1.0,0.0,4.565118963995461,1.2848045014231608,1.285104456750979,3.5531623363235147,0.0,16812.623604521068,0.0,0.0,22702.965324961147,2315.0581824538604,19297.523843451945,1967.7997933496092,0.85,0.850000146114612,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2696249179573,2034.6934298245008,7.65295457762364,5.065703879348211,0.6192836935140651,4.446420185834146,3.461599523965558,3.5,0.9890284354187309,0.6,0.0002334516358844334,1.0000150353317405,0.00023344812591441608,198.92167523541158,0.0,6.84527809006153e-07,1.9399518107234377,0.02557932060327881,7.880325177846964e-05,0.00015464838410596377,0.0007059882710334244,0.0922169987737327,0.0922169987737327,0.0922169987737327,0.09221699878251416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.1630184985,595.7475058679283,0.0,0.0922169987737327,0.09221699876844307,0.09221699876844307,0.42726873548627425,0.42726873548627425,0.5,9.999187315769792,1.2089073453088872,1.2089073453088872,-1.4097167877480388e-11,1.207299517310048,1.207299517310048,-1.4097167877480388e-11,26188.183657139118,19982.088649220885,0.7630192651323339,0.9021970945810754,0.6820457456951216,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514905113583836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78061009293,15450.0,,,,,,,,,,,,,,,,,2.0,16812.623604521068,1453.2655642079612,0.42726873548627425,6.178477068285765,3.461599523965558
1742.0,-29.999495030770124,5.0655487022230234,35.00473452013872,24.069365194905572,4.980172832489849,-26.50153252753678,-40.00599884949622,1.4822004583915538,-3.8176748658648307,-5.024527494917172,40.00922548601238,47923.03990231605,15468.621308988397,15468.621308988397,63391.66121130445,87591.19861982959,87591.19861982959,15468.621308988397,103059.81992881799,103059.81992881799,103059.81992881799,129247.90729144948,124753.27471611061,4494.632575338862,0.0,103641.72538548973,63973.566673332185,44075.73190239727,26188.087362631486,70263.81926502875,19982.018890551844,1453.2606719811663,0.0,0.8867604984048059,2.8652801666740664,0.0014984597031051942,1.0,1.0,-3.8176748658648307,354317.0604226881,1554931.0426495075,4.388529981577879,1554931.0426495075,4.388529981577879,0.7630194070249188,0.09221695363474247,4.565118963995687,101325.0,128361.71392814339,1.266831620312296,1.0,0.0,4.565118963994747,1.284804524254568,1.2851044750778564,3.553162273182629,0.0,16812.620736978315,0.0,0.0,22702.96266162926,2315.0579108695897,19297.518079644484,1967.7992056048176,0.85,0.8499999919508132,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2916249023785,2034.6934298245008,7.6528399556078295,5.0655487022230234,0.6192273757439839,4.4463213264790395,3.4616623189954385,3.5,0.9890463768558396,0.6,0.00023344812591441608,1.000014956663028,0.0002334446343616842,198.92179391468161,0.0,6.982091158724833e-07,1.9787246343826177,0.025580018812394682,7.880216228375086e-05,0.00015464596363066522,0.0007059772212757371,0.09221695363993428,0.09221695363993428,0.09221695363993428,0.09221695361811866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.07271719666,595.7475343092228,0.0,0.09221695363993428,0.09221695363474247,0.09221695363474247,0.42726869678124446,0.42726869678124446,0.5,9.99918731582684,1.2084909633636585,1.2084909633636585,-1.2676082405960187e-11,1.206852629052321,1.206852629052321,-1.2676082405960187e-11,26188.087362631486,19982.018890551844,0.7630194070249188,0.9021949258436529,0.6820443352439282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913767982656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.81938291659,15450.0,,,,,,,,,,,,,,,,,2.0,16812.620736978315,1453.2606719811663,0.42726869678124446,6.178477068285765,3.4616623189954385
1743.0,-29.99963815113963,5.065393952354966,35.0047254965448,24.069350666273408,4.980174980421316,-26.50166128444643,-40.00612119035793,1.4821882838748235,-3.818058962457883,-5.0245199676384615,40.009208808348106,47922.91314400969,15468.570037850219,15468.570037850219,63391.483181859905,87591.12152107236,87591.12152107236,15468.570037850219,103059.69155892258,103059.69155892258,103059.69155892258,129247.69976474508,124753.06920467304,4494.630560072032,0.0,103641.7139019102,63973.50553434551,44075.78707507188,26188.008205822498,70263.79528089438,19981.961313014508,1453.2567650544602,0.0,0.8867605971321663,2.8652863709091196,0.0014984597031051942,1.0,1.0,-3.818058962457883,354317.16439780797,1554930.3234180063,4.388526663845773,1554930.3234180063,4.388526663845773,0.7630195147323892,0.09221691563425632,4.565118963995687,101325.0,128361.70652322295,1.2668315472314133,1.0,0.0,4.565118963993579,1.2848045884203791,1.2851045347724512,3.553162095730321,0.0,16812.61787976562,0.0,0.0,22702.96014612427,2315.0576543594675,19297.51671209238,1967.7990661533124,0.85,0.8500000258947179,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3135895772007,2034.6934298245008,7.652731430498023,5.065393952354966,0.619167889605988,4.446226062748978,3.4617250136949202,3.5,0.9890642896271201,0.6,0.0002334446343616842,1.0000148961173934,0.00023344115699480515,198.92191211351835,0.0,6.945459329748753e-07,1.9683431740507964,0.025580713358327657,7.880107124567641e-05,0.00015464356311600778,0.0007059662626407511,0.09221691563761451,0.09221691563761451,0.09221691563761451,0.09221691564848698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.99208490376,595.7475597051672,0.0,0.09221691563761451,0.09221691563425632,0.09221691563425632,0.42726865807759956,0.42726865807759956,0.5,9.999187315920166,1.208082272363697,1.208082272363697,-5.10453901370056e-11,1.2064610051805857,1.2064610051805857,-5.10453901370056e-11,26188.008205822498,19981.961313014508,0.7630195147323892,0.9021927000731891,0.6820427640213244,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922377099397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.809001456255,15450.0,,,,,,,,,,,,,,,,,2.0,16812.61787976562,1453.2567650544602,0.42726865807759956,6.178477068285765,3.4617250136949202
1744.0,-29.99978077609251,5.065239677276461,35.004716495466965,24.069336207490437,4.980177447102153,-26.501789310919936,-40.006243356596656,1.48217618607054,-3.818455670680578,-5.024508516583267,40.009191410503576,47922.78828661748,15468.51306278876,15468.51306278876,63391.30134940623,87591.0433351506,87591.0433351506,15468.51306278876,103059.55639793936,103059.55639793936,103059.55639793936,129247.47856443751,124752.85018191641,4494.628382521095,0.0,103641.70244217872,63973.44740234796,44075.838933145285,26187.922166498152,70263.76109964344,19981.898870164692,1453.2524454118125,0.0,0.8867607184452415,2.8652932176640475,0.0014984597031051942,1.0,1.0,-3.818455670680578,354317.32257499214,1554929.5731288015,4.388522587121596,1554929.5731288015,4.388522587121596,0.7630196371870717,0.0922168744488186,4.565118963995687,101325.0,128361.70785944922,1.2668315604189413,1.0,0.0,4.565118963995083,1.2848046521980203,1.285104594097012,3.5531619193515254,0.0,16812.615029419856,0.0,0.0,22702.957635843253,2315.0573983820423,19297.51077467469,1967.7984607052042,0.85,0.8499998583536064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.335508640086,2034.6934298245008,7.652620258571354,5.065239677276461,0.61911034766098,4.446129329615481,3.4617875786550947,3.5,0.989082165330027,0.6,0.00023344115699480515,1.000014844570901,0.00023343769171243957,198.92202990332862,0.0,6.917244686983693e-07,1.9603471442911784,0.025581405082796355,7.879998177882847e-05,0.00015464117521597667,0.0007059553615930349,0.0922168744461086,0.0922168744461086,0.0922168744461086,0.09221687451635384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.90797079034,595.7475861977452,0.0,0.0922168744461086,0.0922168744488186,0.0922168744488186,0.42726861937520855,0.42726861937520855,0.5,9.999187316003898,1.207672281541761,1.207672281541761,6.889422365929931e-11,1.2060528459026614,1.2060528459026614,6.889422365929931e-11,26187.922166498152,19981.898870164692,0.7630196371870717,0.9021905511079725,0.6820413188337091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930951365697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.801005426496,15450.0,,,,,,,,,,,,,,,,,2.0,16812.615029419856,1453.2524454118125,0.42726861937520855,6.178477068285765,3.4617875786550947
1745.0,-29.999922825812263,5.065085889450414,35.004707522806925,24.069316405244194,4.980173599529153,-26.501917627515652,-40.006369364541,1.4821586453125153,-3.818837658794166,-5.024495843471169,40.00917422788884,47922.68420520898,15468.454592187707,15468.454592187707,63391.138797396685,87590.96955686316,87590.96955686316,15468.454592187707,103059.42414905087,103059.42414905087,103059.42414905087,129247.26104019242,124752.63484918157,4494.626191010837,0.0,103641.69139245925,63973.40605083731,44075.87260180216,26187.836891141545,70263.70949294372,19981.83701665356,1453.2481390672908,0.0,0.8867608451994275,2.865300006921306,0.0014984597031051942,1.0,1.0,-3.818837658794166,354317.49763019284,1554928.8321216777,4.388518327549782,1554928.8321216777,4.388518327549782,0.7630197598875659,0.09221683293369859,4.565118963995687,101325.0,128361.70919567544,1.2668315736064688,1.0,0.0,4.5651189639958485,1.284804741414346,1.2851046788817224,3.5531616726213877,0.0,16812.612184228266,0.0,0.0,22702.955215376325,2315.0571515631054,19297.51030854672,1967.7984131733795,0.85,0.8499999284444187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3573873649632,2034.6934298245008,7.652508501899484,5.065085889450414,0.6190535720351473,4.446032317415266,3.461850028927004,3.5,0.9891000082648583,0.6,0.00023343769171243957,1.0000147847167677,0.00023343424045331058,198.92214721819283,0.0,6.893210023494567e-07,1.9535357206583603,0.025582094403798702,7.879885806660486e-05,0.00015463883364583473,0.0007059446720467744,0.09221683293772208,0.09221683293772208,0.09221683293772208,0.09221683294206909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.82489722036,595.747612362593,0.0,0.09221683293772208,0.09221683293369859,0.09221683293369859,0.4272685806737831,0.4272685806737831,0.5,9.999187316094922,1.2072649186365538,1.2072649186365538,4.718003765447065e-12,1.20565818467702,1.20565818467702,4.718003765447065e-12,26187.836891141545,19981.83701665356,0.7630197598875659,0.9021889002851862,0.6820403384768868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939495961476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.79419400286,15450.0,,,,,,,,,,,,,,,,,2.0,16812.612184228266,1453.2481390672908,0.4272685806737831,6.178477068285765,3.461850028927004
1746.0,-30.00006431218571,5.064932590421654,35.00469855205616,24.069309036154323,4.980183913824195,-26.50204383341599,-40.00648751445112,1.4821537173165709,-3.819248764436054,-5.024482791935721,40.009156337632255,47922.54585338117,15468.39593613403,15468.39593613403,63390.9417895152,87590.88779961361,87590.88779961361,15468.39593613403,103059.28373574764,103059.28373574764,103059.28373574764,129247.03031742774,124752.40638720703,4494.623930220709,0.0,103641.67947230124,63973.33753312369,44075.93548797506,26187.746581680098,70263.68206965516,19981.77153247488,1453.2435792975996,0.0,0.8867609764432544,2.865307243617668,0.0014984597031051942,1.0,1.0,-3.819248764436054,354317.677912836,1554928.0605966481,4.388513917104549,1554928.0605966481,4.388513917104549,0.7630198906252335,0.09221679013940426,4.565118963995687,101325.0,128361.70357239006,1.2668315181089569,1.0,0.0,4.565118963994489,1.2848047715957513,1.2851047046357487,3.5531615891539103,0.0,16812.609345806344,0.0,0.0,22702.9526042378,2315.0568853010764,19297.51064529502,1967.7984475121496,0.85,0.8500000410384019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3792273470633,2034.6934298245008,7.652396802570963,5.064932590421654,0.6189971935664316,4.445935396855222,3.4619123690616074,3.5,0.9891178197318878,0.6,0.00023343424045331058,1.0000147260996328,0.0002334308029280493,198.9222640679265,0.0,6.865318765447327e-07,1.9456313381277726,0.02558278093567525,7.879780444412795e-05,0.00015463643600918263,0.0007059337265502251,0.09221679014012622,0.09221679014012622,0.09221679014012622,0.09221679015239982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.73840250866,595.7476396049587,0.0,0.09221679014012622,0.09221679013940426,0.09221679013940426,0.4272685419731601,0.4272685419731601,0.5,9.999187316163964,1.2068540612642664,1.2068540612642664,-4.9396930990042165e-11,1.205234027499671,1.205234027499671,-4.9396930990042165e-11,26187.746581680098,19981.77153247488,0.7630198906252335,0.9021864485648967,0.6820386356336074,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948006104849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78628962034,15450.0,,,,,,,,,,,,,,,,,2.0,16812.609345806344,1453.2435792975996,0.4272685419731601,6.178477068285765,3.4619123690616074
1747.0,-30.000205252141818,5.064779740295289,35.00468963019776,24.069288290943973,4.980178815528824,-26.50217133902308,-40.00661341762168,1.4821352231108977,-3.8196164984416328,-5.024472642836961,40.009139806135884,47922.44660539704,15468.342067571273,15468.342067571273,63390.78867296831,87590.81550938303,87590.81550938303,15468.342067571273,103059.1575769543,103059.1575769543,103059.1575769543,129246.82434511925,124752.20248581904,4494.621859300213,0.0,103641.66854740937,63973.29965402148,44075.96543709765,26187.666768164956,70263.6322052626,19981.7135604595,1453.2395882946955,0.0,0.8867610879893216,2.865313534839241,0.0014984597031051942,1.0,1.0,-3.8196164984416328,354317.8181048944,1554927.3476704466,4.3885101686026875,1554927.3476704466,4.3885101686026875,0.7630200024062577,0.09221675096768321,4.565118963995687,101325.0,128361.70646754689,1.2668315466819333,1.0,0.0,4.565118963997703,1.2848048652152644,1.2851047938603377,3.553161330246689,0.0,16812.606513935134,0.0,0.0,22702.95021111465,2315.056641270429,19297.51113849392,1967.7984978044408,0.85,0.8500001523610999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.401029034988,2034.6934298245008,7.652287619026209,5.064779740295289,0.6189397447148339,4.445839995580455,3.4619746003370153,3.5,0.9891356000962901,0.6,0.0002334308029280493,1.000014669244305,0.0002334273787248033,198.9223804665094,0.0,6.838003077672718e-07,1.9378900722124484,0.025583464735983014,7.879668169493036e-05,0.00015463412123311893,0.0007059231593221193,0.09221675097259029,0.09221675097259029,0.09221675097259029,0.09221675097550117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.6584768941,595.7476647783255,0.0,0.09221675097259029,0.09221675096768321,0.09221675096768321,0.42726850327309185,0.42726850327309185,0.5,9.999187316260326,1.2064508390633932,1.2064508390633932,-1.0231815394945443e-11,1.2048561443953076,1.2048561443953076,-1.0231815394945443e-11,26187.666768164956,19981.7135604595,0.7630200024062577,0.9021849096525992,0.6820377071512643,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956482507837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.77854835442,15450.0,,,,,,,,,,,,,,,,,2.0,16812.606513935134,1453.2395882946955,0.42726850327309185,6.178477068285765,3.4619746003370153
1748.0,-30.00034564954509,5.064627382183539,35.00468070580078,24.069281794969015,4.980189991350438,-26.50229647418161,-40.00673139290882,1.4821311732429188,-3.820026646707504,-5.024458878943467,40.00912188921212,47922.312807546354,15468.283025450048,15468.283025450048,63390.595832996405,87590.7338194113,87590.7338194113,15468.283025450048,103059.01684486134,103059.01684486134,103059.01684486134,129246.59259694257,124751.97301901887,4494.619577923703,0.0,103641.65661915542,63973.23561401389,44076.02333904614,26187.575752081237,70263.59909112738,19981.64758800497,1453.2349796552205,0.0,0.8867612229566213,2.8653208434069746,0.0014984597031051942,1.0,1.0,-3.820026646707504,354318.00822867645,1554926.5749962078,4.388505633031952,1554926.5749962078,4.388505633031952,0.7630201350889436,0.09221670775639013,4.565118963995687,101325.0,128361.69939668302,1.2668314768979325,1.0,0.0,4.565118963996541,1.284804891232679,1.2851048154841638,3.5531612582948524,0.0,16812.60368829427,0.0,0.0,22702.947598202685,2315.0563748275595,19297.506100312185,1967.797984052881,0.85,0.8500000282712146,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.422788498762,2034.6934298245008,7.652176038312987,5.064627382183539,0.6188841171828576,4.445743265000681,3.462036711532931,3.5,0.989153346152266,0.6,0.0002334273787248033,1.0000146127910068,0.0002334239677491466,198.92249641713173,0.0,6.811506608919367e-07,1.9303809729677486,0.025584145886643907,7.879562965653826e-05,0.00015463174906826506,0.0007059123301073593,0.09221670775628224,0.09221670775628224,0.09221670775628224,0.09221670778227822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5718532765,595.7476920612893,0.0,0.09221670775628224,0.09221670775639013,0.09221670775639013,0.42726846457357753,0.42726846457357753,0.5,9.999187316325761,1.2060421833739952,1.2060421833739952,1.233502189279534e-11,1.2044322322359449,1.2044322322359449,1.233502189279534e-11,26187.575752081237,19981.64758800497,0.7630201350889436,0.9021825903165431,0.6820361243578511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514964926184537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.771039255174,15450.0,,,,,,,,,,,,,,,,,2.0,16812.60368829427,1453.2349796552205,0.42726846457357753,6.178477068285765,3.462036711532931
1749.0,-30.000485520896365,5.064475463004596,35.00467183037806,24.069260560814314,4.980184503975847,-26.50242276877458,-40.0068570516072,1.482112146330276,-3.8203932600052326,-5.024449054249083,40.00910545278481,47922.21791803125,15468.230353254521,15468.230353254521,63390.44827128577,87590.66096025851,87590.66096025851,15468.230353254521,103058.89131351303,103058.89131351303,103058.89131351303,129246.3878669674,124751.77034343788,4494.617523529519,0.0,103641.64578516777,63973.202754048754,44076.04781235446,26187.496553454373,70263.54436580883,19981.590054094893,1453.2310244639407,0.0,0.8867613325061915,2.8653270804891275,0.0014984597031051942,1.0,1.0,-3.8203932600052326,354318.1439384328,1554925.866169497,4.388501951623693,1554925.866169497,4.388501951623693,0.7630202456851163,0.09221666890461887,4.565118963995687,101325.0,128361.70312698129,1.266831513713114,1.0,0.0,4.565118963992584,1.2848049872895335,1.2851049071807752,3.553160992647149,0.0,16812.600868824557,0.0,0.0,22702.94522499232,2315.0561328274507,19297.50263663082,1967.7976308556765,0.85,0.849999964559107,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4445105575849,2034.6934298245008,7.652067752771431,5.064475463004596,0.6188269578318071,4.445648505172789,3.4620987164030455,3.5,0.9891710618294416,0.6,0.0002334239677491466,1.0000145580549673,0.00023342056959966385,198.92261193341972,0.0,6.785197928510046e-07,1.9229250929397472,0.02558482440643676,7.879450911601292e-05,0.00015462945863313368,0.0007059018739985052,0.092216668907291,0.092216668907291,0.092216668907291,0.09221666892540012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4923872843,595.7477170898901,0.0,0.092216668907291,0.09221666890461887,0.09221666890461887,0.4272684258743833,0.4272684258743833,0.5,9.999187316424878,1.2056413830072756,1.2056413830072756,-4.547473508864641e-11,1.2040557942438568,1.2040557942438568,-4.547473508864641e-11,26187.496553454373,19981.590054094893,0.7630202456851163,0.902181192870942,0.6820353050870408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514973337366361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76358337515,15450.0,,,,,,,,,,,,,,,,,2.0,16812.600868824557,1453.2310244639407,0.4272684258743833,6.178477068285765,3.4620987164030455
1750.0,-30.000624784854605,5.064324043364549,35.004662953367664,24.06925392514097,4.9801950305606555,-26.50254729061996,-40.00697115026412,1.4821079714259373,-3.820794367286453,-5.024434240989177,40.00908765615613,47922.07143157234,15468.1704082031,15468.1704082031,63390.24183977544,87590.58173500092,87590.58173500092,15468.1704082031,103058.75214320401,103058.75214320401,103058.75214320401,129246.15781511362,124751.5425900411,4494.615225072508,0.0,103641.63391709434,63973.123619145044,44076.122553277,26187.405671909608,70263.5282251866,19981.524211549913,1453.226401525396,0.0,0.8867614723801485,2.865334389467477,0.0014984597031051942,1.0,1.0,-3.820794367286453,354318.3485578435,1554925.0986840257,4.388497251166714,1554925.0986840257,4.388497251166714,0.7630203794102237,0.09221662531880034,4.565118963995687,101325.0,128361.6962788218,1.2668314461270347,1.0,0.0,4.565118963997079,1.2848050138381055,1.2851049293693577,3.553160919226397,0.0,16812.598055213504,0.0,0.0,22702.942625263044,2315.055867728842,19297.502218323298,1967.7975882001804,0.85,0.8500000434679207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4661898897848,2034.6934298245008,7.651956033480067,5.064324043364549,0.6187722288090791,4.44555181455547,3.4621605997543705,3.5,0.989188742786963,0.6,0.00023342056959966385,1.0000144948525511,0.00023341718625196622,198.92272694819442,0.0,6.759687708488535e-07,1.9156954965856507,0.02558550037520761,7.879349167299523e-05,0.0001546270779266686,0.0007058910057902737,0.09221662531951677,0.09221662531951677,0.09221662531951677,0.09221662534547898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4063453052,595.7477441896577,0.0,0.09221662531951677,0.09221662531880034,0.09221662531880034,0.4272683871755808,0.4272683871755808,0.5,9.999187316482146,1.2052357708589057,1.2052357708589057,3.637978807091713e-12,1.2036398737027412,1.2036398737027412,3.637978807091713e-12,26187.405671909608,19981.524211549913,0.7630203794102237,0.9021784621548883,0.6820333769461101,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514981717041766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.756353778794,15450.0,,,,,,,,,,,,,,,,,2.0,16812.598055213504,1453.226401525396,0.4272683871755808,6.178477068285765,3.4621605997543705
1751.0,-30.000763547689733,5.064173047742861,35.00465411721505,24.069241003040247,4.980198751137761,-26.50267171481874,-40.00708902077747,1.4820973885908013,-3.8211718141756705,-5.02442513004254,40.00907108043102,47921.94508571283,15468.119525714823,15468.119525714823,63390.06461142765,87590.50482491548,87590.50482491548,15468.119525714823,103058.6243506303,103058.6243506303,103058.6243506303,129245.95004209901,124751.33686465037,4494.613177448637,0.0,103641.62253804719,63973.06280742028,44076.17747847434,26187.32569146871,70263.50316994305,19981.466093944444,1453.2224214844687,0.0,0.8867615788002852,2.8653406911038757,0.0014984597031051942,1.0,1.0,-3.8211718141756705,354318.47440856416,1554924.3838508038,4.388493674924279,1554924.3838508038,4.388493674924279,0.7630204904983479,0.09221658663403565,4.565118963995687,101325.0,128361.69093391685,1.2668313933769242,1.0,0.0,4.56511896399524,1.2848050703341884,1.2851049815314601,3.553160762985051,0.0,16812.595249108177,0.0,0.0,22702.940132656116,2315.055613553672,19297.494761527534,1967.7968278186268,0.85,0.8499998083406757,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4878331574384,2034.6934298245008,7.65184893621377,5.064173047742861,0.6187151841997665,4.445457863543094,3.4622223806012973,3.5,0.9892063944575135,0.6,0.00023341718625196622,1.0000144427107882,0.0002334138151237404,198.92284154922024,0.0,6.730247502258611e-07,1.9073521421400903,0.025586173399957834,7.879244060825238e-05,0.00015462474564371384,0.0007058803586411275,0.09221658663499332,0.09221658663499332,0.09221658663499332,0.0922165866614687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.3262059289,595.7477694303449,0.0,0.09221658663499332,0.09221658663403565,0.09221658663403565,0.42726834847692485,0.42726834847692485,0.5,9.999187316565576,1.2048360131651634,1.2048360131651634,-5.303490979713388e-11,1.2032533158668457,1.2032533158668457,-5.303490979713388e-11,26187.32569146871,19981.466093944444,0.7630204904983479,0.9021762615238392,0.6820318219802713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499006033751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.748010424344,15450.0,,,,,,,,,,,,,,,,,2.0,16812.595249108177,1453.2224214844687,0.42726834847692485,6.178477068285765,3.4622223806012973
1752.0,-30.000901726103343,5.064022512936475,35.00464530505404,24.069228046014928,4.980202234475402,-26.5027957460393,-40.00721055837346,1.4820867648686322,-3.8215523451175955,-5.024412938823977,40.00905410002145,47921.83909040882,15468.064227577708,15468.064227577708,63389.90331798653,87590.42884132211,87590.42884132211,15468.064227577708,103058.49306889981,103058.49306889981,103058.49306889981,129245.73445396888,124751.12343797552,4494.611015993353,0.0,103641.61118488628,63973.02144192385,44076.21082551381,26187.24138506906,70263.45221058287,19981.40493632211,1453.2181700300277,0.0,0.8867617023687042,2.8653474029873216,0.0014984597031051942,1.0,1.0,-3.8215523451175955,354318.64280929393,1554923.651565088,4.3884895224155605,1554923.651565088,4.3884895224155605,0.7630206115453888,0.09221654569507456,4.565118963995687,101325.0,128361.69460853901,1.2668314296426253,1.0,0.0,4.565118963994019,1.2848051269963232,1.2851050338753531,3.553160606284498,0.0,16812.592448399882,0.0,0.0,22702.93764571963,2315.0553599567265,19297.496332797335,1967.7969880435558,0.85,0.8499999706617548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5094326719932,2034.6934298245008,7.651739822520797,5.064022512936475,0.618659706273716,4.445362806662759,3.4622840369943617,3.5,0.9892240105698177,0.6,0.0002334138151237404,1.0000143818989204,0.00023341045823812304,198.9229556677015,0.0,6.705944059084046e-07,1.9004645463444187,0.025586843994363742,7.87913568572898e-05,0.0001546224582664506,0.0007058699164918052,0.09221654569385523,0.09221654569385523,0.09221654569385523,0.09221654573973684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.2441100541,595.747795287249,0.0,0.09221654569385523,0.09221654569507456,0.09221654569507456,0.4272683097784916,0.4272683097784916,0.5,9.999187316641763,1.2044365587703396,1.2044365587703396,-2.2168933355715126e-12,1.2028605937063617,1.2028605937063617,-2.2168933355715126e-12,26187.24138506906,19981.40493632211,0.7630206115453888,0.9021746202848675,0.6820308080904539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499837362011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74112282855,15450.0,,,,,,,,,,,,,,,,,2.0,16812.592448399882,1453.2181700300277,0.4272683097784916,6.178477068285765,3.4622840369943617
1753.0,-30.001039426844574,5.0638724504217345,35.00463651992585,24.069210164621495,4.980200071124346,-26.502919945207115,-40.00733216581864,1.4820711331171117,-3.821922067004266,-5.02439961340067,40.00903725529929,47921.73552717807,15468.007552290017,15468.007552290017,63389.743079468084,87590.35617517456,87590.35617517456,15468.007552290017,103058.36372746457,103058.36372746457,103058.36372746457,129245.52108400833,124750.91224764103,4494.608836367306,0.0,103641.60021909053,63972.97958013448,44076.245154395605,26187.157356543765,70263.40251093937,19981.34401366547,1453.2139098600835,0.0,0.886761831219616,2.86535410092801,0.0014984597031051942,1.0,1.0,-3.821922067004266,354318.826876484,1554922.9251323922,4.388485192389848,1554922.9251323922,4.388485192389848,0.7630207334692799,0.09221650435600544,4.565118963995687,101325.0,128361.692826904,1.266831412059255,1.0,0.0,4.565118963991755,1.284805207058005,1.2851051096425548,3.553160384871935,0.0,16812.589654774074,0.0,0.0,22702.93524363639,2315.0551150124043,19297.493951747023,1967.796745243995,0.85,0.849999955717448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5309925706163,2034.6934298245008,7.651630179867099,5.0638724504217345,0.618604948399784,4.4452675020219505,3.4623455807406742,3.5,0.9892415944973355,0.6,0.00023341045823812304,1.000014332197615,0.0002334071130012548,198.92306939179866,0.0,6.677616088419614e-07,1.8924363994581186,0.025587511755972583,7.87902724972755e-05,0.00015462018574084754,0.0007058595421420786,0.09221650435987275,0.09221650435987275,0.09221650435987275,0.09221650436428239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.16267016454,595.7478209375433,0.0,0.09221650435987275,0.09221650435600544,0.09221650435600544,0.42726827108020826,0.42726827108020826,0.5,9.999187316723717,1.204039979361255,1.204039979361255,2.9558577807620168e-12,1.2024775463963806,1.2024775463963806,2.9558577807620168e-12,26187.157356543765,19981.34401366547,0.7630207334692799,0.9021729778827445,0.6820298165850578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515006651899043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.733094681666,15450.0,,,,,,,,,,,,,,,,,2.0,16812.589654774074,1453.2139098600835,0.42726827108020826,6.178477068285765,3.4623455807406742
1754.0,-30.00117656148651,5.06372286551563,35.00462773959601,24.069200979452603,4.980207890324822,-26.503042399619826,-40.00744972201062,1.4820643104915618,-3.8223142691348926,-5.024385621780372,40.00901982342404,47921.6157406354,15467.950238902138,15467.950238902138,63389.56597953754,87590.27751733128,87590.27751733128,15467.950238902138,103058.22775623342,103058.22775623342,103058.22775623342,129245.29671928762,124750.6901292964,4494.6065899912255,0.0,103641.58864623438,63972.92687580368,44076.29085603411,26187.068963054204,70263.3598190883,19981.279952868557,1453.2094233418468,0.0,0.8867619655888428,2.865361188973388,0.0014984597031051942,1.0,1.0,-3.8223142691348926,354319.02014610654,1554922.1733772913,4.388480676922468,1554922.1733772913,4.388480676922468,0.7630208627417971,0.09221646176545435,4.565118963995687,101325.0,128361.6903214798,1.2668313873326404,1.0,0.0,4.565118963996889,1.2848052458840964,1.2851051441795074,3.553160277497428,0.0,16812.586866111687,0.0,0.0,22702.932708575147,2315.054856508099,19297.49619662419,1967.7969741577595,0.85,0.8500001495108742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.552514336002,2034.6934298245008,7.651520368236751,5.06372286551563,0.6185507089338085,4.445172156581822,3.462407016070288,3.5,0.9892591474486537,0.6,0.0002334071130012548,1.000014273292391,0.00023340378156083545,198.92318264848055,0.0,6.654447856744085e-07,1.8858705226012737,0.025588177200758257,7.878922427494751e-05,0.0001546178887263073,0.0007058490559974403,0.09221646176920825,0.09221646176920825,0.09221646176920825,0.0922164617528186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0783916518,595.7478474818854,0.0,0.09221646176920825,0.09221646176545435,0.09221646176545435,0.4272682323820686,0.4272682323820686,0.5,9.999187316786076,1.2036412383582729,1.2036412383582729,8.810729923425242e-12,1.2020713526454756,1.2020713526454756,8.810729923425242e-12,26187.068963054204,19981.279952868557,0.7630208627417971,0.9021710055247973,0.6820285261624599,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501490156956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.72652880481,15450.0,,,,,,,,,,,,,,,,,2.0,16812.586866111687,1453.2094233418468,0.4272682323820686,6.178477068285765,3.462407016070288
1755.0,-30.00131314941696,5.06357371524288,35.00461899200636,24.069190467149042,4.980213827468194,-26.50316487013944,-40.00756347142158,1.482056168173227,-3.822687609414686,-5.024374781560326,40.00900320695791,47921.48084370637,15467.898082602265,15467.898082602265,63389.37892630864,87590.20156245354,87590.20156245354,15467.898082602265,103058.0996450558,103058.0996450558,103058.0996450558,129245.08717647803,124750.4826822269,4494.60449425113,0.0,103641.57719633126,63972.856485107906,44076.356345803724,26186.987531422226,70263.34387722595,19981.220839692873,1453.2053378632713,0.0,0.8867620809602015,2.8653676403859096,0.0014984597031051942,1.0,1.0,-3.822687609414686,354319.169884281,1554921.4567890922,4.388476799877699,1554921.4567890922,4.388476799877699,0.7630209780990294,0.09221642210172694,4.565118963995687,101325.0,128361.68519927919,1.266831336780451,1.0,0.0,4.565118963998641,1.2848052908555907,1.2851051848810238,3.5531601531276666,0.0,16812.58408420013,0.0,0.0,22702.930200447056,2315.054600750211,19297.486288653818,1967.7959638259567,0.85,0.8499998069973285,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5739988065993,2034.6934298245008,7.651413251126829,5.06357371524288,0.6184952825880581,4.445078432654822,3.462468345374316,3.5,0.9892766701069474,0.6,0.00023340378156083545,1.0000142164049204,0.00023340046344533848,198.92329545375767,0.0,6.62700731020232e-07,1.8780938717113376,0.025588839901489278,7.878821000911027e-05,0.00015461557155172517,0.0007058384778198127,0.09221642210479472,0.09221642210479472,0.09221642210479472,0.09221642212435838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.99805535836,595.7478727845895,0.0,0.09221642210479472,0.09221642210172694,0.09221642210172694,0.42726819368396624,0.42726819368396624,0.5,9.999187316860473,1.2032465388524543,1.2032465388524543,-1.921307557495311e-11,1.2016871721456255,1.2016871721456255,-1.921307557495311e-11,26186.987531422226,19981.220839692873,0.7630209780990294,0.9021685480422269,0.6820267610297847,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515023117333892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.718752153916,15450.0,,,,,,,,,,,,,,,,,2.0,16812.58408420013,1453.2053378632713,0.42726819368396624,6.178477068285765,3.462468345374316
