time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1756.0,-30.00144920289784,5.063425021466634,35.00461027639632,24.069172725453996,4.980211691013108,-26.50328751741157,-40.00768483439458,1.4820406626972782,-3.8230504489812347,-5.024362021362303,40.008986634039424,47921.384219652675,15467.843302754804,15467.843302754804,63389.22752240748,87590.12941933892,87590.12941933892,15467.843302754804,103057.97272209372,103057.97272209372,103057.97272209372,129244.87807751878,124750.27572488962,4494.6023526291565,0.0,103641.56629871223,63972.82110818713,44076.38354502789,26186.90535542505,70263.28890045294,19981.16124472475,1453.201178421777,0.0,0.8867622059490063,2.865374175898044,0.0014984597031051942,1.0,1.0,-3.8230504489812347,354319.3461443792,1554920.742077054,4.388472599640241,1554920.742077054,4.388472599640241,0.7630210967477042,0.09221638148781522,4.565118963995687,101325.0,128361.6879274078,1.2668313637049868,1.0,0.0,4.565118963995921,1.284805370246478,1.2851052600270876,3.5531599335702584,0.0,16812.581308669876,0.0,0.0,22702.927813298087,2315.0543573287605,19297.48827533134,1967.7961664106847,0.85,0.8499999838799631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.595441720565,2034.6934298245008,7.6513049958157,5.063425021466634,0.6184409116158713,4.444984109850763,3.4625295564845624,3.5,0.9892941589955893,0.6,0.00023340046344533848,1.0000141607935356,0.00023339715835636723,198.92340781775567,0.0,6.600504693522133e-07,1.8705830301441724,0.02558949995195863,7.878712786897092e-05,0.00015461333557636756,0.0007058282703263046,0.09221638148875694,0.09221638148875694,0.09221638148875694,0.09221638150794109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.9179295677,595.7478980209905,0.0,0.09221638148875694,0.09221638148781522,0.09221638148781522,0.4272681549859425,0.4272681549859425,0.5,9.9991873169431,1.202854971323461,1.202854971323461,6.650680006714538e-12,1.201311572381087,1.201311572381087,6.650680006714538e-12,26186.90535542505,19981.16124472475,0.7630210967477042,0.9021670991264806,0.6820259195032323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515031300353451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.71124131235,15450.0,,,,,,,,,,,,,,,,,2.0,16812.581308669876,1453.201178421777,0.4272681549859425,6.178477068285765,3.4625295564845624
1757.0,-30.001584727710345,5.06327679938428,35.00460156351164,24.069166543800407,4.980222589993052,-26.503408356596427,-40.00779833933336,1.4820369118153842,-3.8234402188914487,-5.02434783258606,40.00896928141789,47921.25336528191,15467.78669914008,15467.78669914008,63389.04006442199,87590.05058675146,87590.05058675146,15467.78669914008,103057.83728589154,103057.83728589154,103057.83728589154,129244.65441690423,124750.05430934606,4494.600107558179,0.0,103641.55458917437,63972.75737380629,44076.44135040897,26186.817131012693,70263.25848142165,19981.097315663497,1453.1966955615762,0.0,0.8867623410343122,2.8653812539756047,0.0014984597031051942,1.0,1.0,-3.8234402188914487,354319.54213714093,1554919.993742239,4.388468060111684,1554919.993742239,4.388468060111684,0.7630212261267962,0.09221633890814433,4.565118963995687,101325.0,128361.68035545907,1.2668312889756632,1.0,0.0,4.565118963995339,1.284805394619197,1.2851052801588785,3.553159866166923,0.0,16812.578539293496,0.0,0.0,22702.925248296397,2315.0540957713793,19297.482940884736,1967.7956224485158,0.85,0.8499998449465361,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6168456429505,2034.6934298245008,7.6511959882391745,5.06327679938428,0.6183873907605433,4.4448894086237365,3.4625906567208,3.5,0.9893116162059429,0.6,0.00023339715835636723,1.000014105783671,0.00023339386615298116,198.92351974524775,0.0,6.574595613020517e-07,1.8632403967300146,0.025590157411519935,7.878611580789335e-05,0.0001546110425484739,0.0007058178023811822,0.09221633891554328,0.09221633891554328,0.09221633891554328,0.09221633887823895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8340342472,595.7479244446417,0.0,0.09221633891554328,0.09221633890814433,0.09221633890814433,0.42726811628801536,0.42726811628801536,0.5,9.999187317002647,1.2024604136046833,1.2024604136046833,-1.9667822925839573e-11,1.2009076136945964,1.2009076136945964,-1.9667822925839573e-11,26186.817131012693,19981.097315663497,0.7630212261267962,0.9021648217636067,0.68202435242813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515039451362757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.703898678934,15450.0,,,,,,,,,,,,,,,,,2.0,16812.578539293496,1453.1966955615762,0.42726811628801536,6.178477068285765,3.4625906567208
1758.0,-30.00171973944501,5.063129009467363,35.004592895555525,24.069148557633184,4.980219913644458,-26.503530220267397,-40.00791575582696,1.4820211234185223,-3.8237924438119535,-5.02433652671831,40.00895315134223,47921.143485939414,15467.734839018463,15467.734839018463,63388.87832495788,87589.97969423847,87589.97969423847,15467.734839018463,103057.71453325693,103057.71453325693,103057.71453325693,129244.45302271051,124749.85498165335,4494.598041057158,0.0,103641.54376380076,63972.70756460873,44076.48466576891,26186.738489453583,70263.2231552225,19981.040238440022,1453.1927365407726,0.0,0.8867624570145642,2.8653874693429913,0.0014984597031051942,1.0,1.0,-3.8237924438119535,354319.6983076308,1554919.298128886,4.388464162607351,1554919.298128886,4.388464162607351,0.763021337937413,0.09221629974658645,4.565118963995687,101325.0,128361.67885220457,1.2668312741396948,1.0,0.0,4.565118963996789,1.28480547528017,1.2851053566086172,3.553159643097098,0.0,16812.57577597299,0.0,0.0,22702.922876972956,2315.0538539636837,19297.485212858897,1967.7958541254045,0.85,0.8500000338032194,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.63821244709,2034.6934298245008,7.651089469809514,5.063129009467363,0.6183328001814017,4.444796209285961,3.4626516514284007,3.5,0.9893290432652574,0.6,0.00023339386615298116,1.0000140523963696,0.00023339058645595136,198.92363124910858,0.0,6.548966852749865e-07,1.8559772060693118,0.02559081230820521,7.878506888228169e-05,0.00015460879727069947,0.0007058075524210347,0.09221629975231303,0.09221629975231303,0.09221629975231303,0.0922162997375424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.75604947633,595.7479490067057,0.0,0.09221629975231303,0.09221629974658645,0.09221629974658645,0.4272680775900738,0.4272680775900738,0.5,9.99918731708633,1.2020730944693696,1.2020730944693696,-4.5361048250924796e-11,1.2005440829063332,1.2005440829063332,-4.5361048250924796e-11,26186.738489453583,19981.040238440022,0.763021337937413,0.9021629734366424,0.6820231315047145,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451504757070805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.696635488275,15450.0,,,,,,,,,,,,,,,,,2.0,16812.57577597299,1453.1927365407726,0.4272680775900738,6.178477068285765,3.4626516514284007
1759.0,-30.001854242338702,5.062981690731991,35.004584227625344,24.069142795074754,4.980231224700345,-26.503650033229476,-40.00803289292378,1.4820177788936184,-3.8241809239527242,-5.024321940614828,40.0089358161805,47921.03466763939,15467.678296904007,15467.678296904007,63388.712964543396,87589.90085608167,87589.90085608167,15467.678296904007,103057.57915298568,103057.57915298568,103057.57915298568,129244.22918086807,124749.63339314495,4494.595787723129,0.0,103641.53207568753,63972.66589306172,44076.517980695346,26186.65002788239,70263.16800857773,19980.976151454986,1453.1882339120832,0.0,0.8867625940600655,2.8653945771087286,0.0014984597031051942,1.0,1.0,-3.8241809239527242,354319.8997909737,1554918.5505468193,4.388459557208395,1554918.5505468193,4.388459557208395,0.7630214681977314,0.09221625699388913,4.565118963995687,101325.0,128361.6795759938,1.266831281282939,1.0,0.0,4.565118963996184,1.2848054976994057,1.2851053748190935,3.5531595810961782,0.0,16812.573018413645,0.0,0.0,22702.920316664382,2315.053592884867,19297.483964144973,1967.795726792021,0.85,0.8500000746591286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6595382320118,2034.6934298245008,7.650980792953322,5.062981690731991,0.6182798731381425,4.444701817593849,3.462712529469105,3.5,0.9893464369911728,0.6,0.00023339058645595136,1.0000139994498578,0.0002333873191618793,198.92374233283613,0.0,6.524092425644518e-07,1.8489277934276565,0.025591464717447773,7.878402446068254e-05,0.00015460656199526882,0.0007057973481227766,0.09221625699508512,0.09221625699508512,0.09221625699508512,0.0922162570099899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.67223858397,595.7479754037611,0.0,0.09221625699508512,0.09221625699388913,0.09221625699388913,0.427268038892218,0.427268038892218,0.5,9.99918731714362,1.201681450487058,1.201681450487058,7.565859050373547e-11,1.2001410166620872,1.2001410166620872,7.565859050373547e-11,26186.65002788239,19980.976151454986,0.7630214681977314,0.9021613280631596,0.6820221180717212,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515055659323275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.689586075634,15450.0,,,,,,,,,,,,,,,,,2.0,16812.573018413645,1453.1882339120832,0.427268038892218,6.178477068285765,3.462712529469105
1760.0,-30.00198825201939,5.062834800147627,35.00457560502139,24.069125297851883,4.980228963020595,-26.503770990981916,-40.00814643278716,1.48200249999657,-3.8245293986297497,-5.024310512595822,40.00891978748179,47920.91125602831,15467.62691852998,15467.62691852998,63388.53817455829,87589.83041047571,87589.83041047571,15467.62691852998,103057.45732900569,103057.45732900569,103057.45732900569,129244.02915164571,124749.43542556443,4494.59372608128,0.0,103641.52126282532,63972.602117487135,44076.57682815354,26186.57182264002,70263.14865079356,19980.91939606154,1453.1842932931409,0.0,0.8867627102944955,2.8654007552983707,0.0014984597031051942,1.0,1.0,-3.8245293986297497,354320.0576480074,1554917.859306136,4.388455651163953,1554917.859306136,4.388455651163953,0.7630215795863251,0.09221621791167317,4.565118963995687,101325.0,128361.67718192174,1.266831257655285,1.0,0.0,4.565118963994735,1.2848055759253696,1.2851054488652593,3.5531593647604627,0.0,16812.570266547693,0.0,0.0,22702.91794808159,2315.0533513566397,19297.48123163078,1967.7954481531187,0.85,0.8500000429795601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.680827373873,2034.6934298245008,7.650874811244142,5.062834800147627,0.6182257534156292,4.444609046731998,3.462773303333046,3.5,0.9893638009522989,0.6,0.0002333873191618793,1.000013948129811,0.00023338406389066034,198.923853009336,0.0,6.499423641178009e-07,1.8419366599098477,0.025592114659811892,7.878301212507018e-05,0.00015460430703680912,0.0007057870539691491,0.09221621792306052,0.09221621792306052,0.09221621792306052,0.09221621786463147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.59474394977,595.7479998114512,0.0,0.09221621792306052,0.09221621791167317,0.09221621791167317,0.42726800019432576,0.42726800019432576,0.5,9.999187317226673,1.2012972864634435,1.2012972864634435,-1.432454155292362e-11,1.1997811139660826,1.1997811139660826,-1.432454155292362e-11,26186.57182264002,19980.91939606154,0.7630215795863251,0.9021590889642315,0.6820205495514338,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515063717462164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.68259494212,15450.0,,,,,,,,,,,,,,,,,2.0,16812.570266547693,1453.1842932931409,0.42726800019432576,6.178477068285765,3.462773303333046
1761.0,-30.002121685198404,5.062688376562791,35.00456698264646,24.06912058303135,4.980241245965143,-26.50388981074602,-40.00825962340457,1.4820002085927484,-3.8249145774333897,-5.0242958210419095,40.008902548881444,47920.78917806286,15467.570878257024,15467.570878257024,63388.360056319885,87589.75191649102,87589.75191649102,15467.570878257024,103057.32279474805,103057.32279474805,103057.32279474805,129243.80658832841,124749.21510985571,4494.591478472701,0.0,103641.50954687157,63972.54681458949,44076.625258091204,26186.48379358036,70263.10905167156,19980.855627379155,1453.1798092621777,0.0,0.8867628475264284,2.865407830097705,0.0014984597031051942,1.0,1.0,-3.8249145774333897,354320.26058666874,1554917.1158881062,4.388451039501775,1554917.1158881062,4.388451039501775,0.7630217094009957,0.09221617525705,4.565118963995687,101325.0,128361.67194836897,1.266831206004135,1.0,0.0,4.565118963996872,1.2848055933673725,1.285105462128725,3.5531593165242032,0.0,16812.567520079014,0.0,0.0,22702.915381674487,2315.0530896559467,19297.474432003113,1967.7947547840613,0.85,0.8499998395615656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7020756013687,2034.6934298245008,7.6507666806723185,5.062688376562791,0.6181732876425876,4.444515088920204,3.46283396082465,3.5,0.9893811316641857,0.6,0.00023338406389066034,1.0000138881405736,0.00023338082266498802,198.92396320982004,0.0,6.475510934641132e-07,1.8351597988772967,0.025592762210905357,7.878200291534819e-05,0.00015460206097531214,0.000705776800431215,0.09221617525846863,0.09221617525846863,0.09221617525846863,0.09221617527301428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.51139990747,595.7480260614645,0.0,0.09221617525846863,0.09221617525705,0.09221617525705,0.42726796149650825,0.42726796149650825,0.5,9.999187317284443,1.2009088117303577,1.2009088117303577,1.9326762412674725e-12,1.1993812436085136,1.1993812436085136,1.9326762412674725e-12,26186.48379358036,19980.855627379155,0.7630217094009957,0.9021570623882302,0.6820191964864787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515071746060901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67581808109,15450.0,,,,,,,,,,,,,,,,,2.0,16812.567520079014,1453.1798092621777,0.42726796149650825,6.178477068285765,3.46283396082465
1762.0,-30.002254564888748,5.0625423754194125,35.004558407566485,24.069101933296793,4.980237675385831,-26.504009754863127,-40.00837676050139,1.4819837412271475,-3.8252582163842703,-5.0242844121971135,40.00888666806926,47920.68833983511,15467.520185031599,15467.520185031599,63388.20852486671,87589.68216074447,87589.68216074447,15467.520185031599,103057.20234577607,103057.20234577607,103057.20234577607,129243.60877769977,124749.0193473821,4494.589430317673,0.0,103641.4988720409,63972.50506029109,44076.659790833124,26186.406431923704,70263.06622275682,19980.79948409713,1453.1759097457295,0.0,0.8867629631277545,2.8654139392623854,0.0014984597031051942,1.0,1.0,-3.8252582163842703,354320.41818005993,1554916.4310265237,4.388447154734222,1554916.4310265237,4.388447154734222,0.763021819585701,0.0922161364218466,4.565118963995687,101325.0,128361.67155863636,1.266831202157773,1.0,0.0,4.565118963992302,1.2848056770995053,1.2851055417158386,3.553159084961086,0.0,16812.56478069259,0.0,0.0,22702.91304332783,2315.0528512109468,19297.4773882472,1967.7950562370638,0.85,0.8500000573238572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7232872705358,2034.6934298245008,7.650661335515308,5.0625423754194125,0.6181195712035885,4.444422804215824,3.4628945143768037,3.5,0.9893984326790868,0.6,0.00023338082266498802,1.0000138305464528,0.00023337759492532038,198.92407295329303,0.0,6.447574563961251e-07,1.8272426314266186,0.025593406968361754,7.878095853132434e-05,0.00015459986413366366,0.0007057667715877446,0.09221613642411655,0.09221613642411655,0.09221613642411655,0.09221613644638166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.43462026573,595.7480502439598,0.0,0.09221613642411655,0.0922161364218466,0.0922161364218466,0.42726792279864995,0.42726792279864995,0.5,9.999187317367953,1.2005281988139131,1.2005281988139131,-9.094947017729282e-12,1.1990261958128485,1.1990261958128485,-9.094947017729282e-12,26186.406431923704,19980.79948409713,0.763021819585701,0.9021554556686358,0.6820181770592093,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515079740129506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.667900913635,15450.0,,,,,,,,,,,,,,,,,2.0,16812.56478069259,1453.1759097457295,0.42726792279864995,6.178477068285765,3.4628945143768037
1763.0,-30.00238698304157,5.062396848759277,35.00454982973232,24.06909631043675,4.980248800738683,-26.504127795125026,-40.008489846345014,1.4819805194972429,-3.8256392054423713,-5.024268700375849,40.0088694384844,47920.57065264447,15467.46324669414,15467.46324669414,63388.03389933861,87589.604833739,87589.604833739,15467.46324669414,103057.06808043314,103057.06808043314,103057.06808043314,129243.3858673823,124748.79871069897,4494.587156683321,0.0,103641.4872810695,63972.453104520064,44076.70464061048,26186.317786949163,70263.02242755964,19980.73530165031,1453.1713752948651,0.0,0.886763105521087,2.865421078008617,0.0014984597031051942,1.0,1.0,-3.8256392054423713,354320.6352121321,1554915.6879976196,4.388442369625721,1554915.6879976196,4.388442369625721,0.763021951547857,0.09221609323152331,4.565118963995687,101325.0,128361.67205972118,1.2668312071030958,1.0,0.0,4.565118963996164,1.284805698836985,1.2851055593111573,3.5531590248455966,0.0,16812.562047946623,0.0,0.0,22702.910504298397,2315.052592301999,19297.476017964265,1967.7949165070913,0.85,0.8500000920283163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7444579462665,2034.6934298245008,7.650553058721545,5.062396848759277,0.6180679708066119,4.444328877952665,3.462954951326156,3.5,0.9894157003789017,0.6,0.00023337759492532038,1.0000137825227768,0.00023337437843763402,198.92418231569496,0.0,6.42075121119691e-07,1.8196408932532042,0.025594049043482874,7.877995028006006e-05,0.00015459764464526032,0.0007057566393591442,0.09221609323214523,0.09221609323214523,0.09221609323214523,0.09221609324724409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.35131986596,595.7480764802257,0.0,0.09221609323214523,0.09221609323152331,0.09221609323152331,0.42726788410086275,0.42726788410086275,0.5,9.999187317415556,1.2001428263613434,1.2001428263613434,6.991740519879386e-12,1.1986294949334706,1.1986294949334706,6.991740519879386e-12,26186.317786949163,19980.73530165031,0.763021951547857,0.9021535326734761,0.6820169272116072,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515087701046603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66029917546,15450.0,,,,,,,,,,,,,,,,,2.0,16812.562047946623,1453.1713752948651,0.42726788410086275,6.178477068285765,3.462954951326156
1764.0,-30.002518859793476,5.0622517416244275,35.004541293297166,24.06908122301104,4.980249125789438,-26.504246459640353,-40.00860677389426,1.4819676703617097,-3.825986474375952,-5.02425708022562,40.00885347672051,47920.47380685474,15467.412903412309,15467.412903412309,63387.88671026705,87589.53359525022,87589.53359525022,15467.412903412309,103056.94649866252,103056.94649866252,103056.94649866252,129243.18610425974,124748.60100821283,4494.585096046914,0.0,103641.47639708624,63972.41661669072,44076.73308932835,26186.239605597213,70262.97269492556,19980.678573687237,1453.1674311535878,0.0,0.8867632224913427,2.865427262607983,0.0014984597031051942,1.0,1.0,-3.825986474375952,354320.7957248905,1554914.9996455153,4.38843843885702,1554914.9996455153,4.38843843885702,0.7630220632906926,0.0922160541565562,4.565118963995687,101325.0,128361.67044511446,1.2668311911681664,1.0,0.0,4.565118963992795,1.2848057655909455,1.2851056219479204,3.5531588402360286,0.0,16812.559320017463,0.0,0.0,22702.908120136377,2315.0523491851322,19297.47533831253,1967.794847201902,0.85,0.8500001513549098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7655933753447,2034.6934298245008,7.6504481795980155,5.0622517416244275,0.6180147631152284,4.444236978509199,3.4630152880760474,3.5,0.9894329394502993,0.6,0.00023337437843763402,1.0000137261864335,0.0002333711751413758,198.92429123106638,0.0,6.398371829374372e-07,1.813298576444697,0.025594688880665812,7.877890778944359e-05,0.00015459547064819044,0.0007057467148038928,0.09221605416114564,0.09221605416114564,0.09221605416114564,0.0922160541564851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.2741488901,595.748100785972,0.0,0.09221605416114564,0.0922160541565562,0.0922160541565562,0.4272678454029893,0.4272678454029893,0.5,9.999187317490707,1.199764216888184,1.199764216888184,2.55226950685028e-11,1.1982706058496433,1.1982706058496433,2.55226950685028e-11,26186.239605597213,19980.678573687237,0.7630220632906926,0.902152076392933,0.6820160316148365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515095634320954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65395685865,15450.0,,,,,,,,,,,,,,,,,2.0,16812.559320017463,1453.1674311535878,0.4272678454029893,6.178477068285765,3.4630152880760474
1765.0,-30.002650208662896,5.062107091644308,35.00453276477491,24.069073295127623,4.980257574972262,-26.50436373751792,-40.00871594818307,1.481962084345538,-3.8263568145604268,-5.024242301036285,40.00883663205254,47920.34301668939,15467.35804453096,15467.35804453096,63387.701061220345,87589.45791515097,87589.45791515097,15467.35804453096,103056.81595968193,103056.81595968193,103056.81595968193,129242.96980179142,124748.38692265123,4494.582879140186,0.0,103641.46502265977,63972.35012956112,44076.79432566517,26186.153842109496,70262.94816777467,19980.616451683036,1453.16305507246,0.0,0.8867633587416934,2.865434142987807,0.0014984597031051942,1.0,1.0,-3.8263568145604268,354320.999873298,1554914.2732183645,4.388433860184374,1554914.2732183645,4.388433860184374,0.7630221899770769,0.09221601205278714,4.565118963995687,101325.0,128361.66587967485,1.2668311461107806,1.0,0.0,4.565118963995745,1.2848057983387495,1.2851056505875396,3.5531587496712524,0.0,16812.556598520438,0.0,0.0,22702.905628541623,2315.0520951131757,19297.46735877763,1967.794033515791,0.85,0.8499998931642149,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7866880281065,2034.6934298245008,7.650341223493074,5.062107091644308,0.6179631579703262,4.444143933673982,3.4630755088382994,3.5,0.9894501453823713,0.6,0.0002333711751413758,1.0000136712569685,0.00023336798470768863,198.92439971057084,0.0,6.372134377678607e-07,1.8058628826341172,0.02559532609410358,7.87779344360623e-05,0.0001545932407053135,0.0007057365348493766,0.09221601205615143,0.09221601205615143,0.09221601205615143,0.09221601205097034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1927094287,595.7481264361165,0.0,0.09221601205615143,0.09221601205278714,0.09221601205278714,0.4272678067051577,0.4272678067051577,0.5,9.999187317544587,1.1993831733985871,1.1993831733985871,-3.9335645851679146e-11,1.1978854864758546,1.1978854864758546,-3.9335645851679146e-11,26186.153842109496,19980.616451683036,0.7630221899770769,0.9021497491090535,0.6820144082520513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515103535167784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.64652116484,15450.0,,,,,,,,,,,,,,,,,2.0,16812.556598520438,1453.16305507246,0.4272678067051577,6.178477068285765,3.4630755088382994
1766.0,-30.00278104072964,5.061962861950745,35.00452426623889,24.069064075034134,4.980264362097937,-26.504480856438168,-40.0088288943283,1.4819551942270115,-3.8267130023129425,-5.024230204646373,40.00882043978064,47920.23240524557,15467.307609863117,15467.307609863117,63387.540015108694,87589.38399655194,87589.38399655194,15467.307609863117,103056.69160641506,103056.69160641506,103056.69160641506,129242.7653144086,124748.18452723924,4494.580787169366,0.0,103641.45376763135,63972.30218305078,44076.83509397841,26186.073707993557,70262.90880197196,19980.558326731865,1453.1590058342113,0.0,0.8867634789713896,2.8654405077088567,0.0014984597031051942,1.0,1.0,-3.8267130023129425,354321.1669647345,1554913.5749242178,4.388429819884224,1554913.5749242178,4.388429819884224,0.7630223052733791,0.09221597238128569,4.565118963995687,101325.0,128361.6634856028,1.2668311224831266,1.0,0.0,4.56511896399497,1.2848058371609528,1.285105685319502,3.553158642307597,0.0,16812.55388320276,0.0,0.0,22702.903163101288,2315.0518437082274,19297.46967702182,1967.7942699109096,0.85,0.8500000875828837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8077461266041,2034.6934298245008,7.650236596182559,5.061962861950745,0.6179105653387174,4.4440522966120275,3.4631356256636714,3.5,0.9894673216181918,0.6,0.00023336798470768863,1.000013617480577,0.00023336480686696377,198.92450776335775,0.0,6.346551060381149e-07,1.7986125705120177,0.02559596074920962,7.877692746605043e-05,0.0001545910572416382,0.0007057265670779453,0.09221597237783087,0.09221597237783087,0.09221597237783087,0.09221597242421023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.11442406685,595.7481510928452,0.0,0.09221597237783087,0.09221597238128569,0.09221597238128569,0.427267768007275,0.427267768007275,0.5,9.999187317609707,1.1990056432260872,1.1990056432260872,-1.3130829756846651e-11,1.1975172023334153,1.1975172023334153,-1.3130829756846651e-11,26186.073707993557,19980.558326731865,0.7630223052733791,0.9021479625012293,0.6820132161095595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515111404396897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63927085272,15450.0,,,,,,,,,,,,,,,,,2.0,16812.55388320276,1453.1590058342113,0.427267768007275,6.178477068285765,3.4631356256636714
1767.0,-30.0029113666365,5.0618190639797955,35.00451579430062,24.06905349288138,4.980269481711713,-26.504597715820914,-40.00894177062435,1.481946882210725,-3.8270661544311224,-5.024217020910254,40.008804209762246,47920.124074319865,15467.255802884785,15467.255802884785,63387.37987720465,87589.31133145244,87589.31133145244,15467.255802884785,103056.56713433722,103056.56713433722,103056.56713433722,129242.55981676462,124747.98115338084,4494.578663383787,0.0,103641.44263946972,63972.25538915929,44076.87472256715,26185.992682427404,70262.86740499455,19980.499589584775,1453.154891621927,0.0,0.8867636048735005,2.8654469602904915,0.0014984597031051942,1.0,1.0,-3.8270661544311224,354321.3490763498,1554912.8750029923,4.388425588964262,1554912.8750029923,4.388425588964262,0.7630224231672171,0.09221593206461226,4.565118963995687,101325.0,128361.66337425062,1.266831121384166,1.0,0.0,4.565118963994999,1.284805882609193,1.285105726695228,3.5531585166194994,0.0,16812.551173860065,0.0,0.0,22702.90072545142,2315.0515951371185,19297.46893163703,1967.7941939028142,0.85,0.8500001460167299,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.82876404268,2034.6934298245008,7.650131444345343,5.0618190639797955,0.6178586488671076,4.443960415112688,3.463195628192187,3.5,0.9894844651977677,0.6,0.00023336480686696377,1.0000135648117445,0.00023336164136023035,198.9246153982156,0.0,6.321504019430836e-07,1.7915142391066987,0.025596592899611564,7.877592113066635e-05,0.00015458888573629742,0.0007057166538977337,0.09221593206462445,0.09221593206462445,0.09221593206462445,0.09221593209051564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.03595621523,595.7481758070501,0.0,0.09221593206462445,0.09221593206461226,0.09221593206461226,0.42726772930939705,0.42726772930939705,0.5,9.999187317674176,1.1986299623329728,1.1986299623329728,3.257127900724299e-11,1.1971508664791486,1.1971508664791486,3.257127900724299e-11,26185.992682427404,19980.499589584775,0.7630224231672171,0.9021462148967013,0.6820120761384344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515119242671999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63217252131,15450.0,,,,,,,,,,,,,,,,,2.0,16812.551173860065,1453.154891621927,0.42726772930939705,6.178477068285765,3.463195628192187
1768.0,-30.003041110376955,5.0616757127885865,35.00450734701169,24.069039208721392,4.980270450448199,-26.504714414720397,-40.00905461199579,1.4819348463100528,-3.8274132329482313,-5.024202442894788,40.00878797674843,47920.01846527033,15467.202189043603,15467.202189043603,63387.22065431393,87589.24091546063,87589.24091546063,15467.202189043603,103056.44310450423,103056.44310450423,103056.44310450423,129242.35397861402,124747.77747542196,4494.576503192061,0.0,103641.4318015149,63972.20935866251,44076.913825391544,26185.910874109784,70262.82469950133,19980.440327417462,1453.1507118468583,0.0,0.8867637378842074,2.8654534953786626,0.0014984597031051942,1.0,1.0,-3.8274132329482313,354321.5504465644,1554912.174953916,4.388421119161969,1554912.174953916,4.388421119161969,0.7630225438203977,0.09221589100157078,4.565118963995687,101325.0,128361.66465480074,1.2668311340222131,1.0,0.0,4.5651189639933145,1.2848059454533514,1.2851057854867791,3.5531583428226257,0.0,16812.548470296373,0.0,0.0,22702.898351372038,2315.0513530483945,19297.46743640194,1967.7940414312677,0.85,0.8500001690416638,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8497432309573,2034.6934298245008,7.650025547559581,5.0616757127885865,0.6178075537853873,4.443868159003199,3.4632555205742017,3.5,0.9895015773069148,0.6,0.00023336164136023035,1.00001350423165,0.00023335849003312342,198.9247225523701,0.0,6.296972094860022e-07,1.7845618916833303,0.02559722259682105,7.877491511852759e-05,0.00015458672624170275,0.0007057067955480069,0.09221589100723877,0.09221589100723877,0.09221589100723877,0.09221589098951846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.95747387764,595.7482005258177,0.0,0.09221589100723877,0.09221589100157078,0.09221589100157078,0.4272676906115209,0.4272676906115209,0.5,9.99918731774022,1.1982565867083395,1.1982565867083395,-9.663381206337363e-13,1.1967892099465303,1.1967892099465303,-9.663381206337363e-13,26185.910874109784,19980.440327417462,0.7630225438203977,0.9021444971136181,0.6820109876056609,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515127050630607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.62522017389,15450.0,,,,,,,,,,,,,,,,,2.0,16812.548470296373,1453.1507118468583,0.4272676906115209,6.178477068285765,3.4632555205742017
1769.0,-30.003170372113832,5.061532806646472,35.00449890598771,24.069033236615383,4.980280981108895,-26.504829482178703,-40.00916343703864,1.4819312154983164,-3.8277811309161507,-5.02418777515281,40.00877126284679,47919.896293827216,15467.148782843491,15467.148782843491,63387.04507667071,87589.16462286496,87589.16462286496,15467.148782843491,103056.31340570845,103056.31340570845,103056.31340570845,129242.13911588036,124747.56481536273,4494.574300517637,0.0,103641.42039554102,63972.15207198177,44076.96480395472,26185.82571017191,70262.79051412662,19980.37864065594,1453.1463662519727,0.0,0.8867638730936023,2.8654603288595086,0.0014984597031051942,1.0,1.0,-3.8277811309161507,354321.7530569046,1554911.4541659518,4.388416575474074,1554911.4541659518,4.388416575474074,0.7630226696611114,0.09221584916355223,4.565118963995687,101325.0,128361.65686014769,1.2668310570949686,1.0,0.0,4.565118963994725,1.284805968946846,1.285105804936702,3.5531582778508644,0.0,16812.545774051217,0.0,0.0,22702.895852866746,2315.051098271759,19297.457493495163,1967.7930275369433,0.85,0.8499998246284705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8706855353219,2034.6934298245008,7.649919895222343,5.061532806646472,0.6177567063283051,4.443776100318167,3.4633153080714862,3.5,0.9895186594489961,0.6,0.00023335849003312342,1.0000134540767853,0.0002333553504523202,198.92482930854356,0.0,6.268768704169373e-07,1.7765690507616003,0.025597849473691467,7.877394492432375e-05,0.00015458454510879966,0.0007056968384168281,0.0922158491624276,0.0922158491624276,0.0922158491624276,0.09221584919594059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.87666664855,595.7482259768295,0.0,0.0922158491624276,0.09221584916355223,0.09221584916355223,0.4272676519136531,0.4272676519136531,0.5,9.999187317793181,1.1978813409554618,1.1978813409554618,1.000444171950221e-11,1.1964066442366743,1.1964066442366743,1.000444171950221e-11,26185.82571017191,19980.37864065594,0.7630226696611114,0.9021424371684538,0.6820095806498423,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515134823719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.617227332965,15450.0,,,,,,,,,,,,,,,,,2.0,16812.545774051217,1453.1463662519727,0.4272676519136531,6.178477068285765,3.4633153080714862
1770.0,-30.003299159965913,5.0613903218547325,35.00449050421377,24.06901877783241,4.980281419918002,-26.50494555676318,-40.009272436704464,1.4819189741093504,-3.8281163316118523,-5.024174759917077,40.00875551273007,47919.77711800997,15467.098220549165,15467.098220549165,63386.87533855914,87589.09576347693,87589.09576347693,15467.098220549165,103056.19398402609,103056.19398402609,103056.19398402609,129241.94175675375,124747.36953491581,4494.572221837935,0.0,103641.4096262629,63972.09098818716,44077.02070897305,26185.747772727664,70262.76848170071,19980.322136373397,1453.1424054742026,0.0,0.8867639963988101,2.865466513390751,0.0014984597031051942,1.0,1.0,-3.8281163316118523,354321.9328396736,1554910.7749419254,4.3884124318251105,1554910.7749419254,4.3884124318251105,0.7630227828430705,0.09221580967593587,4.565118963995687,101325.0,128361.65424337135,1.266831031269394,1.0,0.0,4.565118963994326,1.2848060326988069,1.285105864669578,3.5531581015434672,0.0,16812.54308313741,0.0,0.0,22702.893493831154,2315.0508577170754,19297.456205727696,1967.7928962212068,0.85,0.8499998562285118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8915910344933,2034.6934298245008,7.6498157908829745,5.0613903218547325,0.6177053257045264,4.443684996150206,3.4633749909065963,3.5,0.9895357116875989,0.6,0.0002333553504523202,1.0000134047667963,0.00023335222242019723,198.92493567344013,0.0,6.245405753838215e-07,1.76994799063775,0.02559847401426685,7.877297318439967e-05,0.00015458237726792052,0.0007056869419653197,0.0922158096769329,0.0922158096769329,0.0922158096769329,0.0922158096990838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.80051897035,595.748249960271,0.0,0.0922158096769329,0.09221580967593587,0.09221580967593587,0.4272676132157402,0.4272676132157402,0.5,9.999187317862125,1.1975120933490189,1.1975120933490189,-5.5422333389287814e-11,1.1960584283052071,1.1960584283052071,-5.5422333389287814e-11,26185.747772727664,19980.322136373397,0.7630227828430705,0.9021403042931289,0.6820080983642174,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515142567937938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61060627284,15450.0,,,,,,,,,,,,,,,,,2.0,16812.54308313741,1453.1424054742026,0.4272676132157402,6.178477068285765,3.4633749909065963
1771.0,-30.003427392115746,5.061248286850989,35.00448210807825,24.06901392331349,4.980292748350896,-26.5050599184411,-40.00938489390535,1.481916469839976,-3.8284784658649755,-5.024159302229023,40.0087388717908,47919.677244492195,15467.044245683092,15467.044245683092,63386.72149017529,87589.02094322615,87589.02094322615,15467.044245683092,103056.06518890924,103056.06518890924,103056.06518890924,129241.72773772804,124747.1577328721,4494.570004855943,0.0,103641.39818475544,63972.05449111694,44077.04854848722,26185.662548818796,70262.71109730602,19980.26043130864,1453.138041119882,0.0,0.8867641353654819,2.865473361585189,0.0014984597031051942,1.0,1.0,-3.8284784658649755,354322.1463625949,1554910.0573023336,4.388407761876446,1554910.0573023336,4.388407761876446,0.7630229097338584,0.0922157675297463,4.565118963995687,101325.0,128361.65363093429,1.2668310252251103,1.0,0.0,4.565118963997786,1.2848060508739152,1.2851058788298042,3.5531580512798238,0.0,16812.54039740837,0.0,0.0,22702.890987542152,2315.050602146722,19297.45861113266,1967.7931415042508,0.85,0.8500000560158542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.912457484907,2034.6934298245008,7.649710148639587,5.061248286850989,0.6176552296387054,4.443593057212284,3.4634345626721657,3.5,0.9895527321920473,0.6,0.00023335222242019723,1.0000133469407069,0.0002333491079234898,198.9250415794862,0.0,6.222435888433505e-07,1.7634383307820551,0.025599096257855693,7.877197063191343e-05,0.0001545802517882838,0.0007056772388979225,0.09221576752532126,0.09221576752532126,0.09221576752532126,0.0922157675767267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.72006451833,595.7482753001713,0.0,0.09221576752532126,0.0922157675297463,0.0922157675297463,0.42726757451785574,0.42726757451785574,0.5,9.999187317911476,1.197140301747197,1.197140301747197,5.115907697472721e-13,1.1956808363640334,1.1956808363640334,5.115907697472721e-13,26185.662548818796,19980.26043130864,0.7630229097338584,0.9021388514654914,0.6820072339384796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515150283773743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60409661299,15450.0,,,,,,,,,,,,,,,,,2.0,16812.54039740837,1453.138041119882,0.42726757451785574,6.178477068285765,3.4634345626721657
1772.0,-30.00355517421356,5.061106654263386,35.00447374791433,24.069003166537755,4.980297596841912,-26.50517435369929,-40.009493649099,1.481908002879507,-3.828820436943829,-5.02414736232979,40.00872311690424,47919.56182661819,15466.995955499087,15466.995955499087,63386.55778211728,87588.94895043605,87588.94895043605,15466.995955499087,103055.94490593515,103055.94490593515,103055.94490593515,129241.52980799896,124746.96185475487,4494.56795324409,0.0,103641.38719769334,63972.00008068981,44077.096796670594,26185.584902063812,70262.6816987344,19980.204109111488,1453.1341148679423,0.0,0.8867642532136363,2.865479511390609,0.0014984597031051942,1.0,1.0,-3.828820436943829,354322.31129236793,1554909.3778714978,4.388403801612339,1554909.3778714978,4.388403801612339,0.7630230214004787,0.0922157285984689,4.565118963995687,101325.0,128361.65379796257,1.2668310268735512,1.0,0.0,4.565118963996074,1.2848060969162352,1.285105920881136,3.5531579239488282,0.0,16812.537718518968,0.0,0.0,22702.888580800467,2315.0503567273704,19297.458023748495,1967.7930816077353,0.85,0.850000120252015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9332881382065,2034.6934298245008,7.649607455516535,5.061106654263386,0.6176037690878173,4.443502885175569,3.4634940326491273,3.5,0.9895697236140364,0.6,0.0002333491079234898,1.0000133001110274,0.00023334600439572356,198.92514711393628,0.0,6.195513870260631e-07,1.7558086308318628,0.02559971580924272,7.87710010939283e-05,0.0001545781068295615,0.0007056674469061824,0.09221572860284474,0.09221572860284474,0.09221572860284474,0.0922157285835427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.64389380236,595.7482992908658,0.0,0.09221572860284474,0.0922157285984689,0.0922157285984689,0.42726753581991617,0.42726753581991617,0.5,9.999187317976284,1.1967733468193842,1.1967733468193842,-4.092726157978177e-12,1.1953269253859844,1.1953269253859844,-4.092726157978177e-12,26185.584902063812,19980.204109111488,0.7630230214004787,0.9021368989857246,0.6820058766342437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515157966324541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59646691304,15450.0,,,,,,,,,,,,,,,,,2.0,16812.537718518968,1453.1341148679423,0.42726753581991617,6.178477068285765,3.4634940326491273
1773.0,-30.003682335534773,5.060965463100223,35.00446540923012,24.06898996504026,4.980299540589228,-26.505288544994965,-40.00960233444346,1.4818970193297805,-3.829162016910743,-5.024132169978787,40.0087070160309,47919.44926499412,15466.94298429652,15466.94298429652,63386.392249290635,87588.87893799682,87588.87893799682,15466.94298429652,103055.82192229334,103055.82192229334,103055.82192229334,129241.32519072398,124746.75940225863,4494.5657884653465,0.0,103641.37641025175,63971.94674402924,44077.14407358056,26185.50326843064,70262.6473420112,19980.144996806073,1453.1299304957702,0.0,0.8867643888730605,2.8654860439876297,0.0014984597031051942,1.0,1.0,-3.829162016910743,354322.52114956523,1554908.6835214694,4.3883992428048835,1554908.6835214694,4.3883992428048835,0.7630231426903383,0.09221568741482057,4.565118963995687,101325.0,128361.64912117075,1.2668309807172045,1.0,0.0,4.565118963994238,1.2848061547092278,1.2851059746999762,3.553157764121115,0.0,16812.535044371205,0.0,0.0,22702.886217786123,2315.050115766967,19297.455472980917,1967.7928215018296,0.85,0.8500000963693642,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9540782521974,2034.6934298245008,7.649502602782326,5.060965463100223,0.6175539436916111,4.443411519408612,3.4635533872966193,3.5,0.9895866820847484,0.6,0.00023334600439572356,1.000013235511323,0.00023334291598291695,198.9252521357889,0.0,6.173697174716855e-07,1.7496257793147567,0.025600333178960193,7.877003218966081e-05,0.00015457597220606273,0.0007056577020959671,0.09221568742276359,0.09221568742276359,0.09221568742276359,0.09221568737998649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.5660503638,595.7483238083992,0.0,0.09221568742276359,0.09221568741482057,0.09221568741482057,0.42726749712199497,0.42726749712199497,0.5,9.99918731803697,1.196407263028732,1.196407263028732,5.115907697472721e-13,1.1949701530680272,1.1949701530680272,5.115907697472721e-13,26185.50326843064,19980.144996806073,0.7630231426903383,0.9021349841936693,0.6820046081062232,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516562191987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59028406152,15450.0,,,,,,,,,,,,,,,,,2.0,16812.535044371205,1453.1299304957702,0.42726749712199497,6.178477068285765,3.4635533872966193
1774.0,-30.003809072316972,5.060824714840597,35.004457080261176,24.0689834690653,4.980308869853235,-26.505401721567694,-40.00971461702136,1.4818928171433399,-3.8295151601150224,-5.024116634683601,40.00869061884232,47919.355836414055,15466.889835569255,15466.889835569255,63386.24567198331,87588.805704418,87588.805704418,15466.889835569255,103055.69553998725,103055.69553998725,103055.69553998725,129241.1149447634,124746.5513547371,4494.563590026306,0.0,103641.36517429039,63971.91531077248,44077.166515019904,26185.419404776134,70262.58591979604,19980.08428163384,1453.1256303657938,0.0,0.8867645273515287,2.8654927773110797,0.0014984597031051942,1.0,1.0,-3.8295151601150224,354322.73574418685,1554907.9763933658,4.388394589265011,1554907.9763933658,4.388394589265011,0.7630232677498967,0.09221564560016746,4.565118963995687,101325.0,128361.6512368623,1.2668310015974567,1.0,0.0,4.565118963996188,1.2848061807458635,1.2851059967744694,3.553157692116266,0.0,16812.532378400265,0.0,0.0,22702.883756522475,2315.049864787922,19297.455093156448,1967.7927827705128,0.85,0.8500001717892928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9748321843874,2034.6934298245008,7.649397801287171,5.060824714840597,0.6175044770719396,4.443320237768657,3.4636126390528372,3.5,0.9896036111579535,0.6,0.00023334291598291695,1.0000131913368566,0.00023333983791851292,198.9253568071144,0.0,6.143632962542753e-07,1.7411055815846161,0.025600947542256447,7.876903122847467e-05,0.00015457388475444226,0.0007056481726309882,0.09221564560491985,0.09221564560491985,0.09221564560491985,0.09221564558200794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4867743981,595.7483487771196,0.0,0.09221564560491985,0.09221564560016746,0.09221564560016746,0.4272674584240725,0.4272674584240725,0.5,9.999187318083065,1.1960405374468337,1.1960405374468337,1.3358203432289883e-11,1.1946014745685716,1.1946014745685716,1.3358203432289883e-11,26185.419404776134,19980.08428163384,0.7630232677498967,0.9021336866869376,0.6820038745956983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515173240331307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58176386379,15450.0,,,,,,,,,,,,,,,,,2.0,16812.532378400265,1453.1256303657938,0.4272674584240725,6.178477068285765,3.4636126390528372
1775.0,-30.003935294974063,5.06068438108054,35.00444878287696,24.06897215349602,4.980312753171875,-26.505514963342186,-40.00981935588641,1.4818837554040696,-3.829850965572973,-5.024103120606318,40.008674871776144,47919.229400554286,15466.840095370735,15466.840095370735,63386.069495925025,87588.73552584506,87588.73552584506,15466.840095370735,103055.57562121579,103055.57562121579,103055.57562121579,129240.91645402553,124746.35495502267,4494.561499002858,0.0,103641.35430296637,63971.84818406607,44077.229021000334,26185.340832809743,70262.56985381007,19980.02733827354,1453.1216277296548,0.0,0.8867646531852444,2.8654990298917014,0.0014984597031051942,1.0,1.0,-3.829850965572973,354322.92241911497,1554907.2973014677,4.388390360650242,1554907.2973014677,4.388390360650242,0.7630233826568695,0.09221560585874354,4.565118963995687,101325.0,128361.6434422092,1.2668309246702116,1.0,0.0,4.565118963997752,1.2848062294955034,1.2851060415805629,3.553157557298148,0.0,16812.529716695542,0.0,0.0,22702.88137513349,2315.0496219538263,19297.45061163558,1967.7923257825641,0.85,0.8500000635501763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9955503494973,2034.6934298245008,7.649294822976901,5.06068438108054,0.6174543121714269,4.443230068909113,3.4636717890996835,3.5,0.9896205111713382,0.6,0.00023333983791851292,1.0000131378376496,0.00023333677237787976,198.92546105392287,0.0,6.123050598465497e-07,1.7352725396051218,0.025601559847316293,7.876809752753691e-05,0.000154571740390976,0.0007056383833566627,0.09221560585939423,0.09221560585939423,0.09221560585939423,0.09221560587590442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.41064152436,595.748372755894,0.0,0.09221560585939423,0.09221560585874354,0.09221560585874354,0.4272674197260911,0.4272674197260911,0.5,9.999187318143123,1.1956780173750303,1.1956780173750303,2.717115421546623e-11,1.1942521550333254,1.1942521550333254,2.717115421546623e-11,26185.340832809743,19980.02733827354,0.7630233826568695,0.9021313855699777,0.6820022310635114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515180833315626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.57593082181,15450.0,,,,,,,,,,,,,,,,,2.0,16812.529716695542,1453.1216277296548,0.4272674197260911,6.178477068285765,3.4636717890996835
