time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1776.0,-30.004061018324084,5.060544478841884,35.004440499575,24.0689642605372,4.980320580417364,-26.505627204835328,-40.00992776183409,1.4818781348709529,-3.830198770881907,-5.024088072429441,40.00865868312712,47919.12247909291,15466.788312526547,15466.788312526547,63385.91079161946,87588.66282073947,87588.66282073947,15466.788312526547,103055.45113326602,103055.45113326602,103055.45113326602,129240.70956766349,124746.15023716455,4494.5593304989525,0.0,103641.3432122261,63971.80287553578,44077.26704076702,26185.258434397478,70262.5254751645,19979.967671749615,1453.1174081186607,0.0,0.8867647884280357,2.8655056313866765,0.0014984597031051942,1.0,1.0,-3.830198770881907,354323.13028475124,1554906.599167912,4.388385815846439,1554906.599167912,4.388385815846439,0.7630235050689258,0.09221556461637145,4.565118963995687,101325.0,128361.63893244568,1.2668308801623063,1.0,0.0,4.565118963995321,1.2848062621203407,1.2851060702741823,3.5531574670735044,0.0,16812.5270610659,0.0,0.0,22702.87894568086,2315.0493742186027,19297.44716498009,1967.7919743215157,0.85,0.8500000026935509,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0162300055918,2034.6934298245008,7.649190982252292,5.060544478841884,0.6174050219895513,4.443139456852332,3.4637308296068006,3.5,0.9896373798876573,0.6,0.00023333677237787976,1.000013085880624,0.00023333371900068737,198.92556488845133,0.0,6.098140838313184e-07,1.7282131135779564,0.025602169661400123,7.876713114694455e-05,0.0001545696412309352,0.0007056288004413519,0.0922155646207999,0.0922155646207999,0.0922155646207999,0.09221556460630592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.33237377636,595.7483974070656,0.0,0.0922155646207999,0.09221556461637145,0.09221556461637145,0.42726738102811906,0.42726738102811906,0.5,9.999187318192448,1.195314880942533,1.195314880942533,8.924416761146858e-12,1.1938893015475287,1.1938893015475287,8.924416761146858e-12,26185.258434397478,19979.967671749615,0.7630235050689258,0.9021296966335818,0.6820011400818599,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515188395505498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.568871395786,15450.0,,,,,,,,,,,,,,,,,2.0,16812.5270610659,1453.1174081186607,0.42726738102811906,6.178477068285765,3.4637308296068006
1777.0,-30.004186253152977,5.060404994702151,35.004432242690086,24.06895455149936,4.98032610664776,-26.505739427406205,-40.01003613285718,1.4818706826418897,-3.830534891150535,-5.024073873672504,40.0086428783646,47919.017918009486,15466.738140395537,15466.738140395537,63385.75605840502,87588.59242409228,87588.59242409228,15466.738140395537,103055.33056448781,103055.33056448781,103055.33056448781,129240.50953242018,124745.95231570958,4494.5572167105975,0.0,103641.33227682348,63971.75777638331,44077.305000489076,26185.178967932367,70262.48396842144,19979.910103246308,1453.1133480041285,0.0,0.8867649179557857,2.8655119700803615,0.0014984597031051942,1.0,1.0,-3.830534891150535,354323.326416379,1554905.9175882232,4.388381463096204,1554905.9175882232,4.388381463096204,0.7630236221686577,0.09221552441949775,4.565118963995687,101325.0,128361.63742919113,1.2668308653263374,1.0,0.0,4.5651189639974605,1.284806303289258,1.285106107529504,3.5531573532200422,0.0,16812.52441123162,0.0,0.0,22702.876550255307,2315.0491299531755,19297.445559845142,1967.7918106433026,0.85,0.8500000216769065,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0368731939782,2034.6934298245008,7.64908807818352,5.060404994702151,0.6173555510811362,4.443049443621015,3.46378976639994,3.5,0.9896542189714115,0.6,0.00023333371900068737,1.000013035046102,0.00023333067752454882,198.92566831960679,0.0,6.073947828134771e-07,1.7213568144933942,0.025602777056182937,7.876616508864238e-05,0.000154567553912045,0.0007056192715823023,0.09221552442332945,0.09221552442332945,0.09221552442332945,0.09221552440564232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2559619857,595.7484214736834,0.0,0.09221552442332945,0.09221552441949775,0.09221552441949775,0.427267342330112,0.427267342330112,0.5,9.999187318247456,1.1949546123786945,1.1949546123786945,-6.394884621840902e-11,1.1935389825219431,1.1935389825219431,-6.394884621840902e-11,26185.178967932367,19979.910103246308,0.7630236221686577,0.9021280273394964,0.6820000548165371,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515195927788611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.5620150967,15450.0,,,,,,,,,,,,,,,,,2.0,16812.52441123162,1453.1133480041285,0.427267342330112,6.178477068285765,3.46378976639994
1778.0,-30.004310921212802,5.060265936456431,35.004424004898596,24.068946588691347,4.980333538920769,-26.505850949547064,-40.01014439910648,1.481865007863442,-3.830874533935514,-5.024058863230297,40.0086269152311,47918.915632412885,15466.687032845835,15466.687032845835,63385.60266525872,87588.52133419196,87588.52133419196,15466.687032845835,103055.20836703779,103055.20836703779,103055.20836703779,129240.306336123,124745.75126722499,4494.555068898016,0.0,103641.32123856802,63971.71554172859,44077.339663154926,26185.097969085204,70262.43763224012,19979.851450276466,1453.109197077044,0.0,0.886765052190064,2.8655184543628414,0.0014984597031051942,1.0,1.0,-3.830874533935514,354323.5337621192,1554905.2291784564,4.388376952185081,1554905.2291784564,4.388376952185081,0.7630237425067186,0.09221548355638218,4.565118963995687,101325.0,128361.6419389547,1.2668309098342432,1.0,0.0,4.565118963995238,1.28480633611818,1.2851061364581753,3.5531572624310086,0.0,16812.52176699327,0.0,0.0,22702.8741322996,2315.048883390312,19297.442168572485,1967.7914648297315,0.85,0.8499999628292801,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.05747874908,2034.6934298245008,7.648984855966658,5.060265936456431,0.6173066344103999,4.442959302046031,3.463848596149191,3.5,0.9896710274711974,0.6,0.00023333067752454882,1.0000129760669356,0.00023332764984934642,198.9257712827632,0.0,6.050276735378345e-07,1.714648426806223,0.025603382083856475,7.87651999752692e-05,0.00015456547754927964,0.0007056097927392661,0.09221548355153528,0.09221548355153528,0.09221548355153528,0.09221548361542645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.17878454673,595.7484457814473,0.0,0.09221548355153528,0.09221548355638218,0.09221548355638218,0.42726730363210014,0.42726730363210014,0.5,9.999187318296705,1.194595176145981,1.194595176145981,1.9326762412674725e-12,1.1931843292948088,1.1931843292948088,1.9326762412674725e-12,26185.097969085204,19979.851450276466,0.7630237425067186,0.9021264391227732,0.68199904881218,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515203430811079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.555306709015,15450.0,,,,,,,,,,,,,,,,,2.0,16812.52176699327,1453.109197077044,0.42726730363210014,6.178477068285765,3.463848596149191
1779.0,-30.004435125529078,5.060127288090438,35.004415788881516,24.068939394224458,4.9803419986554145,-26.50596175687024,-40.01024878872556,1.4818601026507736,-3.8312149447402817,-5.02404491370978,40.008611067600754,47918.79732646604,15466.637847029497,15466.637847029497,63385.435173495534,87588.44903637673,87588.44903637673,15466.637847029497,103055.08688340623,103055.08688340623,103055.08688340623,129240.10503312564,124745.55207561597,4494.552957509681,0.0,103641.31017616775,63971.658471658695,44077.39078278784,26185.018149719417,70262.40893250726,19979.793621774843,1453.10512404328,0.0,0.8867651806042214,2.8655248226628696,0.0014984597031051942,1.0,1.0,-3.8312149447402817,354323.7264522768,1554904.5457529454,4.388372636858606,1554904.5457529454,4.388372636858606,0.7630238599620346,0.09221544341736682,4.565118963995687,101325.0,128361.63625999319,1.2668308537872508,1.0,0.0,4.56511896399724,1.284806365318356,1.285106161774986,3.553157181677348,0.0,16812.519129934703,0.0,0.0,22702.871709054914,2315.0486362881225,19297.43800428177,1967.7910401902554,0.85,0.8499998701303101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0780477393607,2034.6934298245008,7.6488827245421405,5.060127288090438,0.6172574391433816,4.442869848947057,3.463907321902902,3.5,0.989687806257972,0.6,0.00023332764984934642,1.000012927811096,0.00023332463347256084,198.9258738630081,0.0,6.022826248312287e-07,1.706868958771702,0.025603984366481307,7.876426942953387e-05,0.00015456338041981254,0.0007056002190937658,0.09221544342037377,0.09221544342037377,0.09221544342037377,0.09221544342951679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.10216551996,595.748469913337,0.0,0.09221544342037377,0.09221544341736682,0.09221544341736682,0.4272672649340619,0.4272672649340619,0.5,9.999187318349195,1.194237135249864,1.194237135249864,1.2221335055073723e-11,1.1928299689694768,1.1928299689694768,1.2221335055073723e-11,26185.018149719417,19979.793621774843,0.7630238599620346,0.9021244238065106,0.6819976436119054,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515210899884847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.547527240975,15450.0,,,,,,,,,,,,,,,,,2.0,16812.519129934703,1453.10512404328,0.4272672649340619,6.178477068285765,3.463907321902902
1780.0,-30.004558870089163,5.059989050395667,35.004407599195495,24.06893066307532,4.9803484521587285,-26.506072526916565,-40.010356915276475,1.4818536133687896,-3.8315473559816837,-5.024030717835564,40.00859539492848,47918.69900601872,15466.588566227141,15466.588566227141,63385.28757224586,87588.37881017658,87588.37881017658,15466.588566227141,103054.96737640373,103054.96737640373,103054.96737640373,129239.90668931868,124745.35583432359,4494.550854995092,0.0,103641.29924861777,63971.61945012901,44077.421998320846,26184.939312914947,70262.36131123579,19979.736512426047,1453.1010939879227,0.0,0.8867653096389356,2.8655311098613114,0.0014984597031051942,1.0,1.0,-3.8315473559816837,354323.9225452307,1554903.869869847,4.388368300679326,1554903.869869847,4.388368300679326,0.7630239762507921,0.09221540342527645,4.565118963995687,101325.0,128361.63319780807,1.2668308235658334,1.0,0.0,4.565118963994731,1.2848064019059309,1.2851061944954363,3.5531570804936954,0.0,16812.51649801086,0.0,0.0,22702.869315349497,2315.0483921981,19297.43543258458,1967.7907779501238,0.85,0.8499998464748028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0985787221246,2034.6934298245008,7.648780691988484,5.059989050395667,0.6172085401320055,4.4427805102636615,3.4639659395399214,3.5,0.9897045541542633,0.6,0.00023332463347256084,1.0000128799701178,0.00023332162829696053,198.92597606363344,0.0,6.000353879718848e-07,1.7005002895123214,0.025604584401869277,7.876330558290649e-05,0.00015456132788965434,0.0007055908490494165,0.09221540342756346,0.09221540342756346,0.09221540342756346,0.09221540342450928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.02639235824,595.7484937788097,0.0,0.09221540342756346,0.09221540342527645,0.09221540342527645,0.42726722623601604,0.42726722623601604,0.5,9.99918731840321,1.1938812928775064,1.1938812928775064,3.581135388230905e-12,1.1924833618538742,1.1924833618538742,3.581135388230905e-12,26184.939312914947,19979.736512426047,0.7630239762507921,0.9021229345178555,0.6819967065119964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515218341182259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.541158571716,15450.0,,,,,,,,,,,,,,,,,2.0,16812.51649801086,1453.1010939879227,0.42726722623601604,6.178477068285765,3.4639659395399214
1781.0,-30.004682076993,5.059851232338594,35.00439943020234,24.068922420870535,4.980355392902679,-26.506182767882866,-40.01046120012177,1.4818476251379633,-3.8318807633817187,-5.024015625138872,40.00857961231893,47918.58516030281,15466.538209441114,15466.538209441114,63385.12336974393,87588.30863289296,87588.30863289296,15466.538209441114,103054.84684233408,103054.84684233408,103054.84684233408,129239.7060658747,124745.15734576144,4494.548720113261,0.0,103641.2883069463,63971.564839772276,44077.47051908225,26184.859223540625,70262.32974262288,19979.678523611343,1453.0969851174239,0.0,0.8867654436374813,2.8655375178897744,0.0014984597031051942,1.0,1.0,-3.8318807633817187,354324.1310267817,1554903.1892468322,4.38836379769264,1554903.1892468322,4.38836379769264,0.7630240954531953,0.09221536279119945,4.565118963995687,101325.0,128361.63403294946,1.2668308318080381,1.0,0.0,4.565118963995033,1.284806436126316,1.2851062248625365,3.5531569858565577,0.0,16812.513871157324,0.0,0.0,22702.86691855074,2315.0481477926446,19297.436850933143,1967.7909225814262,0.85,0.8499999986858495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.119072021039,2034.6934298245008,7.6486782719391675,5.059851232338594,0.6171602293262834,4.44269100301231,3.4640244499821495,3.5,0.9897212714234713,0.6,0.00023332162829696053,1.0000128240207018,0.0002333186362139396,198.92607782030058,0.0,5.978074895345516e-07,1.6941864253409191,0.025605182209358812,7.876237599180605e-05,0.0001545592523051545,0.0007055813737592548,0.0922153627898886,0.0922153627898886,0.0922153627898886,0.09221536282125824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.95008769986,595.7485178116814,0.0,0.0922153627898886,0.09221536279119945,0.09221536279119945,0.42726718753797066,0.42726718753797066,0.5,9.99918731845424,1.193526597676282,1.193526597676282,2.029310053330846e-11,1.1921348617571539,1.1921348617571539,2.029310053330846e-11,26184.859223540625,19979.678523611343,0.7630240954531953,0.9021210028464646,0.681995392635468,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225754942114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.534844707545,15450.0,,,,,,,,,,,,,,,,,2.0,16812.513871157324,1453.0969851174239,0.42726718753797066,6.178477068285765,3.4640244499821495
1782.0,-30.004835309439205,5.059713770213342,35.00439126149368,24.068905657064192,4.980357416474884,-26.50632139298814,-40.01059230705721,1.4818330142844809,-3.8322620563634473,-5.024005378420627,40.008563282526936,47918.45025751199,15466.495497980031,15466.495497980031,63384.94575549202,87588.22209594795,87588.22209594795,15466.495497980031,103054.71759392798,103054.71759392798,103054.71759392798,129239.4952394453,124744.94857612453,4494.546663320775,0.0,103641.27800854479,63971.506333549696,44077.52408332788,26184.77764551731,70262.3017288452,19979.619319991303,1453.092897278938,0.0,0.8867655549466935,2.8655440092331603,0.0014984597031051942,1.0,1.0,-3.8322620563634473,354324.27256849944,1554902.485027502,4.38836005717588,1554902.485027502,4.38836005717588,0.7630242116419768,0.09221532386706972,4.565118963995687,101325.0,128361.63058103168,1.2668307977402584,1.0,0.0,4.565118963996027,1.284806510658768,1.2851062955679313,3.5531567797356356,0.0,16812.51125095001,0.0,0.0,22702.86466266177,2315.047917755989,19297.437950044576,1967.791034659601,0.85,0.8500001315597003,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1395288239733,2034.6934298245008,7.6485797728186276,5.059713770213342,0.6171099422538449,4.4426038279594975,3.4640828566189255,3.5,0.9897379590339787,0.6,0.0002333186362139396,1.000015949279602,0.00023331491500912482,198.92620437521208,0.0,5.952033398675349e-07,1.686806265184594,0.02560577741269868,7.87612073240174e-05,0.0001545574288899222,0.0007055730496517988,0.09221532388130498,0.09221532388130498,0.09221532388130498,0.0922153238732031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.87113648694,595.7485426781224,0.0,0.09221532388130498,0.09221532386706972,0.09221532386706972,0.42726714883991423,0.42726714883991423,0.5,9.999187318730376,1.1931662698737,1.1931662698737,1.6484591469634324e-12,1.1917433220571638,1.1917433220571638,1.6484591469634324e-12,26184.77764551731,19979.619319991303,0.7630242116419768,0.9021188346505624,0.6819937445607442,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152331364972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52746454739,15450.0,,,,,,,,,,,,,,,,,2.0,16812.51125095001,1453.092897278938,0.42726714883991423,6.178477068285765,3.4640828566189255
1783.0,-30.004955412909,5.059576763964411,35.00438310820124,24.068897624406986,4.980363557402419,-26.506427866186048,-40.01069631250573,1.4818277651099316,-3.8325849781307397,-5.02398711104847,40.008547389709456,47918.350361475255,15466.440791971918,15466.440791971918,63384.79115344717,87588.15635667033,87588.15635667033,15466.440791971918,103054.59714864225,103054.59714864225,103054.59714864225,129239.29238251978,124744.74794499241,4494.544437527371,0.0,103641.26442245634,63971.45843164433,44077.56221201335,26184.695233877537,70262.2574458909,19979.55974278709,1453.0886132032651,0.0,0.8867657055058206,2.865550651319719,0.0014984597031051942,1.0,1.0,-3.8325849781307397,354324.52490184025,1554901.7996525466,4.3883549976770775,1554901.7996525466,4.3883549976770775,0.7630243378558672,0.09221528138994928,4.565118963995687,101325.0,128361.62545883108,1.2668307471880689,1.0,0.0,4.565118963993781,1.2848065429002509,1.2851063230356599,3.5531566905712055,0.0,16812.508025124105,0.0,0.0,22702.86168659728,2315.047614281868,19297.42961344764,1967.7901845632953,0.85,0.8499998757795344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1599426456503,2034.6934298245008,7.648475506708304,5.059576763964411,0.6170633965078878,4.442513367456523,3.4641411409317056,3.5,0.989754611694773,0.6,0.00023331491500912482,1.000012501025144,0.00023331199836996682,198.9263035689506,0.0,7.402451495058451e-07,2.097854753699565,0.025606517657848188,7.876028024626859e-05,0.00015455463476285623,0.000705560294129342,0.09221528139018674,0.09221528139018674,0.09221528139018674,0.09221528140307607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7942990576,595.748566878794,0.0,0.09221528139018674,0.09221528138994928,0.09221528138994928,0.42726711014275204,0.42726711014275204,0.5,9.999187318771535,1.1928068960114615,1.1928068960114615,-8.685674401931465e-11,1.1914021329177444,1.1914021329177444,-8.685674401931465e-11,26184.695233877537,19979.55974278709,0.7630243378558672,0.9021172028561697,0.6819927526293512,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524231694846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93851303591,15450.0,,,,,,,,,,,,,,,,,2.0,16812.508025124105,1453.0886132032651,0.42726711014275204,6.178477068285765,3.4641411409317056
1784.0,-30.005077243620327,5.059440174768053,35.00437497440689,24.06888969652357,4.980370821510233,-26.506536844929343,-40.01080038780344,1.4818220588224584,-3.832916078110543,-5.023971656684378,40.008531645430246,47918.24223272005,15466.390745400913,15466.390745400913,63384.632978120964,87588.08622341075,87588.08622341075,15466.390745400913,103054.47696881166,103054.47696881166,103054.47696881166,129239.09207694067,124744.54977981429,4494.54229712637,0.0,103641.25371749605,63971.409731516,44077.60442886671,26184.615108128994,70262.2195369957,19979.50173968788,1453.084495186456,0.0,0.8867658412068162,2.865557070728516,0.0014984597031051942,1.0,1.0,-3.832916078110543,354324.73838035716,1554901.1206824083,4.38835043748277,1554901.1206824083,4.38835043748277,0.7630244575749084,0.09221524063496503,4.565118963995687,101325.0,128361.6211160958,1.266830704328604,1.0,0.0,4.565118963995478,1.2848065756188016,1.2851063520143327,3.5531566000874393,0.0,16812.505457874282,0.0,0.0,22702.859341650656,2315.0473751638588,19297.430751569125,1967.7903006193885,0.85,0.8500000137060298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1803242544795,2034.6934298245008,7.648373668704807,5.059440174768053,0.6170158089949993,4.4424243657730536,3.4641993336636334,3.5,0.9897712381896095,0.6,0.00023331199836996682,1.0000126808195764,0.00023330903982012732,198.9264041893112,0.0,5.801962465455505e-07,1.6442761627100901,0.025607097854094735,7.875935255600049e-05,0.00015455264581396634,0.0007055512143410463,0.09221524061968284,0.09221524061968284,0.09221524061968284,0.09221524075905026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7181797425,595.7485908532865,0.0,0.09221524061968284,0.09221524063496503,0.09221524063496503,0.4272670714453657,0.4272670714453657,0.5,9.999187318817734,1.1924510940823438,1.1924510940823438,-1.0686562745831907e-11,1.1910555785738097,1.1910555785738097,-1.0686562745831907e-11,26184.615108128994,19979.50173968788,0.7630244575749084,0.9021154383650885,0.6819915816563308,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515249512586623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48493444492,15450.0,,,,,,,,,,,,,,,,,2.0,16812.505457874282,1453.084495186456,0.4272670714453657,6.178477068285765,3.4641993336636334
1785.0,-30.005198342113843,5.059303994700858,35.004366862400694,24.068884003814333,4.980380318580208,-26.506644983267453,-40.010904358327366,1.4818186461316498,-3.8332451360591904,-5.023956627768047,40.00851600619039,47918.137193883056,15466.341649646272,15466.341649646272,63384.47884352933,87588.01603874481,87588.01603874481,15466.341649646272,103054.35768839109,103054.35768839109,103054.35768839109,129238.89346160431,124744.35328645368,4494.540175150624,0.0,103641.24268166082,63971.36384161572,44077.64315560567,26184.53577321323,70262.1789288189,19979.444298282528,1453.080423711104,0.0,0.8867659743609371,2.8655634111661015,0.0014984597031051942,1.0,1.0,-3.8332451360591904,354324.94598115,1554900.4462427788,4.388345962876402,1554900.4462427788,4.388345962876402,0.7630245757009559,0.09221520023692693,4.565118963995687,101325.0,128361.62195123719,1.2668307125708087,1.0,0.0,4.565118963995912,1.284806597693795,1.2851063702931143,3.5531565390386337,0.0,16812.502852018602,0.0,0.0,22702.856924225107,2315.0471286550564,19297.429582839235,1967.7901814421068,0.85,0.8500000527355609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.200669815273,2034.6934298245008,7.648272439282259,5.059303994700858,0.6169682230405469,4.442335771660311,3.464257423862673,3.5,0.9897878353893351,0.6,0.00023330903982012732,1.0000126046183342,0.0002333060990857933,198.92650420501977,0.0,5.885336811858335e-07,1.6679044524806521,0.02560768638777592,7.87584258097356e-05,0.00015455061401039173,0.0007055419389160167,0.09221520023648103,0.09221520023648103,0.09221520023648103,0.09221520026126277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.64256826584,595.7486146678293,0.0,0.09221520023648103,0.09221520023692693,0.09221520023692693,0.42726703274782063,0.42726703274782063,0.5,9.99918731886425,1.192097787622913,1.192097787622913,-1.3642420526593924e-12,1.1907114917088393,1.1907114917088393,-1.3642420526593924e-12,26184.53577321323,19979.444298282528,0.7630245757009559,0.9021137660382377,0.6819904808592384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515256811714234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.508562734685,15450.0,,,,,,,,,,,,,,,,,2.0,16812.502852018602,1453.080423711104,0.42726703274782063,6.178477068285765,3.464257423862673
1786.0,-30.00531906373439,5.059168219096448,35.00435877988508,24.068872758094244,4.980383762921006,-26.506753162931293,-40.01100832885129,1.481809574655145,-3.833564484615124,-5.023941777604589,40.00850063265746,47918.03399892097,15466.29311388009,15466.29311388009,63384.32711280106,87587.94811024929,87587.94811024929,15466.29311388009,103054.24122412938,103054.24122412938,103054.24122412938,129238.69946774845,124744.16138682114,4494.5380809273065,0.0,103641.23209490662,63971.31798916223,44077.68233971599,26184.45824361907,70262.14058333506,19979.388159070444,1453.0764436646984,0.0,0.8867661056422552,2.8655695961342373,0.0014984597031051942,1.0,1.0,-3.833564484615124,354325.15111238597,1554899.783263804,4.388341551205931,1554899.783263804,4.388341551205931,0.7630246909515209,0.09221516035489175,4.565118963995687,101325.0,128361.62306475907,1.2668307235604153,1.0,0.0,4.565118963996385,1.2848066462054277,1.2851064150375942,3.5531564048788162,0.0,16812.500256770658,0.0,0.0,22702.854605171804,2315.0468921774313,19297.425116010054,1967.789725952293,0.85,0.8499999428095717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2209787350544,2034.6934298245008,7.6481716273928715,5.059168219096448,0.6169207440869302,4.442247475009518,3.4643154098336826,3.5,0.9898044028096236,0.6,0.0002333060990857933,1.0000125654034497,0.0002333031675373671,198.92660390955584,0.0,5.84990000862948e-07,1.6578616624455946,0.025608271377776784,7.875749907355198e-05,0.00015454860001224132,0.0007055327447748669,0.09221516035691524,0.09221516035691524,0.09221516035691524,0.09221516036675938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5682413772,595.748638077782,0.0,0.09221516035691524,0.09221516035489175,0.09221516035489175,0.4272669940501503,0.4272669940501503,0.5,9.999187318917167,1.1917483668016757,1.1917483668016757,-2.631850293255411e-11,1.1903772929894672,1.1903772929894672,-2.631850293255411e-11,26184.45824361907,19979.388159070444,0.7630246909515209,0.9021120988709915,0.6819893843411637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515264066980118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49851994465,15450.0,,,,,,,,,,,,,,,,,2.0,16812.500256770658,1453.0764436646984,0.4272669940501503,6.178477068285765,3.4643154098336826
1787.0,-30.005439216430027,5.059032866708392,35.00435070737752,24.068869021162413,4.98039537724066,-26.506860231953603,-40.01110831797121,1.481808144136514,-3.8338978382689106,-5.02392525666366,40.00848475624997,47917.91503546578,15466.242327643005,15466.242327643005,63384.15736310879,87587.8772241225,87587.8772241225,15466.242327643005,103054.1195517655,103054.1195517655,103054.1195517655,129238.49599282177,124743.96009143768,4494.535901384096,0.0,103641.22097821756,63971.258793666566,44077.73576061222,26184.376441056276,70262.1122016685,19979.32897705167,1453.0722222745353,0.0,0.8867662472510988,2.8655761740589485,0.0014984597031051942,1.0,1.0,-3.8338978382689106,354325.37932341086,1554899.0985954092,4.388336792482972,1554899.0985954092,4.388336792482972,0.7630248145120887,0.09221511882340258,4.565118963995687,101325.0,128361.61643930397,1.2668306581722573,1.0,0.0,4.56511896399371,1.284806658951493,1.2851064240199643,3.5531563696293387,0.0,16812.497665036124,0.0,0.0,22702.852170035032,2315.0466438625863,19297.4219559108,1967.7894037118485,0.85,0.8499998947877139,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.241250760357,2034.6934298245008,7.648069844202685,5.059032866708392,0.6168741971900236,4.442158669518369,3.4643732908508538,3.5,0.9898209402431011,0.6,0.0002333031675373671,1.0000125061984309,0.00023330024983814866,198.92670314430174,0.0,5.831629726225539e-07,1.6526838644123176,0.025608854540749407,7.875660783492843e-05,0.00015454655970243867,0.0007055234305178944,0.0922151188172444,0.0922151188172444,0.0922151188172444,0.0922151188743787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.49148330174,595.7486622534543,0.0,0.0922151188172444,0.09221511882340258,0.09221511882340258,0.42726695535240583,0.42726695535240583,0.5,9.999187318956656,1.1913982566470054,1.1913982566470054,-1.3017142919125035e-11,1.1900274183947772,1.1900274183947772,-1.3017142919125035e-11,26184.376441056276,19979.32897705167,0.7630248145120887,0.9021100473208322,0.681987966685805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515271299673644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49334214662,15450.0,,,,,,,,,,,,,,,,,2.0,16812.497665036124,1453.0722222745353,0.42726695535240583,6.178477068285765,3.4643732908508538
1788.0,-30.005558913051885,5.058897901413007,35.00434266746106,24.06886095358061,4.980402225706607,-26.506967232872018,-40.01121207894755,1.4818023285716826,-3.834215899437538,-5.023911381275581,40.0084695511294,47917.81601345013,15466.195876297787,15466.195876297787,63384.01188974792,87587.8084291766,87587.8084291766,15466.195876297787,103054.00430547439,103054.00430547439,103054.00430547439,129238.30464241089,124743.7707963435,4494.533846067394,0.0,103641.2102057765,63971.21779537114,44077.76934489484,26184.300336936507,70262.06968183134,19979.273843744042,1453.068330264486,0.0,0.8867663729600062,2.865582224959529,0.0014984597031051942,1.0,1.0,-3.834215899437538,354325.57099035365,1554898.4428782032,4.388332568073487,1554898.4428782032,4.388332568073487,0.7630249266412732,0.09221507970582911,4.565118963995687,101325.0,128361.61226359697,1.2668306169612333,1.0,0.0,4.5651189639942835,1.2848066921834687,1.2851064535108188,3.5531562777257033,0.0,16812.495080675,0.0,0.0,22702.84981030659,2315.0464032372515,19297.418710566646,1967.7890727788435,0.85,0.8499998401877303,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2614881093948,2034.6934298245008,7.647970337781134,5.058897901413007,0.6168266629340904,4.442071238478917,3.4644310732456174,3.5,0.9898374494987479,0.6,0.00023330024983814866,1.000012458739533,0.0002332973432473154,198.9268020024608,0.0,5.804082862896265e-07,1.6448770833448014,0.025609434949035698,7.875568298626328e-05,0.00015454456685188537,0.0007055143329180411,0.09221507971375055,0.09221507971375055,0.09221507971375055,0.09221507967078482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.4179706537,595.7486854069497,0.0,0.09221507971375055,0.09221507970582911,0.09221507970582911,0.4272669166545488,0.4272669166545488,0.5,9.999187319007556,1.1910527291479411,1.1910527291479411,-9.094947017729282e-13,1.1896954818380436,1.1896954818380436,-9.094947017729282e-13,26184.300336936507,19979.273843744042,0.7630249266412732,0.9021085228028519,0.6819869700741382,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527849828848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48553536555,15450.0,,,,,,,,,,,,,,,,,2.0,16812.495080675,1453.068330264486,0.4272669166545488,6.178477068285765,3.4644310732456174
1789.0,-30.005678155586594,5.05876334731242,35.00433464773036,24.068854003585898,4.980410093809601,-26.507073850245266,-40.0113158049993,1.4817976026438966,-3.834537177731079,-5.023895436609422,40.00845405343498,47917.71893389341,15466.146532677303,15466.146532677303,63383.865466570714,87587.73989929202,87587.73989929202,15466.146532677303,103053.88643196932,103053.88643196932,103053.88643196932,129238.107619726,124743.575906394,4494.531713331998,0.0,103641.19937752989,63971.17841681158,44077.80106746479,26184.22118775667,70262.02225522145,19979.216567594358,1453.06424914217,0.0,0.8867665102628425,2.865588567305446,0.0014984597031051942,1.0,1.0,-3.834537177731079,354325.79124075826,1554897.774544296,4.388327954054493,1554897.774544296,4.388327954054493,0.7630250456689667,0.09221503905862333,4.565118963995687,101325.0,128361.61527010602,1.2668306466331707,1.0,0.0,4.565118963994586,1.2848067202948708,1.2851064778941779,3.553156199983111,0.0,16812.492501445457,0.0,0.0,22702.847438353812,2315.046161365381,19297.423356926847,1967.7895465757265,0.85,0.8500001336539883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2816872133321,2034.6934298245008,7.647869547782623,5.05876334731242,0.6167802281217698,4.44198311919065,3.464488746826024,3.5,0.9898539276645782,0.6,0.0002332973432473154,1.0000124114872835,0.00023329444771624428,198.9269004856727,0.0,5.781988191885977e-07,1.6386154535804858,0.025610013147854886,7.875475845892621e-05,0.00015454258478838918,0.0007055052845623868,0.09221503906244245,0.09221503906244245,0.09221503906244245,0.09221503904901034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.34304352786,595.7487090059476,0.0,0.09221503906244245,0.09221503905862333,0.09221503905862333,0.42726687795664775,0.42726687795664775,0.5,9.999187319051998,1.190708121184457,1.190708121184457,-2.3817392502678558e-11,1.1893582588783715,1.1893582588783715,-2.3817392502678558e-11,26184.22118775667,19979.216567594358,0.7630250456689667,0.9021070477637783,0.6819860487339225,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515285669585707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.479273735786,15450.0,,,,,,,,,,,,,,,,,2.0,16812.492501445457,1453.06424914217,0.42726687795664775,6.178477068285765,3.464488746826024
1790.0,-30.005796866078764,5.058629197538788,35.004326650153985,24.0688469138928,4.9804178522829705,-26.507179922229444,-40.01141565442083,1.4817927592485438,-3.8348566057271114,-5.023879836103527,40.00843865288242,47917.606290568976,15466.098013192492,15466.098013192492,63383.704303761464,87587.67136326853,87587.67136326853,15466.098013192492,103053.76937646102,103053.76937646102,103053.76937646102,129237.91215391195,124743.38255618996,4494.529597721991,0.0,103641.18857943671,63971.12351149963,44077.85007548564,26184.14277745094,70261.99285293659,19979.15981732225,1453.0602105538026,0.0,0.8867666454619505,2.8655948430434695,0.0014984597031051942,1.0,1.0,-3.8348566057271114,354326.00673800334,1554897.1103994146,4.388323410731577,1554897.1103994146,4.388323410731577,0.7630251632498639,0.09221499874327306,4.565118963995687,101325.0,128361.6094797923,1.2668305894872174,1.0,0.0,4.565118963995556,1.2848067489329822,1.2851065028185793,3.5531561207838984,0.0,16812.48992732291,0.0,0.0,22702.845073006214,2315.0459201670515,19297.414641955856,1967.7886578960051,0.85,0.8499998383418724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3018508453251,2034.6934298245008,7.647769301465872,5.058629197538788,0.6167338286472885,4.441895368891499,3.4645463195080346,3.5,0.9898703770022956,0.6,0.00023329444771624428,1.0000123561207717,0.00023329156513749043,198.92699852955255,0.0,5.759990212386732e-07,1.6323812261903996,0.025610589146876125,7.875386849410874e-05,0.00015454057922213553,0.0007054961289138487,0.09221499874308621,0.09221499874308621,0.09221499874308621,0.09221499876317533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.2685860517,595.7487324570241,0.0,0.09221499874308621,0.09221499874327306,0.09221499874327306,0.42726683925868614,0.42726683925868614,0.5,9.999187319097162,1.1903655524923806,1.1903655524923806,1.0174971976084635e-11,1.1890232303763923,1.1890232303763923,1.0174971976084635e-11,26184.14277745094,19979.15981732225,0.7630251632498639,0.9021051315243523,0.6819847309321838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515292813684264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.4730395084,15450.0,,,,,,,,,,,,,,,,,2.0,16812.48992732291,1453.0602105538026,0.42726683925868614,6.178477068285765,3.4645463195080346
1791.0,-30.00591514748423,5.058495449961799,35.004318673592095,24.068839789275103,4.980425603859583,-26.50728551000704,-40.011519205849595,1.4817878467317216,-3.8351759476604457,-5.023864214094918,40.00842326376723,47917.513171588886,15466.049749355818,15466.049749355818,63383.56292094471,87587.60257489026,87587.60257489026,15466.049749355818,103053.65232424608,103053.65232424608,103053.65232424608,129237.71665159005,124743.18916977505,4494.527481814991,0.0,103641.17781489246,63971.088416274564,44077.87710957544,26184.06432734396,70261.9414369194,19979.10304033573,1453.056169304356,0.0,0.8867667807287598,2.8656011201812595,0.0014984597031051942,1.0,1.0,-3.8351759476604457,354326.2225317663,1554896.446748003,4.388318865134522,1554896.446748003,4.388318865134522,0.7630252809710522,0.09221495841954036,4.565118963995687,101325.0,128361.6085889748,1.2668305806955322,1.0,0.0,4.565118963995445,1.2848067778677186,1.2851065280563168,3.5531560407643674,0.0,16812.4873598842,0.0,0.0,22702.842715007584,2315.045679718108,19297.41947671907,1967.7891509046485,0.85,0.8500001395843976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3219785205026,2034.6934298245008,7.647669319536607,5.058495449961799,0.6166876238969516,4.4418078260648475,3.4646037899051763,3.5,0.9898867971157647,0.6,0.00023329156513749043,1.0000123114704493,0.00023328869301064028,198.92709621913127,0.0,5.734227395275374e-07,1.625080043821041,0.025611162569615653,7.875294554286592e-05,0.0001545386195946245,0.0007054871829811358,0.09221495842992791,0.09221495842992791,0.09221495842992791,0.09221495835940642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.194183881,595.7487558906796,0.0,0.09221495842992791,0.09221495841954036,0.09221495841954036,0.4272668005606794,0.4272668005606794,0.5,9.999187319141717,1.1900244970705103,1.1900244970705103,-5.684341886080801e-13,1.1886882664344967,1.1886882664344967,-5.684341886080801e-13,26184.06432734396,19979.10304033573,0.7630252809710522,0.9021037794386874,0.681983904680585,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529992591358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46573832603,15450.0,,,,,,,,,,,,,,,,,2.0,16812.4873598842,1453.056169304356,0.4272668005606794,6.178477068285765,3.4646037899051763
1792.0,-30.00603291526246,5.058362106582248,35.004310718550116,24.06883315360176,4.980433678695689,-26.507390776610595,-40.01161517864091,1.481783455720736,-3.8354919390044984,-5.0238482453194155,40.00840793125693,47917.38677681546,15466.001245423486,15466.001245423486,63383.38802223894,87587.53467843847,87587.53467843847,15466.001245423486,103053.53592386196,103053.53592386196,103053.53592386196,129237.52197129866,124742.99660842905,4494.525362869612,0.0,103641.16703292678,63971.01913586267,44077.94210784901,26183.9860474367,70261.92815528571,19979.046397091588,1453.0521295016115,0.0,0.8867669175560988,2.865607392442656,0.0014984597031051942,1.0,1.0,-3.8354919390044984,354326.44311651046,1554895.7855380331,4.388314267097329,1554895.7855380331,4.388314267097329,0.7630253988409625,0.09221491802211106,4.565118963995687,101325.0,128361.6020748719,1.2668305164063351,1.0,0.0,4.565118963996077,1.2848068043411176,1.285106550845572,3.553155967551712,0.0,16812.484797084504,0.0,0.0,22702.840353192754,2315.045438880021,19297.414801145707,1967.788674128852,0.85,0.8500000220647222,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.34207025052,2034.6934298245008,7.6475693568040235,5.058362106582248,0.6166417583035972,4.4417203482786505,3.464661158048683,3.5,0.9899031880139094,0.6,0.00023328869301064028,1.000012258020423,0.00023328583338813025,198.92719348458513,0.0,5.713438542739154e-07,1.6191884830122762,0.025611733913469926,7.875209014875346e-05,0.0001545366028618868,0.0007054779763562696,0.09221491801984909,0.09221491801984909,0.09221491801984909,0.09221491805166696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.12005538505,595.7487792381393,0.0,0.09221491801984909,0.09221491802211106,0.09221491802211106,0.4272667618626345,0.4272667618626345,0.5,9.999187319184806,1.1896851365400494,1.1896851365400494,4.843059286940843e-11,1.1883563063149154,1.1883563063149154,4.843059286940843e-11,26183.9860474367,19979.046397091588,0.7630253988409625,0.9021014607250099,0.6819822346878008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451530701244191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45984676522,15450.0,,,,,,,,,,,,,,,,,2.0,16812.484797084504,1453.0521295016115,0.4272667618626345,6.178477068285765,3.464661158048683
1793.0,-30.006150185580236,5.058229164010383,35.00430278536071,24.068826587777608,4.980441777491458,-26.50749554894358,-40.01171855544669,1.48177909076307,-3.8358064984200837,-5.023832352222545,40.008392651379964,47917.298012716885,15465.953148261871,15465.953148261871,63383.251160978754,87587.46681652096,87587.46681652096,15465.953148261871,103053.41996478284,103053.41996478284,103053.41996478284,129237.32801021631,124742.80476095653,4494.523249259779,0.0,103641.15627625947,63970.98747695806,44077.96533255713,26183.908045433476,70261.8733779906,19978.989954324257,1453.0481044236546,0.0,0.8867670538069166,2.865613635899897,0.0014984597031051942,1.0,1.0,-3.8358064984200837,354326.66265448707,1554895.1265974918,4.388309688434905,1554895.1265974918,4.388309688434905,0.7630255162696629,0.09221487772358242,4.565118963995687,101325.0,128361.60446894391,1.2668305400339888,1.0,0.0,4.565118963996989,1.2848068306668108,1.285106573503153,3.553155894747543,0.0,16812.48224063177,0.0,0.0,22702.83799691959,2315.0451986070257,19297.414593097237,1967.7886529138125,0.85,0.850000101120203,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3621264822386,2034.6934298245008,7.647469731429279,5.058229164010383,0.6165960443494081,4.441633119660975,3.4647184252124545,3.5,0.9899195500607013,0.6,0.00023328583338813025,1.0000122062530101,0.0002332829858769817,198.92729033926537,0.0,5.688566803462346e-07,1.6121398321012288,0.025612302770150273,7.875116877314665e-05,0.0001545346646149836,0.0007054691280285748,0.09221487773090874,0.09221487773090874,0.09221487773090874,0.09221487769040397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0461813584,595.7488025054479,0.0,0.09221487773090874,0.09221487772358242,0.09221487772358242,0.4272667231645537,0.4272667231645537,0.5,9.999187319227513,1.1893475847251125,1.1893475847251125,-1.0345502232667059e-11,1.1880258538024577,1.1880258538024577,-1.0345502232667059e-11,26183.908045433476,19978.989954324257,0.7630255162696629,0.9021002161441576,0.6819815030398391,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515314068204135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45279811431,15450.0,,,,,,,,,,,,,,,,,2.0,16812.48224063177,1453.0481044236546,0.4272667231645537,6.178477068285765,3.4647184252124545
1794.0,-30.006267054614774,5.058096620987118,35.00429487350986,24.06882009180265,4.980449967707539,-26.507599935211676,-40.01181816039605,1.4817748258447012,-3.8361201635383395,-5.023816370078735,40.00837740038477,47917.193151375206,15465.905202193586,15465.905202193586,63383.09835356879,87587.39901249598,87587.39901249598,15465.905202193586,103053.30421468956,103053.30421468956,103053.30421468956,129237.13435339497,124742.61321664447,4494.52113675049,0.0,103641.14553829569,63970.9396816423,44078.00650739265,26183.830138705413,70261.83664609806,19978.933583837246,1453.044082103817,0.0,0.8867671904066625,2.865619877663788,0.0014984597031051942,1.0,1.0,-3.8361201635383395,354326.8834236482,1554894.468903392,4.388305098047823,1554894.468903392,4.388305098047823,0.7630256336831343,0.09221483744184558,4.565118963995687,101325.0,128361.60246460453,1.266830520252697,1.0,0.0,4.56511896399525,1.2848068564994821,1.2851065956831589,3.553155823306837,0.0,16812.479690219225,0.0,0.0,22702.835644743478,2315.044958751814,19297.409791664002,1967.7881633038808,0.85,0.8499999776958279,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.382147094167,2034.6934298245008,7.64737031743262,5.058096620987118,0.6165505537742186,4.441546067212899,3.464775591047579,3.5,0.9899358831564511,0.6,0.0002332829858769817,1.0000121644962687,0.00023328014814149006,198.92738686260472,0.0,5.664476769936631e-07,1.6053127166000412,0.025612869217827267,7.875028102472628e-05,0.00015453270485225542,0.0007054601814785795,0.09221483743913615,0.09221483743913615,0.09221483743913615,0.09221483748484374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.97244697384,595.7488257287763,0.0,0.09221483743913615,0.09221483744184558,0.09221483744184558,0.427266684466443,0.427266684466443,0.5,9.999187319269751,1.1890115819938387,1.1890115819938387,5.4001247917767614e-12,1.1876962065404086,1.1876962065404086,5.4001247917767614e-12,26183.830138705413,19978.933583837246,0.7630256336831343,0.902098512921363,0.6819803671334324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515321094168772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44597099881,15450.0,,,,,,,,,,,,,,,,,2.0,16812.479690219225,1453.044082103817,0.427266684466443,6.178477068285765,3.464775591047579
1795.0,-30.006412228103457,5.057964417933636,35.00428696235946,24.068805493321292,4.9804534573042085,-26.507730995179653,-40.01194053618235,1.4817622894787665,-3.8364803653555555,-5.023804920240556,40.00836159687417,47917.056725189585,15465.864406117389,15465.864406117389,63382.921131306975,87587.3154307024,87587.3154307024,15465.864406117389,103053.17983681978,103053.17983681978,103053.17983681978,129236.93038679652,124742.41129318046,4494.519093616059,0.0,103641.13540767513,63970.876847150575,44078.0650672495,26183.750549976747,70261.81561722625,19978.875867761377,1453.0400652608398,0.0,0.8867673059337597,2.8656262215679407,0.0014984597031051942,1.0,1.0,-3.8364803653555555,354327.0415858113,1554893.7873820264,4.3883012158005466,1554893.7873820264,4.3883012158005466,0.763025748722584,0.09221479869260368,4.565118963995687,101325.0,128361.59561644508,1.266830452666618,1.0,0.0,4.565118963997683,1.2848069210081938,1.285106656560788,3.553155644906876,0.0,16812.477143936714,0.0,0.0,22702.833425607318,2315.044732462902,19297.408811165045,1967.7880633208126,0.85,0.850000017592466,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4021321879397,2034.6934298245008,7.647274575104215,5.057964417933636,0.6165032174528928,4.441461200480743,3.464832655842245,3.5,0.9899521873834985,0.6,0.00023328014814149006,1.0000151106481299,0.00023327662318052024,198.92750676299937,0.0,5.645033059574301e-07,1.599802369083357,0.025613433721133224,7.87491903394726e-05,0.00015453095780201744,0.000705452205986407,0.09221479870181189,0.09221479870181189,0.09221479870181189,0.09221479872122923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8960403972,595.7488497937449,0.0,0.09221479870181189,0.09221479869260368,0.09221479869260368,0.4272666457683069,0.4272666457683069,0.5,9.999187319507294,1.1886700732730446,1.1886700732730446,8.640199666842818e-12,1.187324554884981,1.187324554884981,8.640199666842818e-12,26183.750549976747,19978.875867761377,0.763025748722584,0.9020962606005762,0.6819786295622233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515328096097966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44046065129,15450.0,,,,,,,,,,,,,,,,,2.0,16812.477143936714,1453.0400652608398,0.4272666457683069,6.178477068285765,3.464832655842245
