time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1796.0,-30.00652604953901,5.057832650937543,35.00427906660629,24.068800394330196,4.980462097267017,-26.507831732388077,-40.012039861734934,1.48175996673953,-3.8367841995757317,-5.023785764080524,40.00834621862441,47916.96554986481,15465.812078462171,15465.812078462171,63382.777628326985,87587.25190341071,87587.25190341071,15465.812078462171,103053.06398187288,103053.06398187288,103053.06398187288,129236.73416916358,124742.21728105296,4494.516888110616,0.0,103641.12207825936,63970.8357276245,44078.09594514984,26183.6701872907,70261.76613244053,19978.817812372657,1453.0358611685517,0.0,0.8867674591526119,2.8656327063646385,0.0014984597031051942,1.0,1.0,-3.8367841995757317,354327.3061989149,1554893.1242008032,4.388296066936218,1554893.1242008032,4.388296066936218,0.7630258733578985,0.09221475652849405,4.565118963995687,101325.0,128361.59466995148,1.2668304433254525,1.0,0.0,4.565118963997072,1.284806939153735,1.2851066701814322,3.553155594725071,0.0,16812.474026726002,0.0,0.0,22702.83050576758,2315.04443472211,19297.40652666968,1967.7878303671164,0.85,0.8500000262860281,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4220757030928,2034.6934298245008,7.647173290019341,5.057832650937543,0.6164594742582139,4.441373176679329,3.464889602289423,3.5,0.9899684577969781,0.6,0.00023327662318052024,1.0000118473055655,0.00023327385951382615,198.9276007694747,0.0,7.01211697162265e-07,1.9872339497578588,0.025614134932830386,7.874830510177735e-05,0.0001545283180787429,0.0007054401553356267,0.09221475653063328,0.09221475653063328,0.09221475653063328,0.09221475652639054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.82169083675,595.7488732108255,0.0,0.09221475653063328,0.09221475652849405,0.09221475652849405,0.427266607070934,0.427266607070934,0.5,9.999187319537127,1.188329507290348,1.188329507290348,-1.0686562745831907e-11,1.187001564504783,1.187001564504783,-1.0686562745831907e-11,26183.6701872907,19978.817812372657,0.7630258733578985,0.9020948535346103,0.6819778122221309,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533679382994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.827892231966,15450.0,,,,,,,,,,,,,,,,,2.0,16812.474026726002,1453.0358611685517,0.427266607070934,6.178477068285765,3.464889602289423
1797.0,-30.00664152200862,5.057701278555132,35.00427119381919,24.06879347926008,4.980469738690063,-26.50793493960197,-40.01213925713671,1.481755229881615,-3.8370929827927966,-5.023769641800163,40.00833108943671,47916.866571112616,15465.764724587632,15465.764724587632,63382.63129570025,87587.1847264623,87587.1847264623,15465.764724587632,103052.94945104994,103052.94945104994,103052.94945104994,129236.54233195615,124742.02754998664,4494.5147819695085,0.0,103641.1116172169,63970.79346585057,44078.13127929592,26183.59288090621,70261.72416020214,19978.761882416617,1453.0318650109014,0.0,0.886767596024093,2.8656388974750624,0.0014984597031051942,1.0,1.0,-3.8370929827927966,354327.5289037873,1554892.4717606548,4.388291467420427,1554892.4717606548,4.388291467420427,0.7630259901033549,0.09221471635298144,4.565118963995687,101325.0,128361.59344507742,1.2668304312368854,1.0,0.0,4.565118963992018,1.2848069670211397,1.2851066945043752,3.553155517657287,0.0,16812.47153276231,0.0,0.0,22702.828214251727,2315.0442010525235,19297.40669585458,1967.787847619175,0.85,0.8500001195331519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4419879902723,2034.6934298245008,7.647074584302991,5.057701278555132,0.6164145806541415,4.44128669790099,3.4649464599421576,3.5,0.9899847028406165,0.6,0.00023327385951382615,1.0000120191686808,0.00023327105578965825,198.92769613963878,0.0,5.497695847827658e-07,1.5580470032743583,0.02561468470241517,7.874741925076168e-05,0.00015452644026306447,0.0007054315828836622,0.09221471635202874,0.09221471635202874,0.09221471635202874,0.09221471637599354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7485453793,595.7488962486628,0.0,0.09221471635202874,0.09221471635298144,0.09221471635298144,0.42726656837334104,0.42726656837334104,0.5,9.99918731957586,1.1879931604202625,1.1879931604202625,-2.2168933355715126e-11,1.1866766590073894,1.1866766590073894,-2.2168933355715126e-11,26183.59288090621,19978.761882416617,0.7630259901033549,0.9020933097397805,0.6819768109000353,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515343613183522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.39870528548,15450.0,,,,,,,,,,,,,,,,,2.0,16812.47153276231,1453.0318650109014,0.42726656837334104,6.178477068285765,3.4649464599421576
1798.0,-30.006756311765937,5.057570302211769,35.00426334022986,24.06878792624923,4.9804788292539,-26.50803723766431,-40.0122385128401,1.4817518755751549,-3.837403567980857,-5.023753222342388,40.008315897507785,47916.770388710655,15465.717199666584,15465.717199666584,63382.48758837724,87587.11698672746,87587.11698672746,15465.717199666584,103052.83418639404,103052.83418639404,103052.83418639404,129236.3491013925,124741.83643878551,4494.512662606976,0.0,103641.10089774423,63970.75430310989,44078.16288292704,26183.514914998457,70261.6777979255,19978.705485058024,1453.0278306097541,0.0,0.8867677346358942,2.8656451489848633,0.0014984597031051942,1.0,1.0,-3.837403567980857,354327.755714201,1554891.8166130139,4.388286809422804,1554891.8166130139,4.388286809422804,0.7630261082179539,0.09221467591882919,4.565118963995687,101325.0,128361.59416886664,1.2668304383801297,1.0,0.0,4.565118963996291,1.2848069885032882,1.2851067123891031,3.553155458248041,0.0,16812.46900192885,0.0,0.0,22702.825866126135,2315.04396161035,19297.400980705075,1967.787264836114,0.85,0.8499999557102651,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4618649262281,2034.6934298245008,7.646975929620663,5.057570302211769,0.6163700004660084,4.44120030174576,3.4650032170250262,3.5,0.9900009191500075,0.6,0.00023327105578965825,1.0000119481181382,0.00023326826867282625,198.92779094602218,0.0,5.57738389331097e-07,1.580630595364329,0.0256152424408045,7.874653465398658e-05,0.00015452452113567168,0.0007054228218388071,0.09221467591912683,0.09221467591912683,0.09221467591912683,0.09221467592199571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6750966068,595.748919382029,0.0,0.09221467591912683,0.09221467591882919,0.09221467591882919,0.4272665296756081,0.4272665296756081,0.5,9.999187319610737,1.187658575583498,1.187658575583498,-7.503331289626658e-12,1.1863496543615497,1.1863496543615497,-7.503331289626658e-12,26183.514914998457,19978.705485058024,0.7630261082179539,0.902091859671598,0.6819758919865334,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515350531461324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42128887757,15450.0,,,,,,,,,,,,,,,,,2.0,16812.46900192885,1453.0278306097541,0.4272665296756081,6.178477068285765,3.4650032170250262
1799.0,-30.006870677264484,5.057439717993098,35.00425551064745,24.068782198615395,4.980487469019545,-26.508139417181635,-40.01233773361889,1.4817483585946634,-3.8377077970914115,-5.023736925060547,40.00830088266504,47916.67617468387,15465.670144476653,15465.670144476653,63382.34631916052,87587.05062241113,87587.05062241113,15465.670144476653,103052.72076688778,103052.72076688778,103052.72076688778,129236.15889975293,124741.64833820987,4494.510561543065,0.0,103641.09023211867,63970.71578788233,44078.19382692927,26183.438132865154,70261.63195979442,19978.649941722997,1453.0238561943643,0.0,0.8867678719842207,2.8656512981110493,0.0014984597031051942,1.0,1.0,-3.8377077970914115,354327.9808373986,1554891.1691038937,4.388282193884751,1554891.1691038937,4.388282193884751,0.76302622445316,0.09221463582454924,4.565118963995687,101325.0,128361.5909953293,1.2668304070597514,1.0,0.0,4.565118963995676,1.2848070107121794,1.2851067310220816,3.553155396828978,0.0,16812.466480923307,0.0,0.0,22702.82352979588,2315.043723370966,19297.40441618671,1967.7876151577461,0.85,0.8500001945070931,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4817068925677,2034.6934298245008,7.646877641350244,5.057439717993098,0.616325547179712,4.441114170813386,3.4650598746257035,3.5,0.9900171070359153,0.6,0.00023326826867282625,1.000011903969243,0.00023326549188758535,198.92788540208383,0.0,5.544349944989674e-07,1.5712687744100737,0.025615796875799,7.874565037765099e-05,0.00015452261829517524,0.0007054141351455714,0.09221463582347246,0.09221463582347246,0.09221463582347246,0.09221463584777632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6025039907,595.748942245742,0.0,0.09221463582347246,0.09221463582454924,0.09221463582454924,0.427266490977748,0.427266490977748,0.5,9.999187319646499,1.1873268462705937,1.1873268462705937,3.2741809263825417e-11,1.1860291279691637,1.1860291279691637,3.2741809263825417e-11,26183.438132865154,19978.649941722997,0.76302622445316,0.9020904375723807,0.6819749959992826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535740884217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.411927056615,15450.0,,,,,,,,,,,,,,,,,2.0,16812.466480923307,1453.0238561943643,0.427266490977748,6.178477068285765,3.4650598746257035
1800.0,-30.00698460897857,5.057309522011721,35.0042477017302,24.06877758856865,4.980497495831762,-26.508240905964065,-40.012433112692065,1.4817459724397506,-3.838015309525588,-5.023720752767852,40.008285819463694,47916.5658163791,15465.623555777709,15465.623555777709,63382.18937215681,87586.98302139917,87586.98302139917,15465.623555777709,103052.60657717688,103052.60657717688,103052.60657717688,129235.96755448822,124741.45909530646,4494.508459181757,0.0,103641.0795057795,63970.66230470948,44078.241334522245,26183.360977311342,70261.60231183359,19978.59412606264,1453.0198656669943,0.0,0.886768008870638,2.8656574777034223,0.0014984597031051942,1.0,1.0,-3.838015309525588,354328.20423266914,1554890.519510395,4.388277593869942,1554890.519510395,4.388277593869942,0.7630263411704358,0.0922145957133454,4.565118963995687,101325.0,128361.59010451185,1.2668303982680666,1.0,0.0,4.565118963994885,1.2848070276094057,1.2851067443554307,3.553155350099415,0.0,16812.463964590763,0.0,0.0,22702.821180166167,2315.0434837754146,19297.397728884564,1967.7869332427042,0.85,0.8499999879197093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5015137076025,2034.6934298245008,7.646779718560746,5.057309522011721,0.6162812171912666,4.441028304820454,3.4651164322234242,3.5,0.9900332663495498,0.6,0.00023326549188758535,1.0000118588287064,0.00023326272566487813,198.92797949995557,0.0,5.523800161875623e-07,1.5654449658755516,0.025616349255815185,7.874480034805372e-05,0.00015452069153953164,0.0007054053392768438,0.09221459571979891,0.09221459571979891,0.09221459571979891,0.09221459568226945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.529677572,595.7489651830927,0.0,0.09221459571979891,0.0922145957133454,0.0922145957133454,0.42726645227979004,0.42726645227979004,0.5,9.999187319683895,1.1869967706504099,1.1869967706504099,-3.5413449950283393e-11,1.1857054432422842,1.1857054432422842,-3.5413449950283393e-11,26183.360977311342,19978.59412606264,0.7630263411704358,0.9020885844711496,0.6819737130917793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536426081065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40610324808,15450.0,,,,,,,,,,,,,,,,,2.0,16812.463964590763,1453.0198656669943,0.42726645227979004,6.178477068285765,3.4651164322234242
1801.0,-30.007098030089487,5.05717970995724,35.00423991770527,24.06877182601022,4.980506114790024,-26.508342102153424,-40.01252838699145,1.481742401638223,-3.8383174161116926,-5.023704743889999,40.008270919499445,47916.457741224156,15465.577484320522,15465.577484320522,63382.03522554468,87586.91654955073,87586.91654955073,15465.577484320522,103052.49403387125,103052.49403387125,103052.49403387125,129235.77897584319,124741.27260007164,4494.50637577155,0.0,103641.06888472571,63970.610080463106,44078.287560291785,26183.284941971946,70261.57250226373,19978.539117109245,1453.015932849668,0.0,0.8867681443346365,2.8656635631295693,0.0014984597031051942,1.0,1.0,-3.8383174161116926,354328.4253722283,1554889.87695334,4.388273041655917,1554889.87695334,4.388273041655917,0.7630264560534015,0.09221455595818279,4.565118963995687,101325.0,128361.5822541827,1.2668303207913416,1.0,0.0,4.565118963994914,1.2848070500269417,1.2851067632239488,3.553155288103345,0.0,16812.461453136184,0.0,0.0,22702.81885359946,2315.0432465316353,19297.39223267924,1967.7863727857366,0.85,0.8499998329335082,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.521285190211,2034.6934298245008,7.64668218701394,5.05717970995724,0.6162369909722418,4.440942718984998,3.4651728892990303,3.5,0.9900493969425801,0.6,0.00023326272566487813,1.0000118056921534,0.00023325997186945854,198.92807317619065,0.0,5.50279093994481e-07,1.559490952380359,0.025616899534909178,7.874395126068196e-05,0.00015451877440419618,0.0007053965873259673,0.09221455595372752,0.09221455595372752,0.09221455595372752,0.09221455600007418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.45764035167,595.7489878718741,0.0,0.09221455595372752,0.09221455595818279,0.09221455595818279,0.42726641358176076,0.42726641358176076,0.5,9.999187319722555,1.1866691457034904,1.1866691457034904,5.9685589803848416e-12,1.185387327778301,1.185387327778301,5.9685589803848416e-12,26183.284941971946,19978.539117109245,0.7630264560534015,0.9020867732999086,0.6819724642468022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515371086795994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.400149234585,15450.0,,,,,,,,,,,,,,,,,2.0,16812.461453136184,1453.015932849668,0.42726641358176076,6.178477068285765,3.4651728892990303
1802.0,-30.00721104378531,5.05705029039562,35.004232155597556,24.068764596618735,4.980513105863137,-26.508443057426376,-40.01262743314726,1.4817373622747816,-3.838617332835156,-5.023687884012984,40.00825598352105,47916.36925248097,15465.530384959588,15465.530384959588,63381.899637440554,87586.85094062133,87586.85094062133,15465.530384959588,103052.38132558091,103052.38132558091,103052.38132558091,129235.58946338826,124741.08519730794,4494.504266080319,0.0,103641.05839590097,63970.57671152239,44078.312982642856,26183.20813780734,70261.5211204502,19978.483577911495,1453.0119456335071,0.0,0.8867682842606043,2.8656697198806107,0.0014984597031051942,1.0,1.0,-3.838617332835156,354328.6582660367,1554889.2328464235,4.3882683395001685,1554889.2328464235,4.3882683395001685,0.7630265730906935,0.09221451567104744,4.565118963995687,101325.0,128361.58158606957,1.2668303141975779,1.0,0.0,4.565118963997911,1.284807079289175,1.2851067889547283,3.5531552071781536,0.0,16812.458948112962,0.0,0.0,22702.816555997837,2315.0430122414728,19297.39719953801,1967.7868792643778,0.85,0.8500001377335644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5410211123199,2034.6934298245008,7.646584283592992,5.05705029039562,0.6161933199541156,4.440856970441504,3.4652292451992817,3.5,0.9900654986283662,0.6,0.00023325997186945854,1.000011763296096,0.00023325722799561908,198.9281665160128,0.0,5.478072167401309e-07,1.5524856522415311,0.02561744734212592,7.874306856738762e-05,0.00015451690330207092,0.0007053880455221717,0.09221451568094013,0.09221451568094013,0.09221451568094013,0.09221451562357831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.38542902714,595.7490106154933,0.0,0.09221451568094013,0.09221451567104744,0.09221451567104744,0.4272663748836798,0.4272663748836798,0.5,9.999187319758898,1.1863433855556877,1.1863433855556877,-3.7118752516107634e-11,1.1850705511778301,1.1850705511778301,-3.7118752516107634e-11,26183.20813780734,19978.483577911495,0.7630265730906935,0.9020855032270676,0.6819717035493345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377882195681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.393143934445,15450.0,,,,,,,,,,,,,,,,,2.0,16812.458948112962,1453.0119456335071,0.4272663748836798,6.178477068285765,3.4652292451992817
1803.0,-30.007323563413077,5.056921264435053,35.00422440874075,24.06876131370666,4.980524375916522,-26.508543220016698,-40.012722567748256,1.481736309214636,-3.8389229708614607,-5.023670748737005,40.00824089912732,47916.26484564738,15465.48315261022,15465.48315261022,63381.747998257604,87586.7837228948,87586.7837228948,15465.48315261022,103052.26687550503,103052.26687550503,103052.26687550503,129235.39702042451,124740.89488275068,4494.502137673824,0.0,103641.04764152817,63970.52876769486,44078.35430425924,26183.13014491948,70261.48444917872,19978.427187222365,1453.0078948555124,0.0,0.8867684261262696,2.8656759885947043,0.0014984597031051942,1.0,1.0,-3.8389229708614607,354328.8949648335,1554888.5823388419,4.388263572162699,1554888.5823388419,4.388263572162699,0.76302669224974,0.09221447502975888,4.565118963995687,101325.0,128361.57852388441,1.26683028397616,1.0,0.0,4.565118963995327,1.2848070898818356,1.2851067960243276,3.553155177883976,0.0,16812.45644747092,0.0,0.0,22702.81420022729,2315.042772019731,19297.38917348259,1967.7860608344938,0.85,0.8499998724074213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5607226036418,2034.6934298245008,7.646486446499122,5.056921264435053,0.6161499524094376,4.440771312025616,3.4652855031481216,3.5,0.9900815723280347,0.6,0.00023325722799561908,1.0000117118803782,0.00023325449614686254,198.92825944785298,0.0,5.458337920343246e-07,1.546892966625276,0.025617993175917952,7.874222074224385e-05,0.00015451500725337524,0.0007053793898343144,0.0922144750336783,0.0922144750336783,0.0922144750336783,0.09221447501661807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3125001794,595.7490335851018,0.0,0.0922144750336783,0.09221447502975888,0.09221447502975888,0.4272663361855486,0.4272663361855486,0.5,9.999187319791307,1.1860181241714258,1.1860181241714258,-3.433342499192804e-11,1.1847477778755433,1.1847477778755433,-3.433342499192804e-11,26183.13014491948,19978.427187222365,0.76302669224974,0.902083815836579,0.6819705735125196,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384653191952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38755124883,15450.0,,,,,,,,,,,,,,,,,2.0,16812.45644747092,1453.0078948555124,0.4272663361855486,6.178477068285765,3.4652855031481216
1804.0,-30.007435605875585,5.056792614222816,35.00421668924059,24.068755900394194,4.980533182069981,-26.50864320375761,-40.01281770234925,1.481733089598459,-3.8392189775233874,-5.023654836931327,40.00822619435252,47916.16263356844,15465.438062585126,15465.438062585126,63381.60069615357,87586.71804988345,87586.71804988345,15465.438062585126,103052.15611246857,103052.15611246857,103052.15611246857,129235.21133840499,124740.7112653069,4494.500073098081,0.0,103641.03706785844,63970.48165547888,44078.39490264396,26183.055225936423,70261.45012858039,19978.372986673145,1453.0040177411847,0.0,0.886768560388551,2.865681978218369,0.0014984597031051942,1.0,1.0,-3.8392189775233874,354329.114763816,1554887.9482027164,4.388259060334777,1554887.9482027164,4.388259060334777,0.763026805476962,0.09221443562184171,4.565118963995687,101325.0,128361.57484926225,1.266830247710459,1.0,0.0,4.565118963997163,1.2848071105854433,1.2851068132226835,3.5531551206278085,0.0,16812.453952959582,0.0,0.0,22702.811884040173,2315.042535834375,19297.392312049127,1967.7863808792124,0.85,0.8500000973718582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5803900110031,2034.6934298245008,7.646389799369601,5.056792614222816,0.6161062184392696,4.440686395783547,3.4653416641340105,3.5,0.990097618324003,0.6,0.00023325449614686254,1.0000116622238977,0.00023325177591242732,198.92835198567045,0.0,5.434419182135528e-07,1.5401143962172086,0.025618536617836165,7.87413729255398e-05,0.00015451312322132274,0.0007053707890038628,0.09221443561943508,0.09221443561943508,0.09221443561943508,0.09221443565853774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.24140665546,595.749055976657,0.0,0.09221443561943508,0.09221443562184171,0.09221443562184171,0.4272662974873617,0.4272662974873617,0.5,9.99918731982898,1.1856959697549883,1.1856959697549883,6.821210263296962e-12,1.1844358594079267,1.1844358594079267,6.821210263296962e-12,26183.055225936423,19978.372986673145,0.763026805476962,0.9020821599919088,0.681969451895464,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515391394593087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38077267842,15450.0,,,,,,,,,,,,,,,,,2.0,16812.453952959582,1453.0040177411847,0.4272662974873617,6.178477068285765,3.4653416641340105
1805.0,-30.007547179658655,5.056664350088326,35.00420899005782,24.068750941101484,4.980542443003464,-26.508742681450865,-40.01291273217646,1.4817302866402104,-3.839517092480662,-5.023637943616924,40.0082113412862,47916.06235018503,15465.391733033606,15465.391733033606,63381.45408321863,87586.65219675099,87586.65219675099,15465.391733033606,103052.0439297846,103052.0439297846,103052.0439297846,129235.02265527345,124740.52468520973,4494.497970063716,0.0,103641.02648933615,63970.43664644561,44078.43315876726,26182.978725488854,70261.41188425611,19978.31767149737,1453.0000440277831,0.0,0.8867687001844223,2.8656881141444024,0.0014984597031051942,1.0,1.0,-3.839517092480662,354329.34812045295,1554887.3076704443,4.388254362553863,1554887.3076704443,4.388254362553863,0.76302692222137,0.09221439545465471,4.565118963995687,101325.0,128361.57468223397,1.266830246062018,1.0,0.0,4.565118963996036,1.284807129315821,1.2851068284622718,3.5531550688286426,0.0,16812.451464256803,0.0,0.0,22702.80956679009,2315.042299540627,19297.390538971587,1967.786200075621,0.85,0.85000010603093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.6000216788018,2034.6934298245008,7.646292676392338,5.056664350088326,0.6160630933916025,4.4406012566967235,3.4653977234273774,3.5,0.990113635264965,0.6,0.00023325177591242732,1.000011613450568,0.00023324906708591664,198.928444136473,0.0,5.411317532130376e-07,1.5335673886057484,0.025619077749589377,7.874052605097896e-05,0.00015451124986144834,0.0007053622368931738,0.09221439545633331,0.09221439545633331,0.09221439545633331,0.0922143954520375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.16959620145,595.7490785940145,0.0,0.09221439545633331,0.09221439545465471,0.09221439545465471,0.42726625878915175,0.42726625878915175,0.5,9.999187319863497,1.1853748929600556,1.1853748929600556,6.252776074688882e-12,1.1841208511362424,1.1841208511362424,6.252776074688882e-12,26182.978725488854,19978.31767149737,0.76302692222137,0.9020805643306591,0.681968395811896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515398107411701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.374225670814,15450.0,,,,,,,,,,,,,,,,,2.0,16812.451464256803,1453.0000440277831,0.42726625878915175,6.178477068285765,3.4653977234273774
1806.0,-29.98776583667469,5.029211891175866,35.00416353531279,24.06433116355913,4.973422854029158,-26.491586000536735,-39.99720064513383,1.4772430220139554,-3.928187175082826,-5.0320680717971085,40.00710711528009,47932.911651100854,15436.383040821682,15436.383040821682,63369.294691922536,87599.03995803182,87599.03995803182,15436.383040821682,103035.4229988535,103035.4229988535,103035.4229988535,129214.97096909893,124720.34905539558,4494.621913703345,0.0,103641.33569371993,63975.20740570647,44073.47587557051,26179.547970245436,70253.02384581594,19975.592983929193,1452.9960905635676,0.0,0.886729776616769,2.865907623259844,0.0014984597031051942,1.0,1.0,-3.928187175082826,354212.91310684173,1554839.688994885,4.389562411367811,1554839.688994885,4.389562411367811,0.7630228377752207,0.09221716008116213,4.565118963995687,101325.0,128362.13962755294,1.2668358216388151,1.0,0.0,4.5651189639948475,1.2848281279820315,1.2851278285461558,3.553096997623896,0.0,16812.448981208487,0.0,0.0,22702.877298734475,2315.04920627681,19297.447884609915,1967.7920477033356,0.85,0.8500000960532704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.619618918248,2034.6934298245008,7.631876451924008,5.029211891175866,0.5970115178897917,4.432200373286074,3.46545368477051,3.5,0.9901296242201457,0.6,0.00023324906708591664,0.9979433026315417,0.00023372977850630089,198.9122612296319,0.0740103085081694,0.00024338932820284627,689.7653561268663,0.025862467077792224,7.888066145880432e-05,0.00015436840562711233,0.000704710135970109,0.09221716008093822,0.09221716008093822,0.09221716008093822,0.09221716013520535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.83098720823,595.750760035089,0.0,0.09221716008093822,0.09221716008116213,0.09221716008116213,0.42726622009091103,0.42726622009091103,0.5,9.999187320000397,1.1720937060537153,1.1720937060537153,-6.87805368215777e-11,1.1038808967142586,1.1038808967142586,-6.87805368215777e-11,26179.547970245436,19975.592983929193,0.7630228377752207,0.9020151905631691,0.6822896585390977,47891.840658282206,15450.0,0.0,3307.912029034042,-3307.912029034042,0.05866180483637581,1.4665451209093938,2617.254956687791,690.6570723462511,3307.912029034042,0.030140481009297986,0.6348680177096944,1.4514997001608585,1.4515404792156148,1.266078024990629,0.00023325177591242732,0.0035145577244322197,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51889.51804344312,12142.087970965958,,,,,,,,,,,,,,,,,4.0,16812.448981208487,1452.9960905635676,0.42726622009091103,6.178477068285765,3.46545368477051
1807.0,-29.935234148680802,4.955157914697553,35.003972134322076,24.050441930908733,4.9514033552803856,-26.446606851262835,-39.95570264579726,1.4627760644049976,-4.240212286289761,-5.05834458149527,40.002807391978976,47984.995549900814,15337.483742520923,15337.483742520923,63322.47929242173,87636.42390977994,87636.42390977994,15337.483742520923,102973.90765230087,102973.90765230087,102973.90765230087,129137.0547046391,124642.11867052357,4494.936034115526,0.0,103644.07888915155,63992.65055929316,44057.14258873155,26163.14705233823,70220.28964106977,19962.966003829595,1452.7054009721573,0.0,0.8866114840558517,2.8670907437802233,0.0014984597031051942,1.0,1.0,-4.240212286289761,353850.1805837048,1554654.278097462,4.393538179160832,1554654.278097462,4.393538179160832,0.7630185299916159,0.09222446807395758,4.565118963995687,101325.0,128364.44311456205,1.2668585552880538,1.0,0.0,4.565118963995636,1.2848948216522502,1.2851951554691918,3.5529125707934495,0.0,16812.84501587361,0.0,0.0,22703.478202117993,2315.1104813690704,19297.955732205286,1967.8438337460077,0.85,0.8499999674237136,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.7512285684588,2034.6934298245008,7.593748935799231,4.955157914697553,0.540925669774464,4.414232244923089,3.457266633582065,3.5,0.987790466737733,0.6,0.00023372977850630089,0.9945491025485739,0.00023501079826763555,198.86914473898358,0.20164393630495928,0.0005646738576708487,1600.2857126391852,0.026427140935463073,7.92518897026201e-05,0.0001544778888036808,0.0007052099396957002,0.09222446805883049,0.09222446805883049,0.09222446805883049,0.09222446829360859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.0431925781,595.7573072849195,0.0,0.09222446805883049,0.09222446807395758,0.09222446807395758,0.42726618139305655,0.42726618139305655,0.5,9.999187320185914,1.110665304364204,1.110665304364204,6.195932655828074e-12,0.818132295205487,0.818132295205487,6.195932655828074e-12,26163.14705233823,19962.966003829595,0.7630185299916159,0.9017689846637472,0.6833494392457733,47891.840658282206,15450.0,0.0,8998.99343536614,-8998.99343536614,0.15980884903070566,3.995221225767638,7121.158311626849,1877.8351237392892,8998.99343536614,0.17046227341201883,0.8647664990839045,1.451310103559939,1.4514223958291328,1.2662081233023872,0.00023324906708591664,0.003507799571296366,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58491.11980628753,6451.006564633861,,,,,,,,,,,,,,,,,5.0,16812.84501587361,1452.7054009721573,0.42726618139305655,6.178477068285765,3.457266633582065
1808.0,-29.879687841947916,4.874544640897372,35.00354601649035,24.032048996910476,4.923292699869769,-26.399336571506044,-39.91159804919732,1.4431439892956743,-4.704962792403592,-5.091909143652093,39.99565635148516,48049.08504620873,15195.94682198887,15195.94682198887,63245.031868197606,87681.2217277754,87681.2217277754,15195.94682198887,102877.16854976426,102877.16854976426,102877.16854976426,129008.68803965527,124513.48702335173,4495.201016303539,0.0,103650.01038057268,64018.803152310196,44034.67469806943,26131.51948989102,70166.19418796044,19939.096176442064,1451.8138217678245,0.0,0.8864662341552348,2.8695381415611205,0.0014984597031051942,1.0,1.0,-4.704962792403592,353387.26466050796,1554345.9508810206,4.398420957173569,1554345.9508810206,4.398420957173569,0.7630285787305826,0.09223128813385058,4.565118963995687,101325.0,128368.16255597665,1.2668952633207664,1.0,0.0,4.56511896399377,1.2849840397000138,1.2852860405466005,3.552665887633466,0.0,16813.897808495196,0.0,0.0,22704.777509204603,2315.242973819256,19299.06018922729,1967.9564570191953,0.85,0.849999969451512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.9276437316796,2034.6934298245008,7.552929087352146,4.874544640897372,0.4726663162127718,4.4018783246846,3.4349757038297346,3.5,0.9814216296656385,0.6,0.00023501079826763555,0.9942397389527093,0.00023637236479320985,198.82332726069654,0.22336121449223292,0.00047248582504170794,1339.0248281682002,0.02689962676050478,7.964820575962621e-05,0.00015536259250800933,0.0007092487173538475,0.09223123943638169,0.09223123943638169,0.09223123943638169,0.09223143041532865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.4430198746,595.768204949081,0.0,0.09223123943638169,0.09223128813385058,0.09223128813385058,0.4272661426957073,0.4272661426957073,0.5,9.99919303367472,0.9777294189590293,0.9777294189590293,-9.094947017729282e-11,0.3869463512485254,0.3869463512485254,-9.094947017729282e-11,26131.51948989102,19939.096176442064,0.7630285787305826,0.9013604428762019,0.6847896711840372,47891.840658282206,15450.0,0.0,9927.650831366533,-9927.650831366533,0.17696817499761067,4.424204374940262,7859.457344991933,2068.193486374601,9927.650831366533,0.3397997211786266,0.9576199945758146,1.4510821237160654,1.4511084809861883,1.2665591527506084,0.00023372977850630089,0.0034896268733770742,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59158.51631781694,5522.349168633467,,,,,,,,,,,,,,,,,7.0,16813.897808495196,1451.8138217678245,0.4272661426957073,6.178477068285765,3.4349757038297346
1809.0,-29.82293234961734,4.792741314418703,35.00285926885042,24.01463409131395,4.896415500395296,-26.350972919138638,-39.8663460049778,1.424456071467821,-5.123663603636373,-5.123663603644422,39.987288808682905,48114.35214681456,15043.814413749493,15043.814413749493,63158.16656056406,87724.86079478446,87724.86079478446,15043.814413749493,102768.67520853395,102768.67520853395,102768.67520853395,128860.64042932933,124365.33202074736,4495.3084085819755,0.0,103656.11277166702,64045.604130815125,44011.67626761321,26091.965220795377,70103.64148840858,19909.19860126781,1450.8138217678245,0.0,0.8863344741947712,2.8720593695221255,0.0014984597031051942,1.0,1.0,-5.123663603636373,352949.7509834247,1553985.2311286011,4.402851190002907,1553985.2311286011,4.402851190002907,0.763039442709364,0.09223517099893719,4.565118963995687,101325.0,128371.823982902,1.2669313987949864,1.0,0.0,4.565118963993785,1.2850686852746573,1.2853724558125001,3.552431878783184,0.0,16815.012745035125,0.0,0.0,22706.11425226485,2315.379283676368,19300.19806256626,1968.0724878084018,0.85,0.8500000417570848,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.3429479469607,2034.6934298245008,7.509355514574526,4.792741314418703,0.40376406555324706,4.388977248865456,3.410582629424509,3.5,0.9744521798355741,0.6,0.00023637236479320985,0.9941174106677917,0.00023777107437885863,198.7765171672846,0.23102511754689456,0.0004766386793497412,1350.7940172771666,0.02737626543985452,8.005673619596753e-05,0.00015631562859724232,0.0007135994404781774,0.09223517100810923,0.09223517100810923,0.09223517100810923,0.09223517096356634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.9896339487,595.7809455580452,0.0,0.09223517100810923,0.09223517099893719,0.09223517099893719,0.4272661269063895,0.4272661269063895,0.5,9.999193034040694,0.7767825326403113,0.7767825326403113,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26091.965220795377,19909.19860126781,0.763039442709364,0.9009256184075268,0.6863317100976861,47891.840658282206,15450.0,0.0,10222.58476386902,-10222.58476386902,0.18298143704581812,4.574535926145449,8097.24594665577,2125.3388172132486,10222.58476386902,0.5201413453519739,0.990159291373474,1.4508402691943796,1.4507760181190799,1.2669414152234002,0.00023501079826763555,0.0034699398578730634,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59465.21943942839,5227.415236130981,,,,,,,,,,,,,,,,,4.0,16815.012745035125,1450.8138217678245,0.4272661269063895,6.178477068285765,3.410582629424509
1810.0,-29.766202018177353,4.7119128490006,35.00180319691285,24.012349603604548,4.886410055427848,-26.300912750712794,-39.81864469880236,1.4211208141087035,-5.137953754232456,-5.137953754198062,39.975267007664854,48168.43601625132,14865.841284359945,14865.841284359945,63034.27730061126,87760.51598511543,87760.51598511543,14865.841284359945,102626.35726947538,102626.35726947538,102626.35726947538,128648.70417246695,124154.04598933809,4494.65818312886,0.0,103661.20264287955,64069.12279398507,43991.199832104976,26022.34690299157,70013.54673509655,19856.321453498662,1449.8138217678245,0.0,0.8863051269381944,2.873794960700083,0.0014984597031051942,1.0,1.0,-5.137953754232456,352752.99972234084,1553467.0892486437,4.40383806933296,1553467.0892486437,4.40383806933296,0.7630488336628833,0.09222424164819062,4.565118963995687,101325.0,128373.5591283505,1.266948523349129,1.0,0.0,4.565118963992474,1.2850814062426128,1.285386977336756,3.5523967134062087,0.0,16816.15375713675,0.0,0.0,22707.229200473797,2315.492976752897,19301.142564200865,1968.1688001714008,0.85,0.8499999006394905,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.5592770020464,2034.6934298245008,7.4531960297035065,4.7119128490006,0.3429792531548985,4.368933595845702,3.385696200338273,3.5,0.9673417715252208,0.6,0.00023777107437885863,0.9941227331078463,0.0002391767801502074,198.7297375881921,0.2334639903818346,0.00047225050154521575,1338.3579213791413,0.027848515941399737,8.04894748591273e-05,0.00015728159951973133,0.0007180092126551004,0.09222424162398146,0.09222424162398146,0.09222424162398146,0.09222424194021508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.8706077343,595.799249396272,0.0,0.09222424162398146,0.09222424164819062,0.09222424164819062,0.42726610659100905,0.42726610659100905,0.5,9.999193038736166,0.4987553748533742,0.4987553748533742,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,26022.34690299157,19856.321453498662,0.7630488336628833,0.9003154423687166,0.6879873719082044,47891.840658282206,15450.0,0.0,10283.574568080385,-10283.574568080385,0.18485284312329497,4.62132107808237,8149.9420114114555,2133.6325566689284,10283.574568080385,0.7041787930732795,1.0002859476368768,1.4505944351532365,1.4504364282688917,1.267329471273476,0.00023637236479320985,0.0034500633510642755,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59513.773147741726,5166.425431919615,,,,,,,,,,,,,,,,,5.0,16816.15375713675,1449.8138217678245,0.42726610659100905,6.178477068285765,3.385696200338273
1811.0,-29.709912980810042,4.632661131250644,35.0004300118664,24.006846639700257,4.87282821056507,-26.251606931778774,-39.77180850980801,1.414522168063542,-5.155386719664534,-5.155386719649559,39.96401281395886,48224.63093706081,14696.28607177058,14696.28607177058,62920.917008831384,87797.81474091897,87797.81474091897,14696.28607177058,102494.10081268955,102494.10081268955,102494.10081268955,128454.6837797251,123960.52988455482,4494.153895170284,0.0,103666.49985222104,64093.3160783252,43970.20419321759,25960.58296703556,69930.78716025315,19809.555136805986,1449.1487827194326,0.0,0.8862569132962639,2.875017974224843,0.0014984597031051942,1.0,1.0,-5.155386719664534,352513.0937793098,1552982.1497311797,4.405459476927746,1552982.1497311797,4.405459476927746,0.763062800321546,0.09221615169593392,4.565118963995687,101325.0,128375.69825953209,1.2669696349324657,1.0,0.0,4.565118963996357,1.2851093873120298,1.2854167716393385,3.5523193660146046,0.0,16817.29615703161,0.0,0.0,22708.38956658545,2315.6113011666016,19302.12779474749,1968.269265727592,0.85,0.8499998530565043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.8056639656204,2034.6934298245008,7.400666811687074,4.632661131250644,0.28177997771449537,4.3508811535361485,3.360967515461176,3.5,0.9602764329889074,0.6,0.0002391767801502074,0.994171005840984,0.00024057911440284282,198.68333774060878,0.23407594552769698,0.00046799096586555404,1326.2863972629802,0.028316506907265292,8.091646828225425e-05,0.00015826031186795314,0.0007224771509562645,0.09221615169798923,0.09221615169798923,0.09221615169798923,0.09221615166071633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.4637581825,595.8163836153894,0.0,0.09221615169798923,0.09221615169593392,0.09221615169593392,0.4272660826721413,0.4272660826721413,0.5,9.99919303957129,0.17295582519091113,0.17295582519091113,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25960.58296703556,19809.555136805986,0.763062800321546,0.8997598849365448,0.6896051495394926,47891.840658282206,15450.0,0.0,10263.920058626723,-10263.920058626723,0.18527769208737935,4.63194230218448,8138.674283847638,2125.2457747790854,10263.920058626723,0.8892747685301583,1.0025849138927447,1.4503481632690804,1.4500971139975856,1.2677130520975581,0.00023777107437885863,0.0034305233379533667,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59482.04711417191,5186.079941373277,,,,,,,,,,,,,,,,,5.0,16817.29615703161,1449.1487827194326,0.4272660826721413,6.178477068285765,3.360967515461176
1812.0,-29.65419003207439,4.555165249290126,34.99877089795466,24.00151075506585,4.859519568613417,-26.202776833299097,-39.725407970231004,1.4081063933908282,-5.173334142544888,-5.173334142530151,39.95302412984393,48280.2081998243,14531.940012374864,14531.940012374864,62812.148212199165,87834.62617384031,87834.62617384031,14531.940012374864,102366.56618621518,102366.56618621518,102366.56618621518,128268.87080183048,123775.18554336316,4493.685258467317,0.0,103671.72396698763,64117.30610104531,43949.35318438036,25902.304615615303,69851.65779999566,19765.285519624773,1448.5772485272691,0.0,0.8862050788962893,2.87608933401113,0.0014984597031051942,1.0,1.0,-5.173334142544888,352266.2418702788,1552508.761339332,4.407202782465427,1552508.761339332,4.407202782465427,0.7630705380442941,0.09220873908002455,4.565118963995687,101325.0,128377.79808339184,1.2669903585826976,1.0,0.0,4.565118963997594,1.285136520728631,1.285445713830747,3.5522443649857616,0.0,16818.43160734626,0.0,0.0,22709.533921159295,2315.727992857836,19303.104338108253,1968.3688454373566,0.85,0.8500000222427662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.147470141652,2034.6934298245008,7.349952510792594,4.555165249290126,0.22149340393134853,4.3336718453587775,3.336579768688274,3.5,0.9533085053395068,0.6,0.00024057911440284282,0.9942320932654252,0.0002419748024957555,198.63742222294613,0.23406356949866977,0.0004638955359555994,1314.6799488981687,0.02878040244322089,8.134155398359037e-05,0.00015923756041925246,0.0007269384068503384,0.0922087390781051,0.0922087390781051,0.0922087390781051,0.09220873922941285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.3415679167,595.8331127778918,0.0,0.0922087390781051,0.09220873908002455,0.09220873908002455,0.4272660558550501,0.4272660558550501,0.5,9.999193043770715,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25902.304615615303,19765.285519624773,0.7630705380442941,0.8992220111947445,0.691181995108315,47891.840658282206,15450.0,0.0,10217.565824899066,-10217.565824899066,0.18520940837430178,4.63023520935754,8106.0968181983535,2111.4690067007127,10217.565824899066,1.0745181412934957,1.002215413280853,1.4501026584954686,1.4497605797526232,1.2680892947987936,0.0002391767801502074,0.0034114602221550967,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59424.08643207944,5232.434175100934,,,,,,,,,,,,,,,,,5.0,16818.43160734626,1448.5772485272691,0.4272660558550501,6.178477068285765,3.336579768688274
1813.0,-29.59907855007565,4.479462626333112,34.99685046667839,23.996031295415037,4.846090398437349,-26.15454818484617,-39.67958365157244,1.4015600308908303,-5.1906983648701726,-5.190698364845307,39.94217365501534,48335.5793699039,14371.339134925514,14371.339134925514,62706.91850482942,87871.33110485713,87871.33110485713,14371.339134925514,102242.67023978264,102242.67023978264,102242.67023978264,128088.61514528241,123595.401917448,4493.213227834413,0.0,103676.88738075938,64141.13563517426,43928.61305065013,25845.94490549976,69774.55795614989,19722.4753260326,1448.0136849755615,0.0,0.8861556989144334,2.8771346550479326,0.0014984597031051942,1.0,1.0,-5.1906983648701726,352027.54055806034,1552041.4339755347,4.408863668777514,1552041.4339755347,4.408863668777514,0.7630781307529543,0.09220122827563183,4.565118963995687,101325.0,128379.89757319506,1.267011078936048,1.0,0.0,4.565118963994167,1.2851642804302634,1.2854752739929964,3.552167636084096,0.0,16819.557593319903,0.0,0.0,22710.664979038065,2315.843328663516,19304.063628112744,1968.4666657944094,0.85,0.8499999293693244,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.6056968019427,2034.6934298245008,7.300262900931445,4.479462626333112,0.16264659823751693,4.316816028095595,3.3125896128489356,3.5,0.9464541750996959,0.6,0.0002419748024957555,0.9942977833724924,0.00024336250823673496,198.59202842921405,0.2338408937894966,0.0004599081530869695,1303.3797058484715,0.02924031059630786,8.176338596942124e-05,0.00016021141652633426,0.0007313841758329805,0.09220122826154716,0.09220122826154716,0.09220122826154716,0.09220122839223487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487102.88861048844,595.8496307190243,0.0,0.09220122826154716,0.09220122827563183,0.09220122827563183,0.42726602673287745,0.42726602673287745,0.5,9.999193043627756,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,25845.94490549976,19722.4753260326,0.7630781307529543,0.8987074994332152,0.6927393133795358,47891.840658282206,15450.0,0.0,10162.975619846036,-10162.975619846036,0.18497610251497373,4.624402562874339,8066.821400798266,2096.1542190477708,10162.975619846036,1.2596003791607628,1.0009529356870865,1.4498583138303185,1.449427573753158,1.2684573405569106,0.00024057911440284282,0.003392910711090909,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59358.195983976715,5287.024380153964,,,,,,,,,,,,,,,,,6.0,16819.557593319903,1448.0136849755615,0.42726602673287745,6.178477068285765,3.3125896128489356
1814.0,-29.544542426571827,4.405539129104794,34.994689025651724,23.99144129538911,4.833775721681057,-26.10669973797602,-39.634061919618375,1.3959329857353924,-5.2074405909287975,-5.207440590943165,39.93138641026498,48389.60491580281,14214.409811020425,14214.409811020425,62604.01472682324,87907.00238269391,87907.00238269391,14214.409811020425,102121.41219371434,102121.41219371434,102121.41219371434,127912.28871722444,123419.55824153872,4492.7304756857175,0.0,103681.91233155952,64164.51464739865,43908.21964906763,25790.87652351011,69699.09617257773,19680.670604591716,1447.4423160348383,0.0,0.8861092481763309,2.878179487951161,0.0014984597031051942,1.0,1.0,-5.2074405909287975,351797.50989799463,1551576.935316659,4.410426144763066,1551576.935316659,4.410426144763066,0.7630865351416602,0.0921934839565969,4.565118963995687,101325.0,128381.85542301684,1.2670304014114664,1.0,0.0,4.565118963998118,1.2851877544900465,1.2855005372884802,3.552102755450774,0.0,16820.67318700821,0.0,0.0,22711.765706278642,2315.955571604844,19305.00175342988,1968.5623279539782,0.85,0.8500000397632242,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.186404043521,2034.6934298245008,7.25156025044281,4.405539129104794,0.1052524409841622,4.300286688120631,3.2890112636723865,3.5,0.9397175039063962,0.6,0.00024336250823673496,0.9943596676725655,0.000244742939751728,198.54712666035192,0.23354931709127058,0.0004560999164911615,1292.5871633359518,0.02969641051279902,8.218443390072373e-05,0.00016117807433601124,0.0007357970837316315,0.0921934839849036,0.0921934839849036,0.0921934839849036,0.09219348372203703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.7423921726,595.8660516045916,0.0,0.0921934839849036,0.0921934839565969,0.0921934839565969,0.4272659957492687,0.4272659957492687,0.5,9.999193039580826,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25790.87652351011,19680.670604591716,0.7630865351416602,0.8982041111668537,0.6942644535301896,47891.840658282206,15450.0,0.0,10106.409854455382,-10106.409854455382,0.18468976761510453,4.617244190377609,8025.81013805218,2080.599716403202,10106.409854455382,1.444419495907787,0.999403504410738,1.4496152453235005,1.4490983641319484,1.268817002596288,0.0002419748024957555,0.003374877195737152,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59290.83767607354,5343.590145544618,,,,,,,,,,,,,,,,,6.0,16820.67318700821,1447.4423160348383,0.4272659957492687,6.178477068285765,3.2890112636723865
