time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-29.49063769137263,4.3333578434089635,34.992310341368,23.986427729856246,4.821130278933719,-26.059398113518544,-39.58907837569711,1.3898907219775947,-5.2240619466264775,-5.2240619466290745,39.92080257107536,48443.146952740935,14061.793674050907,14061.793674050907,62504.94062679184,87942.24666893823,87942.24666893823,14061.793674050907,102004.04034298913,102004.04034298913,102004.04034298913,127742.23523499447,123249.97345398198,4492.261781012492,0.0,103686.89744208487,64187.79782178052,43887.88846700483,25738.194892005336,69626.08335901017,19640.621628826117,1446.9127902360713,0.0,0.8860626538126802,2.8791500699020083,0.0014984597031051942,1.0,1.0,-5.2240619466264775,351569.2566686177,1551121.2974230107,4.4119935631489735,1551121.2974230107,4.4119935631489735,0.7630924278581317,0.09218598642073274,4.565118963995687,101325.0,128383.85013041238,1.2670500876428559,1.0,0.0,4.565118963998219,1.2852131883251245,1.285527751554675,3.5520324608129012,0.0,16821.779091397402,0.0,0.0,22712.857706413724,2316.066924629076,19305.93011022543,1968.6569940015631,0.85,0.8500000466596399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.8901545787699,2034.6934298245008,7.204193146353325,4.3333578434089635,0.049063531313943365,4.28429431209502,3.265843446385732,3.5,0.9330981275387806,0.6,0.000244742939751728,0.9944272497179749,0.00024611447425755724,198.50276168792257,0.23323697942436378,0.00045221630170184983,1281.5809990230425,0.03014862681450087,8.260247195670183e-05,0.00016214046779502615,0.0007401905243622058,0.09218598640809143,0.09218598640809143,0.09218598640809143,0.09218598657820759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486999.58043359587,595.8821621003985,0.0,0.09218598640809143,0.09218598642073274,0.09218598642073274,0.4272659632608567,0.4272659632608567,0.5,9.99919304359252,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25738.194892005336,19640.621628826117,0.7630924278581317,0.8977230602574632,0.6957614821295561,47891.840658282206,15450.0,0.0,10049.960611351677,-10049.960611351677,0.18438849312541883,4.609712328135466,7984.724358080553,2065.236253271123,10049.960611351677,1.6289438995267447,0.9977732311981531,1.4493734756972707,1.4487727322658572,1.269168339122266,0.00024336250823673496,0.003357349897147517,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59223.382268656926,5400.039388648323,,,,,,,,,,,,,,,,,5.0,16821.779091397402,1446.9127902360713,0.4272659632608567,6.178477068285765,3.265843446385732
1816.0,-29.43732591822631,4.262885025798523,34.989732570131345,23.9819137956016,4.8090857662787005,-26.012611924763192,-39.54455723343415,1.3843717739011292,-5.239901546144836,-5.239901546159753,39.910307868072906,48496.00457754692,13912.401994231113,13912.401994231113,62408.40657177803,87977.02474399463,87977.02474399463,13912.401994231113,101889.42673822574,101889.42673822574,101889.42673822574,127576.11807128647,123084.3375912107,4491.780480075777,0.0,103691.77207176841,64210.75191030201,43867.80017940712,25686.691333060728,69554.49151246785,19601.510246384147,1446.367223699274,0.0,0.886019717950594,2.880132720726191,0.0014984597031051942,1.0,1.0,-5.239901546144836,351351.8471168878,1550669.5967394155,4.413438009402405,1550669.5967394155,4.413438009402405,0.763099847785982,0.09217821153483946,4.565118963995687,101325.0,128385.76316097907,1.267068967786618,1.0,0.0,4.565118963997493,1.2852361917568937,1.2855525234542204,3.551968885777528,0.0,16822.874164845005,0.0,0.0,22713.925505461677,2316.1758098292157,19306.839893772376,1968.7497661048756,0.85,0.8500001415048205,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.7150250586299,2034.6934298245008,7.1576346402999365,4.262885025798523,-0.00564817162108433,4.2685331974196075,3.243077990415998,3.5,0.926593711547428,0.6,0.00024611447425755724,0.9944907895211968,0.00024747788199833446,198.45890203743173,0.23292034558324118,0.00044876807682719884,1271.8087297282816,0.03059739489132807,8.301814740672343e-05,0.0001630963268508338,0.0007445541346647803,0.09217821153451035,0.09217821153451035,0.09217821153451035,0.09217821156455004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.85037485923,595.8981361580701,0.0,0.09217821153451035,0.09217821153483946,0.09217821153483946,0.4272659296008747,0.4272659296008747,0.5,9.999193043850372,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25686.691333060728,19601.510246384147,0.763099847785982,0.897259187935996,0.697237569033969,47891.840658282206,15450.0,0.0,9994.336119143773,-9994.336119143773,0.1840852718074968,4.602131795187415,7944.135776813554,2050.2003423302176,9994.336119143773,1.8131659603041472,0.9961324232007394,1.4491329957864225,1.4484510058959215,1.269511516932853,0.000244742939751728,0.0033403139263871707,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59157.98550715426,5455.6638808562275,,,,,,,,,,,,,,,,,4.0,16822.874164845005,1446.367223699274,0.4272659296008747,6.178477068285765,3.243077990415998
1817.0,-29.384592123494706,4.194079959460476,34.98697467684327,23.977913287840806,4.797723212569057,-25.966258290166884,-39.50041048284618,1.3793894203942267,-5.2554661748527,-5.255466174828358,39.89996182405039,48547.84256812072,13766.860833482926,13766.860833482926,62314.70340160365,88011.0286496096,88011.0286496096,13766.860833482926,101777.88948309253,101777.88948309253,101777.88948309253,127414.83167486177,122923.52701619649,4491.304658665271,0.0,103696.53916924732,64233.35327659479,43847.98432516948,25636.94219176924,69484.92651693872,19563.707909365246,1445.843017807802,0.0,0.8859776307179152,2.8810733477292736,0.0014984597031051942,1.0,1.0,-5.2554661748527,351138.31454661913,1550224.391783374,4.414853997875408,1550224.391783374,4.414853997875408,0.7631061365674955,0.09217051843577588,4.565118963995687,101325.0,128387.58221030014,1.2670869204076007,1.0,0.0,4.565118963995595,1.2852567007484887,1.2855747899138006,3.5519122065943094,0.0,16823.95915611066,0.0,0.0,22714.969749328375,2316.2822930693333,19307.722277480036,1968.8397442021524,0.85,0.8499999115363522,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.659380697489,2034.6934298245008,7.112233159804294,4.194079959460476,-0.05913722260470067,4.2532171820651765,3.220707620175863,3.5,0.9202021771931037,0.6,0.00024747788199833446,0.9945527086902857,0.0002488333497419509,198.41553461550433,0.23260496879599413,0.0004452941867532129,1261.9637252586053,0.031042689078081283,8.343223575658893e-05,0.00016404564624174553,0.0007488878906191203,0.09217051841262815,0.09217051841262815,0.09217051841262815,0.09217051874941629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486898.8398543602,595.9138832203462,0.0,0.09217051841262815,0.09217051843577588,0.09217051843577588,0.4272658949886239,0.4272658949886239,0.5,9.99919305139913,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,25636.94219176924,19563.707909365246,0.7631061365674955,0.8968089415250782,0.6986816422161136,47891.840658282206,15450.0,0.0,9939.747130623868,-9939.747130623868,0.1837844623392049,4.594611558480119,7904.215345328432,2035.531785295436,9939.747130623868,1.997086181943238,0.9945046663376882,1.4488937863314602,1.4481329530299212,1.2698466881540726,0.00024611447425755724,0.0033237554796182343,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59093.551514164676,5510.252869376132,,,,,,,,,,,,,,,,,7.0,16823.95915611066,1445.843017807802,0.4272658949886239,6.178477068285765,3.220707620175863
1818.0,-29.332440014898314,4.126903668785127,34.98405651421553,23.97339268298822,4.785804226568283,-25.92052916132109,-39.45688137374816,1.373893347968358,-5.2706629090627075,-5.270662909073616,39.88982786273126,48599.7929346495,13624.910360265116,13624.910360265116,62224.703294914616,88045.19793159704,88045.19793159704,13624.910360265116,101670.10829186215,101670.10829186215,101670.10829186215,127259.33235334264,122768.49506373526,4490.837289607384,0.0,103701.27526846965,64255.870156701465,43828.227901964645,25589.224061480494,69417.45196344514,19527.42462001898,1445.3435652622095,0.0,0.8859366386103197,2.8819657880995844,0.0014984597031051942,1.0,1.0,-5.2706629090627075,350929.9274524746,1549788.4067139288,4.41623322913607,1549788.4067139288,4.41623322913607,0.7631112445263102,0.09216295564351434,4.565118963995687,101325.0,128389.44897403325,1.2671053439332174,1.0,0.0,4.565118963997479,1.2852796320489723,1.2855994691353505,3.55184883519709,0.0,16825.034345601176,0.0,0.0,22716.007202954377,2316.388083897598,19308.608502038598,1968.9301139572228,0.85,0.850000104751128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.7207752608822,2034.6934298245008,7.067885834462324,4.126903668785127,-0.11138928735226461,4.238292956137392,3.1987229002068838,3.5,0.9139208286305383,0.6,0.0002488333497419509,0.994614934939433,0.0002501805884878489,198.3726617514064,0.2322927019386553,0.00044191198558730694,1252.3785671544279,0.03148460106366859,8.38423992594913e-05,0.00016499095048245962,0.0007532033169351497,0.0921629556171108,0.0921629556171108,0.0921629556171108,0.09216295581844879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486849.8554882326,595.9293067626456,0.0,0.0921629556171108,0.09216295564351434,0.09216295564351434,0.4272658596437935,0.4272658596437935,0.5,9.999193047440404,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25589.224061480494,19527.42462001898,0.7631112445263102,0.8963841445474232,0.700109144891142,47891.840658282206,15450.0,0.0,9886.244518931662,-9886.244518931662,0.1834874907119099,4.587187267797743,7865.0098778260135,2021.2346411056487,9886.244518931662,2.1807077767124303,0.9928976770124988,1.448655825022313,1.4478184792654631,1.2701740384746465,0.00024747788199833446,0.0033076594402582137,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59030.463744368295,5563.755481068338,,,,,,,,,,,,,,,,,5.0,16825.034345601176,1445.3435652622095,0.4272658596437935,6.178477068285765,3.1987229002068838
1819.0,-29.280844558947337,4.061322585221098,34.98099074037938,23.969981946889334,4.775229139123521,-25.875154559597558,-39.41362453680483,1.3695391519987272,-5.285117652995439,-5.285117652993848,39.879738310208666,48650.340333721164,13485.898959619428,13485.898959619428,62136.23929334059,88078.29234002664,88078.29234002664,13485.898959619428,101564.19129964607,101564.19129964607,101564.19129964607,127106.35000027774,122615.99539904328,4490.354601234461,0.0,103705.86312009103,64277.91116988199,43808.835500232264,25542.158700631673,69350.99420086393,19491.691604545813,1444.819206761416,0.0,0.8858992729010178,2.882886594083664,0.0014984597031051942,1.0,1.0,-5.285117652995439,350731.8050876035,1549354.4242836288,4.417490520703251,1549354.4242836288,4.417490520703251,0.763118412699541,0.09215506873888972,4.565118963995687,101325.0,128391.14731758401,1.2671221052808685,1.0,0.0,4.565118963994852,1.2852972350046528,1.2856188081638453,3.551800190388771,0.0,16826.099639772605,0.0,0.0,22717.012182596216,2316.4905633010476,19309.456541902375,1969.0165899570572,0.85,0.8499998321388227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1919.8968895363362,2034.6934298245008,7.024282935775958,4.061322585221098,-0.16225936196202273,4.223581947183121,3.177114852452254,3.5,0.907747100700644,0.6,0.0002501805884878489,0.994674510599314,0.0002515200558794951,198.33026255428808,0.2319841558037878,0.0004387137610578783,1243.3147988380272,0.03192331482472647,8.425184285100613e-05,0.00016592874563684277,0.0007574844633787675,0.09215506872416922,0.09215506872416922,0.09215506872416922,0.09215506888430311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486801.08667636826,595.9446620322292,0.0,0.09215506872416922,0.09215506873888972,0.09215506873888972,0.4272658236668318,0.4272658236668318,0.5,9.99919304888906,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25542.158700631673,19491.691604545813,0.763118412699541,0.8959675345586687,0.7015089097758761,47891.840658282206,15450.0,0.0,9833.83106873824,-9833.83106873824,0.18319480208492836,4.579870052123205,7826.528266247665,2007.3028024905743,9833.83106873824,2.364034831169705,0.991313864095932,1.4484190887542223,1.4475076018916895,1.2704937457098748,0.0002488333497419509,0.0032920114264956258,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58968.986525858476,5616.16893126176,,,,,,,,,,,,,,,,,6.0,16826.099639772605,1444.819206761416,0.4272658236668318,6.178477068285765,3.177114852452254
1820.0,-29.22980040668318,3.9972944444213083,34.97779573078873,23.96713363649326,4.765284614689318,-25.830081311715354,-39.3706206587143,1.3657701296099347,-5.299643285319917,-5.299643285333334,39.86987865717279,48699.4246032293,13350.88389360266,13350.88389360266,62050.30849683196,88111.07282898769,88111.07282898769,13350.88389360266,101461.95672259034,101461.95672259034,101461.95672259034,126959.33455464155,122469.44188324243,4489.892671399131,0.0,103710.3449630012,64299.635625823714,43789.67704130832,25497.377832051203,69287.05487335952,19457.620650839937,1444.3462541834306,0.0,0.8858606904066435,2.883719684924674,0.0014984597031051942,1.0,1.0,-5.299643285319917,350532.7995597776,1548930.4192760738,4.418788830093286,1548930.4192760738,4.418788830093286,0.7631224190583608,0.09214757688585641,4.565118963995687,101325.0,128392.75852804875,1.267138006691821,1.0,0.0,4.5651189639960545,1.2853121147336717,1.2856354133389731,3.5517590721080388,0.0,16827.15552073966,0.0,0.0,22717.993940781602,2316.5906747749336,19310.295765563995,1969.102166954464,0.85,0.8500000403160436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1912.1859369485444,2034.6934298245008,6.982000879531582,3.9972944444213083,-0.21214259047971762,4.2094370349010255,3.15587606502508,3.5,0.9016788757214514,0.6,0.0002515200558794951,0.9947334656300152,0.00025285170809066397,198.2883319391196,0.23167948512909406,0.00043554838721998005,1234.3441293814235,0.03235886321194645,8.466072335298116e-05,0.00016685933252651397,0.0007617327032364513,0.0921475708250562,0.0921475708250562,0.0921475708250562,0.09214751120383144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486753.438346169,595.9596640370373,0.0,0.0921475708250562,0.09214757688585641,0.09214757688585641,0.4272657872058084,0.4272657872058084,0.5,9.99919131710234,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25497.377832051203,19457.620650839937,0.7631224190583608,0.8955541350436292,0.7028646937330563,47891.840658282206,15450.0,0.0,9782.485977829423,-9782.485977829423,0.18290648536229148,4.572662134057283,7788.758432560602,1993.7275452688207,9782.485977829423,2.54707167674892,0.9897537086704078,1.4481835546438209,1.4472001680736917,1.2708059623217305,0.0002501805884878489,0.0032767986176904123,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58908.67076549305,5667.514022170577,,,,,,,,,,,,,,,,,6.0,16827.15552073966,1444.3462541834306,0.4272657872058084,6.178477068285765,3.15587606502508
1821.0,-29.179298070481334,3.934782363423275,34.974487413518794,23.963593050744407,4.754676199379326,-25.785716878586694,-39.32832208285106,1.3613116630117128,-5.313899019513485,-5.313899019519464,39.860221547803064,48749.220977496385,13219.253028499437,13219.253028499437,61968.47400599582,88143.7219766777,88143.7219766777,13219.253028499437,101362.97500517714,101362.97500517714,101362.97500517714,126817.29878047392,122327.85902788927,4489.439752584662,0.0,103714.81235525412,64321.30552064182,43770.56314956922,25454.32377529678,69224.886924866,19424.83930877927,1443.896314231549,0.0,0.8858227389439914,2.884507126218403,0.0014984597031051942,1.0,1.0,-5.313899019513485,350337.57791223674,1548515.2094924767,4.420065979563277,1548515.2094924767,4.420065979563277,0.7631253330575971,0.09214027049936066,4.565118963995687,101325.0,128394.44028012377,1.2671546042943378,1.0,0.0,4.565118963996039,1.2853302391688448,1.285655254035006,3.5517089887714057,0.0,16828.20207710472,0.0,0.0,22718.972533516677,2316.6904634627194,19311.122249375156,1969.1864448486647,0.85,0.8499998061481868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1904.585123912339,2034.6934298245008,6.940752010781677,3.934782363423275,-0.2609115786463807,4.1956939420696555,3.134996446859179,3.5,0.895713270531194,0.6,0.00025285170809066397,0.994791376057096,0.00025417561327567394,198.24686163196696,0.23137870388859846,0.000432511347685397,1225.7371593404152,0.032791374559631846,8.506468635220898e-05,0.00016778702173845497,0.0007659677148505774,0.09214023855614775,0.09214023855614775,0.09214023855614775,0.09214001238808432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486706.79195594194,595.9743499871336,0.0,0.09214023855614775,0.09214027049936066,0.09214027049936066,0.42726574340810086,0.42726574340810086,0.5,9.999185000406422,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25454.32377529678,19424.83930877927,0.7631253330575971,0.8951762402046822,0.7042152489235105,47891.840658282206,15450.0,0.0,9732.18354104249,-9732.18354104249,0.18262251224900217,4.56556280622505,7751.686186715152,1980.497354327338,9732.18354104249,2.7298226679629582,0.98821705762447,1.447949200213833,1.4468961413899954,1.2711108825399444,0.0002515200558794951,0.003262006464760405,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58849.76135866511,5717.81645895751,,,,,,,,,,,,,,,,,5.0,16828.20207710472,1443.896314231549,0.42726574340810086,6.178477068285765,3.134996446859179
1822.0,-29.129332393643995,3.8737565033742665,34.9710744749227,23.959875851310812,4.744218514900823,-25.741801128672158,-39.28645653706042,1.3566872448596141,-5.327393217836686,-5.327393217911301,39.8505977859692,48798.4716375753,13090.205483343985,13090.205483343985,61888.67712091928,88174.8680436878,88174.8680436878,13090.205483343985,101265.0735270318,101265.0735270318,101265.0735270318,126676.66983632892,122187.69995883707,4488.969877491855,0.0,103719.22946508681,64342.83303571243,43751.55158819376,25411.596309297118,69163.14789749088,19392.36639072934,1443.4174612190113,0.0,0.8857885607870629,2.8853417301785234,0.0014984597031051942,1.0,1.0,-5.327393217836686,350152.8635732812,1548101.517190605,4.421216212234725,1548101.517190605,4.421216212234725,0.7631305863156037,0.0921325511546926,4.565118963995687,101325.0,128396.12965982348,1.2671712771756574,1.0,0.0,4.565118963996705,1.2853491572589693,1.285675878677856,3.551656713830884,0.0,16829.239480559743,0.0,0.0,22719.940111769847,2316.7891289859276,19311.949011678647,1969.2707511411795,0.85,0.8499999963324849,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1897.0921838817694,2034.6934298245008,6.900142014479881,3.8737565033742665,-0.30836459787857695,4.182121101252843,3.114467459832141,3.5,0.889847845666326,0.6,0.00025417561327567394,0.9948486894076629,0.0002554917305334253,198.20584686052484,0.23108177457124904,0.0004295767742353719,1217.420578183044,0.03322095133386722,8.54662674258144e-05,0.00016870934584985953,0.0007701782341425008,0.09213255115305535,0.09213255115305535,0.09213255115305535,0.09213255115898963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.2771492205,595.9889944506563,0.0,0.09213255115305535,0.0921325511546926,0.0921325511546926,0.4272656753412503,0.4272656753412503,0.5,9.999185000112025,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,25411.596309297118,19392.36639072934,0.7631305863156037,0.8948215777085023,0.7055559661613612,47891.840658282206,15450.0,0.0,9682.897722401,-9682.897722401,0.18234281809650033,4.558570452412504,7715.296026865188,1967.6016955358125,9682.897722401,2.9122921106609523,0.9867035611282479,1.4477160034795287,1.4465954614236836,1.271408675345955,0.00025285170809066397,0.00324762195142074,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58792.158958866254,5767.102277599,,,,,,,,,,,,,,,,,5.0,16829.239480559743,1443.4174612190113,0.4272656753412503,6.178477068285765,3.114467459832141
1823.0,-29.0798855466345,3.8141850977585663,34.96757072067778,23.957428440358512,4.734923266268776,-25.698327980823315,-39.24493995783848,1.3533657022925254,-5.34034321868063,-5.3403432186698145,39.84115556521801,48846.862414272815,12963.962315150093,12963.962315150093,61810.82472942291,88206.50537886475,88206.50537886475,12963.962315150093,101170.46769401483,101170.46769401483,101170.46769401483,126540.77393146441,122052.27092038801,4488.503011076406,0.0,103723.49305105169,64363.85009487986,43732.93661796869,25370.306237449582,69103.24285541827,19360.998272730325,1442.9423135098493,0.0,0.8857565026831854,2.886155249271023,0.0014984597031051942,1.0,1.0,-5.34034321868063,349975.6703407762,1547695.7099086414,4.422295150979005,1547695.7099086414,4.422295150979005,0.7631361675938777,0.0921248565465363,4.565118963995687,101325.0,128397.63280299114,1.267186112045311,1.0,0.0,4.565118963997214,1.2853619913429764,1.2856904077993143,3.551621251244518,0.0,16830.267816350035,0.0,0.0,22720.874060260237,2316.8843652277014,19312.74203076443,1969.351616583077,0.85,0.8499999594884965,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1889.7055722005227,2034.6934298245008,6.860308032035822,3.8141850977585663,-0.35462122521818173,4.168806322976748,3.0942826293230623,3.5,0.8840807512351606,0.6,0.0002554917305334253,0.9949041048168503,0.00025680035824202194,198.16527261132111,0.23078865593278808,0.0004267630465558227,1209.4464739392015,0.03364771438042304,8.58662308889687e-05,0.0001696254996444566,0.0007743605852041525,0.09212485654025335,0.09212485654025335,0.09212485654025335,0.09212485659843705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486614.6406012889,596.003362053437,0.0,0.09212485654025335,0.0921248565465363,0.0921248565465363,0.4272656131246886,0.4272656131246886,0.5,9.99918500024272,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25370.306237449582,19360.998272730325,0.7631361675938777,0.8944706814808536,0.7068678747316243,47891.840658282206,15450.0,0.0,9634.606358790075,-9634.606358790075,0.18206734078455503,4.551683519613872,7679.575113737447,1955.031245052629,9634.606358790075,3.094484247518068,0.9852128830333057,1.4474839428841435,1.4462980934705445,1.2716994764982277,0.00025417561327567394,0.003233633938109609,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58735.89349101148,5815.393641209925,,,,,,,,,,,,,,,,,6.0,16830.267816350035,1442.9423135098493,0.4272656131246886,6.178477068285765,3.0942826293230623
1824.0,-29.059661273106812,3.795586285404813,34.964070503035906,23.955681232642405,4.729847539871981,-25.68058191715761,-39.227282151672966,1.3507681550358392,-5.346866614154862,-5.346866614155903,39.83424998080563,48873.524130341146,12887.892298076542,12887.892298076542,61761.41642841769,88221.9926324815,88221.9926324815,12887.892298076542,101109.88493055804,101109.88493055804,101109.88493055804,126452.14546459321,121964.05957098259,4488.085893610617,0.0,103727.64620615316,64379.17757145879,43720.52070521597,25342.26053403517,69062.78123925114,19339.869221588222,1442.5115976237382,0.0,0.8857481914123393,2.8868190619919307,0.0014984597031051942,1.0,1.0,-5.346866614154862,349886.43820594595,1547398.9729604605,4.4225748814238095,1547398.9729604605,4.4225748814238095,0.7631469653472462,0.09211767547739817,4.565118963995687,101325.0,128399.02236692827,1.2671998259751125,1.0,0.0,4.565118963997394,1.2853714510473926,1.2857015520809996,3.551595113051385,0.0,16831.287423772003,0.0,0.0,22721.783818611384,2316.977134761757,19313.512520679127,1969.4301846888723,0.85,0.8499998360542209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1882.423486152147,2034.6934298245008,6.846436199338238,3.795586285404813,-0.3755131389792057,4.1710994243840185,3.07443484946795,3.5,0.8784099569908428,0.6,0.00025680035824202194,0.9979131715726982,0.00025733737719616217,198.14843674008054,0.1152574232522433,8.236059946854764e-05,233.40993889386402,0.03373007497989159,8.603686688111636e-05,0.00017076349136090557,0.0007795556527697837,0.09211767547600927,0.09211767547600927,0.09211767547600927,0.09211767540765443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486581.26476588455,596.0138694342227,0.0,0.09211767547600927,0.09211767547739817,0.09211767547739817,0.4272655555900595,0.4272655555900595,0.5,9.999184995610705,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25342.26053403517,19339.869221588222,0.7631469653472462,0.8942793110874053,0.7076680558379304,47891.840658282206,15450.0,0.0,4793.965182260482,-4793.965182260482,0.09090413671798778,2.2726034179496923,3822.511350321876,971.453831938606,4793.965182260482,3.1854424464636666,0.9838110034414254,1.4473684718036597,1.4460039279389059,1.2719834312444,0.0002554917305334253,0.003220031076008304,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52919.21577943655,10656.034817739517,,,,,,,,,,,,,,,,,5.0,16831.287423772003,1442.5115976237382,0.4272655555900595,6.178477068285765,3.07443484946795
1825.0,-29.064547477790175,3.8169174036438687,34.960735454117376,23.958771291095786,4.733442094169702,-25.684634394259845,-39.23110702363772,1.353529011012858,-5.3432656292298475,-5.34326562923405,39.832008106342414,48869.13501287178,12890.265811346522,12890.265811346522,61759.400824218304,88219.6776291987,88219.6776291987,12890.265811346522,101109.94344054523,101109.94344054523,101109.94344054523,126448.59879057675,121960.79525966653,4487.803530910224,0.0,103729.1568121186,64378.61419750578,43722.82512734757,25338.655350031524,69061.4804773791,19337.466657946727,1442.248534687838,0.0,0.8857748658231523,2.8870910552324944,0.0014984597031051942,1.0,1.0,-5.3432656292298475,349935.69310170953,1547302.6475677374,4.421677119738713,1547302.6475677374,4.421677119738713,0.7631607277819763,0.09211232797140653,4.565118963995687,101325.0,128399.15827227209,1.2672011672565713,1.0,0.0,4.565118963994633,1.2853585232520153,1.2856886209655871,3.5516308340537774,0.0,16831.72325386679,0.0,0.0,22722.114720385765,2317.010877352181,19313.79743741911,1969.4592381107832,0.85,0.8499999967032651,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1879.6348753266527,2034.6934298245008,6.85785626801928,3.8169174036438687,-0.3652708772201603,4.182188280864029,3.066847849570832,3.5,0.8762422427345234,0.6,0.00025680035824202194,0.9984169205626607,0.0002572075382068859,198.15240335836768,0.0,0.0,0.0,0.03373007497989159,8.599987870952028e-05,0.00017080047953250166,0.0007797245081733805,0.09211232797149221,0.09211232797149221,0.09211232797149221,0.09211232795558533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486570.42949956394,596.0172805525417,0.0,0.09211232797149221,0.09211232797140653,0.09211232797140653,0.42726550178188166,0.42726550178188166,0.5,9.999184995685553,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25338.655350031524,19337.466657946727,0.7631607277819763,0.8942669690443058,0.7076178308815539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458829690069657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16831.72325386679,1442.248534687838,0.42726550178188166,6.178477068285765,3.066847849570832
1826.0,-29.069400086590445,3.8379476830779646,34.95764678049018,23.962126986030512,4.737876410898823,-25.68851869252053,-39.23449191553516,1.3569950284076862,-5.338490568318548,-5.338490568279007,39.8324365657945,48862.82540216774,12926.366468737575,12926.366468737575,61789.19187090531,88214.72820325283,88214.72820325283,12926.366468737575,101141.0946719904,101141.0946719904,101141.0946719904,126492.01816881019,122004.30137222636,4487.716796583823,0.0,103728.65064196037,64376.74789400718,43724.336386614654,25350.923496819785,69075.25988343444,19346.728839554722,1442.3330817695623,0.0,0.8857978235722264,2.886788522107669,0.0014984597031051942,1.0,1.0,-5.338490568318548,350001.01560682035,1547321.0566004682,4.420904476284943,1547321.0566004682,4.420904476284943,0.7631567679174183,0.09211046211796435,4.565118963995687,101325.0,128398.64115271732,1.2671960636833686,1.0,0.0,4.565118963995346,1.2853422938841637,1.285672387429811,3.5516756787022055,0.0,16831.656711523858,0.0,0.0,22722.003842627215,2316.999570967376,19313.70606304551,1969.449920517762,0.85,0.8500001230882802,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1881.262554510526,2034.6934298245008,6.871112401480189,3.8379476830779646,-0.3499073912537485,4.187855074331713,3.071275380715288,3.5,0.8775072516329395,0.6,0.00025680035824202194,0.9989174775122123,0.0002570786516635779,198.15634286071514,0.0,0.0,0.0,0.03373007497989159,8.596715759483311e-05,0.00017083320064718881,0.0007798738839545619,0.09211046212093088,0.09211046212093088,0.09211046212093088,0.0921104621673352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486572.5002866023,596.0166286366725,0.0,0.09211046212093088,0.09211046211796435,0.09211046211796435,0.4272654509736929,0.4272654509736929,0.5,9.999184997506443,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,25350.923496819785,19346.728839554722,0.7631567679174183,0.8945198610207985,0.7073853284754124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459119132970155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16831.656711523858,1442.3330817695623,0.4272654509736929,6.178477068285765,3.071275380715288
1827.0,-29.074234856050175,3.8586778328213,34.95479545401167,23.964520717877917,4.741150431978286,-25.69256805734324,-39.23808593591673,1.3594835551677826,-5.334043794879733,-5.334043794906362,39.833098143097146,48857.58370627866,12962.38202438921,12962.38202438921,61819.96573066787,88210.68885165747,88210.68885165747,12962.38202438921,101173.07087604668,101173.07087604668,101173.07087604668,126537.0533530174,122049.39516482642,4487.658188190975,0.0,103728.21570488533,64375.11020111115,43725.672781971305,25363.982476970712,69089.65525894202,19356.54486099207,1442.45220475226,0.0,0.8858182415481652,2.886441756856631,0.0014984597031051942,1.0,1.0,-5.334043794879733,350061.8557694712,1547349.4820151536,4.420217331631073,1547349.4820151536,4.420217331631073,0.7631508529296175,0.09210912711678158,4.565118963995687,101325.0,128398.25581847543,1.2671922607300807,1.0,0.0,4.565118963997094,1.2853306417960362,1.2856607323492673,3.5517078762058385,0.0,16831.59067934497,0.0,0.0,22721.90856864236,2316.989855724673,19313.622152101492,1969.441363982756,0.85,0.8499999942238781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1882.8690194184317,2034.6934298245008,6.884377984185508,3.8586778328213,-0.3348754524842512,4.193553285305551,3.0756477106839806,3.5,0.8787564887668516,0.6,0.00025680035824202194,0.9994164635909298,0.00025695029809628256,198.16026803630209,0.0,0.0,0.0,0.03373007497989159,8.593242746938155e-05,0.0001708679307726404,0.0007800324311088828,0.09210912705250905,0.09210912705250905,0.09210912705250905,0.09210912735910519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486575.6978399676,596.0156219950544,0.0,0.09210912705250905,0.09210912711678158,0.09210912711678158,0.42726540257249696,0.42726540257249696,0.5,9.999184983430633,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,25363.982476970712,19356.54486099207,0.7631508529296175,0.8947788999521277,0.7071620711257668,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459406597228983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,6.0,16831.59067934497,1442.45220475226,0.42726540257249696,6.178477068285765,3.0756477106839806
1828.0,-29.07902863800717,3.8791163373964923,34.952164480781214,23.96911078775304,4.746713119302306,-25.6962166443876,-39.241183328535385,1.364202763312194,-5.32924546650537,-5.329245466537069,39.83373648217841,48850.188541359246,12997.36347645229,12997.36347645229,61847.55201781154,88206.2257880856,88206.2257880856,12997.36347645229,101203.58926453789,101203.58926453789,101203.58926453789,126579.5068720423,122091.919769961,4487.587102081306,0.0,103727.6231321975,64372.97001648889,43727.39235078735,25375.917607504405,69103.30995829175,19365.587972778783,1442.5256434692117,0.0,0.8858405454189372,2.8861648430063136,0.0014984597031051942,1.0,1.0,-5.32924546650537,350127.5151724444,1547376.9093460208,4.419466743663115,1547376.9093460208,4.419466743663115,0.7631482838300125,0.09210761022963608,4.565118963995687,101325.0,128397.57957664588,1.2671855867421256,1.0,0.0,4.5651189639955625,1.2853085455155087,1.2856386303941116,3.5517689351117783,0.0,16831.524842793904,0.0,0.0,22721.778764207356,2316.9766193559835,19313.511302955565,1969.4300605156263,0.85,0.8499999715418104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1884.4542009589866,2034.6934298245008,6.897150097804455,3.8791163373964923,-0.3198605528383043,4.198976890234796,3.0799645519950167,3.5,0.8799898719985763,0.6,0.00025680035824202194,0.9999114849819756,0.0002568230909425458,198.16416008914317,0.0,0.0,0.0,0.03373007497989159,8.590250681505637e-05,0.00017089785142696557,0.0007801690224553578,0.09210757040812119,0.09210757040812119,0.09210757040812119,0.0921072989160372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486578.8198853734,596.014638752142,0.0,0.09210757040812119,0.09210761022963608,0.09210761022963608,0.4272653560331744,0.4272653560331744,0.5,9.999177331670762,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,25375.917607504405,19365.587972778783,0.7631482838300125,0.8950012966837693,0.7069153210004477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459693016068562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16831.524842793904,1442.5256434692117,0.4272653560331744,6.178477068285765,3.0799645519950167
1829.0,-29.083795546955102,3.8992542171556064,34.9497473009314,23.970288724545412,4.74903125134979,-25.70051314046157,-39.24507790999485,1.3654556676319811,-5.3256197638554,-5.325619763748193,39.83464428944964,48845.32928748563,13033.454428923485,13033.454428923485,61878.78371640911,88200.99361983304,88200.99361983304,13033.454428923485,101234.44804875653,101234.44804875653,101234.44804875653,126623.75288585458,122136.18477230935,4487.568113545236,0.0,103727.27899711675,64371.614665397945,43728.51592413201,25389.304837098054,69117.82076123006,19375.579525817644,1442.691864988684,0.0,0.8858558445884303,2.885774331003537,0.0014984597031051942,1.0,1.0,-5.3256197638554,350177.1350027593,1547415.9154726833,4.418951898331369,1547415.9154726833,4.418951898331369,0.7631394262322084,0.09210703909816191,4.565118963995687,101325.0,128397.34779706935,1.2671832992555574,1.0,0.0,4.5651189639965,1.285302679293423,1.2856327626654995,3.551785145663352,0.0,16831.459666200164,0.0,0.0,22721.703380612,2316.968932368546,19313.447181486732,1969.4235219454893,0.85,0.8499999695430638,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1886.0188907292911,2034.6934298245008,6.91056409508373,3.8992542171556064,-0.3055618741746384,4.204816091330245,3.084227963929902,3.5,0.8812079896942577,0.6,0.00025680035824202194,1.0004039937236648,0.00025669665440475667,198.16806350463722,0.0,0.0,0.0,0.03373007497989159,8.586489902222876e-05,0.00017093545921979318,0.0007803407065035892,0.09210703909350627,0.09210703909350627,0.09210703909350627,0.09210703913176768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486583.2074425789,596.0132574738417,0.0,0.09210703909350627,0.09210703909816191,0.09210703909816191,0.4272652803597404,0.4272652803597404,0.5,9.999177331709324,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,-1.0720668797148392e-10,25389.304837098054,19375.579525817644,0.7631394262322084,0.8952652591604637,0.7066966051522882,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459977017951695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16831.459666200164,1442.691864988684,0.4272652803597404,6.178477068285765,3.084227963929902
1830.0,-29.0882377537039,3.9191133132535367,34.94752423124982,23.97383723817768,4.753610079197949,-25.70407163847394,-39.248291845992185,1.3691110136676536,-5.32050043602095,-5.3205004360210575,39.83540409329195,48838.55855549172,13066.908468268724,13066.908468268724,61905.467023760444,88196.24899905297,88196.24899905297,13066.908468268724,101263.1574673217,101263.1574673217,101263.1574673217,126663.3948937277,122175.89459009079,4487.5003036369135,0.0,103726.76899674619,64369.07855558194,43730.76715684917,25400.237426405998,69131.00458325517,19383.935186128238,1442.7288194375499,0.0,0.8858793459777776,2.885575498626632,0.0014984597031051942,1.0,1.0,-5.32050043602095,350247.2053543176,1547448.562847598,4.418161056509118,1547448.562847598,4.418161056509118,0.7631399211243894,0.09210549548509592,4.565118963995687,101325.0,128396.81620173031,1.2671780528174716,1.0,0.0,4.565118963997579,1.2852857791289425,1.2856157248648183,3.55183184792532,0.0,16831.394868169642,0.0,0.0,22721.591663836472,2316.9575404278194,19313.35501225058,1969.4141232990453,0.85,0.850000092334622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1887.5619513647637,2034.6934298245008,6.92263819940901,3.9191133132535367,-0.2907535025709631,4.209866815824499,3.0884347515528954,3.5,0.882409929015113,0.6,0.00025669665440475667,1.00045901125313,0.00025657888181069004,198.17170790357386,0.0,2.0550788608857955e-05,58.240934917503445,0.03375062576850045,8.583387530258968e-05,0.00017086277910216698,0.0007800089131203084,0.09210549548543025,0.09210549548543025,0.09210549548543025,0.09210549548471508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486586.8796845541,596.0121013865552,0.0,0.09210549548543025,0.09210549548509592,0.09210549548509592,0.4272652119862113,0.4272652119862113,0.5,9.999177331753273,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25400.237426405998,19383.935186128238,0.7631399211243894,0.8954805068571955,0.706463891996173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460260349686396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.08159319971,15450.0,,,,,,,,,,,,,,,,,4.0,16831.394868169642,1442.7288194375499,0.4272652119862113,6.178477068285765,3.0884347515528954
1831.0,-29.09261160987198,3.938685743368222,34.94549236520161,23.976493812538706,4.757140036502231,-25.707653455441555,-39.25160189447922,1.3718541905808648,-5.316418975671127,-5.31641897567386,39.836468663940906,48832.57711041365,13101.308386146184,13101.308386146184,61933.88549655984,88192.22200401971,88192.22200401971,13101.308386146184,101293.53039016589,101293.53039016589,101293.53039016589,126706.52169132151,122219.03676174,4487.484929581501,0.0,103726.34893160693,64366.70403371414,43732.938775436436,25412.991301155613,69145.93007659205,19393.526717406825,1442.8572192357426,0.0,0.8858964071001328,2.885246596753331,0.0014984597031051942,1.0,1.0,-5.316418975671127,350303.0778709566,1547494.3063661116,4.417586952907596,1547494.3063661116,4.417586952907596,0.7631343546922371,0.09210496721816448,4.565118963995687,101325.0,128396.4056462181,1.2671740009495989,1.0,0.0,4.5651189639972785,1.2852731791110361,1.2856029702345244,3.551866667873026,0.0,16831.33641610954,0.0,0.0,22721.499647583976,2316.9481573813664,19313.271546362823,1969.4056121471474,0.85,0.8499998611850623,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1889.0856496221622,2034.6934298245008,6.935264363882384,3.938685743368222,-0.2765912643484567,4.215277007716679,3.0925910025710306,3.5,0.8835974293060087,0.6,0.00025657888181069004,1.000451963280731,0.00025646296996539847,198.1752963416484,0.0,2.3339196110418294e-05,66.14328177692545,0.03377396496461087,8.58019346507388e-05,0.00017077694715995125,0.0007796170800931828,0.09210496721245265,0.09210496721245265,0.09210496721245265,0.09210496724484697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486592.0249186738,596.0104815712252,0.0,0.09210496721245265,0.09210496721816448,0.09210496721816448,0.42726514945262817,0.42726514945262817,0.5,9.999177331549912,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25412.991301155613,19393.526717406825,0.7631343546922371,0.8956982056349011,0.7062248935884214,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446052457760846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.98394005913,15450.0,,,,,,,,,,,,,,,,,4.0,16831.33641610954,1442.8572192357426,0.42726514945262817,6.178477068285765,3.0925910025710306
1832.0,-29.096958667553277,3.9579803333688344,34.94363790900495,23.979629796836548,4.761209024265236,-25.711158555423573,-39.25481684328986,1.3750833638815907,-5.31195580804075,-5.311955808078369,39.83751836592185,48826.28039910796,13134.649199902366,13134.649199902366,61960.92959901033,88187.92174401743,88187.92174401743,13134.649199902366,101322.5709439198,101322.5709439198,101322.5709439198,126747.3333573443,122259.87481634182,4487.458541002481,0.0,103725.89901184505,64364.257665292134,43735.15705172546,25424.762413424494,69159.91946514996,19402.445544711645,1442.9444486471366,0.0,0.8859154780816451,2.8849865348087547,0.0014984597031051942,1.0,1.0,-5.31195580804075,350364.1837187388,1547539.4119944428,4.416945235580239,1547539.4119944428,4.416945235580239,0.7631318330222424,0.09210421584746947,4.565118963995687,101325.0,128395.94242112162,1.2671694292733444,1.0,0.0,4.565118963995896,1.2852583001828617,1.2855879385041153,3.5519077864318627,0.0,16831.279185265852,0.0,0.0,22721.40109160648,2316.9381074685525,19313.189425165656,1969.3972381155295,0.85,0.8499999338641202,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1890.5889757147022,2034.6934298245008,6.947384846003904,3.9579803333688344,-0.26242478773264377,4.220405121101479,3.09669387451105,3.5,0.8847696784317286,0.6,0.00025646296996539847,1.0004492094786277,0.0002563478160965824,198.17886290570448,0.0,2.2970864290164108e-05,65.09942939832509,0.03379693582890103,8.577092218975563e-05,0.00017069204777564283,0.0007792295043038449,0.09210421584348874,0.09210421584348874,0.09210421584348874,0.09210421586901445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.0982995336,596.0088843722733,0.0,0.09210421584348874,0.09210421584746947,0.09210421584746947,0.4272650915900106,0.4272650915900106,0.5,9.999177331498178,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,25424.762413424494,19402.445544711645,0.7631318330222424,0.8959080646447652,0.7059909956042065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460784748925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.94008768053,15450.0,,,,,,,,,,,,,,,,,4.0,16831.279185265852,1442.9444486471366,0.4272650915900106,6.178477068285765,3.09669387451105
1833.0,-29.101276845121657,3.9769978366249155,34.94195307852037,23.98243535952645,4.764901475575376,-25.714675273192007,-39.25805585514752,1.3779766518387768,-5.307790836991273,-5.3077908369955145,39.838698776394324,48820.24009425303,13167.899609296324,13167.899609296324,61988.13970354936,88183.83325932908,88183.83325932908,13167.899609296324,101351.7328686254,101351.7328686254,101351.7328686254,126788.63370587864,122301.18282435818,4487.450881520456,0.0,103725.47435108744,64361.88118679176,43737.32573810631,25436.900837253244,69174.22657535956,19411.61041275908,1443.0541434963823,0.0,0.8859325401637939,2.884699360483827,0.0014984597031051942,1.0,1.0,-5.307790836991273,350421.21446305705,1547590.135344945,4.416371131286342,1547590.135344945,4.416371131286342,0.7631279666086557,0.09210382276597529,4.565118963995687,101325.0,128395.51399358352,1.2671652010222898,1.0,0.0,4.565118963995246,1.2852449925361298,1.2855744794356487,3.551944563493295,0.0,16831.222345489976,0.0,0.0,22721.308068673025,2316.92862176921,19313.107943456125,1969.3889292935025,0.85,0.8499998276984787,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1892.0727620987368,2034.6934298245008,6.959510158948719,3.9769978366249155,-0.24856258132296283,4.225560417947879,3.100745552066848,3.5,0.885927300590528,0.6,0.0002563478160965824,1.0004462402233083,0.00025623347441374096,198.18240588572428,0.0,2.2821062781166073e-05,64.67489192182465,0.0338197568916822,8.573968808557531e-05,0.00017060812801100706,0.000778846400594852,0.09210382276802721,0.09210382276802721,0.09210382276802721,0.09210382275170055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486602.8034271703,596.0070882819696,0.0,0.09210382276802721,0.09210382276597529,0.09210382276597529,0.4272650374647715,0.4272650374647715,0.5,9.999177331556853,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25436.900837253244,19411.61041275908,0.7631279666086557,0.8961161226142289,0.7057576573128352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461043335000157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.51555020403,15450.0,,,,,,,,,,,,,,,,,4.0,16831.222345489976,1443.0541434963823,0.4272650374647715,6.178477068285765,3.100745552066848
