time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1834.0,-29.105569420682922,3.995743731567536,34.940427563902,23.985251609142892,4.768603160022331,-25.71816798794913,-39.26126839416099,1.3808805216951432,-5.303519976562768,-5.303519976587986,39.839921486869464,48814.201723849525,13200.492606771491,13200.492606771491,62014.694330621016,88179.75177879567,88179.75177879567,13200.492606771491,101380.24438556717,101380.24438556717,101380.24438556717,126828.89364038117,122341.44953966294,4487.444100718226,0.0,103725.05052719695,64359.50046499672,43739.50006911136,25448.649254813994,69188.14932392535,19420.50752125746,1443.149597432249,0.0,0.8859499886621003,2.884439738254733,0.0014984597031051942,1.0,1.0,-5.303519976562768,350479.70271286473,1547642.6776930403,4.415784040312793,1547642.6776930403,4.415784040312793,0.7631252773694376,0.09210343926517454,4.565118963995687,101325.0,128395.08667956725,1.2671609837608413,1.0,0.0,4.565118963997114,1.2852316339525642,1.2855609704642628,3.5519814820899263,0.0,16831.1659393771,0.0,0.0,22721.21522905727,2316.919154763071,19313.029334575083,1969.3809134184542,0.85,0.8499998411122134,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1893.5369533252351,2034.6934298245008,6.971341427264011,3.995743731567536,-0.23481791910862082,4.230561650676156,3.104745799438047,3.5,0.8870702284108706,0.6,0.00025623347441374096,1.0004436095138205,0.00025611985720840497,198.18592796925046,0.0,2.2660509798535682e-05,64.21988476905013,0.03384241740148074,8.570871964582184e-05,0.0001705247547679191,0.0007784657918217414,0.0921034392688601,0.0921034392688601,0.0921034392688601,0.09210343923600503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486608.7130127869,596.0052278183318,0.0,0.0921034392688601,0.09210343926517454,0.09210343926517454,0.42726498632987736,0.42726498632987736,0.5,9.99917733130739,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,25448.649254813994,19420.50752125746,0.7631252773694376,0.8963196000557896,0.7055283628893007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461300211839447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.06054305126,15450.0,,,,,,,,,,,,,,,,,4.0,16831.1659393771,1443.149597432249,0.42726498632987736,6.178477068285765,3.104745799438047
1835.0,-29.109832680888868,4.0142212874568886,34.93905264903129,23.988070897199236,4.772304287744812,-25.721634424420973,-39.26446168972177,1.383787148185027,-5.299325422530444,-5.299325422518976,39.84121177908188,48808.217800491686,13232.693292855909,13232.693292855909,62040.9110933476,88175.68662580677,88175.68662580677,13232.693292855909,101408.37991866269,101408.37991866269,101408.37991866269,126868.68491368773,122381.2399073385,4487.445006349223,0.0,103724.62784608919,64357.15901002178,43741.6320400749,25460.30499502504,69201.93703509994,19429.335918832603,1443.2462432901323,0.0,0.8859667970331975,2.884184373269654,0.0014984597031051942,1.0,1.0,-5.299325422530444,350537.15342667577,1547698.1256270371,4.4152185025111175,1547698.1256270371,4.4152185025111175,0.7631226696863651,0.09210320001877294,4.565118963995687,101325.0,128394.66381963847,1.2671568104578186,1.0,0.0,4.5651189639967,1.2852182612501417,1.2855474483046185,3.5520184404749746,0.0,16831.109902218523,0.0,0.0,22721.12263977075,2316.90971328341,19312.95696764437,1969.3735340452013,0.85,0.8500001198813666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1894.9820154282468,2034.6934298245008,6.983017878333506,4.0142212874568886,-0.22127160516156863,4.235492892618457,3.108695807473446,3.5,0.8881988021352702,0.6,0.00025611985720840497,1.0004405946797572,0.00025600706185896965,198.18942610737645,0.0,2.251733127278482e-05,63.814116827072176,0.033864934732753524,8.56779469560946e-05,0.00017044191025231037,0.000778087596752473,0.09210320002026784,0.09210320002026784,0.09210320002026784,0.09210320000571512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486614.9492493503,596.0032645116065,0.0,0.09210320002026784,0.09210320001877294,0.09210320001877294,0.4272649375860243,0.4272649375860243,0.5,9.999177330777927,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25460.30499502504,19429.335918832603,0.7631226696863651,0.8965198627587521,0.7053013238016106,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461555574284977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.65477510928,15450.0,,,,,,,,,,,,,,,,,3.0,16831.109902218523,1443.2462432901323,0.4272649375860243,6.178477068285765,3.108695807473446
1836.0,-29.114068756868598,4.032433609295988,34.93781984140169,23.991045914031588,4.7761779264128315,-25.72505920774809,-39.26760326195506,1.3868516505029933,-5.2952176771106,-5.295217677114743,39.842558633883336,48802.12459493737,13264.521378946052,13264.521378946052,62066.645973883424,88171.54471923612,88171.54471923612,13264.521378946052,101436.06609818217,101436.06609818217,101436.06609818217,126907.90000313736,122420.44707101618,4487.452932121176,0.0,103724.19558989596,64354.775432166796,43743.80017525462,25471.83390495519,69215.63408020981,19438.069446771085,1443.3436893518638,0.0,0.8859829518218367,2.8839337292199496,0.0014984597031051942,1.0,1.0,-5.2952176771106,350593.4223306915,1547756.0058342204,4.414674968928325,1547756.0058342204,4.414674968928325,0.7631201396531437,0.09210309355097818,4.565118963995687,101325.0,128394.21507032626,1.2671523816464472,1.0,0.0,4.565118963992984,1.2852041480603205,1.285533186527343,3.552057446192918,0.0,16831.05430925837,0.0,0.0,22721.02795303933,2316.900057923892,19312.874222262864,1969.365096364494,0.85,0.8500000203414843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1896.4081728022759,2034.6934298245008,6.994549785843516,4.032433609295988,-0.20792661413813285,4.240360223434121,3.1125961097193464,3.5,0.8893131742055276,0.6,0.00025600706185896965,1.0004377998442209,0.0002558950310542372,198.19290204663082,0.0,2.2354845572167196e-05,63.35363235152183,0.033887289578325694,8.564768267138004e-05,0.0001703593791875896,0.0007777108326237974,0.09210309355666214,0.09210309355666214,0.09210309355666214,0.09210309349779469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486621.458881219,596.0012151269158,0.0,0.09210309355666214,0.09210309355097818,0.09210309355097818,0.427264890753879,0.427264890753879,0.5,9.999177329990856,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25471.83390495519,19438.069446771085,0.7631201396531437,0.8967142582549795,0.7050737198821806,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461809201268214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.19429063373,15450.0,,,,,,,,,,,,,,,,,4.0,16831.05430925837,1443.3436893518638,0.427264890753879,6.178477068285765,3.1125961097193464
1837.0,-29.11827737171544,4.050383498942971,34.93672230671617,23.993542428966634,4.779508216027995,-25.728513560554692,-39.27080169143153,1.3894298623812071,-5.291219283787768,-5.291219283816083,39.843992841556066,48796.435539351936,13296.01324202036,13296.01324202036,62092.448781372295,88167.70061158252,88167.70061158252,13296.01324202036,101463.71385360288,101463.71385360288,101463.71385360288,126947.19150125292,122459.72044254634,4487.471058706577,0.0,103723.79932744248,64352.534244123744,43745.85009257637,25483.477647650045,69229.32774022642,19446.88163913007,1443.4488966600097,0.0,0.8859982255396266,2.8836764945799334,0.0014984597031051942,1.0,1.0,-5.291219283787768,350648.20011243795,1547817.6417740595,4.414161091594767,1547817.6417740595,4.414161091594767,0.7631172600543146,0.09210317898232691,4.565118963995687,101325.0,128393.83736370914,1.267148653971963,1.0,0.0,4.5651189639958005,1.2851923100576903,1.2855212015053181,3.5520901644601075,0.0,16830.999118780215,0.0,0.0,22720.9411508209,2316.891206560946,19312.799508559543,1969.3574776870332,0.85,0.8499999793301598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1897.815632883402,2034.6934298245008,7.005956222322486,4.050383498942971,-0.1947915648291989,4.2451750637721695,3.116447195619903,3.5,0.8904134844628294,0.6,0.0002558950310542372,1.0004349760998215,0.0002557837712270313,198.19635555775002,0.0,2.2203710308541173e-05,62.92531501440568,0.03390949328863423,8.561688080396797e-05,0.00017027815025026926,0.000777340012861611,0.09210317898214071,0.09210317898214071,0.09210317898214071,0.0921031789815916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486628.3907237296,595.9990328125841,0.0,0.09210317898214071,0.09210317898232691,0.09210317898232691,0.427264845450062,0.427264845450062,0.5,9.99917732959443,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,25483.477647650045,19446.88163913007,0.7631172600543146,0.8969096018722833,0.7048520783338224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462061219405238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.76597329661,15450.0,,,,,,,,,,,,,,,,,3.0,16830.999118780215,1443.4488966600097,0.427264845450062,6.178477068285765,3.116447195619903
1838.0,-29.122458649401306,4.068076853612098,34.93575064218286,23.996357630845182,4.783194870746414,-25.73190759429337,-39.27391927046699,1.3923314403650735,-5.2870634898647495,-5.287063489823239,39.84542665790201,48790.50054321292,13326.797439332146,13326.797439332146,62117.29798254506,88163.68360377058,88163.68360377058,13326.797439332146,101490.48104310273,101490.48104310273,101490.48104310273,126985.03235852468,122497.54724477534,4487.485113749342,0.0,103723.38160851682,64350.19853478991,43747.981193029904,25494.551315421948,69242.53250845186,19455.2985611595,1443.5331100704002,0.0,0.8860143054164716,2.8834559944316207,0.0014984597031051942,1.0,1.0,-5.2870634898647495,350705.1413944586,1547879.2627513115,4.413620104332377,1547879.2627513115,4.413620104332377,0.7631159427148171,0.09210318091703207,4.565118963995687,101325.0,128393.40915887538,1.2671444279188293,1.0,0.0,4.565118963995726,1.285178956951938,1.2855077019861618,3.5521270709433264,0.0,16830.944337237554,0.0,0.0,22720.84964851199,2316.881875922154,19312.723313656457,1969.3497079692308,0.85,0.8500000489603726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1899.204570805057,2034.6934298245008,7.0170415784556734,4.068076853612098,-0.181741982681344,4.249818836293442,3.1202494683455693,3.5,0.8914998480987341,0.6,0.0002557837712270313,1.0004321648880732,0.0002556732782133689,198.1997867404241,0.0,2.2051292272201e-05,62.493362299417626,0.033931544580906435,8.558686740500473e-05,0.00017019690382202656,0.0007769691132512834,0.09210318091568978,0.09210318091568978,0.09210318091568978,0.09210318091157142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486635.32069387374,595.9968510796162,0.0,0.09210318091568978,0.09210318091703207,0.09210318091703207,0.42726480137046646,0.42726480137046646,0.5,9.999177329108075,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,25494.551315421948,19455.2985611595,0.7631159427148171,0.8970974303252546,0.704631947672588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462311612060919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.33402058162,15450.0,,,,,,,,,,,,,,,,,3.0,16830.944337237554,1443.5331100704002,0.42726480137046646,6.178477068285765,3.1202494683455693
1839.0,-29.12661321769651,4.085514992652734,34.934898974826154,23.999001772049837,4.786685047566564,-25.735297394615426,-39.27704725703222,1.3950589683395955,-5.283132823942083,-5.283132823969754,39.846943018697324,48784.746835211285,13357.423314768901,13357.423314768901,62142.170149980186,88159.78334227421,88159.78334227421,13357.423314768901,101517.2066570431,101517.2066570431,101517.2066570431,127023.03579106604,122535.52385970028,4487.51193136577,0.0,103722.9777413895,64347.94122488497,43750.04057389393,25505.829134022933,69255.86970791686,19463.847762967976,1443.632397341525,0.0,0.886028928590877,2.8832178389139203,0.0014984597031051942,1.0,1.0,-5.283132823942083,350759.0047279197,1547944.4332491297,4.41312813750813,1547944.4332491297,4.41312813750813,0.763113704741502,0.09210342828969015,4.565118963995687,101325.0,128393.0148607824,1.2671405364992094,1.0,0.0,4.5651189639949825,1.285166417285539,1.2854950171028494,3.552161729869888,0.0,16830.889963062193,0.0,0.0,22720.761180471945,2316.8728546926777,19312.646851092733,1969.3419109576394,0.85,0.8499999932965089,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1900.5755035363125,2034.6934298245008,7.028094011479873,4.085514992652734,-0.16895053486211697,4.254465527514851,3.124004269502328,3.5,0.8925726484292366,0.6,0.0002556732782133689,1.0004294182974114,0.0002555635345554796,198.20319610780717,0.0,2.189969174419245e-05,62.0637264030414,0.03395344427265063,8.555676358454087e-05,0.00017011651462882802,0.0007766021270209125,0.09210342828962652,0.09210342828962652,0.09210342828962652,0.09210342825441858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486642.64964062284,595.9945437297332,0.0,0.09210342828962652,0.09210342828969015,0.09210342828969015,0.42726475826988375,0.42726475826988375,0.5,9.999177328645526,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,25505.829134022933,19463.847762967976,0.763113704741502,0.8972838029767246,0.7044131716338051,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446256038645052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.90438468525,15450.0,,,,,,,,,,,,,,,,,3.0,16830.889963062193,1443.632397341525,0.42726475826988375,6.178477068285765,3.124004269502328
1840.0,-29.13074148806209,4.102702090712802,34.934159959927186,24.001682234834902,4.790213020871545,-25.73865972354766,-39.280144475027896,1.3978230866178736,-5.279183454833571,-5.279183454837103,39.84848772551485,48778.97835959209,13387.548232693276,13387.548232693276,62166.526592285365,88155.8763797064,88155.8763797064,13387.548232693276,101543.42461239969,101543.42461239969,101543.42461239969,127060.27617380983,122572.73550738589,4487.540666423943,0.0,103722.57272816119,64345.67470414473,43752.108915573845,25516.85156141014,69268.96047698398,19472.21727131269,1443.7246010915678,0.0,0.8860435424664987,2.8829949508779635,0.0014984597031051942,1.0,1.0,-5.279183454833571,350813.13089802925,1548010.8241435913,4.412636494480451,1548010.8241435913,4.412636494480451,0.7631120643724352,0.09210370933733572,4.565118963995687,101325.0,128392.60653231396,1.2671365066105498,1.0,0.0,4.565118963997746,1.2851537050419677,1.2854821605641167,3.552196866480348,0.0,16830.83598458903,0.0,0.0,22720.672461375794,2316.863807862603,19312.57407699523,1969.3344900649288,0.85,0.8500001093640961,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1901.9284464186237,2034.6934298245008,7.03893369800654,4.102702090712802,-0.15630428470420732,4.259006375417009,3.1277115695356064,3.5,0.8936318770101732,0.6,0.0002555635345554796,1.0004267139741787,0.00025545452853838505,198.20658399560972,0.0,2.1751543746214008e-05,61.6438749767705,0.033975195816396846,8.552696552435679e-05,0.00017003656903112282,0.0007762371658567405,0.09210370932814109,0.09210370932814109,0.09210370932814109,0.09210370939874639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.11561081547,595.992193231878,0.0,0.09210370932814109,0.09210370933733572,0.09210370933733572,0.42726471595260207,0.42726471595260207,0.5,9.99917732843271,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25516.85156141014,19472.21727131269,0.7631120643724352,0.8974658514319911,0.7041967718831279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462807579767372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.484533258976,15450.0,,,,,,,,,,,,,,,,,4.0,16830.83598458903,1443.7246010915678,0.42726471595260207,6.178477068285765,3.1277115695356064
1841.0,-29.13484306061927,4.119641110533453,34.933527436508435,24.00425967006015,4.793621432408949,-25.742009999904187,-39.28323208875952,1.4004823125415828,-5.275313467933984,-5.275313467937271,39.85008019964789,48773.29673975933,13417.317621210621,13417.317621210621,62190.61436096995,88152.04558359097,88152.04558359097,13417.317621210621,101569.36320480159,101569.36320480159,101569.36320480159,127097.18626928511,122609.61079138992,4487.575477895202,0.0,103722.17658753388,64343.42773020398,43754.16539703322,25527.823064483524,69281.98846151674,19480.54651846637,1443.819100695072,0.0,0.8860575737438819,2.8827730038955304,0.0014984597031051942,1.0,1.0,-5.275313467933984,350866.1754934952,1548079.2703081858,4.412164461652092,1548079.2703081858,4.412164461652092,0.763110370565415,0.0921041055410493,4.565118963995687,101325.0,128392.21045258606,1.2671325976075605,1.0,0.0,4.565118963996019,1.2851414825205847,1.2854697948234928,3.5522306501553342,0.0,16830.78239446545,0.0,0.0,22720.585685843667,2316.854959220903,19312.49442744917,1969.3263680715813,0.85,0.8499998501131092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1903.263729332509,2034.6934298245008,7.049636587104083,4.119641110533453,-0.14384592777821315,4.263487038311666,3.131372202438148,3.5,0.8946777721251851,0.6,0.00025545452853838505,1.000423968040423,0.0002553462698807144,198.2099500737341,0.0,2.160571028328239e-05,61.230582942822295,0.03399680152668013,8.549726941368607e-05,0.00016995725912469898,0.0007758751066988923,0.0921041055416696,0.0921041055416696,0.0921041055416696,0.09210410555629733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486657.812476312,595.98977003182,0.0,0.0921041055416696,0.0921041055410493,0.0921041055410493,0.42726467426295817,0.42726467426295817,0.5,9.999177328032722,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25527.823064483524,19480.54651846637,0.763110370565415,0.8976447665833703,0.7039823455247805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463053216339807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.07124122503,15450.0,,,,,,,,,,,,,,,,,3.0,16830.78239446545,1443.819100695072,0.42726467426295817,6.178477068285765,3.131372202438148
1842.0,-29.13891735240258,4.1363356409994445,34.93299488420715,24.00693290345373,4.797134701339545,-25.745325055638038,-39.28628781633449,1.4032385024743401,-5.271466416344936,-5.2714664162782805,39.85169773982826,48767.5998506083,13446.65634410035,13446.65634410035,62214.25619470865,88148.1731230996,88148.1731230996,13446.65634410035,101594.82946719995,101594.82946719995,101594.82946719995,127133.41815962415,122645.80516249083,4487.6129971333285,0.0,103721.77502312354,64341.20175214206,43756.19252331276,25538.588692424215,69294.78121573698,19488.7277345075,1443.909575252659,0.0,0.8860713944671569,2.882561390328796,0.0014984597031051942,1.0,1.0,-5.271466416344936,350918.9119624201,1548148.7961820483,4.411699522047531,1548148.7961820483,4.411699522047531,0.7631090335187023,0.09210455229153865,4.565118963995687,101325.0,128391.81036417946,1.2671286490419882,1.0,0.0,4.5651189639969365,1.2851288048231104,1.2854569747537123,3.5522656926393035,0.0,16830.72920157895,0.0,0.0,22720.49772221917,2316.845989427498,19312.42518234367,1969.3193070359066,0.85,0.8500000932399194,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1904.5815504703664,2034.6934298245008,7.060163079275595,4.1363356409994445,-0.13154779122103033,4.267883432220475,3.134986643568566,3.5,0.8957104695910189,0.6,0.0002553462698807144,1.0004211615626286,0.0002552387731201837,198.21329386179406,0.0,2.1457943131951007e-05,60.81181083594915,0.03401825946981208,8.546788936130654e-05,0.00016987838051940786,0.0007755150164820242,0.09210455229212226,0.09210455229212226,0.09210455229212226,0.09210455229221319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.63051420025,595.987308672918,0.0,0.09210455229212226,0.09210455229153865,0.09210455229153865,0.427264633074672,0.427264633074672,0.5,9.999177328074806,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,25538.588692424215,19488.7277345075,0.7631090335187023,0.8978202269088004,0.7037701684745788,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463297272222337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.652469118155,15450.0,,,,,,,,,,,,,,,,,4.0,16830.72920157895,1443.909575252659,0.427264633074672,6.178477068285765,3.134986643568566
1843.0,-29.142966990203387,4.152788354016323,34.932557148809686,24.00935118729251,4.800357238214187,-25.748647182837423,-39.2893593996763,1.4057354821249393,-5.2677159637071895,-5.267715963738314,39.85336668223829,48762.0996676194,13475.674437697975,13475.674437697975,62237.774105317374,88144.46520470876,88144.46520470876,13475.674437697975,101620.13964240674,101620.13964240674,101620.13964240674,127169.52164512576,122681.86430242387,4487.65734270189,0.0,103721.39337716602,64339.02783159128,43758.183939527495,25549.38200271903,69307.56594224653,19496.92386168112,1444.0050248324028,0.0,0.8860845314653458,2.88234616047967,0.0014984597031051942,1.0,1.0,-5.2677159637071895,350970.33021519816,1548220.5339241652,4.4112575925573845,1548220.5339241652,4.4112575925573845,0.763107454403641,0.09210512886096374,4.565118963995687,101325.0,128391.44267925917,1.2671250202739617,1.0,0.0,4.565118963997567,1.2851173390950876,1.2854453679446634,3.5522973857081444,0.0,16830.676418498206,0.0,0.0,22720.41412177841,2316.837464555012,19312.355894207827,1969.3122416123579,0.85,0.8500001712423092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1905.8821779447628,2034.6934298245008,7.070570570227838,4.152788354016323,-0.11944166260858147,4.2722300166249045,3.1385555621100294,3.5,0.8967301606028656,0.6,0.0002552387731201837,1.0004186264147334,0.0002551319681390777,198.21661751373586,0.0,2.1307286984266142e-05,60.384851313410245,0.03403956675679635,8.543836626404487e-05,0.0001698004068561388,0.0007751590574331424,0.09210512886210587,0.09210512886210587,0.09210512886210587,0.09210512885107655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486673.6970205732,595.9847690776667,0.0,0.09210512886210587,0.09210512886096374,0.09210512886096374,0.4272645922892407,0.4272645922892407,0.5,9.999177327718897,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,25549.38200271903,19496.92386168112,0.763107454403641,0.8979939384565842,0.7035609894055793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463539712572673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.22550959561,15450.0,,,,,,,,,,,,,,,,,3.0,16830.676418498206,1444.0050248324028,0.4272645922892407,6.178477068285765,3.1385555621100294
1844.0,-29.14699005654656,4.169003649885157,34.932207747786045,24.011936026532226,4.803764380157348,-25.751926850728186,-39.29238292677326,1.4084013244408027,-5.26391262078738,-5.263912620821596,39.85503840260127,48756.50460031986,13504.164495767405,13504.164495767405,62260.669096087266,88140.67435187253,88140.67435187253,13504.164495767405,101644.83884763993,101644.83884763993,101644.83884763993,127204.66518566902,122716.96462404799,4487.700561621025,0.0,103721.00105266133,64336.83130430414,43760.18860928577,25559.826338029092,69320.01494731486,19504.874437618277,1444.0895612492138,0.0,0.8860979276715572,2.8821511572624456,0.0014984597031051942,1.0,1.0,-5.26391262078738,351022.4796268965,1548292.3935906815,4.410806952410481,1548292.3935906815,4.410806952410481,0.7631066885848916,0.09210568173163015,4.565118963995687,101325.0,128391.04949468806,1.2671211398439484,1.0,0.0,4.565118963997248,1.2851050817634766,1.2854329702215734,3.552331267518788,0.0,16830.62399350918,0.0,0.0,22720.328182176883,2316.828701154511,19312.283153166827,1969.304824090472,0.85,0.850000184782387,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1907.1657804927531,2034.6934298245008,7.08075020739851,4.169003649885157,-0.10745727702681762,4.276460926911975,3.14207935660512,3.5,0.8977369590300343,0.6,0.0002551319681390777,1.0004158927537987,0.0002550259047132765,198.21991945399884,0.0,2.1170522088441553e-05,59.99725959864336,0.03406073727888479,8.540931427423707e-05,0.00016972265386484066,0.00077480410577806,0.09210568172854436,0.09210568172854436,0.09210568172854436,0.0921056817595755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.7769768513,595.9822252369704,0.0,0.09210568172854436,0.09210568173163015,0.09210568173163015,0.42726455182449785,0.42726455182449785,0.5,9.999177327779105,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,25559.826338029092,19504.874437618277,0.7631066885848916,0.8981629496676696,0.7033539250875257,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446378069355046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.83791788085,15450.0,,,,,,,,,,,,,,,,,4.0,16830.62399350918,1444.0895612492138,0.42726455182449785,6.178477068285765,3.14207935660512
1845.0,-29.150988532716408,4.18498357572075,34.93194224510057,24.01434414731341,4.806969217576765,-25.755204645898512,-39.29541347371412,1.4108874239611233,-5.260250433621422,-5.260250433613698,39.8567589357726,48751.06417693229,13532.408899451602,13532.408899451602,62283.47307638389,88137.00123966968,88137.00123966968,13532.408899451602,101669.41013912129,101669.41013912129,101669.41013912129,127239.75747901626,122752.00594656261,4487.751532453649,0.0,103720.62295968599,64334.68588509078,43762.15230510579,25570.347339894968,69332.49964500076,19512.870995715846,1444.1822390114198,0.0,0.886110421611574,2.881947535708739,0.0014984597031051942,1.0,1.0,-5.260250433621422,351072.699334008,1548366.3541309433,4.410386672242603,1548366.3541309433,4.410386672242603,0.7631054336626777,0.09210638393239502,4.565118963995687,101325.0,128390.68119733069,1.2671175050316377,1.0,0.0,4.565118963994193,1.2850936644314428,1.2854214136679292,3.5523628279775297,0.0,16830.5719658471,0.0,0.0,22720.245360025187,2316.820255645423,19312.2068788678,1969.297046276537,0.85,0.8499999261824166,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1908.4327176552065,2034.6934298245008,7.090849352068425,4.18498357572075,-0.09568122499426668,4.280664800715017,3.1455589514489124,3.5,0.8987311289854035,0.6,0.0002550259047132765,1.0004133637018426,0.0002549205298193947,198.2232013069048,0.0,2.1023883719333143e-05,59.58168646059013,0.03408176116260413,8.53802039957365e-05,0.00016964570071754,0.0007744528055059785,0.09210638393332184,0.09210638393332184,0.09210638393332184,0.09210638392406106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486690.0928894709,595.9796070977995,0.0,0.09210638393332184,0.09210638393239502,0.09210638393239502,0.4272645116179709,0.4272645116179709,0.5,9.999177327395577,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25570.347339894968,19512.870995715846,0.7631054336626777,0.8983301250537684,0.7031488036137393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464020100908523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.422344742794,15450.0,,,,,,,,,,,,,,,,,3.0,16830.5719658471,1444.1822390114198,0.4272645116179709,6.178477068285765,3.1455589514489124
1846.0,-29.15496163610414,4.200732082577212,34.9317550920636,24.016804864536994,4.810230223189531,-25.75845399738722,-39.29840934053061,1.4134266808800837,-5.256566123802429,-5.256566123844229,39.85848731413559,48745.58600977665,13560.17917695382,13560.17917695382,62305.76518673047,88133.31183583838,88133.31183583838,13560.17917695382,101693.4910127922,101693.4910127922,101693.4910127922,127274.09889334437,122786.2962981935,4487.802595150869,0.0,103720.24240929681,64332.51657448772,43764.139816454546,25580.60788055216,69344.74769700671,19520.68317762971,1444.267536778769,0.0,0.886122998830877,2.8817584055899634,0.0014984597031051942,1.0,1.0,-5.256566123802429,351123.2281007556,1548440.6546020692,4.409963598756105,1548440.6546020692,4.409963598756105,0.7631047420288417,0.09210708643209742,4.565118963995687,101325.0,128390.30376909407,1.2671137801045553,1.0,0.0,4.565118963995546,1.2850819970832568,1.2854096079216832,3.5523950801249344,0.0,16830.520296705945,0.0,0.0,22720.161999571235,2316.8117552447816,19312.135611944363,1969.289779072809,0.85,0.8499999081128389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1909.683092399979,2034.6934298245008,7.100748407376939,4.200732082577212,-0.08403732730414415,4.284769409881356,3.1489945684924576,3.5,0.8997127338549878,0.6,0.0002549205298193947,1.0004107534812297,0.0002548158633164649,198.22646242833983,0.0,2.0887748802627202e-05,59.19588010664549,0.034102648911406755,8.535143585494388e-05,0.0001695690939644508,0.0007741030865646809,0.09210708643197052,0.09210708643197052,0.09210708643197052,0.09210708641841443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.4467474231,595.9769770003711,0.0,0.09210708643197052,0.09210708643209742,0.09210708643209742,0.42726447161623804,0.42726447161623804,0.5,9.999177327015312,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,25580.60788055216,19520.68317762971,0.7631047420288417,0.8984929249287602,0.7029456105711777,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446425805240714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.03653838885,15450.0,,,,,,,,,,,,,,,,,3.0,16830.520296705945,1444.267536778769,0.42726447161623804,6.178477068285765,3.1489945684924576
1847.0,-29.158910096192947,4.216251577937827,34.9316416978659,24.01935002943503,4.813583398140357,-25.76167207268606,-39.30137772168962,1.4160514135292677,-5.252985514065983,-5.252985514080938,39.860240052792,48740.100117467555,13587.660556448594,13587.660556448594,62327.76067391615,88129.587010288,88129.587010288,13587.660556448594,101717.2475667366,101717.2475667366,101717.2475667366,127308.049812671,122820.19143239516,4487.85838027584,0.0,103719.85717132121,64330.37025341397,43766.096575452495,25590.80224593441,69356.8988213869,19528.440453876323,1444.355805941766,0.0,0.8861349549236042,2.881568270000341,0.0014984597031051942,1.0,1.0,-5.252985514065983,351172.34013398655,1548516.0050383082,4.409561426299937,1548516.0050383082,4.409561426299937,0.7631038787374784,0.0921078809676302,4.565118963995687,101325.0,128389.91849052825,1.2671099777007475,1.0,0.0,4.565118963997364,1.2850699284299385,1.2853974016808796,3.5524284422196524,0.0,16830.469002583657,0.0,0.0,22720.0776122905,2316.8031501369483,19312.06382846548,1969.2824591950853,0.85,0.8499999057229698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1910.9172173558602,2034.6934298245008,7.110543791766063,4.216251577937827,-0.07258105068105003,4.288832628618877,3.152387007353692,3.5,0.9006820021010549,0.6,0.0002548158633164649,1.0004082184483736,0.0002547118852258957,198.22970341530464,0.0,2.074767061051766e-05,58.79889851020705,0.034123396582017275,8.532294048451319e-05,0.0001694929228319517,0.0007737553562832003,0.09210788096381632,0.09210788096381632,0.09210788096381632,0.09210788096895406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486706.91837579216,595.9743098125148,0.0,0.09210788096381632,0.0921078809676302,0.0921078809676302,0.4272644317783499,0.4272644317783499,0.5,9.999177326417401,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,25590.80224593441,19528.440453876323,0.7631038787374784,0.8986526464285447,0.7027433600078735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464494501333767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.63955679241,15450.0,,,,,,,,,,,,,,,,,4.0,16830.469002583657,1444.355805941766,0.4272644317783499,6.178477068285765,3.152387007353692
1848.0,-29.162833475158997,4.231544761550737,34.931598365714024,24.021510569751285,4.816499441319552,-25.764911216462515,-39.30438287844879,1.4182852011049802,-5.249481294365864,-5.249481294362529,39.86203374387576,48734.911780559174,13614.817966229675,13614.817966229675,62349.72974678885,88126.10320164032,88126.10320164032,13614.817966229675,101740.92116787,101740.92116787,101740.92116787,127341.96173256062,122854.04214311801,4487.919589442608,0.0,103719.50103175071,64328.30959964187,43767.990480120934,25601.040564690626,69369.03104481156,19536.225455302916,1444.448507028275,0.0,0.8861463695217527,2.8813743023377034,0.0014984597031051942,1.0,1.0,-5.249481294365864,351220.40961386444,1548593.11889467,4.409177475184913,1548593.11889467,4.409177475184913,0.7631027889642735,0.09210877861503433,4.565118963995687,101325.0,128389.58499072927,1.267106686313637,1.0,0.0,4.565118963997604,1.2850596883200314,1.2853870253364852,3.5524567500547017,0.0,16830.418069712003,0.0,0.0,22719.99959908355,2316.7951950037527,19311.998598283957,1969.2758075677177,0.85,0.8499999533038258,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1912.1352374314702,2034.6934298245008,7.120217074456595,4.231544761550737,-0.061298474028312455,4.292843235579049,3.155736608591773,3.5,0.9016390310262209,0.6,0.0002547118852258957,1.0004056378997321,0.0002546086063255721,198.23292390668576,0.0,2.061154605522193e-05,58.41312152049895,0.034144008128072494,8.529410103898199e-05,0.0001694177841869137,0.0007734123394298083,0.09210877861605031,0.09210877861605031,0.09210877861605031,0.09210877859308414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486715.5879694587,595.9715802852068,0.0,0.09210877861605031,0.09210877861503433,0.09210877861503433,0.42726439207066125,0.42726439207066125,0.5,9.999177326121934,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25601.040564690626,19536.225455302916,0.7631027889642735,0.8988121760921192,0.702545661176628,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446472949096332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.253779802704,15450.0,,,,,,,,,,,,,,,,,3.0,16830.418069712003,1444.448507028275,0.42726439207066125,6.178477068285765,3.155736608591773
1849.0,-29.166731268956127,4.246616566086929,34.93161934920396,24.02393618775534,4.819711627153929,-25.76809757408044,-39.307323389779754,1.4207879662119072,-5.2458617387867434,-5.245861738787821,39.86380187797013,48729.54531763069,13641.383455715904,13641.383455715904,62370.9287733466,88122.47698744915,88122.47698744915,13641.383455715904,101763.86044316505,101763.86044316505,101763.86044316505,127374.66146075795,122886.68579232393,4487.975668434024,0.0,103719.1271582889,64326.19549380035,43769.92407165395,25610.80101759291,69380.72508924686,19543.675979343607,1444.5243708535136,0.0,0.8861584663312346,2.881208589813813,0.0014984597031051942,1.0,1.0,-5.2458617387867434,351270.0666476627,1548669.1368507962,4.408770583928435,1548669.1368507962,4.408770583928435,0.7631028785830793,0.0921095760574743,4.565118963995687,101325.0,128389.21686040018,1.2671030531497673,1.0,0.0,4.565118963997011,1.2850481880609332,1.2853753894227087,3.552488541993277,0.0,16830.367507683513,0.0,0.0,22719.917701226175,2316.7868437464554,19311.932632573596,1969.269080937282,0.85,0.8500001138442217,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1913.3373305055698,2034.6934298245008,7.129628026497229,4.246616566086929,-0.050100008430781884,4.296716574517711,3.159043804944897,3.5,0.9025839442699706,0.6,0.0002546086063255721,1.0004030049830104,0.00025450603912359905,198.23612348697884,0.0,2.0473278389018596e-05,58.0212709544787,0.034164481406461514,8.52658906943036e-05,0.0001693427156312685,0.0007730696425428327,0.09210957606356587,0.09210957606356587,0.09210957606356587,0.09210957600411605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486724.1340628664,595.9688896282212,0.0,0.09210957606356587,0.0921095760574743,0.0921095760574743,0.42726435246833916,0.42726435246833916,0.5,9.999177326250011,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,25610.80101759291,19543.675979343607,0.7631028785830793,0.8989662286336253,0.7023498998453558,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464962995102337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.861929236686,15450.0,,,,,,,,,,,,,,,,,4.0,16830.367507683513,1444.5243708535136,0.42726435246833916,6.178477068285765,3.159043804944897
1850.0,-29.170606238423968,4.261468045042777,34.93170157348574,24.026333132665627,4.822888662550554,-25.771267082360506,-39.31024982649831,1.423261339297407,-5.242448097388547,-5.242448097342153,39.8656099998979,48724.22547384591,13667.82252505366,13667.82252505366,62392.047998899565,88118.88067961446,88118.88067961446,13667.82252505366,101786.70320466813,101786.70320466813,101786.70320466813,127407.40536155013,122919.3649399925,4488.040421557622,0.0,103718.75678682777,64324.10156075924,43771.83914007614,25620.70215688201,69392.54129695815,19551.212140004955,1444.6127942040341,0.0,0.8861693622033132,2.8810270743955577,0.0014984597031051942,1.0,1.0,-5.242448097388547,351316.9037743117,1548746.8769345346,4.408404094126538,1548746.8769345346,4.408404094126538,0.7631021203200428,0.09211054351490612,4.565118963995687,101325.0,128388.85156955184,1.267099448009394,1.0,0.0,4.565118963995752,1.285036824099959,1.2853638907587281,3.5525199577009015,0.0,16830.317327431938,0.0,0.0,22719.83657049025,2316.778570713776,19311.86028864379,1969.261703909469,0.85,0.8499999649525243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1914.523920203532,2034.6934298245008,7.139018938766063,4.261468045042777,-0.039130146474503746,4.300598191517281,3.1623097072492325,3.5,0.9035170592140664,0.6,0.00025450603912359905,1.000400657343451,0.00025440411024862383,198.23930442080245,0.0,2.0332524516039886e-05,57.62237447845704,0.03418481393097755,8.523782393911699e-05,0.00016926821518448206,0.0007727295391403817,0.09211054350384143,0.09211054350384143,0.09211054350384143,0.09211054359457782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486732.8734657257,595.9661380968048,0.0,0.09211054350384143,0.09211054351490612,0.09211054351490612,0.4272643129520057,0.4272643129520057,0.5,9.999177325721398,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,25620.70215688201,19551.212140004955,0.7631021203200428,0.8991174963876779,0.7021536401921881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465194983613519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.463032760665,15450.0,,,,,,,,,,,,,,,,,4.0,16830.317327431938,1444.6127942040341,0.4272643129520057,6.178477068285765,3.1623097072492325
1851.0,-29.174455986312626,4.276102421338433,34.93184153371258,24.028429516498022,4.825723252956554,-25.774448080728185,-39.313204133044906,1.4254291661878113,-5.239056626909758,-5.239056626918629,39.86743955408573,48719.16173992849,13693.874844565127,13693.874844565127,62413.03658449362,88115.47658019276,88115.47658019276,13693.874844565127,101809.35142475789,101809.35142475789,101809.35142475789,127439.88798378661,122951.78043006688,4488.1075537197285,0.0,103718.40932344581,64322.0944871153,43773.68315147835,25630.536559028722,69404.21971050707,19558.70004890088,1444.7005175449103,0.0,0.8861800654726297,2.8808489887541127,0.0014984597031051942,1.0,1.0,-5.239056626909758,351363.4415575062,1548825.5414998785,4.408044088577691,1548825.5414998785,4.408044088577691,0.7631014670276596,0.09211155548552165,4.565118963995687,101325.0,128388.5255860255,1.2670962308021267,1.0,0.0,4.565118963994074,1.285026888995502,1.2853538221374314,3.5525474237852044,0.0,16830.267474501303,0.0,0.0,22719.76045782272,2316.7708093816664,19311.794031569887,1969.2549475682204,0.85,0.849999896232206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1915.6950072617665,2034.6934298245008,7.148254180679166,4.276102421338433,-0.028304031458929124,4.3044064527973624,3.165534264344392,3.5,0.9044383612412548,0.6,0.00025440411024862383,1.000398061558644,0.0002543028820470285,198.24246473862382,0.0,2.0206309275482322e-05,57.264680486716905,0.034205020240253035,8.520949855258037e-05,0.00016919461169604346,0.0007723935304594945,0.09211155548449915,0.09211155548449915,0.09211155548449915,0.09211155548250526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486741.7164866113,595.9633539289979,0.0,0.09211155548449915,0.09211155548552165,0.09211155548552165,0.4272642735018313,0.4272642735018313,0.5,9.999177325816579,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,25630.536559028722,19558.70004890088,0.7631014670276596,0.8992686157243108,0.7019625311420787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465425620684815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.105338768924,15450.0,,,,,,,,,,,,,,,,,4.0,16830.267474501303,1444.7005175449103,0.4272642735018313,6.178477068285765,3.165534264344392
1852.0,-29.17828282721831,4.290523899830033,34.93203428655494,24.030863621179037,4.828936391568411,-25.777570611097897,-39.316081640403695,1.4279397954776172,-5.23560066223763,-5.235600662172918,39.869242038782644,48713.84933157571,13719.422580749959,13719.422580749959,62433.27191232567,88111.8854792221,88111.8854792221,13719.422580749959,101831.30805997206,101831.30805997206,101831.30805997206,127471.26230541486,122983.0915712916,4488.170734123252,0.0,103718.03890438039,64320.00273566671,43775.5957430152,25639.954245442805,69415.549988458,19565.89276527475,1444.7751729951408,0.0,0.886191196189824,2.8806932238354417,0.0014984597031051942,1.0,1.0,-5.23560066223763,351410.8693082873,1548903.045122408,4.407669712013317,1548903.045122408,4.407669712013317,0.7631017036137011,0.09211249174886686,4.565118963995687,101325.0,128388.15411513082,1.2670925646694382,1.0,0.0,4.565118963995716,1.2850153482954194,1.2853421484146297,3.5525793291506944,0.0,16830.21799767732,0.0,0.0,22719.67931665896,2316.762535285644,19311.7292212887,1969.248338758771,0.85,0.8500000793201594,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1916.8508303290462,2034.6934298245008,7.157271898092816,4.290523899830033,-0.01758000746026056,4.308103907290294,3.168718081268653,3.5,0.905348023219615,0.6,0.0002543028820470285,1.0003957049213745,0.000254202292948684,198.24560633888998,0.0,2.006772818531727e-05,56.87194167718915,0.03422508796843835,8.518191786737235e-05,0.00016912096417965613,0.0007720573207857834,0.09211249175657332,0.09211249175657332,0.09211249175657332,0.09211249168487186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486750.42870174116,595.9606109316027,0.0,0.09211249175657332,0.09211249174886686,0.09211249174886686,0.4272642341070803,0.4272642341070803,0.5,9.999177325258362,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,25639.954245442805,19565.89276527475,0.7631017036137011,0.8994133435909777,0.7017714235452366,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446565476350295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.71259995939,15450.0,,,,,,,,,,,,,,,,,4.0,16830.21799767732,1444.7751729951408,0.4272642341070803,6.178477068285765,3.168718081268653
1853.0,-29.18208549341982,4.304733417349122,34.93227806439639,24.032867629453563,4.831660922077185,-25.780720327263207,-39.31901191882787,1.4300132797933949,-5.232350250702893,-5.232350250659605,39.87109915196867,48708.9054787014,13744.857897722412,13744.857897722412,62453.76337642381,88108.56278380743,88108.56278380743,13744.857897722412,101853.42068152984,101853.42068152984,101853.42068152984,127503.07062641822,123014.82680596052,4488.243820457703,0.0,103717.70075930188,64318.04345570182,43777.397004000064,25649.649944888388,69427.04694888846,19573.270785241046,1444.865684404408,0.0,0.8862010750758018,2.880515952114769,0.0014984597031051942,1.0,1.0,-5.232350250702893,351455.4807468939,1548982.9007375748,4.407337445544344,1548982.9007375748,4.407337445544344,0.7631008932791195,0.09211362036376607,4.565118963995687,101325.0,128387.84578092599,1.2670895216474314,1.0,0.0,4.5651189639948955,1.285005852276208,1.2853325207161181,3.5526055822307874,0.0,16830.168851431627,0.0,0.0,22719.60524518762,2316.7549820976196,19311.663479801082,1969.241634992692,0.85,0.8499999569266989,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.9917368378883,2034.6934298245008,7.1662758674773945,4.304733417349122,-0.007079404698819403,4.3118128220479415,3.171862064649183,3.5,0.9062463041854808,0.6,0.000254202292948684,1.000393216950985,0.0002541023755873175,198.24872817928474,0.0,1.9941346792385567e-05,56.513776809620694,0.03424502931523074,8.515383985535955e-05,0.00016904845309332445,0.0007717262990504708,0.09211362036356681,0.09211362036356681,0.09211362036356681,0.09211362036391843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486759.40498860076,595.9577847791791,0.0,0.09211362036356681,0.09211362036376607,0.09211362036376607,0.4272641947540491,0.4272641947540491,0.5,9.999177325286137,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,25649.649944888388,19573.270785241046,0.7631008932791195,0.899559553820598,0.7015840024790403,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465882549707108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.354435091824,15450.0,,,,,,,,,,,,,,,,,4.0,16830.168851431627,1444.865684404408,0.4272641947540491,6.178477068285765,3.171862064649183
