time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1854.0,-29.18586808818878,4.318736082480577,34.93256800668317,24.035086354147666,4.834625621653125,-25.78382793687845,-39.3218829302117,1.432304589683464,-5.228953544788908,-5.22895354474357,39.872918151028976,48703.78149075115,13769.68018408227,13769.68018408227,62473.46167483342,88105.12339140603,88105.12339140603,13769.68018408227,101874.8035754883,101874.8035754883,101874.8035754883,127533.64091247087,123045.33099605507,4488.309916415802,0.0,103717.34846308069,64316.00657846629,43779.26876068267,25658.83733698257,69438.10609766524,19580.29434792994,1444.937256940776,0.0,0.886211840232694,2.8803693242723143,0.0014984597031051942,1.0,1.0,-5.228953544788908,351502.10480514885,1549061.12046806,4.406975375941957,1549061.12046806,4.406975375941957,0.7631013865039196,0.09211461311349606,4.565118963995687,101325.0,128387.50031076687,1.2670861121220516,1.0,0.0,4.565118963995693,1.2849953356282258,1.285321872994613,3.552634657435414,0.0,16830.120061924485,0.0,0.0,22719.528073875335,2316.747112813788,19311.59899014557,1969.2350588779623,0.85,0.8500000056053776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1919.1177184271749,2034.6934298245008,7.17500549959348,4.318736082480577,0.003359571808236872,4.3153765106723405,3.174966142267158,3.5,0.9071331835049022,0.6,0.0002541023755873175,1.000391153157885,0.0002540030215033441,198.25183362694347,0.0,1.9808489813936695e-05,56.137260132696596,0.034264837805044676,8.512633803851496e-05,0.00016897603754880254,0.0007713957134748857,0.09211461311307742,0.09211461311307742,0.09211461311307742,0.09211461311297572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486768.1970834858,595.9550166057686,0.0,0.09211461311307742,0.09211461311349606,0.09211461311349606,0.42726415543673796,0.42726415543673796,0.5,9.999177325104657,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,25658.83733698257,19580.29434792994,0.7631013865039196,0.8996999657070718,0.7013984716439257,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466108903712842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.9779184149,15450.0,,,,,,,,,,,,,,,,,3.0,16830.120061924485,1444.937256940776,0.42726415543673796,6.178477068285765,3.174966142267158
1855.0,-29.189623857677173,4.332533179728854,34.93290191980543,24.037203133944445,4.837471581561206,-25.78692325159624,-39.32475191596893,1.4344921818014134,-5.225725634758987,-5.225725634715244,39.87476622890167,48698.78062439631,13794.348330035644,13794.348330035644,62493.12895443196,88101.7612898255,88101.7612898255,13794.348330035644,101896.10961986115,101896.10961986115,101896.10961986115,127564.24994423543,123075.86713281016,4488.382811425271,0.0,103717.00454187715,64314.023869868164,43781.089635565535,25668.140324374282,69449.22995993981,19587.388101666675,1445.0190950619588,0.0,0.8862216348453225,2.8802095848236977,0.0014984597031051942,1.0,1.0,-5.225725634758987,351546.4164266845,1549140.5936889034,4.406645954281769,1549140.5936889034,4.406645954281769,0.7631011773403246,0.09211573956403143,4.565118963995687,101325.0,128387.17410453608,1.2670828927168625,1.0,0.0,4.565118963996576,1.2849853033650307,1.285311710506879,3.5526623939128865,0.0,16830.0715477595,0.0,0.0,22719.45273713028,2316.7394306037518,19311.535425048256,1969.2285770419314,0.85,0.8500000263425147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1920.229223314583,2034.6934298245008,7.183698780619891,4.332533179728854,0.013595584874156685,4.318937594854697,3.1780315019440626,3.5,0.9080090005554464,0.6,0.0002540030215033441,1.0003883906036777,0.00025390440741727093,198.2549171354985,0.0,1.9697129326050172e-05,55.82166451002619,0.034284534934370725,8.50988638264098e-05,0.00016890415767693433,0.0007710675733086906,0.09211573956528975,0.09211573956528975,0.09211573956528975,0.09211573957886432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486777.1297611443,595.9522041567967,0.0,0.09211573956528975,0.09211573956403143,0.09211573956403143,0.42726411614716414,0.42726411614716414,0.5,9.99917732485542,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,25668.140324374282,19587.388101666675,0.7631011773403246,0.8998390477544486,0.7012141193284228,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466334069650486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.66232279223,15450.0,,,,,,,,,,,,,,,,,3.0,16830.0715477595,1445.0190950619588,0.42726411614716414,6.178477068285765,3.1780315019440626
1856.0,-29.193356129452727,4.346127884825088,34.93327658950631,24.039325187355303,4.84032079759677,-25.789997071036826,-39.3276023567654,1.4366847904323858,-5.222506376378021,-5.222506376358657,39.876609558225645,48693.80859506971,13818.63538849058,13818.63538849058,62512.4439835603,88098.4084288546,88098.4084288546,13818.63538849058,101917.04381734518,101917.04381734518,101917.04381734518,127594.30451423921,123105.84898877416,4488.455525465047,0.0,103716.66180368375,64312.061972777505,43782.88870100694,25677.260696894024,69460.14939790097,19594.349802316658,1445.0968160319621,0.0,0.8862314015155822,2.88005807294435,0.0014984597031051942,1.0,1.0,-5.222506376378021,351590.61364842276,1549219.8657771251,4.406317477309806,1549219.8657771251,4.406317477309806,0.7631012526459582,0.09211686322329195,4.565118963995687,101325.0,128386.84444638752,1.2670796392438937,1.0,0.0,4.565118963995518,1.284975246257868,1.2853015241217913,3.5526901995118756,0.0,16830.02344490781,0.0,0.0,22719.37765952636,2316.7317748187565,19311.466843994633,1969.2215837207032,0.85,0.84999981660577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1921.3262838255669,2034.6934298245008,7.192237729125424,4.346127884825088,0.02370271907242394,4.322425165752664,3.181058186418093,3.5,0.9088737675480266,0.6,0.00025390440741727093,1.0003859719936763,0.0002538064452375947,198.2579814352268,0.0,1.955072746283426e-05,55.40676162967229,0.03430408566183356,8.507157532260951e-05,0.0001688328320946614,0.0007707419635404384,0.09211686321645947,0.09211686321645947,0.09211686321645947,0.0921168632730759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486786.03951585357,595.9493989117125,0.0,0.09211686321645947,0.09211686322329195,0.09211686322329195,0.42726407687950674,0.42726407687950674,0.5,9.999177324939247,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,25677.260696894024,19594.349802316658,0.7631012526459582,0.8999756626703912,0.7010323043811536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466557645361247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.24741991188,15450.0,,,,,,,,,,,,,,,,,4.0,16830.02344490781,1445.0968160319621,0.42726407687950674,6.178477068285765,3.181058186418093
1857.0,-29.197065698450373,4.359522714301608,34.93368938362355,24.041389859654032,4.84310254787275,-25.793057192145422,-39.33044298375023,1.4388188750549742,-5.219347262642714,-5.2193472626169095,39.878458496252954,48688.902613036145,13842.620462853292,13842.620462853292,62531.52307588944,88095.10202302158,88095.10202302158,13842.620462853292,101937.72248587487,101937.72248587487,101937.72248587487,127624.02754467583,123135.49728635838,4488.530258317447,0.0,103716.32450739603,64310.12510125707,43784.66600682106,25686.30505880096,69470.97106562203,19601.25214418551,1445.175300406184,0.0,0.8862408391617902,2.8799073818008196,0.0014984597031051942,1.0,1.0,-5.219347262642714,351633.98938388494,1549299.3821466914,4.4060000708728255,1549299.3821466914,4.4060000708728255,0.7631012751469868,0.09211802716906947,4.565118963995687,101325.0,128386.53277161707,1.2670765632530676,1.0,0.0,4.565118963997798,1.2849654618338768,1.2852916113287916,3.552717251622033,0.0,16829.975687601316,0.0,0.0,22719.30377398463,2316.724240590276,19311.41217816237,1969.2160093571576,0.85,0.8500001747533935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1922.4091394633024,2034.6934298245008,7.200663052776513,4.359522714301608,0.03365927022000914,4.325863444081599,3.1840468110883386,3.5,0.9097276603109539,0.6,0.0002538064452375947,1.0003836353953428,0.0002537091134415575,198.26102717726442,0.0,1.9421783999602576e-05,55.0413358548737,0.03432350744583316,8.504438881700167e-05,0.00016876205642059303,0.0007704188641685593,0.09211802716998527,0.09211802716998527,0.09211802716998527,0.09211802716202905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486794.9764111714,595.9465851079268,0.0,0.09211802716998527,0.09211802716906947,0.09211802716906947,0.4272640376307156,0.4272640376307156,0.5,9.99917732501744,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25686.30505880096,19601.25214418551,0.7631012751469868,0.9001101052239847,0.7008524836516936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466779828798821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.88199413708,15450.0,,,,,,,,,,,,,,,,,4.0,16829.975687601316,1445.175300406184,0.4272640376307156,6.178477068285765,3.1840468110883386
1858.0,-29.200753110689647,4.3727203583337975,34.93413739959783,24.04357303110885,4.846015359509011,-25.796084277331737,-39.3332407582551,1.4410730929063627,-5.216230758362883,-5.216230758351281,39.88029997711201,48683.904284141536,13866.282715789366,13866.282715789366,62550.1869999309,88091.73814399674,88091.73814399674,13866.282715789366,101958.0208597861,101958.0208597861,101958.0208597861,127653.20891907686,123164.60346472179,4488.605454355066,0.0,103715.97990092683,64308.146015266306,43786.48209517836,25695.188059290747,69481.67015446912,19608.03448306396,1445.2517043167506,0.0,0.8862500850768206,2.879761819767118,0.0014984597031051942,1.0,1.0,-5.216230758362883,351676.78419232724,1549378.580875277,4.405689117163739,1549378.580875277,4.405689117163739,0.7631014195272323,0.09211920209479342,4.565118963995687,101325.0,128386.19331447603,1.267073213071562,1.0,0.0,4.565118963996263,1.2849551140937794,1.285281135888734,3.552745861644559,0.0,16829.92826069808,0.0,0.0,22719.228287130532,2316.716543073377,19311.344623670877,1969.2091207161343,0.85,0.8500000255118667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.4779590582757,2034.6934298245008,7.208963664225307,4.3727203583337975,0.04347474536520135,4.329245612968596,3.186997797788464,3.5,0.9105707993681326,0.6,0.0002537091134415575,1.0003813550710725,0.0002536123970678488,198.26405480844622,0.0,1.9297101859346212e-05,54.687986669387165,0.03434280454769251,8.501762028484293e-05,0.00016869149315671458,0.0007700967344744663,0.09211920209885059,0.09211920209885059,0.09211920209885059,0.09211920206784331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.87729629176,595.943782628615,0.0,0.09211920209885059,0.09211920209479342,0.09211920209479342,0.4272639983969956,0.4272639983969956,0.5,9.999177324362345,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,25695.188059290747,19608.03448306396,0.7631014195272323,0.900240118881305,0.7006726259732855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467000667165795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.52864495159,15450.0,,,,,,,,,,,,,,,,,3.0,16829.92826069808,1445.2517043167506,0.4272639983969956,6.178477068285765,3.186997797788464
1859.0,-29.204418273465624,4.385722758362116,34.93461887631374,24.045509984158002,4.848647451954651,-25.799119443282503,-39.33606214178724,1.4430769333171125,-5.213216479399819,-5.213216479412359,39.88216111596582,48679.12723678849,13889.711996289407,13889.711996289407,62568.839233077895,88088.53245529236,88088.53245529236,13889.711996289407,101978.24445158176,101978.24445158176,101978.24445158176,127682.37393400438,123193.68899170871,4488.684942295669,0.0,103715.654272473,64306.2490279286,43788.22804949377,25704.12948242262,69492.3575319164,19614.851237036855,1445.333997973203,0.0,0.8862587357847791,2.879609102343333,0.0014984597031051942,1.0,1.0,-5.213216479399819,351718.17916553176,1549458.6281687433,4.405398185117722,1549458.6281687433,4.405398185117722,0.76310116825587,0.09212046114542045,4.565118963995687,101325.0,128385.89438953096,1.2670702629117292,1.0,0.0,4.565118963995161,1.284945936881579,1.2852718320662888,3.5527712357102925,0.0,16829.881154016275,0.0,0.0,22719.156957455136,2316.7092694707303,19311.286116191193,1969.203154613573,0.85,0.8500001189460653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.532931458677,2034.6934298245008,7.21718593080237,4.385722758362116,0.05312343381475859,4.332599324547357,3.189911624928677,3.5,0.9114033214081935,0.6,0.0002536123970678488,1.000379064955703,0.00025351629792360643,198.26706425120398,0.0,1.9175380417848984e-05,54.34302810418402,0.03436197992811035,8.499063375295343e-05,0.00016862176331489538,0.0007697784094512211,0.09212046115140975,0.09212046115140975,0.09212046115140975,0.09212046110536447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486812.87323000224,595.9409502092986,0.0,0.09212046115140975,0.09212046114542045,0.09212046114542045,0.4272639591723931,0.4272639591723931,0.5,9.999177323782103,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25704.12948242262,19614.851237036855,0.76310116825587,0.9003700760093126,0.7004961259866768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467220192851877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.183686386394,15450.0,,,,,,,,,,,,,,,,,3.0,16829.881154016275,1445.333997973203,0.4272639591723931,6.178477068285765,3.189911624928677
1860.0,-29.208060616979072,4.398533912093498,34.93513071956462,24.047436215356015,4.851264564607609,-25.802135629373026,-39.338865399453766,1.4450696796875842,-5.2101298192974355,-5.210129819301841,39.88399993826217,48674.37761114465,13912.661552243575,13912.661552243575,62587.039163388225,88085.34656789474,88085.34656789474,13912.661552243575,101998.00812013831,101998.00812013831,101998.00812013831,127710.77610776226,123222.015429649,4488.760678113245,0.0,103715.33063161913,64304.36167562149,43789.96550666404,25712.767987623945,69502.73349428798,19621.45553490398,1445.405647771463,0.0,0.8862678370654384,2.879473875039023,0.0014984597031051942,1.0,1.0,-5.2101298192974355,351760.57210939185,1549537.7186992555,4.405092104004693,1549537.7186992555,4.405092104004693,0.763101644457266,0.0921216476257015,4.565118963995687,101325.0,128385.5910104985,1.2670672687934714,1.0,0.0,4.56511896399751,1.2849368104420202,1.2852625798242747,3.5527964697542433,0.0,16829.83437015164,0.0,0.0,22719.08606316817,2316.702040265348,19311.225301817576,1969.196953273297,0.85,0.8500000945515425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1925.5741649195368,2034.6934298245008,7.225201607763022,4.398533912093498,0.06268638701727358,4.3358475250762245,3.1927885495344426,3.5,0.9122252998669836,0.6,0.00025351629792360643,1.00037671569507,0.00025342083031936743,198.27005503621507,0.0,1.9053295205993086e-05,53.997038613784405,0.03438103322331634,8.496382843643875e-05,0.00016855246948716768,0.0007694620748841736,0.09212164762739021,0.09212164762739021,0.09212164762739021,0.09212164760804833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486821.7613230895,595.9381517308166,0.0,0.09212164762739021,0.0921216476257015,0.0921216476257015,0.4272639199553786,0.4272639199553786,0.5,9.999177323802387,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25712.767987623945,19621.45553490398,0.763101644457266,0.9004975202670537,0.7003232126855112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467438400223886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.83769689599,15450.0,,,,,,,,,,,,,,,,,4.0,16829.83437015164,1445.405647771463,0.4272639199553786,6.178477068285765,3.1927885495344426
1861.0,-29.21168148172767,4.411156099312794,34.9356705685759,24.049489746708446,4.85402279003477,-25.805118365698245,-39.34162947172297,1.4471914559495789,-5.207109580658596,-5.207109580667568,39.88583140797895,48669.54979359595,13935.337533350501,13935.337533350501,62604.88732694645,88082.09729736837,88082.09729736837,13935.337533350501,102017.43483071886,102017.43483071886,102017.43483071886,127738.72114008387,123249.88364139345,4488.83749869042,0.0,103714.99906952128,64302.45154366276,43791.71947317613,25721.286309365005,69513.00578254113,19627.967285977393,1445.477279958605,0.0,0.8862766245615439,2.8793404550344857,0.0014984597031051942,1.0,1.0,-5.207109580658596,351802.05668673856,1549616.4960167774,4.404796579676139,1549616.4960167774,4.404796579676139,0.7631020878932846,0.09212285782081778,4.565118963995687,101325.0,128385.27683030383,1.2670641680760308,1.0,0.0,4.565118963997716,1.2849270790588223,1.2852527232985882,3.5528233768250295,0.0,16829.787921260802,0.0,0.0,22719.01343371416,2316.6946341221683,19311.16062996131,1969.1903585792609,0.85,0.8499999652847722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1926.6019928926198,2034.6934298245008,7.233116951378132,4.411156099312794,0.07210249394625556,4.339053605366538,3.195629452174013,3.5,0.9130369863354323,0.6,0.00025342083031936743,1.0003745049051562,0.00025332595850530376,198.27302826275266,0.0,1.892836714664189e-05,53.642992493583115,0.034399961590462984,8.493740546966501e-05,0.00016848342484970244,0.0007691468779003187,0.09212285782564099,0.09212285782564099,0.09212285782564099,0.09212285777199188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486830.61391045555,595.9353644182823,0.0,0.09212285782564099,0.09212285782081778,0.09212285782081778,0.4272638807468367,0.4272638807468367,0.5,9.999177323163343,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25721.286309365005,19627.967285977393,0.7631020878932846,0.9006212092567903,0.7001502703803347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467655255243403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.48365077579,15450.0,,,,,,,,,,,,,,,,,3.0,16829.787921260802,1445.477279958605,0.4272638807468367,6.178477068285765,3.195629452174013
1862.0,-29.21528020454008,4.423591178839177,34.936237146755985,24.051233811210864,4.856429063449118,-25.808116313986577,-39.34442204246295,1.4489986917602036,-5.2041883576779355,-5.204188357687748,39.88768207398418,48664.965450466974,13957.790456859788,13957.790456859788,62622.75590732676,88079.04318020624,88079.04318020624,13957.790456859788,102036.83363706603,102036.83363706603,102036.83363706603,127766.71820049972,123277.79970905167,4488.918491448042,0.0,103714.69100686829,64300.61327917515,43793.419697436824,25729.884563433694,69523.30426087051,19634.52916097247,1445.5551695956995,0.0,0.8862848351542555,2.879199017844622,0.0014984597031051942,1.0,1.0,-5.2041883576779355,351842.18488491327,1549696.1021035851,4.4045204602469346,1549696.1021035851,4.4045204602469346,0.7631021084671439,0.09212414976884228,4.565118963995687,101325.0,128384.99883956986,1.267061424520798,1.0,0.0,4.565118963997078,1.284918818409075,1.2852443386463854,3.552846217668443,0.0,16829.741781249773,0.0,0.0,22718.94595186858,2316.6877528889663,19311.102097259656,1969.1843899047744,0.85,0.8499999136479025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.616563171748,2034.6934298245008,7.240957939214477,4.423591178839177,0.08135817801866807,4.342233000820509,3.1984347018386567,3.5,0.9138384862396162,0.6,0.00025332595850530376,1.0003722253162528,0.000253231699255963,198.27598338486243,0.0,1.8810521871183808e-05,53.30901898293491,0.03441877211233417,8.49107177866893e-05,0.00016841524071861447,0.0007688356092304455,0.09212414976256307,0.09212414976256307,0.09212414976256307,0.09212414981531884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486839.55931236706,595.9325478689016,0.0,0.09212414976256307,0.09212414976884228,0.09212414976884228,0.4272638415424295,0.4272638415424295,0.5,9.99917732321875,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25729.884563433694,19634.52916097247,0.7631021084671439,0.9007448160454082,0.6999806175475013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467870837607453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.149677265144,15450.0,,,,,,,,,,,,,,,,,4.0,16829.741781249773,1445.5551695956995,0.4272638415424295,6.178477068285765,3.1984347018386567
1863.0,-29.21885751382588,4.435843058846932,34.93682708917158,24.05332027645784,4.859219229022315,-25.811056573580593,-39.34714546250177,1.4511534779494442,-5.201192512524642,-5.201192512511398,39.889489145975396,48660.161314215795,13979.774398721904,13979.774398721904,62639.9357129377,88075.79878913645,88075.79878913645,13979.774398721904,102055.57318785835,102055.57318785835,102055.57318785835,127793.63618766454,123304.64231569797,4488.9938719665615,0.0,103714.359448269,64298.7219490968,43795.152776858,25738.06299980619,69533.21577666419,19640.793325605573,1445.6195158797063,0.0,0.8862935850934994,2.8790794841503797,0.0014984597031051942,1.0,1.0,-5.201192512524642,351883.3418829985,1549773.8359830622,4.404226206588556,1549773.8359830622,4.404226206588556,0.7631030091795746,0.09212533524292185,4.565118963995687,101325.0,128384.68070637263,1.2670582847902554,1.0,0.0,4.565118963995743,1.2849089303493724,1.2852343269607935,3.552873558715489,0.0,16829.69596412004,0.0,0.0,22718.873323180935,2316.6803468239345,19311.044729129964,1969.178539983579,0.85,0.8500001058338649,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.6179786233338,2034.6934298245008,7.248596950600243,4.435843058846932,0.09053394482700039,4.345309114019932,3.2012045443279704,3.5,0.9146298698079915,0.6,0.000253231699255963,1.000370020889643,0.0002531380328958284,198.27892099929431,0.0,1.8689345356158398e-05,52.9656047393529,0.034437461457690326,8.488469841935883e-05,0.00016834700083660418,0.0007685240860509795,0.09212533524148919,0.09212533524148919,0.09212533524148919,0.09212533523963268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486848.2940310917,595.9297976421711,0.0,0.09212533524148919,0.09212533524292185,0.09212533524292185,0.42726380234410843,0.42726380234410843,0.5,9.99917732254581,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25738.06299980619,19640.793325605573,0.7631030091795746,0.9008634939901641,0.6998117485391272,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468085107721456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.80626302156,15450.0,,,,,,,,,,,,,,,,,3.0,16829.69596412004,1445.6195158797063,0.42726380234410843,6.178477068285765,3.2012045443279704
1864.0,-29.222414146464754,4.447912292714375,34.937440198787094,24.054966621939116,4.861510056736198,-25.814028272701066,-39.34991854531688,1.4528609968352793,-5.1983976207665705,-5.19839762073737,39.89133726765711,48655.693603076674,14001.691935864204,14001.691935864204,62657.38553894088,88072.82625415201,88072.82625415201,14001.691935864204,102074.51819001621,102074.51819001621,102074.51819001621,127821.05396920512,123331.97607116346,4489.077898041664,0.0,103714.06082624847,64296.92817302234,43796.81405914015,25746.53577918892,69543.34983832907,19647.25405251032,1445.6998378868614,0.0,0.8863011575861615,2.8789372601346934,0.0014984597031051942,1.0,1.0,-5.1983976207665705,351921.7415852423,1549853.338724278,4.403971552717704,1549853.338724278,4.403971552717704,0.7631028197739642,0.09212668990262009,4.565118963995687,101325.0,128384.415465464,1.2670556670660154,1.0,0.0,4.5651189639979135,1.2849011340367849,1.2852264083155518,3.5528951162595783,0.0,16829.650456017196,0.0,0.0,22718.807909328007,2316.673676467296,19310.983122442987,1969.1722578498252,0.85,0.8499998415195976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.6065663041595,2034.6934298245008,7.256241857987723,4.447912292714375,0.0995061292651096,4.3484061634492654,3.2039398467617084,3.5,0.9154113847890596,0.6,0.0002531380328958284,1.0003678925110748,0.00025304493955759976,198.28184170982422,0.0,1.8572064821421123e-05,52.63323170390746,0.034456033522511746,8.485821214963752e-05,0.00016827982074619087,0.0007682174009462307,0.09212668990316686,0.09212668990316686,0.09212668990316686,0.09212668989875676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486857.22719650745,595.9269849189315,0.0,0.09212668990316686,0.09212668990262009,0.09212668990262009,0.4272637631477364,0.4272637631477364,0.5,9.999177322456273,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,25746.53577918892,19647.25405251032,0.7631028197739642,0.9009831376343483,0.6996455263686465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468298108846067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.47388998611,15450.0,,,,,,,,,,,,,,,,,4.0,16829.650456017196,1445.6998378868614,0.4272637631477364,6.178477068285765,3.2039398467617084
1865.0,-29.225948728248753,4.459803679008492,34.938072993970444,24.05686917426067,4.864087228044254,-25.81695147096501,-39.352635259833164,1.4548285040883853,-5.195448543206339,-5.195448543185801,39.89313130263862,48651.06903307593,14023.033644589013,14023.033644589013,62674.102677664945,88069.71538651244,88069.71538651244,14023.033644589013,102092.74903110146,102092.74903110146,102092.74903110146,127847.23935207783,123358.08597507197,4489.153377005863,0.0,103713.74482318356,64295.09846545538,43798.495953031306,25754.49032097638,69552.98627400768,19653.352731097788,1445.7606954524695,0.0,0.8863097143559081,2.87882546996779,0.0014984597031051942,1.0,1.0,-5.195448543206339,351962.2632502251,1549930.517706359,4.403683802329816,1549930.517706359,4.403683802329816,0.7631039281367813,0.09212787995300044,4.565118963995687,101325.0,128384.1213843391,1.2670527647109706,1.0,0.0,4.565118963998317,1.2848921201358805,1.2852172725116435,3.552920040876984,0.0,16829.60524289287,0.0,0.0,22718.738688116595,2316.6666178681403,19310.92981129263,1969.16682162539,0.85,0.8500000847931547,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.5822894189125,2034.6934298245008,7.263629072661709,4.459803679008492,0.1084373704509467,4.351366308557545,3.2066404707431317,3.5,0.9161829916408948,0.6,0.00025304493955759976,1.000365621773267,0.00025295245463258475,198.28474438660385,0.0,1.8458718554890283e-05,52.312008384559064,0.034474492241066634,8.483227167228202e-05,0.00016821266788531774,0.0007679108401475723,0.09212787994606443,0.09212787994606443,0.09212787994606443,0.09212787999915657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486865.8989559791,595.9242544898686,0.0,0.09212787994606443,0.09212787995300044,0.09212787995300044,0.4272637239552564,0.4272637239552564,0.5,9.999177322271212,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,25754.49032097638,19653.352731097788,0.7631039281367813,0.901098659240266,0.6994821019102252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446850988475181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.15266666676,15450.0,,,,,,,,,,,,,,,,,3.0,16829.60524289287,1445.7606954524695,0.4272637239552564,6.178477068285765,3.2066404707431317
1866.0,-29.22946239191778,4.471517914870139,34.93872483399936,24.058638733718567,4.8665118814819035,-25.819871065224074,-39.355351171083726,1.4566607225338348,-5.192681557700098,-5.1926815576584655,39.8949462306189,48646.54428484318,14044.29169649875,14044.29169649875,62690.83598134193,88066.69438428927,88066.69438428927,14044.29169649875,102110.98608078802,102110.98608078802,102110.98608078802,127873.59618572233,123384.36087563376,4489.23531008857,0.0,103713.43964338256,64293.28953922803,43800.16678239392,25762.61010493431,69562.77688732823,19659.555518263383,1445.833579466579,0.0,0.8863172635614543,2.878697020989737,0.0014984597031051942,1.0,1.0,-5.192681557700098,352000.2862176808,1550008.5984542072,4.403429937825861,1550008.5984542072,4.403429937825861,0.7631041823086858,0.09212919825221762,4.565118963995687,101325.0,128383.84356063337,1.2670500228041783,1.0,0.0,4.565118963997131,1.2848837381233942,1.2852087695394583,3.552943218553891,0.0,16829.560352966248,0.0,0.0,22718.671837766495,2316.659801029556,19310.87321291234,1969.161050196789,0.85,0.8500000946715034,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.545573834077,2034.6934298245008,7.271012336830927,4.471517914870139,0.11717688032328599,4.354341034546853,3.2093075594297145,3.5,0.9169450169799184,0.6,0.00025295245463258475,1.0003634680418916,0.00025286054790436634,198.28762995851721,0.0,1.833834971621432e-05,51.97088309575138,0.03449283059078285,8.480634619111888e-05,0.00016814610844146586,0.0007676069883682111,0.09212919825238229,0.09212919825238229,0.09212919825238229,0.09212919826251573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486874.6717346245,595.9214922405463,0.0,0.09212919825238229,0.09212919825221762,0.09212919825221762,0.4272636847655062,0.4272636847655062,0.5,9.999177322111606,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,25762.61010493431,19659.555518263383,0.7631041823086858,0.9012123837851258,0.6993186077611111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468720353506999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.81154137796,15450.0,,,,,,,,,,,,,,,,,3.0,16829.560352966248,1445.833579466579,0.4272636847655062,6.178477068285765,3.2093075594297145
1867.0,-29.232954701792867,4.483058024648154,34.93939370874989,24.06042596502232,4.868953876682698,-25.822769653250518,-39.358048677071906,1.4585106624431114,-5.18990189714043,-5.189901897153927,39.896741269923545,48642.038367379006,14065.186826663981,14065.186826663981,62707.225194042985,88063.67497214723,88063.67497214723,14065.186826663981,102128.86179881121,102128.86179881121,102128.86179881121,127899.38795558133,123410.07272251783,4489.31523306351,0.0,103713.13432714804,64291.49772420643,43801.8184477129,25770.526156770116,69572.34460448302,19665.61191332984,1445.9009015777478,0.0,0.8863249492463637,2.878578049238205,0.0014984597031051942,1.0,1.0,-5.18990189714043,352038.4866076721,1550085.8264885684,4.403171486804099,1550085.8264885684,4.403171486804099,0.7631047885362454,0.0921304792528681,4.565118963995687,101325.0,128383.56406664486,1.2670472644129767,1.0,0.0,4.565118963995604,1.2848752721112293,1.285200183290853,3.552966628811028,0.0,16829.515764279808,0.0,0.0,22718.60495753031,2316.65298114344,19310.812302538725,1969.1548390672376,0.85,0.8499999158679838,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.4964009217076,2034.6934298245008,7.278247359195891,4.483058024648154,0.12581402284209542,4.357244001806059,3.211941026712992,3.5,0.917697436203712,0.6,0.00025286054790436634,1.0003612690508896,0.00025276923020447627,198.29049806644872,0.0,1.8223967315670213e-05,51.64672337260938,0.03451105455809852,8.478060365145782e-05,0.00016807994425290852,0.0007673049409762905,0.09213047925478571,0.09213047925478571,0.09213047925478571,0.0921304792366078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486883.3484060636,595.9187602393515,0.0,0.09213047925478571,0.0921304792528681,0.0921304792528681,0.4272636455780401,0.4272636455780401,0.5,9.999177322167334,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25770.526156770116,19665.61191332984,0.7631047885362454,0.9013240181933201,0.6991576702482536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468929582455379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.48738165481,15450.0,,,,,,,,,,,,,,,,,4.0,16829.515764279808,1445.9009015777478,0.4272636455780401,6.178477068285765,3.211941026712992
1868.0,-29.236428072014593,4.494426103425971,34.94007827078344,24.062162346113496,4.871336091752077,-25.82565736265687,-39.36073682326821,1.4603087009215274,-5.18718325754088,-5.187183257613965,39.89853151444805,48637.58193321965,14085.830546626119,14085.830546626119,62723.41247984576,88060.6965469773,88060.6965469773,14085.830546626119,102146.52709360342,102146.52709360342,102146.52709360342,127924.9111067183,123435.51478591346,4489.3963208048435,0.0,103712.83386113046,64289.71924491137,43803.46068468788,25778.384013114883,69581.84469780276,19671.620928216522,1445.9694600250423,0.0,0.886332339835489,2.878458363822845,0.0014984597031051942,1.0,1.0,-5.18718325754088,352075.8515447914,1550162.8511331,4.40292296200237,1550162.8511331,4.40292296200237,0.7631052791442817,0.09213178509366987,4.565118963995687,101325.0,128383.28752348934,1.2670445351442323,1.0,0.0,4.565118963995327,1.2848670478370265,1.2851918395997357,3.5529893709086156,0.0,16829.47148625891,0.0,0.0,22718.539139745506,2316.6462695972127,19310.758648340554,1969.1493678616607,0.85,0.8500000167069226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.435005685072,2034.6934298245008,7.28539128815199,4.494426103425971,0.1343169455098554,4.360109157916115,3.214541489687477,3.5,0.9184404256249934,0.6,0.00025276923020447627,1.0003593196670584,0.00025267843787230715,198.29335069179663,0.0,1.8107432193485157e-05,51.31646283633694,0.034529161990292004,8.475495761805854e-05,0.00016801427258641773,0.0007670051420061963,0.09213178509067989,0.09213178509067989,0.09213178509067989,0.09213178512237706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486892.0019306528,595.9160355136873,0.0,0.09213178509067989,0.09213178509366987,0.09213178509366987,0.42726360639326316,0.42726360639326316,0.5,9.999177322089409,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,25778.384013114883,19671.620928216522,0.7631052791442817,0.9014335959653916,0.6989981674739288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446913754554991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.157121118544,15450.0,,,,,,,,,,,,,,,,,4.0,16829.47148625891,1445.9694600250423,0.42726360639326316,6.178477068285765,3.214541489687477
1869.0,-29.239879232776097,4.505624590127396,34.94077695408056,24.063913814630382,4.873732630866804,-25.828523409491215,-39.36340645942835,1.4621218520688424,-5.1844944504566115,-5.184494450371647,39.90030796387129,48633.14818003632,14106.181595836499,14106.181595836499,62739.329775872815,88057.72162732418,88057.72162732418,14106.181595836499,102163.90322316068,102163.90322316068,102163.90322316068,127950.01596471315,123460.53895671031,4489.4770080028375,0.0,103712.5332961968,64287.95984963835,43805.08160728716,25786.112741552475,69591.19434883964,19677.53376443028,1446.036156648207,0.0,0.8863396275046509,2.8783425557527753,0.0014984597031051942,1.0,1.0,-5.1844944504566115,352112.8095260523,1550239.2851093193,4.402677900857848,1550239.2851093193,4.402677900857848,0.7631058609590792,0.09213308545034107,4.565118963995687,101325.0,128383.01359711021,1.267041831701063,1.0,0.0,4.565118963995222,1.2848587518763208,1.2851834248805614,3.553012311531595,0.0,16829.427471252075,0.0,0.0,22718.4733002929,2316.639555841485,19310.70330252418,1969.143724159033,0.85,0.8500000438971054,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.3615233489227,2034.6934298245008,7.292422551610072,4.505624590127396,0.14270113246657967,4.362923457660816,3.2171092901598652,3.5,0.9191740829028187,0.6,0.00025267843787230715,1.000357031785324,0.000252588255836374,198.29618514785165,0.0,1.800351576293758e-05,51.02196367216511,0.03454716550605494,8.47294952748295e-05,0.00016794894259747765,0.0007667069028347682,0.09213308545188399,0.09213308545188399,0.09213308545188399,0.09213308544124092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486900.5888019003,595.9133317626039,0.0,0.09213308545188399,0.09213308545034107,0.09213308545034107,0.42726356721010217,0.42726356721010217,0.5,9.99917732210546,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,-8.498091119690798e-11,25786.112741552475,19677.53376443028,0.7631058609590792,0.901541213122159,0.6988405449151086,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469344386451783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.86262195437,15450.0,,,,,,,,,,,,,,,,,4.0,16829.427471252075,1446.036156648207,0.42726356721010217,6.178477068285765,3.2171092901598652
1870.0,-29.2433164938417,4.516655625218807,34.94148864711051,24.065536131989234,4.8759819317710456,-25.831392011947862,-39.366080007143296,1.463803607626131,-5.181857331433946,-5.181857331373559,39.90208059532077,48628.80167661573,14126.275788991417,14126.275788991417,62755.077465607144,88054.82996368321,88054.82996368321,14126.275788991417,102181.10575267463,102181.10575267463,102181.10575267463,127974.90104643154,123485.3423437108,4489.558702720735,0.0,103712.24330725452,64286.21503571162,43806.69807949212,25793.795293756903,69600.49337324902,19683.40875387466,1446.103958797433,0.0,0.8863466643226678,2.8782260429794984,0.0014984597031051942,1.0,1.0,-5.181857331433946,352149.06000638066,1550315.557650218,4.402441277628649,1550315.557650218,4.402441277628649,0.7631063412617998,0.09213440722408713,4.565118963995687,101325.0,128382.75425786748,1.2670392722217367,1.0,0.0,4.5651189639939185,1.2848510695325976,1.2851756247190569,3.553033555598302,0.0,16829.383785395752,0.0,0.0,22718.409777535977,2316.6330783229723,19310.645249657537,1969.1378044141004,0.85,0.8499998652525387,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.2761274772076,2034.6934298245008,7.299359294741152,4.516655625218807,0.15095805724131317,4.365697567977493,3.2196448771538386,3.5,0.9198985363296682,0.6,0.000252588255836374,1.000355603570331,0.00025249846648019056,198.2990082583601,0.0,1.7882753694411233e-05,50.67972396996144,0.03456504825974935,8.470400271008999e-05,0.00016788425312628402,0.0007664115877030513,0.09213440722358161,0.09213440722358161,0.09213440722358161,0.0921344072288233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486909.15724679566,595.9106338010281,0.0,0.09213440722358161,0.09213440722408713,0.09213440722408713,0.42726352802861,0.42726352802861,0.5,9.999177322068903,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,25793.795293756903,19683.40875387466,0.7631063412617998,0.9016470203604489,0.6986847264980198,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469549910342747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.520382252165,15450.0,,,,,,,,,,,,,,,,,3.0,16829.383785395752,1446.103958797433,0.42726352802861,6.178477068285765,3.2196448771538386
1871.0,-29.246727762642422,4.527521936986504,34.942211517924164,24.06731955651196,4.87840950729423,-25.834218977998564,-39.368709549866594,1.4656488768060116,-5.179220314103418,-5.179220314111871,39.90382640483404,48624.376168696865,14146.042587737978,14146.042587737978,62770.41875643484,88051.85951892455,88051.85951892455,14146.042587737978,102197.90210666253,102197.90210666253,102197.90210666253,127999.15881767777,123509.52068857811,4489.6381290996715,0.0,103711.94228126375,64284.45892263999,43808.314842915286,25801.25671101524,69609.57155393052,19689.123201934643,1446.1663712628851,0.0,0.8863537975556357,2.878118666749715,0.0014984597031051942,1.0,1.0,-5.179220314103418,352185.31201789365,1550390.6788731376,4.402201414902749,1550390.6788731376,4.402201414902749,0.7631071394103386,0.09213568779417185,4.565118963995687,101325.0,128382.47777038801,1.2670365435024724,1.0,0.0,4.565118963993778,1.2848426214414552,1.2851670591227171,3.553056917487773,0.0,16829.34026295798,0.0,0.0,22718.343837087734,2316.626354268556,19310.59360328517,1969.1325379497762,0.85,0.8500000590606696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.178960268072,2034.6934298245008,7.306164811221481,4.527521936986504,0.15911254504940064,4.368409391937103,3.222148613723293,3.5,0.9206138896352265,0.6,0.00025249846648019056,1.0003529239216207,0.00025240938517012246,198.30181009017053,0.0,1.7805140283332073e-05,50.459767562963094,0.03458285340003268,8.467893665294907e-05,0.00016781952982724147,0.0007661161181431799,0.09213568779241195,0.09213568779241195,0.09213568779241195,0.09213568780435688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.5960703635,595.9079766414324,0.0,0.09213568779241195,0.09213568779417185,0.09213568779417185,0.42726348884824217,0.42726348884824217,0.5,9.999177321773065,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25801.25671101524,19689.123201934643,0.7631071394103386,0.901749821973879,0.6985300309027872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469754611999819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.30042584517,15450.0,,,,,,,,,,,,,,,,,4.0,16829.34026295798,1446.1663712628851,0.42726348884824217,6.178477068285765,3.222148613723293
1872.0,-29.250119741929044,4.538224775266813,34.94294518547911,24.068886518385284,4.880590642574322,-25.837053418431235,-39.371358790062345,1.4672739782604631,-5.1767030526193025,-5.176703052653436,39.905583579697186,48620.138868578215,14165.659406250355,14165.659406250355,62785.79827482857,88049.0268021831,88049.0268021831,14165.659406250355,102214.68620843346,102214.68620843346,102214.68620843346,128023.50488259214,123533.78328139469,4489.721601197451,0.0,103711.65844664176,64282.77050420912,43809.87549159182,25808.818674158687,69618.69416575051,19694.900180806024,1446.2364541743225,0.0,0.8863602769895715,2.8780006799947806,0.0014984597031051942,1.0,1.0,-5.1767030526193025,352219.9204360046,1550466.2919188498,4.401983539146692,1550466.2919188498,4.401983539146692,0.7631073870314615,0.0921370490912135,4.565118963995687,101325.0,128382.22912095522,1.2670340895233676,1.0,0.0,4.565118963995164,1.2848352020863603,1.285159523433387,3.553077434820191,0.0,16829.297146656543,0.0,0.0,22718.281662449084,2316.6200142198495,19310.538615246158,1969.126930730286,0.85,0.849999964881342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.0702287939725,2034.6934298245008,7.3129302157877625,4.538224775266813,0.16711161273238684,4.371113162534426,3.2246210438152465,3.5,0.9213202982329276,0.6,0.00025240938517012246,1.0003509376602677,0.00025232083628619936,198.30459614718797,0.0,1.766498503170789e-05,50.06256757986016,0.03460051838506439,8.465368976348756e-05,0.0001677556954066349,0.0007658247064191131,0.0921370490902767,0.0921370490902767,0.0921370490902767,0.09213704911330804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486926.089858845,595.9053021627262,0.0,0.0921370490902767,0.0921370490912135,0.0921370490912135,0.4272634496677338,0.4272634496677338,0.5,9.999177321533022,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,25808.818674158687,19694.900180806024,0.7631073870314615,0.9018525703074242,0.6983776333526418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469957771170108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.903225862065,15450.0,,,,,,,,,,,,,,,,,4.0,16829.297146656543,1446.2364541743225,0.4272634496677338,6.178477068285765,3.2246210438152465
1873.0,-29.253490685031753,4.548767528663874,34.943687808472,24.070486379228555,4.882806168394663,-25.839865482015583,-39.37398187173528,1.4689322596081789,-5.1741262086541155,-5.174126208707162,39.907309236105974,48615.88233576497,14184.869592415122,14184.869592415122,62800.75192818009,88046.1871747127,88046.1871747127,14184.869592415122,102231.05676712783,102231.05676712783,102231.05676712783,128047.16163216259,123557.3607616499,4489.8008705126895,0.0,103711.37327115894,64281.06843475307,43811.44981822874,25816.10486503477,69627.55468326352,19700.48237094715,1446.2971641727647,0.0,0.8863671749397227,2.877897497451121,0.0014984597031051942,1.0,1.0,-5.1741262086541155,352255.3507851093,1550540.5514060666,4.401751592843688,1550540.5514060666,4.401751592843688,0.7631082409193884,0.09213833042176153,4.565118963995687,101325.0,128381.97618446326,1.2670315932342784,1.0,0.0,4.565118963996638,1.2848276264847538,1.2851518321435529,3.553098384478004,0.0,16829.25430307941,0.0,0.0,22718.21919409173,2316.61364422017,19310.486242475425,1969.1215901939424,0.85,0.8499999968086167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.9499806670178,2034.6934298245008,7.319523070215088,4.548767528663874,0.17503782612715568,4.3737297025367186,3.227062269924784,3.5,0.9220177914070812,0.6,0.00025232083628619936,1.0003487704863563,0.0002522328649072306,198.30736499354313,0.0,1.755965066565414e-05,49.76404998646383,0.03461807803573004,8.462869901591154e-05,0.00016769213727028782,0.0007655345559655589,0.09213833042195561,0.09213833042195561,0.09213833042195561,0.09213833042953751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486934.43131959386,595.9026756363337,0.0,0.09213833042195561,0.09213833042176153,0.09213833042176153,0.4272634104873339,0.4272634104873339,0.5,9.999177321666153,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,25816.10486503477,19700.48237094715,0.7631082409193884,0.9019525705571793,0.6982276277964827,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470159786930148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.60470826867,15450.0,,,,,,,,,,,,,,,,,4.0,16829.25430307941,1446.2971641727647,0.4272634104873339,6.178477068285765,3.227062269924784
