time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1874.0,-29.256842394242064,4.5591520253033675,34.94443852419698,24.072040139604383,4.884967382063977,-25.842665749068175,-39.37659545391796,1.470543528800684,-5.171615107247874,-5.171615107205847,39.90902791897897,48611.676089829874,14203.860403266795,14203.860403266795,62815.53649309667,88043.38552970433,88043.38552970433,14203.860403266795,102247.24593297113,102247.24593297113,102247.24593297113,128070.59602299627,123580.71478038616,4489.881242610103,0.0,103711.09259667984,64279.383157227494,43813.01048828038,25823.350090025135,69636.36057830551,19706.028965785827,1446.3597421318884,0.0,0.8863737618091976,2.877792367121176,0.0014984597031051942,1.0,1.0,-5.171615107247874,352289.8798972309,1550614.5134752984,4.401530109033049,1550614.5134752984,4.401530109033049,0.7631089264981825,0.09213963575763892,4.565118963995687,101325.0,128381.72708962174,1.2670291348593312,1.0,0.0,4.565118963994764,1.284820269729867,1.2851443604990116,3.5531187291709694,0.0,16829.21176786119,0.0,0.0,22718.15771168977,2316.607374759961,19310.431717522173,1969.1160301960583,0.85,0.849999897112514,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.818496457766,2034.6934298245008,7.32603924978916,4.5591520253033675,0.18283606041628264,4.376315964887085,3.2294730418250084,3.5,0.9227065833785738,0.6,0.0002522328649072306,1.0003467896494902,0.00025214542348419997,198.3101181084086,0.0,1.7445372358142865e-05,49.440185262976875,0.03463552340808818,8.460380555442597e-05,0.00016762905935280463,0.0007652465977682469,0.09213963575548041,0.09213963575548041,0.09213963575548041,0.09213963577442076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486942.7390990714,595.9000597036926,0.0,0.09213963575548041,0.09213963575763892,0.09213963575763892,0.42726337130851477,0.42726337130851477,0.5,9.999177321679026,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,25823.350090025135,19706.028965785827,0.7631089264981825,0.9020508247621746,0.6980789301182168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470360555158301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.28084354518,15450.0,,,,,,,,,,,,,,,,,4.0,16829.21176786119,1446.3597421318884,0.42726337130851477,6.178477068285765,3.2294730418250084
1875.0,-29.260174980858107,4.569380567680721,34.94519625715791,24.073558311816328,4.8870861261816385,-25.845452995993618,-39.37919936198739,1.472118420672341,-5.169128117150649,-5.169128117125764,39.910731764733704,48607.518822325255,14222.574914645302,14222.574914645302,62830.09373697056,88040.61543245151,88040.61543245151,14222.574914645302,102263.19034709681,102263.19034709681,102263.19034709681,128093.67385680284,123603.71287752288,4489.960979279957,0.0,103710.81552919374,64277.718914381374,43814.551794235966,25830.483509706028,69645.03530394199,19711.492243048917,1446.4206278746751,0.0,0.8863802789257127,2.877690523283442,0.0014984597031051942,1.0,1.0,-5.169128117150649,352324.08008317515,1550687.8396738758,4.401310972862815,1550687.8396738758,4.401310972862815,0.7631096892027651,0.0921409310023316,4.565118963995687,101325.0,128381.48757106827,1.267026770994999,1.0,0.0,4.565118963996278,1.2848130821574333,1.2851370587618085,3.55313860622436,0.0,16829.169505597176,0.0,0.0,22718.097019408087,2316.6011858695974,19310.38681607248,1969.1114515224344,0.85,0.8500001914586245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.6758887827175,2034.6934298245008,7.332449197773429,4.569380567680721,0.19052638877977923,4.378854178900942,3.231853644192362,3.5,0.9233867554835321,0.6,0.00025214542348419997,1.0003448201715963,0.00025205850862600323,198.31285558206434,0.0,1.7340518928771515e-05,49.14303064413848,0.034652863927016955,8.457901096608562e-05,0.00016756641251811435,0.0007649606075151681,0.09214093100097462,0.09214093100097462,0.09214093100097462,0.09214093101801674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486950.975185797,595.8974663339826,0.0,0.09214093100097462,0.0921409310023316,0.0921409310023316,0.42726333213047935,0.42726333213047935,0.5,9.999177321560133,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,25830.483509706028,19711.492243048917,0.7631096892027651,0.9021474892326503,0.6979322877818114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470560183101577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.983688926346,15450.0,,,,,,,,,,,,,,,,,3.0,16829.169505597176,1446.4206278746751,0.42726333213047935,6.178477068285765,3.231853644192362
1876.0,-29.263488219924508,4.579455304860081,34.94595996283545,24.075093562155985,4.889221748748861,-25.848221139293273,-39.381781372334785,1.4737104517788344,-5.166675083303915,-5.1666750833348205,39.91241951573943,48603.35405128713,14241.031538405161,14241.031538405161,62844.38558969229,88037.84631436276,88037.84631436276,14241.031538405161,102278.87785276792,102278.87785276792,102278.87785276792,128116.38373700215,123626.34350918909,4490.040227813063,0.0,103710.53825867463,64276.045993360545,43816.10251701564,25837.505884234222,69653.60840124986,19716.871773246712,1446.480285667422,0.0,0.8863866805749732,2.8775912914195048,0.0014984597031051942,1.0,1.0,-5.166675083303915,352357.81586784933,1550760.4758073671,4.401095721370275,1550760.4758073671,4.401095721370275,0.7631104899052096,0.09214221942961491,4.565118963995687,101325.0,128381.23842055064,1.2670243120705713,1.0,0.0,4.565118963995297,1.284805813395566,1.285129676492532,3.553158708031295,0.0,16829.12751469883,0.0,0.0,22718.036282651545,2316.5949924440606,19310.33369259847,1969.1060344356606,0.85,0.8500001255541906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.5223226076782,2034.6934298245008,7.338762029425166,4.579455304860081,0.19810570225209378,4.381349602607987,3.2342045078517025,3.5,0.9240584308147721,0.6,0.00025205850862600323,1.000342827255558,0.0002519721257136677,198.31557722858824,0.0,1.723633372150549e-05,48.84776976674656,0.03467010026073846,8.455443152128449e-05,0.00016750407710471873,0.0007646760389373472,0.09214221943183308,0.09214221943183308,0.09214221943183308,0.09214221940846881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486959.13349926204,595.8948974421448,0.0,0.09214221943183308,0.09214221942961491,0.09214221942961491,0.4272632929525426,0.4272632929525426,0.5,9.99917732144071,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,25837.505884234222,19716.871773246712,0.7631104899052096,0.9022416358915386,0.6977865923514021,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470758677299211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.688428048954,15450.0,,,,,,,,,,,,,,,,,3.0,16829.12751469883,1446.480285667422,0.4272632929525426,6.178477068285765,3.2342045078517025
1877.0,-29.266782373611726,4.589378088059199,34.94672889322242,24.076585855241888,4.891306586993334,-25.850977159137148,-39.38435765504835,1.475258638769133,-5.164278061917287,-5.164278061895669,39.91409763583425,48599.25647915416,14259.266016036629,14259.266016036629,62858.52249519079,88035.1131818678,88035.1131818678,14259.266016036629,102294.37919790443,102294.37919790443,102294.37919790443,128138.8544966329,123648.73439255111,4490.120104081792,0.0,103710.26514198771,64274.408434753655,43817.61856359339,25844.47529872847,69662.09386232185,19722.207763171482,1446.541093180944,0.0,0.8863928306233266,2.877491060436459,0.0014984597031051942,1.0,1.0,-5.164278061917287,352390.7837804042,1550832.7000023806,4.400888931785451,1550832.7000023806,4.400888931785451,0.7631111692231493,0.09214352264517851,4.565118963995687,101325.0,128381.00157444962,1.267021974581294,1.0,0.0,4.565118963995624,1.284798748738583,1.2851224990643138,3.5531782456028433,0.0,16829.085800310168,0.0,0.0,22717.976455801665,2316.588891803181,19310.28421776631,1969.100989406812,0.85,0.8500001862109023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.357947302005,2034.6934298245008,7.344995824110328,4.589378088059199,0.20556522784552378,4.383812860213675,3.2365260211802775,3.5,0.9247217203372221,0.6,0.0002519721257136677,1.0003408613143385,0.0002518862674294879,198.31828326220867,0.0,1.713107712250491e-05,48.54947256517892,0.03468723133786097,8.452991318105824e-05,0.00016744221253260947,0.0007643936198060118,0.09214352264638655,0.09214352264638655,0.09214352264638655,0.09214352263342879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486967.2452839989,595.8923431901504,0.0,0.09214352264638655,0.09214352264517851,0.09214352264517851,0.42726325377468166,0.42726325377468166,0.5,9.99917732132385,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,25844.47529872847,19722.207763171482,0.7631111692231493,0.9023346702644706,0.697642775067949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447095602426305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.39013084739,15450.0,,,,,,,,,,,,,,,,,3.0,16829.085800310168,1446.541093180944,0.42726325377468166,6.178477068285765,3.2365260211802775
1878.0,-29.270057902367824,4.599151066122412,34.94750208069554,24.078096413891785,4.893409688396833,-25.853714721213194,-39.38691210988907,1.476825222414226,-5.161910087980914,-5.16191008795185,39.915758293975834,48595.14828119,14277.242632419253,14277.242632419253,62872.390913609255,88032.38035894628,88032.38035894628,14277.242632419253,102309.62299136553,102309.62299136553,102309.62299136553,128160.95141867403,123670.75216818428,4490.199250489756,0.0,103709.99173673727,64272.75965947191,43819.14675251707,25851.3284273085,69670.47517982556,19727.456573555715,1446.6003326189436,0.0,0.8863988953054553,2.8773938747298833,0.0014984597031051942,1.0,1.0,-5.161910087980914,352423.3545602419,1550904.175159893,4.400685014462591,1550904.175159893,4.400685014462591,0.7631119085051069,0.09214481435623847,4.565118963995687,101325.0,128380.757212076,1.2670195629121737,1.0,0.0,4.565118963995758,1.284791597012577,1.2851152352204334,3.5531980241858623,0.0,16829.04435782397,0.0,0.0,22717.916565741278,2316.582784716624,19310.225256934893,1969.094977075239,0.85,0.8499998316771178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.182880900467,2034.6934298245008,7.351131952002277,4.599151066122412,0.2129183597525115,4.386232706369901,3.238818486286778,3.5,0.9253767103676509,0.6,0.0002518862674294879,1.0003389428726124,0.0002518009213018954,198.32097406006503,0.0,1.7027267522381128e-05,48.25527615842812,0.03470425860538335,8.450560906366726e-05,0.00016738065836582064,0.0007641126177118911,0.09214481435460765,0.09214481435460765,0.09214481435460765,0.09214481436225064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486975.2726846945,595.8898154982156,0.0,0.09214481435460765,0.09214481435623847,0.09214481435623847,0.4272632145968905,0.4272632145968905,0.5,9.999177321334,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,25851.3284273085,19727.456573555715,0.7631119085051069,0.9024251772552166,0.6974998829240319,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447115223951994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.09593444064,15450.0,,,,,,,,,,,,,,,,,4.0,16829.04435782397,1446.6003326189436,0.4272632145968905,6.178477068285765,3.238818486286778
1879.0,-29.273337424803046,4.608775988018413,34.948278829082874,24.07957917256283,4.895482451273683,-25.856459777622472,-39.389478823263175,1.4783633102351632,-5.159601638892525,-5.1596016389621155,39.91740738499425,48591.07831454563,14295.00937279304,14295.00937279304,62886.08768733867,88029.65899012482,88029.65899012482,14295.00937279304,102324.66836291786,102324.66836291786,102324.66836291786,128182.79213213541,123692.51318064751,4490.278951487902,0.0,103709.72134409478,64271.14071406523,43820.645144477276,25858.123769217545,69678.76891369482,19732.657913951596,1446.6607699391718,0.0,0.8864046975472122,2.877295594309356,0.0014984597031051942,1.0,1.0,-5.159601638892525,352455.1088679108,1550975.1549312747,4.400489923136656,1550975.1549312747,4.400489923136656,0.7631125169816872,0.09214611973653423,4.565118963995687,101325.0,128380.52326113186,1.2670172539958733,1.0,0.0,4.5651189639951575,1.2847845776216877,1.285108104404267,3.5532174370012655,0.0,16829.003178652103,0.0,0.0,22717.857335599714,2316.576744923059,19310.18147705123,1969.0905127695216,0.85,0.8500001206888234,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.997274587551,2034.6934298245008,7.357194762832342,4.608775988018413,0.22015249292874195,4.388623495089671,3.2410822981492795,3.5,0.926023513756937,0.6,0.0002518009213018954,1.000339365281625,0.00025171549780109474,198.3236682025837,0.0,1.69259271563991e-05,47.968077561235056,0.03472118453253975,8.448119481919077e-05,0.00016731972648270462,0.0007638344564167662,0.09214611973469568,0.09214611973469568,0.09214611973469568,0.0921461198047945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.2441927904,595.8873053951871,0.0,0.09214611973469568,0.09214611973653423,0.09214611973653423,0.4272631754196632,0.4272631754196632,0.5,9.999177322037763,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,25858.123769217545,19732.657913951596,0.7631125169816872,0.9025143335300647,0.6973584503872517,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471347350409645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.80873584344,15450.0,,,,,,,,,,,,,,,,,3.0,16829.003178652103,1446.6607699391718,0.4272631754196632,6.178477068285765,3.2410822981492795
1880.0,-29.27658041299351,4.6182550802203455,34.94905857766709,24.08089010221886,4.897356149733012,-25.85919005557914,-39.39203959945587,1.4797270565942409,-5.157310984042283,-5.157310984100966,39.91904742367562,48587.16079347534,14312.50893575078,14312.50893575078,62899.66972922612,88027.06267283748,88027.06267283748,14312.50893575078,102339.57160858826,102339.57160858826,102339.57160858826,128204.43009710891,123714.07175296206,4490.358344146845,0.0,103709.4625542805,64269.56069131973,43822.11318106752,25864.858488520644,69686.97166958817,19737.81367267458,1446.7204543323064,0.0,0.8864104414102854,2.8771988632728838,0.0014984597031051942,1.0,1.0,-5.157310984042283,352486.6206233267,1551045.7475050401,4.400296796406677,1551045.7475050401,4.400296796406677,0.7631131514380651,0.09214742058724121,4.565118963995687,101325.0,128380.3058459874,1.2670151082752272,1.0,0.0,4.565118963995631,1.284778374076495,1.2851017895409544,3.553234593691785,0.0,16828.961810289242,0.0,0.0,22717.80064708484,2316.5709643032883,19310.133198862222,1969.0855897643153,0.85,0.8500001165975593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.8012371710504,2034.6934298245008,7.363154556162734,4.6182550802203455,0.22728768554471923,4.390967394675626,3.2433177346981106,3.5,0.9266622099137459,0.6,0.00025171549780109474,1.0003355930186613,0.00025163105217670587,198.3263323949488,0.0,1.6941502029492182e-05,48.012216751580844,0.034738126034569244,8.445684354535678e-05,0.00016725865425573796,0.0007635556544352672,0.09214742058736655,0.09214742058736655,0.09214742058736655,0.09214742058961894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486991.1719707932,595.8848090514052,0.0,0.09214742058736655,0.09214742058724121,0.09214742058724121,0.4272631362456682,0.4272631362456682,0.5,9.99917732202584,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,25864.858488520644,19737.81367267458,0.7631131514380651,0.9026030005645365,0.6972201493249718,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471542704204081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.85287503379,15450.0,,,,,,,,,,,,,,,,,3.0,16828.961810289242,1446.7204543323064,0.4272631362456682,6.178477068285765,3.2433177346981106
1881.0,-29.279799314295477,4.627591111203183,34.949839900824735,24.082366504613333,4.8994135690868745,-25.86188104647108,-39.39454893171785,1.4812584081216922,-5.154990326696009,-5.154990326697229,39.92065233991154,48583.11975970398,14329.676282064682,14329.676282064682,62912.79604176866,88024.38286256861,88024.38286256861,14329.676282064682,102354.0591446333,102354.0591446333,102354.0591446333,128225.39586989756,123734.96187972919,4490.433990168368,0.0,103709.19424899507,64267.93114658794,43823.625669341265,25871.336725264267,69694.96239460554,19742.785548096745,1446.7725925261761,0.0,0.8864164657049842,2.877114056433812,0.0014984597031051942,1.0,1.0,-5.154990326696009,352518.54736770596,1551114.8306490157,4.400094242505416,1551114.8306490157,4.400094242505416,0.7631142432937075,0.09214865156461863,4.565118963995687,101325.0,128380.06922259081,1.2670127729838718,1.0,0.0,4.565118963996156,1.2847713844879993,1.2850946896940092,3.5532539244831916,0.0,16828.921064511662,0.0,0.0,22717.741874183732,2316.564971135274,19310.082741985287,1969.0804445947686,0.85,0.8500000945925491,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.594930056076,2034.6934298245008,7.368977497874818,4.627591111203183,0.23434706282208406,4.393244048381099,3.245525220825724,3.5,0.9272929202359211,0.6,0.00025163105217670587,1.0003331088182785,0.00025154725956633053,198.32897686121015,0.0,1.6747790971845053e-05,47.46323961420888,0.03475487382554109,8.443298776265096e-05,0.0001671980644140549,0.0007632790545999743,0.09214865156575042,0.09214865156575042,0.09214865156575042,0.09214865155590007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486998.9299939539,595.8823661507308,0.0,0.09214865156575042,0.09214865156461863,0.09214865156461863,0.4272630970713962,0.4272630970713962,0.5,9.999177322037223,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25871.336725264267,19742.785548096745,0.7631142432937075,0.9026878540455053,0.6970822293386353,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471735886671606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.30389789642,15450.0,,,,,,,,,,,,,,,,,4.0,16828.921064511662,1446.7725925261761,0.4272630970713962,6.178477068285765,3.245525220825724
1882.0,-29.283000639647014,4.636784990135882,34.95062292161107,24.083671636786335,4.901275854788653,-25.864575798236352,-39.397077437583334,1.4826154850248467,-5.1527900768238055,-5.1527900768369825,39.922263954907415,48579.25597533041,14346.734528029134,14346.734528029134,62925.99050335954,88021.81256845388,88021.81256845388,14346.734528029134,102368.54709648302,102368.54709648302,102368.54709648302,128246.46700801609,123755.95370160633,4490.513306409756,0.0,103708.93976273065,64266.38316698273,43825.062884164356,25877.919911533074,69702.98279569743,19747.822706881958,1446.8325367601276,0.0,0.8864218503378306,2.8770181196511997,0.0014984597031051942,1.0,1.0,-5.1527900768238055,352548.81968673464,1551184.2044784233,4.399913197431107,1551184.2044784233,4.399913197431107,0.7631147624844801,0.09214995649823375,4.565118963995687,101325.0,128379.8579874927,1.267010688255541,1.0,0.0,4.565118963995964,1.2847652089067447,1.2850884048992706,3.553271004186297,0.0,16828.880693175146,0.0,0.0,22717.686128371533,2316.5592866444235,19310.036732556327,1969.0757529387026,0.85,0.8500001550968045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.3785744572058,2034.6934298245008,7.374777699519036,4.636784990135882,0.24126378150355077,4.395521208632331,3.247705348639247,3.5,0.9279158138969278,0.6,0.00025154725956633053,1.0003312983511161,0.0002514639499743389,198.33160694919172,0.0,1.661850268427167e-05,47.09683660722591,0.034771492328225365,8.440895599971155e-05,0.000167138303566619,0.0007630062392220403,0.09214995649488368,0.09214995649488368,0.09214995649488368,0.09214995652382785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487006.720422188,595.8799130358944,0.0,0.09214995649488368,0.09214995649823375,0.09214995649823375,0.4272630578969959,0.4272630578969959,0.5,9.99917732196089,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,25877.919911533074,19747.822706881958,0.7631147624844801,0.9027732814218071,0.6969465871743019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447192763915471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.93749488943,15450.0,,,,,,,,,,,,,,,,,3.0,16828.880693175146,1446.8325367601276,0.4272630578969959,6.178477068285765,3.247705348639247
1883.0,-29.286183827847918,4.645839522882439,34.95140641036387,24.085046199057274,4.90321419392327,-25.86724666560873,-39.399575803522,1.4840429092512888,-5.150552235248597,-5.150552235281633,39.92384349484517,48575.33987780024,14363.456070360326,14363.456070360326,62938.795948160565,88019.2119927237,88019.2119927237,14363.456070360326,102382.66806308403,102382.66806308403,102382.66806308403,128266.93539996326,123776.34646212075,4490.5889378425045,0.0,103708.68119164283,64264.80907589902,43826.52457304867,25884.26733687924,69710.79190992791,19752.691761185364,1446.8850894892628,0.0,0.88642754310611,2.8769337245018796,0.0014984597031051942,1.0,1.0,-5.150552235248597,352579.6113072549,1551252.1998753105,4.399721793678746,1551252.1998753105,4.399721793678746,0.7631157376064586,0.09215119221906982,4.565118963995687,101325.0,128379.63628528906,1.2670085002249105,1.0,0.0,4.565118963995397,1.2847587032990428,1.2850817906167202,3.5532889968156933,0.0,16828.84056664679,0.0,0.0,22717.629487769205,2316.5535109103726,19309.982937897796,1969.070267410155,0.85,0.8499999063852137,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.152191370762,2034.6934298245008,7.380438248379485,4.645839522882439,0.24811032585427473,4.3977291970281644,3.2498581539692837,3.5,0.9285309011340811,0.6,0.0002514639499743389,1.0003294296557006,0.0002513811375727387,198.3342221968173,0.0,1.6522925253984058e-05,46.82597016979082,0.03478801525347935,8.438521690641804e-05,0.00016707873306792085,0.0007627342928087387,0.09215119221976005,0.09215119221976005,0.09215119221976005,0.092151192211561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487014.3558248209,595.8775087268689,0.0,0.09215119221976005,0.09215119221906982,0.09215119221906982,0.4272630187221414,0.4272630187221414,0.5,9.99917732187065,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,25884.26733687924,19752.691761185364,0.7631157376064586,0.9028558451822306,0.6968123377591748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472118349421388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.666628451996,15450.0,,,,,,,,,,,,,,,,,3.0,16828.84056664679,1446.8850894892628,0.4272630187221414,6.178477068285765,3.2498581539692837
1884.0,-29.28934914663242,4.654756070845028,34.952190124744114,24.086360621172958,4.905082423747917,-25.869908512076922,-39.402068860921986,1.4854090509960405,-5.148392638597102,-5.1483926385860554,39.9254169803054,48571.48715138876,14380.014244441905,14380.014244441905,62951.501395830666,88016.65722941817,88016.65722941817,14380.014244441905,102396.67147386007,102396.67147386007,102396.67147386007,128287.28842080483,123796.62234730205,4490.666073502783,0.0,103708.4279432449,64263.25786266992,43827.96675619442,25890.61694694476,69718.58370313919,19757.555128560813,1446.9411150977417,0.0,0.8864328579365093,2.87684465946618,0.0014984597031051942,1.0,1.0,-5.148392638597102,352609.32831673435,1551319.9368824828,4.399543098556362,1551319.9368824828,4.399543098556362,0.7631164282044007,0.0921524600010636,4.565118963995687,101325.0,128379.42393666913,1.267006404506974,1.0,0.0,4.565118963997907,1.2847524834135609,1.2850754627681023,3.5533061993904536,0.0,16828.80069675518,0.0,0.0,22717.574013114565,2316.547854069898,19309.941332151786,1969.066024804779,0.85,0.8500001505884565,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.9160077393383,2034.6934298245008,7.38604756819441,4.654756070845028,0.2548356526700566,4.399920418174972,3.251984246331388,3.5,0.9291383560946823,0.6,0.0002513811375727387,1.0003275885312595,0.0002512988149630377,198.3368228230342,0.0,1.642453325962458e-05,46.547127257776054,0.03480443978673897,8.4361534405424e-05,0.0001670196031673147,0.0007624643577781424,0.0921524600013494,0.0921524600013494,0.0921524600013494,0.09215246001355794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487021.96198285377,595.8751136168867,0.0,0.0921524600013494,0.0921524600010636,0.0921524600010636,0.42726297954686704,0.42726297954686704,0.5,9.999177321791127,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25890.61694694476,19757.555128560813,0.7631164282044007,0.9029371804779818,0.6966792004583099,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447230798395987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.387785539984,15450.0,,,,,,,,,,,,,,,,,3.0,16828.80069675518,1446.9411150977417,0.42726297954686704,6.178477068285765,3.251984246331388
1885.0,-29.292497185165683,4.663536671295599,34.95297327107388,24.08774363519626,4.907026076032964,-25.872547236298214,-39.40453572487456,1.4868447279214454,-5.146253766798509,-5.146253766794275,39.92696802290949,48567.596194824466,14396.327945841707,14396.327945841707,62963.924140666175,88014.07143982306,88014.07143982306,14396.327945841707,102410.39938566477,102410.39938566477,102410.39938566477,128307.22998883127,123816.48814556164,4490.741843269635,0.0,103708.17069688678,64261.695444051315,43829.41694759496,25896.830603166498,69726.24755076146,19762.31754254837,1446.9947514960047,0.0,0.8864381481172707,2.876759694965952,0.0014984597031051942,1.0,1.0,-5.146253766798509,352638.7620806562,1551386.7099332924,4.399365233645121,1551386.7099332924,4.399365233645121,0.7631172264042212,0.09215370423016005,4.565118963995687,101325.0,128379.19822578684,1.267004176913761,1.0,0.0,4.5651189639929255,1.2847459372943195,1.2850688092340596,3.553324304422279,0.0,16828.76107874127,0.0,0.0,22717.51766269738,2316.542107926497,19309.892757752303,1969.0610715945102,0.85,0.8500001208080729,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.6700953607924,2034.6934298245008,7.39156388966114,4.663536671295599,0.26146675368636796,4.402069917609231,3.2540838041715734,3.5,0.9297382297633067,0.6,0.0002512988149630377,1.0003258082538375,0.0002512169664018799,198.33940931091223,0.0,1.63276048545946e-05,46.272432157921095,0.034820767391593566,8.433810677285139e-05,0.0001669607081901863,0.0007621954952011695,0.0921537042287468,0.0921537042287468,0.0921537042287468,0.09215370423691167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.459675582,595.8727526520802,0.0,0.0921537042287468,0.09215370423016005,0.09215370423016005,0.4272629403712989,0.4272629403712989,0.5,9.99917732160097,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,25896.830603166498,19762.31754254837,0.7631172264042212,0.9030161001397323,0.6965468227652253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472496558640082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.11309044013,15450.0,,,,,,,,,,,,,,,,,4.0,16828.76107874127,1446.9947514960047,0.4272629403712989,6.178477068285765,3.2540838041715734
1886.0,-29.29562712391507,4.672182825276832,34.95375585505425,24.08891161847862,4.908724771575772,-25.87519410360742,-39.40702242599798,1.4880617526214757,-5.1441773619012,-5.144177361913223,39.928518093877095,48563.88839269553,14412.461522213644,14412.461522213644,62976.34991490917,88011.62279305549,88011.62279305549,14412.461522213644,102424.08431526914,102424.08431526914,102424.08431526914,128327.15984726272,123836.34070649068,4490.8191407720515,0.0,103707.92990356444,64260.19550197404,43830.8160017671,25903.07553199358,69733.89153376069,19767.096948261442,1447.0518367154139,0.0,0.886443122550807,2.8766698885412163,0.0014984597031051942,1.0,1.0,-5.1441773619012,352667.33806039515,1551453.4433256632,4.399197986006782,1551453.4433256632,4.399197986006782,0.7631177588872244,0.0921549799841038,4.565118963995687,101325.0,128379.00631029315,1.2670022828551013,1.0,0.0,4.565118963994628,1.2847404131059328,1.28506317849775,3.553339583176381,0.0,16828.721701397768,0.0,0.0,22717.464916356214,2316.5367292965707,19309.843803423875,1969.056079642271,0.85,0.8499999394527994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.414599874954,2034.6934298245008,7.39701987612832,4.672182825276832,0.2679858533710169,4.404196971905815,3.2561572120922375,3.5,0.9303306320263536,0.6,0.0002512169664018799,1.0003239430070014,0.000251135612776312,198.3419809861185,0.0,1.623379527298289e-05,46.00657580363351,0.03483700118686655,8.431449683434135e-05,0.00016690246956753858,0.0007619296289604834,0.09215497998662153,0.09215497998662153,0.09215497998662153,0.09215497996640533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487036.9526925747,595.8703931501541,0.0,0.09215497998662153,0.0921549799841038,0.0921549799841038,0.4272629011950514,0.4272629011950514,0.5,9.999177321537676,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25903.07553199358,19767.096948261442,0.7631177588872244,0.9030953031557124,0.6964172990286079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472684108484024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.84723408584,15450.0,,,,,,,,,,,,,,,,,3.0,16828.721701397768,1447.0518367154139,0.4272629011950514,6.178477068285765,3.2561572120922375
1887.0,-29.29873949276961,4.680697371941206,34.95453646776101,24.09029403878378,4.91066318418652,-25.87780134101762,-39.40946162967009,1.4894963911930295,-5.142050957466665,-5.142050957467497,39.93002639892023,48560.043405329154,14428.254400161428,14428.254400161428,62988.29780549058,88009.05820374624,88009.05820374624,14428.254400161428,102437.31260390767,102437.31260390767,102437.31260390767,128346.3343453962,123855.44273168677,4490.891613709428,0.0,103707.67460575429,64258.659798651504,43832.23867455865,25909.02174148852,69741.26041604717,19771.663404472296,1447.099501153032,0.0,0.8864485036448301,2.876594668803313,0.0014984597031051942,1.0,1.0,-5.142050957466665,352696.6040293301,1551518.3806993775,4.399017067287538,1551518.3806993775,4.399017067287538,0.7631188703976277,0.0921561650826224,4.565118963995687,101325.0,128378.78232536963,1.2670000722957773,1.0,0.0,4.565118963995306,1.2847338699696187,1.285056529194404,3.5533576802981326,0.0,16828.682581718647,0.0,0.0,22717.408992773024,2316.531026678124,19309.796307387165,1969.0512363944024,0.85,0.8499999411697916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.1496098323817,2034.6934298245008,7.402332959655261,4.680697371941206,0.2744450403617513,4.406252331579455,3.258204696328735,3.5,0.9309156275224958,0.6,0.000251135612776312,1.000322132473722,0.000251054739891911,198.3445382830376,0.0,1.613583925554619e-05,45.728968450217906,0.0348531370261221,8.42913437948095e-05,0.0001668442689815025,0.0007616639363614544,0.09215616507728124,0.09215616507728124,0.09215616507728124,0.0921561651174196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487044.2438354445,595.868097207962,0.0,0.09215616507728124,0.0921561650826224,0.0921561650826224,0.42726286201876723,0.42726286201876723,0.5,9.999177321311883,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,25909.02174148852,19771.663404472296,0.7631188703976277,0.9031711992259498,0.696288583195088,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472870584588868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.569626732424,15450.0,,,,,,,,,,,,,,,,,3.0,16828.682581718647,1447.099501153032,0.42726286201876723,6.178477068285765,3.258204696328735
1888.0,-29.3018328708915,4.689080811416041,34.955315657134065,24.09146474618467,4.9123604740900095,-25.88041538839638,-39.41191672403363,1.4907158171684938,-5.140064025053334,-5.140064025051145,39.93154656710909,48556.367220078064,14443.987263183812,14443.987263183812,63000.35448326188,88006.62873240001,88006.62873240001,14443.987263183812,102450.61599558382,102450.61599558382,102450.61599558382,128365.74605207094,123874.77736575407,4490.968686316881,0.0,103707.4355461629,64257.174046355176,43833.62388867525,25915.130056487124,69748.75394516237,19776.334854452078,1447.1571850317255,0.0,0.8864531292535021,2.876504858812406,0.0014984597031051942,1.0,1.0,-5.140064025053334,352723.95215017133,1551583.8309003727,4.398861550065049,1551583.8309003727,4.398861550065049,0.7631192593417693,0.09215744216985725,4.565118963995687,101325.0,128378.58651254943,1.2669981397734955,1.0,0.0,4.565118963994871,1.284728332640717,1.2850508865697143,3.5533729956840245,0.0,16828.6437096918,0.0,0.0,22717.356626209683,2316.5256867747585,19309.74946769726,1969.0464600752816,0.85,0.8499998386880555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.8753593510642,2034.6934298245008,7.407646439509293,4.689080811416041,0.2807598208478108,4.40832099056823,3.2602268892812827,3.5,0.9314933969375093,0.6,0.000251054739891911,1.000320174718604,0.00025097438423906044,198.34708003321828,0.0,1.6040694916134418e-05,45.45932939232494,0.03486917772103823,8.426804585430195e-05,0.00016678669403760905,0.0007614010998932355,0.09215744216812577,0.09215744216812577,0.09215744216812577,0.09215744219160074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487051.59234268026,595.8657831929884,0.0,0.09215744216812577,0.09215744216985725,0.09215744216985725,0.4272628228418016,0.4272628228418016,0.5,9.999177321680339,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25915.130056487124,19776.334854452078,0.7631192593417693,0.9032470247826048,0.6961610706085715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447305601844649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.29998767453,15450.0,,,,,,,,,,,,,,,,,3.0,16828.6437096918,1447.1571850317255,0.4272628228418016,6.178477068285765,3.2602268892812827
1889.0,-29.304911070637186,4.697336172038226,34.956092342736696,24.092626652587228,4.914046118602056,-25.88301706474721,-39.41435847720129,1.4919261166179059,-5.138007377871418,-5.138007377859696,39.93303272283969,48552.70318302469,14459.356725300893,14459.356725300893,63012.05990832559,88004.21250240525,88004.21250240525,14459.356725300893,102463.56922770615,102463.56922770615,102463.56922770615,128384.55288624161,123893.5118044259,4491.041081815717,0.0,103707.19818404994,64255.688864530974,43835.01035502107,25920.983658535457,69755.99401355653,19780.8272999922,1447.2056011776629,0.0,0.8864582340268087,2.876429137120637,0.0014984597031051942,1.0,1.0,-5.138007377871418,352752.2615774722,1551647.8187264502,4.398689924162751,1551647.8187264502,4.398689924162751,0.7631202411363205,0.09215863007879911,4.565118963995687,101325.0,128378.39676842335,1.266996267144568,1.0,0.0,4.565118963994228,1.2847228369851973,1.2850452862942956,3.553388195938395,0.0,16828.605114366997,0.0,0.0,22717.304631482966,2316.520384788176,19309.711820114768,1969.042621090257,0.85,0.8500001269232549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.591830779967,2034.6934298245008,7.412804922657321,4.697336172038226,0.28702564427199206,4.410310527766234,3.2622237224760933,3.5,0.9320639207074553,0.6,0.00025097438423906044,1.0003186114873275,0.00025089444638633505,198.3496093682374,0.0,1.5938309107070132e-05,45.16916800943675,0.034885116030145304,8.424488042051502e-05,0.00016672950381854543,0.000761140019739633,0.09215863007872786,0.09215863007872786,0.09215863007872786,0.09215863006855204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.7764556192,595.8635209362805,0.0,0.09215863007872786,0.09215863007879911,0.09215863007879911,0.4272627836666713,0.4272627836666713,0.5,9.999177321617697,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25920.983658535457,19780.8272999922,0.7631202411363205,0.9033210808533485,0.6960362886318967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473240325324412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.00982629164,15450.0,,,,,,,,,,,,,,,,,3.0,16828.605114366997,1447.2056011776629,0.4272627836666713,6.178477068285765,3.2622237224760933
1890.0,-29.30797218936761,4.705465027958488,34.95686605037389,24.09386864108967,4.915819907735465,-25.885594524957526,-39.416773862298555,1.4932175671267103,-5.135996932636658,-5.135996932657147,39.93450019271407,48548.99929301328,14474.53728958091,14474.53728958091,63023.53658259419,88001.7591483994,88001.7591483994,14474.53728958091,102476.29643798032,102476.29643798032,102476.29643798032,128403.04568581417,123911.93259966135,4491.1130861528145,0.0,103706.95580057497,64254.19594585767,43836.399838574784,25926.749247833854,69763.14908640864,19785.251194221462,1447.2539260956119,0.0,0.8864631704796186,2.8763540134801358,0.0014984597031051942,1.0,1.0,-5.135996932636658,352779.9367658164,1551711.003971557,4.398523958582199,1551711.003971557,4.398523958582199,0.7631211689940071,0.09215981368596277,4.565118963995687,101325.0,128378.18826145388,1.2669942093407736,1.0,0.0,4.565118963995484,1.2847169609096243,1.2850393060410397,3.553404448528043,0.0,16828.566720003062,0.0,0.0,22717.251536815143,2316.514970638816,19309.660018914536,1969.0373388378841,0.85,0.8499998332818418,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.2992802461176,2034.6934298245008,7.417897108922851,4.705465027958488,0.2931916389186222,4.412273389039866,3.264195890949479,3.5,0.9326273974141369,0.6,0.00025089444638633505,1.0003168511676968,0.0002508149753685137,198.35212472382764,0.0,1.5855641861815132e-05,44.934889036384085,0.03490097167200712,8.422197093748069e-05,0.00016667247544885437,0.0007608796784476706,0.09215981369156871,0.09215981369156871,0.09215981369156871,0.09215981364410421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.87025985227,595.8612871089832,0.0,0.09215981369156871,0.09215981368596277,0.09215981368596277,0.42726274449128426,0.42726274449128426,0.5,9.999177321644394,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,25926.749247833854,19785.251194221462,0.7631211689940071,0.9033929432361667,0.6959118091541494,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447342373229321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.77554731859,15450.0,,,,,,,,,,,,,,,,,4.0,16828.566720003062,1447.2539260956119,0.42726274449128426,6.178477068285765,3.264195890949479
1891.0,-29.311017554131528,4.713468598937789,34.957636869353635,24.094979103561514,4.9174432985585295,-25.888172948863453,-39.41919675618408,1.4943752378281314,-5.134059983333998,-5.134059983362786,39.93596428286287,48545.40864898533,14489.571482460673,14489.571482460673,63034.980131446006,87999.39245649266,87999.39245649266,14489.571482460673,102488.96393895333,102488.96393895333,102488.96393895333,128421.50853797556,123930.32183815535,4491.186699820213,0.0,103706.72383527919,64252.740026095154,43837.759787982264,25932.54459902224,69770.30438700451,19789.689810549728,1447.3061709737783,0.0,0.8864677437373883,2.876273336484813,0.0014984597031051942,1.0,1.0,-5.134059983333998,352806.60184293473,1551774.0456331773,4.398370204886382,1551774.0456331773,4.398370204886382,0.7631217883375733,0.09216103097804937,4.565118963995687,101325.0,128378.00258168264,1.2669923768239095,1.0,0.0,4.565118963994931,1.2847117097106922,1.2850339514218798,3.55341897290227,0.0,16828.52856522214,0.0,0.0,22717.20072427387,2316.5097892016,19309.616888882243,1969.0329407985646,0.85,0.8499998359502744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.997808047158,2034.6934298245008,7.422944545699315,4.713468598937789,0.299246329443017,4.414222269494772,3.2661436561054886,3.5,0.9331839017444253,0.6,0.0002508149753685137,1.0003152281060586,0.0002507359363541759,198.3546271895466,0.0,1.5763245238833663e-05,44.6730370068546,0.03491673491724595,8.419899602031838e-05,0.00016661597934819532,0.0007606217670271602,0.09216103097900064,0.09216103097900064,0.09216103097900064,0.09216103098175334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.94774613646,595.859058411714,0.0,0.09216103097900064,0.09216103097804937,0.09216103097804937,0.4272627053160495,0.4272627053160495,0.5,9.999177321596141,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,25932.54459902224,19789.689810549728,0.7631217883375733,0.9034643131525018,0.6957889760622493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447360612591948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.51369528906,15450.0,,,,,,,,,,,,,,,,,4.0,16828.52856522214,1447.3061709737783,0.4272627053160495,6.178477068285765,3.2661436561054886
1892.0,-29.314042992406918,4.721349169675383,34.95840390394213,24.09622095236557,4.919212535467134,-25.8907186358398,-39.42158444607628,1.4956662531082066,-5.132107225416348,-5.1321072254224775,39.93739675795092,48541.750668097295,14504.331511680151,14504.331511680151,63046.08217977745,87996.95970459169,87996.95970459169,14504.331511680151,102501.29121627184,102501.29121627184,102501.29121627184,128439.42581931643,123948.16859106363,4491.2572282528,0.0,103706.48318720641,64251.274164715585,43839.12113610091,25938.134603044582,69777.25573914549,19793.980201138886,1447.3527606730472,0.0,0.8864725122230978,2.8762014856293736,0.0014984597031051942,1.0,1.0,-5.132107225416348,352833.4861511734,1551835.7278683945,4.398209888739138,1551835.7278683945,4.398209888739138,0.7631227343085611,0.09216219127231891,4.565118963995687,101325.0,128377.80376235337,1.2669904146296904,1.0,0.0,4.565118963993778,1.2847058339198731,1.2850279726100786,3.553435224985841,0.0,16828.490624008395,0.0,0.0,22717.148009749955,2316.5044138161306,19309.57454412109,1969.0286228346163,0.85,0.8499999443518891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.6874769151736,2034.6934298245008,7.427881667267044,4.721349169675383,0.3052310529769997,4.416118116698383,3.268067175064175,3.5,0.9337334785897643,0.6,0.0002507359363541759,1.000313172941295,0.00025065743722730194,198.3571133357446,0.0,1.5677754222396488e-05,44.43075546627165,0.03493241267146835,8.417636058984562e-05,0.0001665595757643303,0.0007603642779568207,0.09216219128790504,0.09216219128790504,0.09216219128790504,0.09216219115329724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.87242010905,595.8568778268152,0.0,0.09216219128790504,0.09216219127231891,0.09216219127231891,0.42726266614063624,0.42726266614063624,0.5,9.999177322019356,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25938.134603044582,19793.980201138886,0.7631227343085611,0.9035334151785535,0.6956672364640597,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447378758520388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.27141374848,15450.0,,,,,,,,,,,,,,,,,3.0,16828.490624008395,1447.3527606730472,0.42726266614063624,6.178477068285765,3.268067175064175
1893.0,-29.31705418565161,4.729107697478578,34.9591675759561,24.097231251094513,4.920718777990074,-25.89327803626911,-39.42399284625424,1.4967218079027351,-5.130245079088127,-5.130245079039222,39.93883383182664,48538.26053129628,14518.976663590063,14518.976663590063,63057.237194886344,87994.67116329035,87994.67116329035,14518.976663590063,102513.6478268804,102513.6478268804,102513.6478268804,128457.46716428216,123966.13668039627,4491.330483885892,0.0,103706.26042082977,64249.84978766592,43840.45625907095,25943.81933740175,69784.2755964727,19798.331026627537,1447.4055773794953,0.0,0.8864768012343969,2.8761205455717263,0.0014984597031051942,1.0,1.0,-5.130245079088127,352859.12447532767,1551897.6099882652,4.398065693485491,1551897.6099882652,4.398065693485491,0.7631232228820447,0.0921634065962676,4.565118963995687,101325.0,128377.63005294219,1.266988700251095,1.0,0.0,4.565118963994556,1.2847010584702256,1.2850230951098303,3.5534484337015035,0.0,16828.45298047647,0.0,0.0,22717.099212253466,2316.4994378562983,19309.5352365217,1969.0246145749772,0.85,0.8500000398865297,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.3684653142311,2034.6934298245008,7.43278952302245,4.729107697478578,0.31109881056790556,4.418008886910672,3.269966928234912,3.5,0.9342762652099749,0.6,0.00025065743722730194,1.0003117058470368,0.00025057933018493675,198.3595878302255,0.0,1.5570860206099424e-05,44.12781782408577,0.03494798353167445,8.415353452271525e-05,0.00016650390270458667,0.0007601101238160013,0.09216340659777655,0.09216340659777655,0.09216340659777655,0.09216340658257163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487086.81934581883,595.8546902266729,0.0,0.09216340659777655,0.0921634065962676,0.0921634065962676,0.4272626269669701,0.4272626269669701,0.5,9.999177321975104,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,25943.81933740175,19798.331026627537,0.7631232228820447,0.903602375404949,0.6955472435075285,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473967861449142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.96847610629,15450.0,,,,,,,,,,,,,,,,,3.0,16828.45298047647,1447.4055773794953,0.4272626269669701,6.178477068285765,3.269966928234912
