time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1894.0,-29.32004871349474,4.736747085718469,34.95992671232948,24.098364589177095,4.922361803913587,-25.895808653291827,-39.42637044293804,1.497902208627101,-5.1283120459824545,-5.128312045991262,39.94023034313793,48534.70758252101,14533.273411249807,14533.273411249807,63067.98099377082,87992.31964240583,87992.31964240583,14533.273411249807,102525.59305365564,102525.59305365564,102525.59305365564,128474.80483972555,123983.40636308638,4491.3984766391595,0.0,103706.02946276567,64248.41740503789,43841.791175253085,25949.2117860699,69791.00296132299,19802.475453915413,1447.4482090310773,0.0,0.886481599097555,2.8760550787840478,0.0014984597031051942,1.0,1.0,-5.1283120459824545,352885.7403265214,1551957.7472236268,4.397904391907752,1551957.7472236268,4.397904391907752,0.7631243529541738,0.09216452203388548,4.565118963995687,101325.0,128377.43925097038,1.2669868171820418,1.0,0.0,4.565118963994928,1.2846956982669573,1.2850176332139118,3.5534632599408487,0.0,16828.415521472056,0.0,0.0,22717.048620348647,2316.4942789177394,19309.49177502832,1969.0201827360333,0.85,0.850000019709073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.0408093382507,2034.6934298245008,7.437548561829476,4.736747085718469,0.31692358836925116,4.419823497349218,3.271842999405002,3.5,0.9348122855442862,0.6,0.00025057933018493675,1.0003099880521154,0.000250501677657828,198.36204868318515,0.0,1.5493280730196517e-05,43.90795758937693,0.034963476812404644,8.413100601350173e-05,0.000166448324171435,0.0007598564012003197,0.09216452202863552,0.09216452202863552,0.09216452202863552,0.09216452206422514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487093.5702062915,595.8525643600512,0.0,0.09216452202863552,0.09216452203388548,0.09216452203388548,0.4272625877928314,0.4272625877928314,0.5,9.999177322052459,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25949.2117860699,19802.475453915413,0.7631243529541738,0.9036692169149947,0.6954292892082112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447414729312301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.748615871584,15450.0,,,,,,,,,,,,,,,,,4.0,16828.415521472056,1447.4482090310773,0.4272625877928314,6.178477068285765,3.271842999405002
1895.0,-29.32302691538585,4.744268015318939,34.96068146117711,24.099516332522057,4.92402362027062,-25.89832269997675,-39.42873029792679,1.4991011269085777,-5.126487257576628,-5.126487257559293,39.94162205575738,48531.15183600587,14547.488447858248,14547.488447858248,63078.640283864115,87989.96642172278,87989.96642172278,14547.488447858248,102537.45486958104,102537.45486958104,102537.45486958104,128492.1032206634,124000.63436687602,4491.468853787372,0.0,103705.79806964696,64246.98347769278,43843.12732439353,25954.64835108236,69797.77567547589,19806.641671253226,1447.4966771355544,0.0,0.8864858616358223,2.8759813100295104,0.0014984597031051942,1.0,1.0,-5.126487257576628,352910.86720681575,1552017.6795664486,4.39776108865733,1552017.6795664486,4.39776108865733,0.7631250249794754,0.09216568734812199,4.565118963995687,101325.0,128377.25440634057,1.2669849929073829,1.0,0.0,4.565118963994546,1.2846902505541697,1.2850120843713309,3.5534783283569378,0.0,16828.378295958075,0.0,0.0,22716.997933144103,2316.489110261313,19309.447690341858,1969.0156873490803,0.85,0.8499999756644504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.7047558605457,2034.6934298245008,7.442294497029455,4.744268015318939,0.32262574504302766,4.421642270275911,3.273696061019833,3.5,0.9353417317199523,0.6,0.000250501677657828,1.0003083052796875,0.0002504244704714187,198.36449617269903,0.0,1.540331436271925e-05,43.652992903946355,0.034978880126767364,8.41086511250367e-05,0.0001663930265327913,0.000759603960901483,0.09216568734871991,0.09216568734871991,0.09216568734871991,0.09216568734452946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.29788819765,595.850445784767,0.0,0.09216568734871991,0.09216568734812199,0.09216568734812199,0.42726254861880175,0.42726254861880175,0.5,9.999177321882636,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,25954.64835108236,19806.641671253226,0.7631250249794754,0.9037342475947611,0.6953108658025294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474325735934885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.49365118615,15450.0,,,,,,,,,,,,,,,,,3.0,16828.378295958075,1447.4966771355544,0.42726254861880175,6.178477068285765,3.273696061019833
1896.0,-29.325989068627063,4.751672004168116,34.961431806675236,24.100543360132747,4.925542655909822,-25.90083667197209,-39.43109755693001,1.5001732191701507,-5.124701129888308,-5.124701129870457,39.943004537064766,48527.71008892578,14561.521338031645,14561.521338031645,63089.23142695743,87987.69627901349,87987.69627901349,14561.521338031645,102549.21761704513,102549.21761704513,102549.21761704513,128509.27999221806,124017.74054548304,4491.539446735014,0.0,103705.57655604515,64245.590360901566,43844.4291057151,25960.062375172933,69804.49148088803,19810.787721953526,1447.5462661498955,0.0,0.8864899601533657,2.875906047626333,0.0014984597031051942,1.0,1.0,-5.124701129888308,352935.46309857105,1552077.2161084104,4.397623300537901,1552077.2161084104,4.397623300537901,0.7631255825062923,0.09216685892443283,4.565118963995687,101325.0,128377.08097530983,1.2669832812761888,1.0,0.0,4.565118963995,1.284685395202148,1.2850071286108633,3.5534917584062327,0.0,16828.34129768974,0.0,0.0,22716.94941007087,2316.484162284865,19309.405286389112,1969.0113633492695,0.85,0.8499999246302355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.3603130539914,2034.6934298245008,7.446976007858443,4.751672004168116,0.32823728627615,4.423434717891966,3.2755261199255057,3.5,0.9358646056930017,0.6,0.0002504244704714187,1.0003066510989305,0.0002503477010737697,198.36693052579713,0.0,1.5315164632986607e-05,43.403176569884046,0.034994195291400354,8.408623161474531e-05,0.0001663382388566734,0.000759353848642244,0.09216685892508321,0.09216685892508321,0.09216685892508321,0.09216685892174804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.9809621738,595.8483412491483,0.0,0.09216685892508321,0.09216685892443283,0.09216685892443283,0.42726250944386907,0.42726250944386907,0.5,9.999177321749306,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,25960.062375172933,19810.787721953526,0.7631255825062923,0.9037990262307234,0.6951946652632276,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447450321004343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.24383485209,15450.0,,,,,,,,,,,,,,,,,3.0,16828.34129768974,1447.5462661498955,0.42726250944386907,6.178477068285765,3.2755261199255057
1897.0,-29.32893521562101,4.7589613077314885,34.96217709443016,24.101600143499695,4.9270933383798745,-25.903333008786255,-39.433443162683375,1.5012753250725588,-5.122890992431849,-5.12289099254611,39.94435933568308,48524.245460095415,14575.28357232244,14575.28357232244,63099.52903241786,87985.41733424219,87985.41733424219,14575.28357232244,102560.70090656463,102560.70090656463,102560.70090656463,128525.99895374579,124034.39187713417,4491.607076611617,0.0,103705.35374669488,64244.181868031104,43845.746531848636,25965.298047181168,69811.04457902981,19814.80594126631,1447.5904814989992,0.0,0.8864942814887563,2.875839019144451,0.0014984597031051942,1.0,1.0,-5.122890992431849,352960.39098976593,1552135.5621683488,4.397478022437234,1552135.5621683488,4.397478022437234,0.7631264584470054,0.09216797523011219,4.565118963995687,101325.0,128376.90420371357,1.2669815366761763,1.0,0.0,4.565118963995832,1.2846803985954276,1.2850020321235305,3.5535055792762487,0.0,16828.304521655962,0.0,0.0,22716.9006031609,2316.4791853651245,19309.36867689136,1969.0076302194288,0.85,0.8500001392885699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.0075798311839,2034.6934298245008,7.451547592458911,4.7589613077314885,0.3337876095660288,4.42517369816546,3.2773334365872056,3.5,0.9363809818820588,0.6,0.0002503477010737697,1.0003050011910661,0.0002502713680084374,198.36935177648238,0.0,1.5228509769947092e-05,43.15759668803006,0.0350094238011703,8.406402262325905e-05,0.00016628367845051068,0.0007591047738973872,0.09216797522626884,0.09216797522626884,0.09216797522626884,0.09216797525645395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.53023168584,595.8462788419506,0.0,0.09216797522626884,0.09216797523011219,0.09216797523011219,0.4272624702683586,0.4272624702683586,0.5,9.999177321603657,1.1425527191022411e-10,1.1425527191022411e-10,1.1425527191022411e-10,1.1425527191022411e-10,1.1425527191022411e-10,1.1425527191022411e-10,25965.298047181168,19814.80594126631,0.7631264584470054,0.903861694276553,0.6950797793200673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474679731906017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.99825497024,15450.0,,,,,,,,,,,,,,,,,3.0,16828.304521655962,1447.5904814989992,0.4272624702683586,6.178477068285765,3.2773334365872056
1898.0,-29.33186552965248,4.766137231140315,34.96291729108668,24.10261334097015,4.9285929698307775,-25.905820145134385,-39.43578345989806,1.5023329986184284,-5.121132009083851,-5.121132009084751,39.94570305690098,48520.83409753406,14588.889190875847,14588.889190875847,63109.72328840991,87983.17274746942,87983.17274746942,14588.889190875847,102572.06193834527,102572.06193834527,102572.06193834527,128542.56972321511,124050.89463592916,4491.67508728595,0.0,103705.13493662151,64242.79628204718,43847.04294952704,25970.50778486984,69817.55073439688,19818.800289178125,1447.6363073174414,0.0,0.8864983817543618,2.875769822909656,0.0014984597031051942,1.0,1.0,-5.121132009083851,352984.6157477356,1552193.4328049547,4.397340177324462,1552193.4328049547,4.397340177324462,0.7631271769250643,0.09216910155477821,4.565118963995687,101325.0,128376.73171917643,1.2669798343861478,1.0,0.0,4.565118963995582,1.2846756089585176,1.284997143219151,3.5535188277580936,0.0,16828.26796754223,0.0,0.0,22716.852672301902,2316.4742977777228,19309.322823655482,1969.0029544906247,0.85,0.8499999142574386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.6467355113166,2034.6934298245008,7.456067018180183,4.766137231140315,0.33924394622361476,4.426893284916701,3.2791184965024365,3.5,0.9368909990006962,0.6,0.0002502713680084374,1.0003033691092804,0.00025019546643263973,198.3717600663322,0.0,1.5142140689083574e-05,42.91282671286285,0.03502456594185938,8.404186929837116e-05,0.00016622949871006624,0.00075885743693682,0.09216910155851228,0.09216910155851228,0.09216910155851228,0.0921691015414007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.02596796636,595.8442332855659,0.0,0.09216910155851228,0.09216910155477821,0.09216910155477821,0.42726243109233536,0.42726243109233536,0.5,9.999177321473555,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25970.50778486984,19818.800289178125,0.7631271769250643,0.9039234780448658,0.6949661451476469,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447485530398319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.75348499507,15450.0,,,,,,,,,,,,,,,,,3.0,16828.26796754223,1447.6363073174414,0.42726243109233536,6.178477068285765,3.2791184965024365
1899.0,-29.33477850180296,4.773201502485153,34.963652093785754,24.103620007541053,4.930083109664732,-25.908292571723567,-39.4381101015955,1.5033839246904652,-5.119387758343976,-5.119387758261421,39.94702786014129,48517.44404663409,14602.28743874809,14602.28743874809,63119.73148538218,87980.94204833765,87980.94204833765,14602.28743874809,102583.22948708573,102583.22948708573,102583.22948708573,128558.84979837268,124067.10792187625,4491.741876496438,0.0,103704.9174342168,64241.41943947804,43848.33110526528,25975.62031128695,69823.95141655223,19822.722251345505,1447.680424346551,0.0,0.8865024753009892,2.875703383373365,0.0014984597031051942,1.0,1.0,-5.119387758343976,353008.638896465,1552250.4902892124,4.397202558956288,1552250.4902892124,4.397202558956288,0.7631279643678852,0.09217020658788375,4.565118963995687,101325.0,128376.56140600695,1.266978153525852,1.0,0.0,4.565118963996747,1.2846708500284303,1.2849922855843594,3.553531991400489,0.0,16828.23163241061,0.0,0.0,22716.805027890787,2316.4694393998752,19309.288261531507,1968.9994301348072,0.85,0.8500001755451232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.2778579170977,2034.6934298245008,7.460508164276484,4.773201502485153,0.34462362407070124,4.428577878414452,3.280881502243652,3.5,0.9373947149267577,0.6,0.00025019546643263973,1.0003015806686149,0.00025012003506523077,198.37415415437152,0.0,1.5056729182793153e-05,42.670770504035794,0.03503962267104217,8.401985058611819e-05,0.00016617561584652153,0.0007586114552546176,0.09217020659348608,0.09217020659348608,0.09217020659348608,0.09217020655551889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.43026609963,595.8422165167923,0.0,0.09217020659348608,0.09217020658788375,0.09217020658788375,0.4272623919159627,0.4272623919159627,0.5,9.999177321757772,-8.253664418589324e-11,-8.253664418589324e-11,-8.253664418589324e-11,-8.253664418589324e-11,-8.253664418589324e-11,-8.253664418589324e-11,25975.62031128695,19822.722251345505,0.7631279643678852,0.9039839511348428,0.6948538869877351,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475029936536103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.511428786245,15450.0,,,,,,,,,,,,,,,,,3.0,16828.23163241061,1447.680424346551,0.4272623919159627,6.178477068285765,3.280881502243652
1900.0,-29.337678026351327,4.780155656754609,34.964381409041295,24.10455752341079,4.931493504330183,-25.91076112194576,-39.44043974680824,1.504364386732304,-5.117671849458361,-5.117671849450907,39.94833917907411,48514.13470671455,14615.501487665575,14615.501487665575,63129.636194380124,87978.75988677797,87978.75988677797,14615.501487665575,102594.26137444355,102594.26137444355,102594.26137444355,128574.94140792625,124083.1331527284,4491.808255197847,0.0,103704.70589447077,64240.08071440745,43849.58353340369,25980.6800334827,69830.2635668864,19826.602904893363,1447.724492853168,0.0,0.8865064729627825,2.875637177861229,0.0014984597031051942,1.0,1.0,-5.117671849458361,353032.27295167965,1552306.9685821387,4.397068164911389,1552306.9685821387,4.397068164911389,0.7631287125410788,0.09217130588822325,4.565118963995687,101325.0,128376.40117021032,1.2669765721214934,1.0,0.0,4.5651189639941725,1.2846664197518272,1.2849877572900739,3.5535442460444946,0.0,16828.19554701754,0.0,0.0,22716.75868961402,2316.4647142106655,19309.24815579362,1968.9953404876915,0.85,0.8500001439299394,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.9010711764229,2034.6934298245008,7.464882522835394,4.780155656754609,0.34992151249983117,4.4302341442547775,3.282622786151245,3.5,0.9378922246146414,0.6,0.00025012003506523077,1.0003001953533033,0.0002500449727263015,198.37653724039822,0.0,1.4963633706459629e-05,42.406937924106586,0.035054586304748635,8.399780879198713e-05,0.00016612222627324362,0.000758367725501167,0.09217130588820259,0.09217130588820259,0.09217130588820259,0.09217130588864983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.769396054,595.8402202632075,0.0,0.09217130588820259,0.09217130588822325,0.09217130588822325,0.42726235274097063,0.42726235274097063,0.5,9.999177321758284,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25980.6800334827,19826.602904893363,0.7631287125410788,0.9040440773062796,0.6947436860272717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475203539572596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.24759620631,15450.0,,,,,,,,,,,,,,,,,4.0,16828.19554701754,1447.724492853168,0.42726235274097063,6.178477068285765,3.282622786151245
1901.0,-29.340562179271206,4.787001508597941,34.96510484007235,24.105522490013414,4.932932942665012,-25.9132128428162,-39.44274414153767,1.5053725758665648,-5.115959300008399,-5.11595929999965,39.949628078212065,48510.78222808495,14628.49777878435,14628.49777878435,63139.2800068693,87976.57034567095,87976.57034567095,14628.49777878435,102605.0681244553,102605.0681244553,102605.0681244553,128590.68264970789,124098.8098280349,4491.872821672996,0.0,103704.49302669553,64238.704907729036,43850.875687740554,25985.614525252597,69836.49021299314,19830.391800036778,1447.7656849740815,0.0,0.8865105346597639,2.8755754599902787,0.0014984597031051942,1.0,1.0,-5.115959300008399,353055.86197395297,1552362.4827733282,4.396931618962483,1552362.4827733282,4.396931618962483,0.7631296069895046,0.09217237248165513,4.565118963995687,101325.0,128376.23236029534,1.266974906097166,1.0,0.0,4.565118963997857,1.2846618590553633,1.284983099018085,3.553556861532814,0.0,16828.159633925694,0.0,0.0,22716.71206042935,2316.4599593571047,19309.202660177383,1968.990701225942,0.85,0.8499998859347446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.5164794344537,2034.6934298245008,7.469172678602383,4.787001508597941,0.3551498889718827,4.431851619626058,3.2843426251933394,3.5,0.938383607198097,0.6,0.0002500449727263015,1.0002986107051002,0.0002499703289101315,198.37890774233406,0.0,1.4890606873950613e-05,42.19997988077604,0.035069476911622585,8.397601116201108e-05,0.00016606896156429044,0.0007581245657682131,0.09217237248253905,0.09217237248253905,0.09217237248253905,0.09217237247587311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.00016038155,595.838258128402,0.0,0.09217237248253905,0.09217237248165513,0.09217237248165513,0.4272623135659481,0.4272623135659481,0.5,9.999177321724925,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,25985.614525252597,19830.391800036778,0.7631296069895046,0.9041015637283871,0.6946337377513206,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475376345115496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.04063816298,15450.0,,,,,,,,,,,,,,,,,4.0,16828.159633925694,1447.7656849740815,0.4272623135659481,6.178477068285765,3.2843426251933394
1902.0,-29.343430293723948,4.793740277639797,34.96582238223263,24.106466432008915,4.934346813988207,-25.915652596041024,-39.445046650338895,1.5063593171794267,-5.114296597319594,-5.114296597322159,39.95090507517812,48507.49993887317,14641.347714955125,14641.347714955125,63148.84765382829,87974.40201953475,87974.40201953475,14641.347714955125,102615.74973448989,102615.74973448989,102615.74973448989,128606.26948303627,124114.33181711177,4491.937665924498,0.0,103704.28248394674,64237.38040299261,43852.11342328236,25990.519748546387,69842.63317182875,19834.154468432076,1447.808358716956,0.0,0.88651438500994,2.875511739125846,0.0014984597031051942,1.0,1.0,-5.114296597319594,353078.7655798435,1552417.4858050535,4.396802178844135,1552417.4858050535,4.396802178844135,0.7631303513867349,0.09217344714720806,4.565118963995687,101325.0,128376.07557641654,1.2669733587605876,1.0,0.0,4.565118963994181,1.284657397846737,1.284978540797175,3.5535692019113077,0.0,16828.12393212799,0.0,0.0,22716.665940547155,2316.4552564379433,19309.169751156645,1968.987345439742,0.85,0.8500001629504775,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.1242177790286,2034.6934298245008,7.473414693200702,4.793740277639797,0.3602887504548118,4.433451527184985,3.286041383260669,3.5,0.9388689666459055,0.6,0.0002499703289101315,1.000296956893413,0.00024989612053450164,198.38126511129468,0.0,1.4807758721524038e-05,41.96518821679912,0.03508428467034411,8.395423659337151e-05,0.00016601609231676,0.0007578832113636998,0.09217344715276966,0.09217344715276966,0.09217344715276966,0.0921734471031233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.17340238515,595.8363141015334,0.0,0.09217344715276966,0.09217344714720806,0.09217344714720806,0.4272622743907655,0.4272622743907655,0.5,9.999177321684614,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25990.519748546387,19834.154468432076,0.7631303513867349,0.9041590327567944,0.6945256462415111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447554823843853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.805846499,15450.0,,,,,,,,,,,,,,,,,3.0,16828.12393212799,1447.808358716956,0.4272622743907655,6.178477068285765,3.286041383260669
1903.0,-29.346283281467514,4.800373480382107,34.96653387589537,24.10739315617832,4.935739347111732,-25.918080915450123,-39.447332185786195,1.5073283451640456,-5.112657834136144,-5.112657834095395,39.95216569027135,48504.21248655458,14654.015670903014,14654.015670903014,63158.22815745759,87972.2524294192,87972.2524294192,14654.015670903014,102626.26810032221,102626.26810032221,102626.26810032221,128621.62029818972,124129.61855706679,4492.001741122937,0.0,103704.07405604087,64236.03411222913,43853.37771534638,25995.352197867513,69848.7299132139,19837.861648776925,1447.850323972992,0.0,0.8865181724847605,2.8754492456644396,0.0014984597031051942,1.0,1.0,-5.112657834136144,353101.3405618976,1552471.784678814,4.396674853197478,1552471.784678814,4.396674853197478,0.7631310973507138,0.09217450930219397,4.565118963995687,101325.0,128375.91144329349,1.2669717388926078,1.0,0.0,4.5651189639952054,1.2846530186215792,1.284974065140307,3.553581315594476,0.0,16828.08845549581,0.0,0.0,22716.620283926266,2316.450600758288,19309.12320856097,1968.9825994158016,0.85,0.8499998224746329,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.7243580092945,2034.6934298245008,7.477590208547845,4.800373480382107,0.36535059021447935,4.435022890167628,3.2877192477692923,3.5,0.9393483565055121,0.6,0.00024989612053450164,1.000295397386137,0.0002498223236730899,198.38361009587942,0.0,1.4721551439308675e-05,41.72087677900078,0.03509900622178341,8.393262770104774e-05,0.0001659634928334539,0.0007576430884649627,0.09217450929979705,0.09217450929979705,0.09217450929979705,0.09217450931930955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.2674658096,595.834395002626,0.0,0.09217450929979705,0.09217450930219397,0.09217450930219397,0.42726223521542656,0.42726223521542656,0.5,9.999177321648013,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,25995.352197867513,19837.861648776925,0.7631310973507138,0.904214410711989,0.6944179593074978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475719179735314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.561535061206,15450.0,,,,,,,,,,,,,,,,,3.0,16828.08845549581,1447.850323972992,0.42726223521542656,6.178477068285765,3.2877192477692923
1904.0,-29.34912156833925,4.806902572275434,34.967239167409964,24.108318029344105,4.937128022938573,-25.92049639415575,-39.44961188882587,1.5082953443439,-5.1110460468706265,-5.111046046854989,39.953409776644975,48500.970242603675,14666.508972801043,14666.508972801043,63167.47921540472,87970.11214769311,87970.11214769311,14666.508972801043,102636.62112049415,102636.62112049415,102636.62112049415,128636.73410269973,124144.66899064078,4492.065112058947,0.0,103703.86655764066,64234.72465263569,43854.60211667219,26000.112982205574,69854.71509887776,19841.513851930715,1447.891745152847,0.0,0.886521882132273,2.8753877382479702,0.0014984597031051942,1.0,1.0,-5.1110460468706265,353123.54503891396,1552525.373012946,4.396550144629576,1552525.373012946,4.396550144629576,0.7631318319851228,0.09217556030571618,4.565118963995687,101325.0,128375.7553832039,1.2669701986992736,1.0,0.0,4.565118963996621,1.2846486480669534,1.284969598685466,3.553593405375819,0.0,16828.053186298224,0.0,0.0,22716.574830915764,2316.4459658411147,19309.087706754133,1968.9789792389995,0.85,0.8499999604022933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.3170045558195,2034.6934298245008,7.481702672943079,4.806902572275434,0.3703349502480826,4.4365676220273516,3.2893764977259554,3.5,0.9398218564931301,0.6,0.0002498223236730899,1.0002938818710687,0.0002497489269911284,198.3859430453439,0.0,1.4640087780602191e-05,41.49000877022661,0.03511364630956402,8.391107907330643e-05,0.0001659112445997835,0.0007574045690625986,0.09217556030578428,0.09217556030578428,0.09217556030578428,0.09217556030550075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487157.28164004657,595.8325010557077,0.0,0.09217556030578428,0.09217556030571618,0.09217556030571618,0.4272621960399771,0.4272621960399771,0.5,9.999177321648489,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26000.112982205574,19841.513851930715,0.7631318319851228,0.9042693700202282,0.6943120471388604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475889223284688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.33066705243,15450.0,,,,,,,,,,,,,,,,,4.0,16828.053186298224,1447.891745152847,0.4272621960399771,6.178477068285765,3.2893764977259554
1905.0,-29.351943079591678,4.813328894457518,34.96793816951172,24.109240457788133,4.938511811626742,-25.92289721339656,-39.45187039263544,1.5092597242122148,-5.109468731881236,-5.109468731868599,39.95463894192086,48497.710994535875,14678.841338260689,14678.841338260689,63176.552332796564,87967.98320145429,87967.98320145429,14678.841338260689,102646.82453971499,102646.82453971499,102646.82453971499,128651.6418284545,124159.51371962702,4492.128108827484,0.0,103703.65999956081,64233.38779805498,43855.85800167314,26004.81728873952,69860.67529041266,19845.121427378333,1447.9333206354625,0.0,0.8865254698812475,2.8753261765400153,0.0014984597031051942,1.0,1.0,-5.109468731881236,353145.2756762232,1552578.3200022704,4.396429534642089,1552578.3200022704,4.396429534642089,0.7631325076054879,0.09217660660759973,4.565118963995687,101325.0,128375.5941452376,1.2669686074042694,1.0,0.0,4.565118963996573,1.2846442889680092,1.2849651442039276,3.553605463550517,0.0,16828.018116508512,0.0,0.0,22716.52958388464,2316.441351927992,19309.045865270084,1968.9747125950335,0.85,0.8499998115455161,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.9022560256637,2034.6934298245008,7.485758809830538,4.813328894457518,0.3752393097936739,4.438089584663844,3.291013396247746,3.5,0.9402895417850703,0.6,0.0002497489269911284,1.000292151390502,0.00024967598380528467,198.38826225354026,0.0,1.4560869967339481e-05,41.26550548744009,0.03512820717953136,8.388973587138959e-05,0.0001658591911197388,0.0007571669387337046,0.09217660661163833,0.09217660661163833,0.09217660661163833,0.09217660659260278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.22369517625,595.8306298141123,0.0,0.09217660661163833,0.09217660660759973,0.09217660660759973,0.4272621568645875,0.4272621568645875,0.5,9.99917732188692,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26004.81728873952,19845.121427378333,0.7631325076054879,0.9043220963749631,0.6942061580843532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476058394407902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.10616376965,15450.0,,,,,,,,,,,,,,,,,3.0,16828.018116508512,1447.9333206354625,0.4272621568645875,6.178477068285765,3.291013396247746
1906.0,-29.35475004687336,4.8196540083029555,34.968631043219894,24.109958437643968,4.939662932165919,-25.925308462967468,-39.454156696423865,1.510016249393842,-5.107906089688925,-5.107906089686641,39.95586017328748,48494.65450174885,14690.986338844517,14690.986338844517,63185.64084059337,87965.98381226725,87965.98381226725,14690.986338844517,102656.97015111177,102656.97015111177,102656.97015111177,128666.47181453748,124174.2810010197,4492.190813517782,0.0,103703.469150654,64232.13986559533,43857.032538954074,26009.50166342571,69866.53420237979,19848.712937082102,1447.9750081411285,0.0,0.8865290114093155,2.8752644124199604,0.0014984597031051942,1.0,1.0,-5.107906089688925,353166.8052016409,1552630.9265852878,4.39631047911995,1552630.9265852878,4.39631047911995,0.7631331501054153,0.09217764849069358,4.565118963995687,101325.0,128375.46330641829,1.2669673161255197,1.0,0.0,4.565118963995204,1.284640901141399,1.2849616618204889,3.5536148350403556,0.0,16827.983288180807,0.0,0.0,22716.487777984657,2316.4370889125908,19309.015256906907,1968.971591410615,0.85,0.8500000284207644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.480199431504,2034.6934298245008,7.489744909534345,4.8196540083029555,0.38007346620156657,4.439580542101389,3.2926301743931337,3.5,0.9407514783980382,0.6,0.00024967598380528467,1.0002906519088628,0.00024960343609012635,198.39056955403822,0.0,1.4471071882771182e-05,41.01101771577353,0.03514267825141413,8.38681350664304e-05,0.00016580784873885428,0.000756932554657072,0.09217764847914225,0.09217764847914225,0.09217764847914225,0.092177648608215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487169.1274076766,595.8287706413005,0.0,0.09217764847914225,0.09217764849069358,0.09217764849069358,0.4272621176901999,0.4272621176901999,0.5,9.999177322519882,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26009.50166342571,19848.712937082102,0.7631331501054153,0.9043763450118462,0.6941041953115378,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476226569380837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.85167599798,15450.0,,,,,,,,,,,,,,,,,3.0,16827.983288180807,1447.9750081411285,0.4272621176901999,6.178477068285765,3.2926301743931337
1907.0,-29.35754407025208,4.8258801973871694,34.969316691579536,24.110969888884597,4.941144158643516,-25.927674732782545,-39.456379612069554,1.5110707169575117,-5.106296783972255,-5.106296783946193,39.95703750674183,48491.36328637191,14702.857309890896,14702.857309890896,63194.22059626281,87963.8163737828,87963.8163737828,14702.857309890896,102666.6736836737,102666.6736836737,102666.6736836737,128680.56673435165,124188.31813953664,4492.248594815007,0.0,103703.25785111033,64230.80476346588,43858.28120849384,26013.89305067796,69872.1742591718,19852.095041300392,1448.0076447253991,0.0,0.886532950131461,2.8752164505364597,0.0014984597031051942,1.0,1.0,-5.106296783972255,353188.97871714784,1552681.6434677409,4.39617807188488,1552681.6434677409,4.39617807188488,0.7631343375874691,0.09217859814148206,4.565118963995687,101325.0,128375.29611111003,1.2669656660361217,1.0,0.0,4.565118963993168,1.2846361189887165,1.2849567852714885,3.5536280636336244,0.0,16827.948657166944,0.0,0.0,22716.44149232478,2316.43236908881,19308.97276153802,1968.9672580889521,0.85,0.8499998896421325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.0509462031314,2034.6934298245008,7.493616482458406,4.8258801973871694,0.3848662113085606,4.441013986078609,3.2942271318939365,3.5,0.9412077519696961,0.6,0.00024960343609012635,1.0002893180372028,0.000249531242200912,198.39286626139182,0.0,1.4392782530104226e-05,40.78914569031538,0.035157071033944234,8.384713807656712e-05,0.00016575629801355923,0.0007566972194634198,0.09217859814173908,0.09217859814173908,0.09217859814173908,0.09217859814068749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.8189233543,595.8269782870368,0.0,0.09217859814173908,0.09217859814148206,0.09217859814148206,0.42726207851819803,0.42726207851819803,0.5,9.999177322512285,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,26013.89305067796,19852.095041300392,0.7631343375874691,0.9044261362450388,0.6940010640932168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447639388115816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.62980397252,15450.0,,,,,,,,,,,,,,,,,4.0,16827.948657166944,1448.0076447253991,0.42726207851819803,6.178477068285765,3.2942271318939365
1908.0,-29.360322960321636,4.832007084234142,34.9699963348332,24.111737042572372,4.942347534385301,-25.930055279778486,-39.45863092141224,1.5118769088668704,-5.104855912133644,-5.104855912123632,39.95823558750324,48488.28055251782,14714.773578348708,14714.773578348708,63203.05413086653,87961.80292213164,87961.80292213164,14714.773578348708,102676.57650048035,102676.57650048035,102676.57650048035,128695.116670972,124202.80419117,4492.312479801996,0.0,103703.06483819951,64229.5424678335,43859.46930040669,26018.540170491637,69878.00947089832,19855.647403482806,1448.053814708646,0.0,0.8865359541283594,2.8751484305826036,0.0014984597031051942,1.0,1.0,-5.104855912133644,353208.83242527314,1552733.2553830815,4.396077087657729,1552733.2553830815,4.396077087657729,0.7631345676342618,0.09217966886680183,4.565118963995687,101325.0,128375.157087905,1.266964293983765,1.0,0.0,4.565118963994585,1.2846324973615981,1.284953069992908,3.553638081997468,0.0,16827.91419189703,0.0,0.0,22716.399212394652,2316.4280577357868,19308.941684526755,1968.9640891157283,0.85,0.8500001036251952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.6146864008333,2034.6934298245008,7.497535649920967,4.832007084234142,0.38952135246439035,4.442485731769752,3.295804788948179,3.5,0.9416585111280512,0.6,0.000249531242200912,1.000287757324949,0.00024945945841447543,198.39515057519552,0.0,1.432275260779384e-05,40.59068089048774,0.03517139378655203,8.38258778408553e-05,0.0001657053643600567,0.0007564647012759098,0.09217966886869049,0.09217966886869049,0.09217966886869049,0.0921796688501274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.61074952316,595.825154337694,0.0,0.09217966886869049,0.09217966886680183,0.09217966886680183,0.42726203934554247,0.42726203934554247,0.5,9.99917732248514,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,26018.540170491637,19855.647403482806,0.7631345676342618,0.9044770251675289,0.693898995115358,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476560425059402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.4313391727,15450.0,,,,,,,,,,,,,,,,,3.0,16827.91419189703,1448.053814708646,0.42726203934554247,6.178477068285765,3.295804788948179
1909.0,-29.36308731301033,4.838037383786465,34.97066895095756,24.112635547667765,4.943697425781755,-25.932408089280052,-39.460847760178126,1.5128163710788378,-5.103330808219823,-5.1033308081627835,39.95939217844917,48485.10736586509,14726.36405367386,14726.36405367386,63211.47141953895,87959.71999694553,87959.71999694553,14726.36405367386,102686.08405061939,102686.08405061939,102686.08405061939,128708.97409193833,124216.60341431091,4492.370677627422,0.0,103702.86314161758,64228.25050539271,43860.68070691652,26022.89004131894,69883.57074823546,19858.990853654333,1448.0891380792918,0.0,0.8865395382477711,2.8750966891442498,0.0014984597031051942,1.0,1.0,-5.103330808219823,353229.8477175805,1552783.0811959377,4.39595660227853,1552783.0811959377,4.39595660227853,0.7631354865705686,0.09218063120113065,4.565118963995687,101325.0,128375.0003597023,1.2669627471966671,1.0,0.0,4.565118963997262,1.2846282515888567,1.2849487309403775,3.553649826982589,0.0,16827.879936663627,0.0,0.0,22716.35503028603,2316.4235524145383,19308.90247985724,1968.9600913520153,0.85,0.8500000309959107,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.1713244840796,2034.6934298245008,7.501313751892716,4.838037383786465,0.3941532397739831,4.443884144012482,3.297362866809328,3.5,0.9421036762312366,0.6,0.00024945945841447543,1.0002862582286014,0.00024938806902760125,198.39742298458253,0.0,1.4241555118938511e-05,40.36056720707174,0.03518563534167096,8.380494799692459e-05,0.00016565451041755083,0.0007562325469785823,0.09218063120196388,0.09218063120196388,0.09218063120196388,0.0921806312073701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.20201605855,595.8233935427816,0.0,0.09218063120196388,0.09218063120113065,0.09218063120113065,0.4272620001722855,0.4272620001722855,0.5,9.999177322389784,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,26022.89004131894,19858.990853654333,0.7631354865705686,0.9045254949445327,0.6937983684396855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476726070525392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.201225489276,15450.0,,,,,,,,,,,,,,,,,3.0,16827.879936663627,1448.0891380792918,0.4272620001722855,6.178477068285765,3.297362866809328
1910.0,-29.36583621929625,4.843971621255487,34.97133509892325,24.11340392371642,4.944898517103261,-25.934761863609815,-39.4630759145133,1.513623513406003,-5.101897100996666,-5.101897100958458,39.96055083885124,48482.063763185026,14737.89150379677,14737.89150379677,63219.95526698179,87957.72285103046,87957.72285103046,14737.89150379677,102695.61435482722,102695.61435482722,102695.61435482722,128722.94400412125,124230.51259492415,4492.431409197108,0.0,103702.67161333469,64227.012531862296,43861.84342385822,26027.329649294024,69889.17307315224,19862.39084749688,1448.1306220519905,0.0,0.8865426484760559,2.87503586250983,0.0014984597031051942,1.0,1.0,-5.101897100996666,353249.6044966877,1552832.9973724277,4.3958520479730305,1552832.9973724277,4.3958520479730305,0.7631359465274854,0.09218164509819594,4.565118963995687,101325.0,128374.86868574159,1.2669614476757127,1.0,0.0,4.56511896399531,1.2846246239017045,1.2849450106348785,3.553659862233028,0.0,16827.845880032753,0.0,0.0,22716.31307556713,2316.419274223831,19308.865982889743,1968.9563696970672,0.85,0.8499999942181499,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.7210978945777,2034.6934298245008,7.505083853098153,4.843971621255487,0.39868389336396337,4.4452877278915235,3.2989020189813356,3.5,0.9425434339946673,0.6,0.00024938806902760125,1.0002846648838715,0.00024931709720507817,198.3996827415624,0.0,1.416347038428628e-05,40.13927506906732,0.03519979881205525,8.378391618669738e-05,0.00016560415284090386,0.0007560026586504503,0.09218164510078519,0.09218164510078519,0.09218164510078519,0.09218164507536815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.8032977446,595.8216295886327,0.0,0.09218164510078519,0.09218164509819594,0.09218164509819594,0.4272619609982736,0.4272619609982736,0.5,9.999177322561021,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,26027.329649294024,19862.39084749688,0.7631359465274854,0.904574378077276,0.693699204488217,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476890853020867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.97993335127,15450.0,,,,,,,,,,,,,,,,,3.0,16827.845880032753,1448.1306220519905,0.4272619609982736,6.178477068285765,3.2989020189813356
1911.0,-29.3685709239952,4.8498118358463085,34.97199427239972,24.114207084663235,4.946137204605165,-25.937099074392545,-39.46528262514619,1.5144657956891938,-5.100430230354448,-5.100430230341643,39.9616819584106,48478.98911971592,14749.174249188827,14749.174249188827,63228.16336890475,87955.71275077488,87955.71275077488,14749.174249188827,102704.88699996371,102704.88699996371,102704.88699996371,128736.48057529595,124243.99162271606,4492.488952579893,0.0,103702.47841317429,64225.75478835211,43863.026249802424,26031.59357533225,69894.61982513467,19865.66570195494,1448.1664209308738,0.0,0.8865460276739082,2.8749835861352864,0.0014984597031051942,1.0,1.0,-5.100430230354448,353269.81917210115,1552881.7282336669,4.39573845247492,1552881.7282336669,4.39573845247492,0.7631367493682679,0.09218259908616962,4.565118963995687,101325.0,128374.72949550828,1.2669600739749152,1.0,0.0,4.5651189639975245,1.2846208310222473,1.2849411256328451,3.553670354514613,0.0,16827.812040699726,0.0,0.0,22716.270754619545,2316.414958688191,19308.830126893172,1968.9527134029636,0.85,0.8499999993602189,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.2640095780728,2034.6934298245008,7.508753496103087,4.8498118358463085,0.4031701055984458,4.446641730247863,3.3004222429241343,3.5,0.9429777836926098,0.6,0.00024931709720507817,1.0002832003643503,0.0002492465105024908,198.4019308687186,0.0,1.408078707216963e-05,39.90495056252873,0.03521387959912742,8.376309159465794e-05,0.00016555400561042022,0.0007557737305775777,0.09218259908893811,0.09218259908893811,0.09218259908893811,0.09218259907488345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.27145106724,595.8199075541241,0.0,0.09218259908893811,0.09218259908616962,0.09218259908616962,0.42726192182472583,0.42726192182472583,0.5,9.999177322750532,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26031.59357533225,19865.66570195494,0.7631367493682679,0.904621321742527,0.6936011561548331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477054718301283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.745608844736,15450.0,,,,,,,,,,,,,,,,,3.0,16827.812040699726,1448.1664209308738,0.42726192182472583,6.178477068285765,3.3004222429241343
1912.0,-29.371292526399497,4.855558985437882,34.97264655107439,24.115024564694636,4.947390363373217,-25.939423195068017,-39.467475924734,1.5153224767766897,-5.099015938367927,-5.09901593837418,39.96280142791981,48475.91606714976,14760.342048785767,14760.342048785767,63236.258115935525,87953.70201482944,87953.70201482944,14760.342048785767,102714.0440636152,102714.0440636152,102714.0440636152,128749.87892131215,124257.33205629405,4492.546865018096,0.0,103702.28492057192,64224.498962293364,43864.20662030951,26035.834857696947,69900.04147800646,19868.918823922508,1448.2039989208622,0.0,0.8865491808043348,2.874928817833092,0.0014984597031051942,1.0,1.0,-5.099015938367927,353289.3101303421,1552929.9583252035,4.395632457014529,1552929.9583252035,4.395632457014529,0.763137380941279,0.09218356297829494,4.565118963995687,101325.0,128374.58518307436,1.266958649721928,1.0,0.0,4.565118963994075,1.2846169700273544,1.2849371729936934,3.553681035288268,0.0,16827.778394241617,0.0,0.0,22716.22836961186,2316.4106366202386,19308.793291813534,1968.9489572701723,0.85,0.8499999637987198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.8002258044687,2034.6934298245008,7.512388208700599,4.855558985437882,0.40757425311921747,4.447984732318664,3.301923993694458,3.5,0.9434068553412738,0.6,0.0002492465105024908,1.0002818496088295,0.00024917628026536846,198.40416826908503,0.0,1.4004538086987321e-05,39.68886093852207,0.03522788413721441,8.374239830260541e-05,0.00016550411219988542,0.0007555459612229668,0.09218356299787701,0.09218356299787701,0.09218356299787701,0.09218356283395356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.6832993303,595.818203246242,0.0,0.09218356299787701,0.09218356297829494,0.09218356297829494,0.42726188265162424,0.42726188265162424,0.5,9.99917732227571,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,26035.834857696947,19868.918823922508,0.763137380941279,0.9046669612611368,0.6935033948785617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477217740514465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.52951922073,15450.0,,,,,,,,,,,,,,,,,3.0,16827.778394241617,1448.2039989208622,0.42726188265162424,6.178477068285765,3.301923993694458
1913.0,-29.37400746940078,4.861214328053179,34.97329213455528,24.11569399936127,4.948475853114247,-25.94175828834979,-39.46968581350518,1.5160286595157,-5.097628475107456,-5.097628475137973,39.963912865855576,48472.954082169235,14771.358886184771,14771.358886184771,63244.312968354,87951.78141512389,87951.78141512389,14771.358886184771,102723.14030130865,102723.14030130865,102723.14030130865,128763.2042396295,124270.5994478393,4492.604791790199,0.0,103702.10278377647,64223.275465969986,43865.36368645165,26040.06393832085,69905.4276247725,19872.160304442,1448.2424342412226,0.0,0.8865522261073533,2.8748727678669286,0.0014984597031051942,1.0,1.0,-5.097628475107456,353308.4321706495,1552977.8435119777,4.395530086759669,1552977.8435119777,4.395530086759669,0.7631379228373516,0.09218452875988899,4.565118963995687,101325.0,128374.45941077954,1.2669574084458874,1.0,0.0,4.565118963996871,1.2846138122014292,1.2849339241572206,3.55368977091449,0.0,16827.744919109315,0.0,0.0,22716.188472120277,2316.406568208336,19308.763955077942,1968.9459657556804,0.85,0.8500001652467232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.3297974470981,2034.6934298245008,7.515969536193011,4.861214328053179,0.4119085831100371,4.449305744943142,3.3034074035476597,3.5,0.9438306867279028,0.6,0.00024917628026536846,1.000281166107322,0.00024910624003354856,198.40640023881605,0.0,1.3933971783601264e-05,39.48887603472598,0.035241818108998006,8.372155327439764e-05,0.00016545472699097083,0.00075532051186921,0.09218452875749772,0.09218452875749772,0.09218452875749772,0.09218452876849972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.05632931093,595.8165111582083,0.0,0.09218452875749772,0.09218452875988899,0.09218452875988899,0.4272618434762177,0.4272618434762177,0.5,9.999177322321033,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,26040.06393832085,19872.160304442,0.7631379228373516,0.9047124825246331,0.6934075897847993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447737998513962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.32953431693,15450.0,,,,,,,,,,,,,,,,,3.0,16827.744919109315,1448.2424342412226,0.4272618434762177,6.178477068285765,3.3034074035476597
