time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1914.0,-29.376699623403265,4.866779887080117,34.97393040938144,24.116476100776367,4.949685302606215,-25.944059902893134,-39.471860498283036,1.5168492800751705,-5.096203531160938,-5.096203531169066,39.96499321887619,48469.93871101083,14782.132916853616,14782.132916853616,63252.07162786445,87949.80911213226,87949.80911213226,14782.132916853616,102731.94202898588,102731.94202898588,102731.94202898588,128776.03400183754,124283.37488429002,4492.65911754752,0.0,103701.91264164429,64222.042245771285,43866.522662081115,26044.091972851664,69910.61463493278,19875.25853533304,1448.2744040204448,0.0,0.8865555752383613,2.8748264555737895,0.0014984597031051942,1.0,1.0,-5.096203531160938,353328.071615865,1553024.3905072694,4.395417503638667,1553024.3905072694,4.395417503638667,0.7631388552939757,0.0921854268728818,4.565118963995687,101325.0,128374.31938540484,1.2669560265028852,1.0,0.0,4.565118963996702,1.2846101187763779,1.2849301398327326,3.5536999882455174,0.0,16827.711486666976,0.0,0.0,22716.146821040926,2316.402320980246,19308.72294542016,1968.9417839343873,0.85,0.8499999184516351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.8528081817403,2034.6934298245008,7.519450518030358,4.866779887080117,0.4162030219231765,4.450576865156941,3.3048726968790043,3.5,0.9442493419654298,0.6,0.00024910624003354856,1.0002788118527213,0.00024903680562037776,198.40861351697052,0.0,1.3896430267278716e-05,39.38248337746788,0.035255714539265286,8.370104499397182e-05,0.00016540519503957675,0.0007550943926185772,0.09218542686831459,0.09218542686831459,0.09218542686831459,0.09218542691445354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487213.2790953585,595.8148663870058,0.0,0.09218542686831459,0.0921854268728818,0.0921854268728818,0.42726180430104826,0.42726180430104826,0.5,9.99917732250749,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26044.091972851664,19875.25853533304,0.7631388552939757,0.9047563371908734,0.6933130106796612,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447754183622339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.22314165968,15450.0,,,,,,,,,,,,,,,,,3.0,16827.711486666976,1448.2744040204448,0.42726180430104826,6.178477068285765,3.3048726968790043
1915.0,-29.37937879798593,4.872256174231538,34.97456184326981,24.117178155016177,4.950803033342936,-25.94635935283275,-39.47403462426735,1.5175882820179125,-5.094861994921132,-5.094861994908222,39.96607244600302,48466.984821665064,14792.84554189267,14792.84554189267,63259.83036355773,87947.8903661035,87947.8903661035,14792.84554189267,102740.73590799618,102740.73590799618,102740.73590799618,128788.9209650275,124296.20546526508,4492.715499762422,0.0,103701.72972761818,64220.824185969104,43867.67282405453,26048.18505703132,69915.85788108585,19878.39603964231,1448.3116009562582,0.0,0.8865585029088903,2.874772454245955,0.0014984597031051942,1.0,1.0,-5.094861994921132,353346.562268301,1553070.89004535,4.395319088646125,1553070.89004535,4.395319088646125,0.7631393894092606,0.09218636739935727,4.565118963995687,101325.0,128374.18988281176,1.266954748411663,1.0,0.0,4.565118963996598,1.2846068058487754,1.284926736879253,3.553709153034874,0.0,16827.678420266144,0.0,0.0,22716.10675329515,2316.398235207247,19308.692102497997,1968.9386388316088,0.85,0.8500000599661348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.3694247168453,2034.6934298245008,7.5229228831315975,4.872256174231538,0.42040401788832327,4.4518521563432145,3.3063203310655527,3.5,0.9446629517330151,0.6,0.00024903680562037776,1.0002774735463826,0.00024896772366315816,198.41081616735676,0.0,1.3776385647583385e-05,39.042276925251315,0.03526949092491287,8.368054662497277e-05,0.000165356258995405,0.0007548709937553057,0.09218636740960884,0.09218636740960884,0.09218636740960884,0.09218636732178721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487218.49642926326,595.8132233219119,0.0,0.09218636740960884,0.09218636739935727,0.09218636739935727,0.42726176512663483,0.42726176512663483,0.5,9.999177322645341,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26048.18505703132,19878.39603964231,0.7631393894092606,0.9047994586743281,0.6932187673946387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447770233214556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.88293520746,15450.0,,,,,,,,,,,,,,,,,3.0,16827.678420266144,1448.3116009562582,0.42726176512663483,6.178477068285765,3.3063203310655527
1916.0,-29.382045269816178,4.877648986209425,34.975183916981855,24.11809415733444,4.952160933709326,-25.948623248041127,-39.47616561837492,1.518544494077792,-5.085807215502371,-5.093170909009183,39.96706532645828,48463.89055956142,14802.86255311727,14802.86255311727,63266.75311267869,87945.85144519739,87945.85144519739,14802.86255311727,102748.71399831466,102748.71399831466,102748.71399831466,128800.3065238177,124307.55097180844,4492.7555520092565,0.0,103701.53200182144,64219.570718968775,43868.845869836296,26051.592525503027,69920.43839533933,19881.01181010234,1448.34537752647,0.0,0.8865635264883636,2.874708529968859,0.0014984597031051942,1.0,1.0,-5.085807215502371,353369.8719125478,1553113.6701846991,4.395150219736516,1553113.6701846991,4.395150219736516,0.7631399804307534,0.09218699018985983,4.565118963995687,101325.0,128374.03309893294,1.2669532010750846,1.0,0.0,4.565118963997617,1.284602476336458,1.2849223175411983,3.5537211301467306,0.0,16827.645524147894,0.0,0.0,22716.063440996324,2316.393818581914,19308.64963841254,1968.934308699968,0.85,0.8499998113038226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.8796521063737,2034.6934298245008,7.526064208994467,4.877648986209425,0.4247081392182901,4.452940846991135,3.3077503108346984,3.5,0.9450715173813424,0.6,0.00024896772366315816,1.000276163812186,0.0002488989867701225,198.41300841682082,0.0,1.3706607514380194e-05,38.84452569575347,0.03528319753242725,8.36604594204013e-05,0.00016530726424275686,0.0007546473268808555,0.09218699006440284,0.09218699006440284,0.09218699006440284,0.09218698966465949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487223.29636331863,595.8117117019185,0.0,0.09218699006440284,0.09218699018985983,0.09218699018985983,0.42726172595263306,0.42726172595263306,0.5,9.999177318901964,-5.240963218966499e-11,-5.240963218966499e-11,-5.240963218966499e-11,0.007363693506817981,0.007363693506817981,-5.240963218966499e-11,26051.592525503027,19881.01181010234,0.7631399804307534,0.9048391938700409,0.6931291003288657,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477862057648243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.68518397796,15450.0,,,,,,,,,,,,,,,,,3.0,16827.645524147894,1448.34537752647,0.42726172595263306,6.178477068285765,3.3077503108346984
1917.0,-29.38469421966882,4.882968679824874,34.9757913445563,24.119730374682717,4.954329026079509,-25.950790342846084,-39.47816522615028,1.5202321428528272,-5.05664097136281,-5.090748472982465,39.967887017681655,48460.263761042166,14811.636766084868,14811.636766084868,63271.900527127036,87943.39970874932,87943.39970874932,14811.636766084868,102755.03647483418,102755.03647483418,102755.03647483418,128808.67095680654,124315.9087417342,4492.762215072355,0.0,103701.28285086043,64218.14689868581,43870.1510579718,26053.634481972364,69923.78553994416,19882.556746120128,1448.3890626375053,0.0,0.8865729005751835,2.8745905763401134,0.0014984597031051942,1.0,1.0,-5.05664097136281,353403.26446823025,1553149.07498424,4.394835110879014,1553149.07498424,4.394835110879014,0.7631394675425315,0.09218696215264104,4.565118963995687,101325.0,128373.78706627653,1.2669507729215548,1.0,0.0,4.565118963996924,1.2845947253043228,1.2849144762755584,3.553742572712341,0.0,16827.612793202294,0.0,0.0,22716.008863894836,2316.3882532663893,19308.60889584836,1968.9301541146426,0.85,0.8500000599373665,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.3840643764152,2034.6934298245008,7.528594459150296,4.882968679824874,0.42929216831229144,4.453676511512582,3.309164236071747,3.5,0.9454754960204992,0.6,0.0002488989867701225,1.0002743547872117,0.00024883071887119485,198.4151863025016,0.0,1.363829373643301e-05,38.650924449051146,0.035296835826163685,8.364161474468827e-05,0.0001652573720254342,0.0007544195629734,0.09218696213811531,0.09218696213811531,0.09218696213811531,0.09218696226006207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.26870022435,595.8104607102958,0.0,0.09218696213811531,0.09218696215264104,0.09218696215264104,0.42726168676340004,0.42726168676340004,0.5,9.999177318878054,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,0.034107501619644154,0.034107501619644154,-4.604316927725449e-12,26053.634481972364,19882.556746120128,0.7631394675425315,0.9048694952446873,0.6930440534195492,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478021029177535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.49158273126,15450.0,,,,,,,,,,,,,,,,,3.0,16827.612793202294,1448.3890626375053,0.42726168676340004,6.178477068285765,3.309164236071747
1918.0,-29.387330146589463,4.888212315795438,34.976386864060196,24.121147719584428,4.956248717577286,-25.952970693413455,-39.480193018075056,1.5216972566791553,-5.02673338100584,-5.088666055318663,39.968758395554744,48456.83410251996,14820.763683427765,14820.763683427765,63277.59778594773,87941.08349229024,87941.08349229024,14820.763683427765,102761.84717571801,102761.84717571801,102761.84717571801,128818.09684083695,124325.3149751545,4492.781865682454,0.0,103701.05054324018,64216.801155794536,43871.38820827294,26056.24966511894,69927.63787339188,19884.478741628194,1448.465637226997,0.0,0.886580359763335,2.8744215456608297,0.0014984597031051942,1.0,1.0,-5.02673338100584,353431.97195149097,1553186.6213336496,4.3945843743497734,1553186.6213336496,4.3945843743497734,0.7631366369753207,0.09218719064073673,4.565118963995687,101325.0,128373.57226790852,1.2669486530264842,1.0,0.0,4.56511896399517,1.2845880141525536,1.2849076757526132,3.553761138747125,0.0,16827.58032439792,0.0,0.0,22715.957976366586,2316.38306418263,19308.567182516806,1968.9259005385945,0.85,0.8500001277782434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.8837291957375,2034.6934298245008,7.5313208110546865,4.888212315795438,0.43367717417987883,4.454535141615559,3.3105650919560894,3.5,0.9458757405588827,0.6,0.00024883071887119485,1.0002730116974574,0.0002487628037158881,198.41735352265567,0.0,1.3545387884207548e-05,38.38762926384419,0.03531038121404789,8.362250846324905e-05,0.0001652082104079458,0.0007541951343411031,0.09218719063314912,0.09218719063314912,0.09218719063314912,0.09218719065272107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.48124617024,595.809134067723,0.0,0.09218719063314912,0.09218719064073673,0.09218719064073673,0.4272616475768597,0.4272616475768597,0.5,9.999177318837251,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,0.06193267431279992,0.06193267431279992,-1.4779288903810084e-12,26056.24966511894,19884.478741628194,0.7631366369753207,0.9049011193616401,0.6929568276030419,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478178959361245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.22828754605,15450.0,,,,,,,,,,,,,,,,,3.0,16827.58032439792,1448.465637226997,0.4272616475768597,6.178477068285765,3.3105650919560894
1919.0,-29.389947714708683,4.89338206567626,34.976970354630176,24.12246580878275,4.958054218731778,-25.95514556606167,-39.48221613010389,1.523061446567962,-4.997254218665205,-5.086510683591221,39.969602472298256,48453.47278862349,14829.630014265053,14829.630014265053,63283.10280288854,87938.83597627771,87938.83597627771,14829.630014265053,102768.46599054277,102768.46599054277,102768.46599054277,128827.15160363307,124334.35428533789,4492.797318295181,0.0,103700.8260708944,64215.46288187332,43872.62576557898,26058.68561309031,69931.31137866928,19886.28031563796,1448.532702379703,0.0,0.886588289464165,2.874267364378169,0.0014984597031051942,1.0,1.0,-4.997254218665205,353461.68708161183,1553222.9919731973,4.394317824931812,1553222.9919731973,4.394317824931812,0.7631344347486311,0.09218733846043917,4.565118963995687,101325.0,128373.36325985416,1.2669465902773664,1.0,0.0,4.565118963996172,1.2845817743416534,1.2849013471418629,3.5537784010171753,0.0,16827.548028187954,0.0,0.0,22715.908805173556,2316.3780501163556,19308.523577959524,1968.9214541111924,0.85,0.8500000481407991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.378289338626,2034.6934298245008,7.533932930772065,4.89338206567626,0.43804837125003715,4.455333694426223,3.3119518699402515,3.5,0.9462719628400719,0.6,0.0002487628037158881,1.0002711157765285,0.00024869537847523374,198.41950568947325,0.0,1.3475545380047046e-05,38.18969560705333,0.03532385675942794,8.360345029702487e-05,0.00016515935341886322,0.0007539720963737184,0.09218733845928569,0.09218733845928569,0.09218733845928569,0.09218733846129827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.56181532104,595.8078489852925,0.0,0.09218733845928569,0.09218733846043917,0.09218733846043917,0.4272616083924055,0.4272616083924055,0.5,9.999177318823147,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,0.08925646492599526,0.08925646492599526,1.1425527191022411e-11,26058.68561309031,19886.28031563796,0.7631344347486311,0.9049323050760263,0.6928723605117886,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447833611637549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.03035388926,15450.0,,,,,,,,,,,,,,,,,4.0,16827.548028187954,1448.532702379703,0.4272616083924055,6.178477068285765,3.3119518699402515
1920.0,-29.392553794757873,4.89847904528972,34.977541906084994,24.123850708734267,4.959933655088408,-25.95730311102717,-39.4842213607393,1.5244932338413308,-4.968379939869749,-5.084365493736922,39.9704250830992,48450.08419110066,14838.36244635551,14838.36244635551,63288.44663745617,87936.55563390635,87936.55563390635,14838.36244635551,102774.91808026185,102774.91808026185,102774.91808026185,128835.94294852193,124343.13173477852,4492.811213743407,0.0,103700.59786801462,64214.12643381342,43873.857149112446,26061.024868260087,69934.88201737253,19888.014385626873,1448.5956011411565,0.0,0.8865962445293015,2.8741205235185165,0.0014984597031051942,1.0,1.0,-4.968379939869749,353491.26378528733,1553258.4382816092,4.394050426165744,1553258.4382816092,4.394050426165744,0.7631324741126597,0.09218745862958613,4.565118963995687,101325.0,128373.15302692575,1.2669445154396817,1.0,0.0,4.56511896399484,1.2845752174472906,1.2848947019990014,3.5537965406708505,0.0,16827.516011901746,0.0,0.0,22715.858816798318,2316.3729527206865,19308.48393935633,1968.9174120985588,0.85,0.850000173670641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.867935743197,2034.6934298245008,7.536494539312209,4.89847904528972,0.4423694546606347,4.456109590629085,3.3133250983472915,3.5,0.9466643138135119,0.6,0.00024869537847523374,1.0002699314945216,0.00024862826587584557,198.4216484513789,0.0,1.3378482921629138e-05,37.91462059989698,0.035337235242349566,8.35845645392771e-05,0.00016511081393595663,0.000753750507859799,0.09218745861880515,0.09218745861880515,0.09218745861880515,0.09218745873628727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.538616613,595.8065965794859,0.0,0.09218745861880515,0.09218745862958613,0.09218745862958613,0.4272615692097269,0.4272615692097269,0.5,9.999177318811691,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,0.11598555386717635,0.11598555386717635,-7.503331289626658e-12,26061.024868260087,19888.014385626873,0.7631324741126597,0.9049625138673242,0.6927885311805513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447849218203172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.755278882105,15450.0,,,,,,,,,,,,,,,,,3.0,16827.516011901746,1448.5956011411565,0.4272615692097269,6.178477068285765,3.3133250983472915
1921.0,-29.395136615263606,4.903503676312653,34.97810217020863,24.12519174339252,4.9617604604718615,-25.959444558550903,-39.48621283108366,1.5258804038770604,-4.939714172479626,-5.082285701954707,39.971242616732,48446.745225916675,14847.04427721121,14847.04427721121,63293.78950312788,87934.3157667372,87934.3157667372,14847.04427721121,102781.36004394841,102781.36004394841,102781.36004394841,128844.76868672766,124351.94232276341,4492.826363964246,0.0,103700.37337670231,64212.80283402041,43875.07838075766,26063.40864277925,69938.4870235369,19889.77533285916,1448.661874963219,0.0,0.8866038840058433,2.8739688498339144,0.0014984597031051942,1.0,1.0,-4.939714172479626,353519.940670898,1553293.6664193869,4.3937936385472325,1553293.6664193869,4.3937936385472325,0.7631302415376714,0.0921876055599659,4.565118963995687,101325.0,128372.93850693817,1.2669423982920125,1.0,0.0,4.565118963995059,1.2845688686359735,1.284888265393438,3.553814104839068,0.0,16827.484138507603,0.0,0.0,22715.809641450625,2316.367938230754,19308.439731849623,1968.9129041874264,0.85,0.8500000676452486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.3527469547207,2034.6934298245008,7.539047689739538,4.903503676312653,0.446616090614282,4.456887585698371,3.3146849906401457,3.5,0.9470528544686131,0.6,0.00024862826587584557,1.0002675276761073,0.0002485617687234899,198.4237721288671,0.0,1.3316592602458035e-05,37.73922343536607,0.035350551834952025,8.35658122822786e-05,0.00016506245359356698,0.0007535297371436507,0.09218760556318531,0.09218760556318531,0.09218760556318531,0.09218760553087293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.490879103,595.8053518989857,0.0,0.09218760556318531,0.0921876055599659,0.0921876055599659,0.4272615300284793,0.4272615300284793,0.5,9.999177318797148,0.021109282932798124,0.021109282932798124,-6.252776074688882e-13,0.14257152947510576,0.14257152947510576,-6.252776074688882e-13,26063.40864277925,19889.77533285916,0.7631302415376714,0.904992261011125,0.692705079673979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478647565924623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.579881717575,15450.0,,,,,,,,,,,,,,,,,4.0,16827.484138507603,1448.661874963219,0.4272615300284793,6.178477068285765,3.3146849906401457
1922.0,-29.3977074445876,4.90845678638377,34.97865136993661,24.126580624748044,4.963640153048237,-25.961570213454024,-39.48818278787655,1.5273158387543853,-4.911563549520622,-5.080237731586904,39.97204400703826,48443.36447511072,14855.626791279614,14855.626791279614,63298.99126639034,87932.05271193042,87932.05271193042,14855.626791279614,102787.67950321003,102787.67950321003,102787.67950321003,128853.42015682909,124360.57918932082,4492.840967508264,0.0,103700.146925568,64211.458677580995,43876.32027554111,26065.740653619057,69942.06092916017,19891.49867143768,1448.7264495031066,0.0,0.886611419262974,2.8738206572916654,0.0014984597031051942,1.0,1.0,-4.911563549520622,353548.18057668663,1553328.1995153544,4.393540357021943,1553328.1995153544,4.393540357021943,0.7631280820204077,0.09218774450748214,4.565118963995687,101325.0,128372.7223166678,1.266940264659934,1.0,0.0,4.565118963992057,1.2845622929016633,1.2848816025999479,3.5538322969792784,0.0,16827.452644210312,0.0,0.0,22715.760036799333,2316.3628799640383,19308.396460018947,1968.9084916886957,0.85,0.8500000188740995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.8327274708163,2034.6934298245008,7.54156765907409,4.90845678638377,0.45080372573652383,4.457653060647246,3.31603155274088,3.5,0.9474375864973943,0.6,0.0002485617687234899,1.0002662910749864,0.00024849559656395145,198.42588598633154,0.0,1.3194615806245221e-05,37.39354119489896,0.03536374645075827,8.354726642902713e-05,0.00016501450229446275,0.0007533108337587617,0.09218774449318975,0.09218774449318975,0.09218774449318975,0.09218774457096271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487247.3651048819,595.8041317919175,0.0,0.09218774449318975,0.09218774450748214,0.09218774450748214,0.4272614908483639,0.4272614908483639,0.5,9.99917731872509,0.04989337164516883,0.04989337164516883,5.707079253625125e-11,0.16867418206629736,0.16867418206629736,5.707079253625125e-11,26065.740653619057,19891.49867143768,0.7631280820204077,0.905020390098339,0.6926213473202613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478801566133206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.234199477105,15450.0,,,,,,,,,,,,,,,,,3.0,16827.452644210312,1448.7264495031066,0.4272614908483639,6.178477068285765,3.31603155274088
1923.0,-29.400262928800146,4.913339060402495,34.979190126324546,24.12783846901732,4.965369793592466,-25.963697121590585,-39.49016797179354,1.5286180668147555,-4.883493759417718,-5.078232184151403,39.972841183011795,48440.13088856128,14864.127117694072,14864.127117694072,63304.25800625535,87929.87700744472,87929.87700744472,14864.127117694072,102794.0041251388,102794.0041251388,102794.0041251388,128862.11240461293,124369.2560989798,4492.856305633131,0.0,103699.93053692667,64210.1844138304,43877.49569232918,26068.108279474123,69945.6039718033,19893.2438501095,1448.7935572401723,0.0,0.8866187530226605,2.8736685974456133,0.0014984597031051942,1.0,1.0,-4.883493759417718,353575.83721808734,1553362.5515851327,4.393293851205706,1553362.5515851327,4.393293851205706,0.7631257180933733,0.09218789936906711,4.565118963995687,101325.0,128372.527951426,1.2669383464241402,1.0,0.0,4.565118963995462,1.2845563395170834,1.2848755627292145,3.553848767514471,0.0,16827.421304042346,0.0,0.0,22715.712636360695,2316.35804646446,19308.35678490997,1968.9044459535082,0.85,0.8500000459595257,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.3079256545404,2034.6934298245008,7.544062998557029,4.913339060402495,0.4549280561578062,4.458411004244689,3.3173649137395214,3.5,0.9478185467827204,0.6,0.00024849559656395145,1.0002647069346153,0.00024842983546373887,198.42798726538638,0.0,1.3130269384040814e-05,37.21118343437167,0.035376876720142315,8.35285810710677e-05,0.00016496701549288374,0.0007530940508603339,0.09218789937151946,0.09218789937151946,0.09218789937151946,0.09218789935089511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.2189625058,595.8029180968643,0.0,0.09218789937151946,0.09218789936906711,0.09218789936906711,0.42726145166892365,0.42726145166892365,0.5,9.99917731870211,0.07814841076520906,0.07814841076520906,2.6147972675971687e-11,0.1947384247336572,0.1947384247336572,2.6147972675971687e-11,26068.108279474123,19893.2438501095,0.7631257180933733,0.9050498446160358,0.6925400330818307,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447895485446769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.05184171658,15450.0,,,,,,,,,,,,,,,,,4.0,16827.421304042346,1448.7935572401723,0.42726145166892365,6.178477068285765,3.3173649137395214
1924.0,-29.40280362953427,4.918151938303222,34.97971843043363,24.129085486661666,4.96708555460671,-25.965812025811918,-39.49213611250741,1.5299091523455346,-4.855906625836042,-5.076206583856192,39.973617215391535,48436.890037907295,14872.454651881002,14872.454651881002,63309.3446897883,87927.71549508582,87927.71549508582,14872.454651881002,102800.17014696682,102800.17014696682,102800.17014696682,128870.53027639686,124377.66094220206,4492.8693341948165,0.0,103699.71579279158,64208.89033426222,43878.69495392151,26070.36012943005,69949.05508335156,19894.90987455502,1448.8550472605175,0.0,0.8866262651791302,2.8735257765688775,0.0014984597031051942,1.0,1.0,-4.855906625836042,353603.7721134147,1553395.993082051,4.3930413518999885,1553395.993082051,4.3930413518999885,0.7631237073743471,0.0921880110779766,4.565118963995687,101325.0,128372.33392024075,1.2669364314852283,1.0,0.0,4.565118963993622,1.2845504374487648,1.284869574716334,3.5538650962296447,0.0,16827.390185593802,0.0,0.0,22715.665596155002,2316.3532496984194,19308.319337679473,1968.9006273987013,0.85,0.8500001576422098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.7783749631687,2034.6934298245008,7.546487642051049,4.918151938303222,0.45901778665724446,4.459134151645977,3.31868516104581,3.5,0.9481957602988028,0.6,0.00024842983546373887,1.0002631808829094,0.00024836447068306115,198.43007642715503,0.0,1.3048842755539299e-05,36.98042036919837,0.035389925562897856,8.351005994384564e-05,0.00016491977551989323,0.0007528783947637763,0.09218801106604618,0.09218801106604618,0.09218801106604618,0.09218801117713472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.9706092789,595.8017365886585,0.0,0.09218801106604618,0.0921880110779766,0.0921880110779766,0.42726141249021954,0.42726141249021954,0.5,9.999177318689528,0.10585768962687325,0.10585768962687325,2.6716406864579767e-12,0.22029995802017766,0.22029995802017766,2.6716406864579767e-12,26070.36012943005,19894.90987455502,0.7631237073743471,0.9050779115507513,0.6924595333016252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479107230897421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.8210786514,15450.0,,,,,,,,,,,,,,,,,4.0,16827.390185593802,1448.8550472605175,0.42726141249021954,6.178477068285765,3.31868516104581
1925.0,-29.40532885001176,4.922896103040439,34.980236594217985,24.130351363588147,4.968820623073414,-25.967911033122853,-39.49409042308105,1.5312191777961375,-4.828722015091159,-5.074220688378279,39.97438134193452,48433.66049467296,14880.700231484576,14880.700231484576,63314.36072615753,87925.55174639772,87925.55174639772,14880.700231484576,102806.25197788229,102806.25197788229,102806.25197788229,128878.84223287641,124385.9598569441,4492.882375932318,0.0,103699.5005098999,64207.60925624386,43879.87917072893,26072.59025499412,69952.46942572304,19896.558591515863,1448.916363379889,0.0,0.8866336176101182,2.8733839056535007,0.0014984597031051942,1.0,1.0,-4.828722015091159,353631.16112456005,1553428.9220542484,4.392794224112738,1553428.9220542484,4.392794224112738,0.7631216690372657,0.09218812544186801,4.565118963995687,101325.0,128372.13153764152,1.2669344341242685,1.0,0.0,4.565118963994605,1.2845444460453557,1.2848634978560667,3.5538816722535564,0.0,16827.3592781248,0.0,0.0,22715.61843793341,2316.348440898106,19308.276347244566,1968.8962435943536,0.85,0.850000029715289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.2441903585877,2034.6934298245008,7.548887298827064,4.922896103040439,0.4630467503548257,4.459849352685613,3.3199926109798668,3.5,0.948569317422819,0.6,0.00024836447068306115,1.0002615825502768,0.00024829951986142333,198.4321528980066,0.0,1.2970338425523604e-05,36.75793909793389,0.03540289590132338,8.34916727208428e-05,0.00016487279796221837,0.0007526639366243525,0.09218812544335589,0.09218812544335589,0.09218812544335589,0.09218812540909699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.6647038977,595.8005732030646,0.0,0.09218812544335589,0.09218812544186801,0.09218812544186801,0.4272613733121458,0.4272613733121458,0.5,9.99917731867054,0.13307881198409177,0.13307881198409177,4.718003765447065e-12,0.24549867328710206,0.24549867328710206,4.718003765447065e-12,26072.59025499412,19896.558591515863,0.7631216690372657,0.9051054415367853,0.6923795670444601,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479258728857136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.59859738014,15450.0,,,,,,,,,,,,,,,,,3.0,16827.3592781248,1448.916363379889,0.4272613733121458,6.178477068285765,3.3199926109798668
1926.0,-29.407839236099473,4.927572170722636,34.980745036943475,24.131585319433384,4.970517930591603,-25.970000489349285,-39.49603558341039,1.532496678298607,-4.801818527958403,-5.072279112632751,39.9751372816913,48430.46120860096,14888.871878101543,14888.871878101543,63319.3330867025,87923.41519449778,87923.41519449778,14888.871878101543,102812.28707259933,102812.28707259933,102812.28707259933,128887.11276818952,124394.21690072282,4492.895867466693,0.0,103699.28840923999,64206.3344229716,43881.05998474266,26074.82569559018,69955.88568033284,19898.208352793332,1448.9788373681288,0.0,0.8866407733415088,2.873240732305522,0.0014984597031051942,1.0,1.0,-4.801818527958403,353657.94049758493,1553461.4987470324,4.392553710405495,1553461.4987470324,4.392553710405495,0.76311951554708,0.09218825067382073,4.565118963995687,101325.0,128371.9413481067,1.2669325570994987,1.0,0.0,4.565118963994483,1.2845386059457247,1.2848575728697056,3.553897829824023,0.0,16827.328596086918,0.0,0.0,22715.571976787145,2316.343703179694,19308.2391038623,1968.8924458262811,0.85,0.8500001287043631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.7054062236364,2034.6934298245008,7.55126594018823,4.927572170722636,0.46701326387741293,4.460558906845223,3.321287353906099,3.5,0.9489392439731711,0.6,0.00024829951986142333,1.0002600510358675,0.00024823496610135013,198.43421720835008,0.0,1.2888331370086814e-05,36.52553110282603,0.03541578423269347,8.347337530427455e-05,0.00016482614455714877,0.0007524509582801343,0.09218825067098409,0.09218825067098409,0.09218825067098409,0.09218825067156836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.31922548066,595.7994222779856,0.0,0.09218825067098409,0.09218825067382073,0.09218825067382073,0.4272613341345506,0.4272613341345506,0.5,9.999177318656868,0.15986365843701833,0.15986365843701833,-1.1084466677857563e-11,0.2704605846743675,0.2704605846743675,-1.1084466677857563e-11,26074.82569559018,19898.208352793332,0.76311951554708,0.9051323197599639,0.6923000221869328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447940930674524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.36618938503,15450.0,,,,,,,,,,,,,,,,,3.0,16827.328596086918,1448.9788373681288,0.4272613341345506,6.178477068285765,3.321287353906099
1927.0,-29.410335766915065,4.932181072420575,34.98124402882027,24.132769333105557,4.972157339738321,-25.972083135060018,-39.49797962615264,1.533723249584789,-4.7752168806187,-5.070355426778421,39.97588157385376,48427.324868070165,14896.931795903916,14896.931795903916,63324.25666397408,87921.31505394012,87921.31505394012,14896.931795903916,102818.24684984404,102818.24684984404,102818.24684984404,128895.27431252247,124402.36548056357,4492.908831958894,0.0,103699.08075204841,64205.09055056547,43882.211334981046,26077.027462678427,69959.23879765948,19899.833621093636,1449.0401780978768,0.0,0.8866478796592784,2.8730997114626793,0.0014984597031051942,1.0,1.0,-4.7752168806187,353684.4746921961,1553493.573999402,4.392314860162787,1553493.573999402,4.392314860162787,0.7631174085916954,0.0921883674256431,4.565118963995687,101325.0,128371.75243912206,1.2669306927127764,1.0,0.0,4.56511896399468,1.2845330032464226,1.2848518858534312,3.5539133307265613,0.0,16827.298127057296,0.0,0.0,22715.526488993022,2316.339064715578,19308.199145717612,1968.8883712294833,0.85,0.8500000717603241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.1620501215589,2034.6934298245008,7.553604327284214,4.932181072420575,0.4709296582264306,4.461251414194145,3.3225694611619625,3.5,0.9493055603319893,0.6,0.00024823496610135013,1.0002586208724005,0.00024817078395669896,198.43627016267934,0.0,1.2809674847981405e-05,36.302618519179305,0.035428593907541446,8.345509210377256e-05,0.0001647798739975776,0.0007522397276711612,0.09218836742422207,0.09218836742422207,0.09218836742422207,0.09218836735884627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.9174434666,595.7982890824915,0.0,0.09218836742422207,0.0921883674256431,0.0921883674256431,0.4272612949573593,0.4272612949573593,0.5,9.999177318523284,0.1862333769727229,0.1862333769727229,-2.1714186004828662e-11,0.2951385461597056,0.2951385461597056,-2.1714186004828662e-11,26077.027462678427,19899.833621093636,0.7631174085916954,0.905159314942298,0.692222009563808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479559003020925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.143276801384,15450.0,,,,,,,,,,,,,,,,,3.0,16827.298127057296,1449.0401780978768,0.4272612949573593,6.178477068285765,3.3225694611619625
1928.0,-29.412816726646298,4.936723628245684,34.98173370368882,24.13400796884673,4.973855921827771,-25.97414623258587,-39.49990177117286,1.535005147028262,-4.749104964593357,-5.068457444616586,39.97661082543167,48424.162211819,14904.893300944643,14904.893300944643,63329.05551276364,87919.19405639301,87919.19405639301,14904.893300944643,102824.08735733766,102824.08735733766,102824.08735733766,128903.26216925672,124410.34098513817,4492.92118411855,0.0,103698.86989981022,64203.838053644955,43883.368717961406,26079.174811919056,69962.54352988047,19901.41984979084,1449.0995672059096,0.0,0.8866549090518523,2.872962527307214,0.0014984597031051942,1.0,1.0,-4.749104964593357,353710.6558768812,1553525.0015636082,4.392078598006263,1553525.0015636082,4.392078598006263,0.7631153973742768,0.09218847462576654,4.565118963995687,101325.0,128371.56403122225,1.2669288332713768,1.0,0.0,4.56511896399558,1.2845271411046615,1.284845939808407,3.553929549569344,0.0,16827.26785191542,0.0,0.0,22715.48030131646,2316.334354883315,19308.162003602287,1968.8845837877652,0.85,0.850000164974865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.6141837755151,2034.6934298245008,7.555909018365261,4.936723628245684,0.47479296428226814,4.4619306639634155,3.3238391001253786,3.5,0.9496683143215368,0.6,0.00024817078395669896,1.0002570128505752,0.000248107017264944,198.43831034938776,0.0,1.2736065395620386e-05,36.094009331188175,0.035441329972937065,8.343701848474747e-05,0.00016473376547195147,0.0007520292367664236,0.09218847462689873,0.09218847462689873,0.09218847462689873,0.09218847461000157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.442953325,595.7971787830307,0.0,0.09218847462689873,0.09218847462576654,0.09218847462576654,0.4272612557800103,0.4272612557800103,0.5,9.999177318506355,0.2121809538378443,0.2121809538378443,5.286437954055145e-12,0.3193524800232126,0.3193524800232126,5.286437954055145e-12,26079.174811919056,19901.41984979084,0.7631153973742768,0.9051851507616542,0.6921441069554226,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479707876019325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.934667613394,15450.0,,,,,,,,,,,,,,,,,3.0,16827.26785191542,1449.0995672059096,0.4272612557800103,6.178477068285765,3.3238391001253786
1929.0,-29.41528157567834,4.9412000152381115,34.982214466020615,24.13531687287616,4.975632093703604,-25.97618678658511,-39.50179779259486,1.5363582379246645,-4.723412703714246,-5.066636531004455,39.977333109914106,48420.955953951554,14912.833561047119,14912.833561047119,63333.78951499867,87917.03951089366,87917.03951089366,14912.833561047119,102829.87307194079,102829.87307194079,102829.87307194079,128911.22207429775,124418.28713960838,4492.934934689379,0.0,103698.65486181765,64202.57130862395,43884.53728132633,26081.349002356965,69965.8862836833,19903.020494745768,1449.1617006943382,0.0,0.8866615705114076,2.8728220425169266,0.0014984597031051942,1.0,1.0,-4.723412703714246,353735.7753902456,1553556.1293498997,4.391854704647834,1553556.1293498997,4.391854704647834,0.7631131538843001,0.09218861191323989,4.565118963995687,101325.0,128371.3595329315,1.2669268150301654,1.0,0.0,4.565118963993695,1.2845209452365782,1.2848396604886947,3.5539466918967992,0.0,16827.237805496574,0.0,0.0,22715.433196740592,2316.329551553343,19308.120716782996,1968.880373703864,0.85,0.8500001100376766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.0618574849655,2034.6934298245008,7.558218970416011,4.9412000152381115,0.47858042581968974,4.462619589418422,3.3250964062533206,3.5,0.9500275446438059,0.6,0.000248107017264944,1.0002553488236765,0.00024804367960313693,198.4403373240284,0.0,1.2653754568425874e-05,35.860740446918925,0.03545398372750549,8.341919404627198e-05,0.000164687823218672,0.0007518195049147288,0.09218861191930189,0.09218861191930189,0.09218861191930189,0.09218861190271285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.93478570617,595.7960790876529,0.0,0.09218861191930189,0.09218861191323989,0.09218861191323989,0.4272612166030015,0.4272612166030015,0.5,9.999177318560356,0.23774041646260002,0.23774041646260002,7.048583938740194e-12,0.34322382729021683,0.34322382729021683,7.048583938740194e-12,26081.349002356965,19903.020494745768,0.7631131538843001,0.9052095653902794,0.6920652124325877,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479855823371803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.70139872913,15450.0,,,,,,,,,,,,,,,,,3.0,16827.237805496574,1449.1617006943382,0.4272612166030015,6.178477068285765,3.3250964062533206
1930.0,-29.417734561128082,4.945611164749334,34.98268705601285,24.136291548516624,4.977029789615635,-25.978254603352973,-39.503735409211345,1.5373716679256555,-4.697404292130955,-5.0648311488001365,39.97805891949126,48418.004187586135,14920.662058651145,14920.662058651145,63338.66624623728,87915.08816731533,87915.08816731533,14920.662058651145,102835.75022596648,102835.75022596648,102835.75022596648,128919.34104145836,124426.39165749638,4492.949383961976,0.0,103698.46492917335,64201.38094930605,43885.64886651922,26083.590815491883,69969.2396820111,19904.66623884982,1449.2273324790833,0.0,0.8866681396483551,2.8726753595162253,0.0014984597031051942,1.0,1.0,-4.697404292130955,353760.6820299184,1553587.4095307838,4.39163391651137,1553587.4095307838,4.39163391651137,0.7631106613981921,0.09218876282787125,4.565118963995687,101325.0,128371.19595656931,1.266925200656988,1.0,0.0,4.565118963994675,1.284516336892896,1.2848349696390935,3.5539594420715646,0.0,16827.207999130078,0.0,0.0,22715.391591550062,2316.3253090046105,19308.07935928085,1968.8761564123174,0.85,0.8499998462039852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.5050529276589,2034.6934298245008,7.560488399316036,4.945611164749334,0.4823199777526703,4.463291186996663,3.3263413223764458,3.5,0.9503832349646988,0.6,0.00024804367960313693,1.0002541247525232,0.0002479806615788827,198.44235457861296,0.0,1.2568746974308175e-05,35.61982892518937,0.035466552474479794,8.34009822090178e-05,0.00016464269739411912,0.0007516135001572965,0.09218876282791258,0.09218876282791258,0.09218876282791258,0.09218876282635044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.44366492814,595.7949740215776,0.0,0.09218876282791258,0.09218876282787125,0.09218876282787125,0.4272611774265491,0.4272611774265491,0.5,9.999177318559559,0.2630339580365444,0.2630339580365444,9.777068044058979e-12,0.3674268566691694,0.3674268566691694,9.777068044058979e-12,26083.590815491883,19904.66623884982,0.7631106613981921,0.9052358798536648,0.6919898573663402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480002812844408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.4604872074,15450.0,,,,,,,,,,,,,,,,,4.0,16827.207999130078,1449.2273324790833,0.4272611774265491,6.178477068285765,3.3263413223764458
1931.0,-29.420172566145286,4.9499590361035075,34.983150582700674,24.137534130737208,4.978727952221822,-25.980278735839036,-39.505617356020934,1.5386570858419013,-4.672557054490483,-5.062956286113458,39.97874268691839,48414.86430135936,14928.255437374832,14928.255437374832,63343.119738734196,87912.98736687904,87912.98736687904,14928.255437374832,102841.24280425387,102841.24280425387,102841.24280425387,128926.7804390411,124433.82196476692,4492.95847427418,0.0,103698.25622764093,64200.13315525712,43886.803413759786,26085.537634787237,69972.34104854702,19906.11229566815,1449.278135824368,0.0,0.886675214814789,2.872553276904451,0.0014984597031051942,1.0,1.0,-4.672557054490483,353786.54866299557,1553616.8782566132,4.391396123249821,1553616.8782566132,4.391396123249821,0.7631091440155595,0.09218881221417072,4.565118963995687,101325.0,128371.00654649979,1.2669233313249424,1.0,0.0,4.565118963993806,1.284510456040961,1.2848290063768493,3.5539757131024183,0.0,16827.178348269044,0.0,0.0,22715.34587499063,2316.320647212925,19308.047706942263,1968.8729287720337,0.85,0.8500001634665942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.9438328676747,2034.6934298245008,7.562654614993579,4.9499590361035075,0.48605066795066065,4.463908368152847,3.3275740191710614,3.5,0.9507354340488747,0.6,0.0002479806615788827,1.000252577658936,0.00024791804301996874,198.4443595493592,0.0,1.2505445113905823e-05,35.4404314528091,0.0354790579195937,8.338329713568217e-05,0.0001645973644432005,0.0007514065498433639,0.09218881221547115,0.09218881221547115,0.09218881221547115,0.09218881219701983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.7492986988,595.7939329625409,0.0,0.09218881221547115,0.09218881221417072,0.09218881221417072,0.42726113825032275,0.42726113825032275,0.5,9.999177318511405,0.2878387277240222,0.2878387277240222,-1.7621459846850485e-12,0.39039923162295054,0.39039923162295054,-1.7621459846850485e-12,26085.537634787237,19906.11229566815,0.7631091440155595,0.9052594037805102,0.6919143132251211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480149097662562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.281089735014,15450.0,,,,,,,,,,,,,,,,,3.0,16827.178348269044,1449.278135824368,0.42726113825032275,6.178477068285765,3.3275740191710614
1932.0,-29.42259714824503,4.9542430790669085,34.98360623273063,24.138605198264145,4.980230658378237,-25.982310638195603,-39.50751920985056,1.5397681282990652,-4.6474600161915305,-5.061213519252677,39.97944255468274,48411.88423037619,14935.914844320163,14935.914844320163,63347.799074696355,87910.99654355198,87910.99654355198,14935.914844320163,102846.91138787215,102846.91138787215,102846.91138787215,128934.6097348227,124441.63739627296,4492.972338549747,0.0,103698.06078124467,64198.94846378646,43887.902574953565,26087.698346950543,69975.60092190412,19907.69859067772,1449.3413352068872,0.0,0.886681558130425,2.8724119539024184,0.0014984597031051942,1.0,1.0,-4.6474600161915305,353810.59416064655,1553647.041306442,4.391182929364217,1553647.041306442,4.391182929364217,0.7631067457894299,0.09218895632345621,4.565118963995687,101325.0,128370.83790361314,1.2669216669490564,1.0,0.0,4.565118963993036,1.2845053898341035,1.284823858475541,3.553989730308007,0.0,16827.14891574983,0.0,0.0,22715.30306199982,2316.3162815028395,19308.011607533514,1968.8692476567956,0.85,0.8500001763055353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.3783709219742,2034.6934298245008,7.564869563145355,4.9542430790669085,0.48968250860376195,4.464560570463147,3.3287949789708193,3.5,0.9510842797059483,0.6,0.00024791804301996874,1.000251191858855,0.00024785578366494197,198.44635351652113,0.0,1.2426299819581125e-05,35.216133688692906,0.03549148421941328,8.336542851320148e-05,0.00016455261450676724,0.0007512022610599149,0.09218895634294884,0.09218895634294884,0.09218895634294884,0.09218895616421188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.1327728868,595.7928673869419,0.0,0.09218895634294884,0.09218895632345621,0.09218895632345621,0.4272610990740872,0.4272610990740872,0.5,9.999177318484083,0.31239993664024723,0.31239993664024723,-2.3248958314070478e-11,0.413753503061173,0.413753503061173,-2.3248958314070478e-11,26087.698346950543,19907.69859067772,0.7631067457894299,0.9052841024601607,0.6918394925169132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480294491905517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.0567919709,15450.0,,,,,,,,,,,,,,,,,4.0,16827.14891574983,1449.3413352068872,0.4272610990740872,6.178477068285765,3.3287949789708193
1933.0,-29.42500767670006,4.9584647916080655,34.98405373182502,24.139718035608553,4.981778972523154,-25.984325108568715,-39.50939948027951,1.5409214448243138,-4.622953117482552,-5.059437112209939,39.98011875871759,48408.8718404651,14943.394494986735,14943.394494986735,63352.26633545184,87908.98812341473,87908.98812341473,14943.394494986735,102852.38261840146,102852.38261840146,102852.38261840146,128942.09140613936,124449.10807746078,4492.983328678566,0.0,103697.86304629488,64197.74675856446,43889.01809747824,26089.708787737894,69978.72688521614,19909.182847649714,1449.3970502661166,0.0,0.8866881582387853,2.8722829608438336,0.0014984597031051942,1.0,1.0,-4.622953117482552,353835.1051230435,1553676.1849124313,4.3909611070731716,1553676.1849124313,4.3909611070731716,0.7631048322397138,0.09218904620324549,4.565118963995687,101325.0,128370.65951741011,1.2669199064141141,1.0,0.0,4.565118963996493,1.2845001252461314,1.2848185126060019,3.554004296512571,0.0,16827.119670869557,0.0,0.0,22715.259747695996,2316.311864673053,19307.973469515593,1968.8653586612752,0.85,0.8500001181573104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.8085723743468,2034.6934298245008,7.567009128900036,4.9584647916080655,0.4932901071769704,4.465174684431095,3.330003930324951,3.5,0.9514296943785574,0.6,0.00024785578366494197,1.000249740623462,0.0002477938994620002,198.44833596079675,0.0,1.2355141977352475e-05,35.014472363816914,0.035503839361390635,8.334776615420204e-05,0.00016450801751073993,0.0007509986704676134,0.09218904621052479,0.09218904621052479,0.09218904621052479,0.0921890461310961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.40185023827,595.7918378371123,0.0,0.09218904621052479,0.09218904620324549,0.09218904620324549,0.42726105989792745,0.42726105989792745,0.5,9.99917731845503,0.3365830654310571,0.3365830654310571,6.707523425575346e-12,0.4364839947273822,0.4364839947273822,6.707523425575346e-12,26089.708787737894,19909.182847649714,0.7631048322397138,0.9053075006546851,0.6917655406887957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480439088409627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.85513064602,15450.0,,,,,,,,,,,,,,,,,4.0,16827.119670869557,1449.3970502661166,0.42726105989792745,6.178477068285765,3.330003930324951
