time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1934.0,-29.427403913897248,4.962624726859541,34.98449352594932,24.140740907192253,4.983223958438946,-25.98633708262005,-39.51128296377135,1.5419832452640565,-4.5985699006520235,-5.057701850382626,39.98079152429124,48405.94532643797,14950.807769793757,14950.807769793757,63356.753096231725,87907.04118264487,87907.04118264487,14950.807769793757,102857.84895243862,102857.84895243862,102857.84895243862,128949.5970506608,124456.6019626278,4492.995088032996,0.0,103697.67259952506,64196.57674115271,43890.106509302605,26091.748098222175,69981.85460752479,19910.684564718766,1449.4549337146962,0.0,0.8866945607979453,2.8721508309110866,0.0014984597031051942,1.0,1.0,-4.5985699006520235,353859.04964729573,1553705.180734678,4.390745926332286,1553705.180734678,4.390745926332286,0.763102743816365,0.09218915255353906,4.565118963995687,101325.0,128370.49410373681,1.266918273908086,1.0,0.0,4.565118963995402,1.2844952878688296,1.2848135945355603,3.5540176808043444,0.0,16827.090626711233,0.0,0.0,22715.218029885065,2316.3076106402355,19307.93297151129,1968.861229014117,0.85,0.8499998963738313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.2345620393205,2034.6934298245008,7.5691302983063835,4.962624726859541,0.4968405653093084,4.465784161550233,3.331201218739978,3.5,0.951771776782851,0.6,0.0002477938994620002,1.000248264682817,0.00024773239625721993,198.4503066861609,0.0,1.2280817096050896e-05,34.80383565020824,0.03551612017848669,8.333007708104583e-05,0.0001644638223809544,0.0007507969144425132,0.09218915256564851,0.09218915256564851,0.09218915256564851,0.09218915246101843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.65430852724,595.7908135194351,0.0,0.09218915256564851,0.09218915255353906,0.09218915255353906,0.4272610207218211,0.4272610207218211,0.5,9.99917731844388,0.3604736155310775,0.3604736155310775,-2.751221472863108e-11,0.45913194973059035,0.45913194973059035,-2.751221472863108e-11,26091.748098222175,19910.684564718766,0.763102743816365,0.9053311526473793,0.6916928051980081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448058284951313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.644493932414,15450.0,,,,,,,,,,,,,,,,,3.0,16827.090626711233,1449.4549337146962,0.4272610207218211,6.178477068285765,3.331201218739978
1935.0,-29.429786482537484,4.966723765437949,34.9849255166203,24.14187033372002,4.984787567978766,-25.988324847065616,-39.51313637718556,1.5431530810782041,-4.57479831656326,-5.055980412006454,39.98144603990421,48402.94429554562,14958.11537049502,14958.11537049502,63361.05966604064,87905.0387491155,87905.0387491155,14958.11537049502,102863.15411961052,102863.15411961052,102863.15411961052,128956.8519262551,124463.8462688287,4493.005657426403,0.0,103697.47525643837,64195.38079729947,43891.21606570989,26093.69780664457,69984.91387235446,19912.12376036222,1449.509005142092,0.0,0.8867009587033493,2.8720256367424084,0.0014984597031051942,1.0,1.0,-4.57479831656326,353882.80468178744,1553733.3903864527,4.3905309041041845,1553733.3903864527,4.3905309041041845,0.7631008800635279,0.09218923814608496,4.565118963995687,101325.0,128370.31605159039,1.266916516670026,1.0,0.0,4.5651189639954675,1.284489944559048,1.2848081708973094,3.554032465051989,0.0,16827.061788503495,0.0,0.0,22715.174801419773,2316.3032025635434,19307.89622965021,1968.8574823869733,0.85,0.8499998964764033,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.6563641401244,2034.6934298245008,7.571213112764842,4.966723765437949,0.5003465707803532,4.466377194657595,3.3323869071935204,3.5,0.9521105449124344,0.6,0.00024773239625721993,1.0002468531828974,0.0002476712578189151,198.45226620414036,0.0,1.2205329850830742e-05,34.58990479725433,0.03552832550833752,8.331267380391584e-05,0.0001644197224533041,0.0007505955930264859,0.09218923814683481,0.09218923814683481,0.09218923814683481,0.09218923814640091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.8185421694,595.7898169851993,0.0,0.09218923814683481,0.09218923814608496,0.09218923814608496,0.427260981545829,0.427260981545829,0.5,9.999177318406558,0.3840009227552059,0.3840009227552059,-8.242295734817162e-12,0.48118209544321644,0.48118209544321644,-8.242295734817162e-12,26093.69780664457,19912.12376036222,0.7631008800635279,0.905353113409626,0.6916196879777231,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480725760997217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.43056307946,15450.0,,,,,,,,,,,,,,,,,3.0,16827.061788503495,1449.509005142092,0.427260981545829,6.178477068285765,3.3323869071935204
1936.0,-29.432154099917085,4.970762135829727,34.98535033831751,24.14288573144006,4.986220426056473,-25.99031239521721,-39.51499335290862,1.5442069967821406,-4.551030773477862,-5.054324689488956,39.982103249147094,48400.033971423836,14965.39555319785,14965.39555319785,63365.429524621686,87903.11336080442,87903.11336080442,14965.39555319785,102868.50891400228,102868.50891400228,102868.50891400228,128964.2389079981,124471.22075680412,4493.018151193974,0.0,103697.28691302928,64194.207533227214,43892.310422002294,26095.729993995817,69988.04041599811,19913.61610782828,1449.5681689832356,0.0,0.8867070117177774,2.871892692416701,0.0014984597031051942,1.0,1.0,-4.551030773477862,353905.6540486579,1553761.716523269,4.39032747498757,1553761.716523269,4.39032747498757,0.7630986415175993,0.09218936268017089,4.565118963995687,101325.0,128370.1499141279,1.2669148770207541,1.0,0.0,4.565118963994985,1.2844851425903108,1.284803289203403,3.5540457515838635,0.0,16827.033144247936,0.0,0.0,22715.133544354936,2316.2989955137523,19307.859190290448,1968.8537054234064,0.85,0.8499998097122679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.0740383329116,2034.6934298245008,7.57329698325636,4.970762135829727,0.5037851879080693,4.4669769479216574,3.333561158376106,3.5,0.952446045250316,0.6,0.0002476712578189151,1.0002453086839367,0.00024761051680890784,198.4542134591808,0.0,1.2133061633770372e-05,34.385096670105234,0.03554045856997129,8.32952404465671e-05,0.000164376017372348,0.0007503960741325903,0.09218936267770755,0.09218936267770755,0.09218936267770755,0.09218936274879107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.9958014079,595.7888163470259,0.0,0.09218936267770755,0.09218936268017089,0.09218936268017089,0.42726094236982315,0.42726094236982315,0.5,9.999177318487428,0.4072682872096607,0.4072682872096607,-3.700506567838602e-11,0.5032939160111027,0.5032939160111027,-3.700506567838602e-11,26095.729993995817,19913.61610782828,0.7630986415175993,0.9053751062036792,0.6915472084050576,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480867859952815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.22575495231,15450.0,,,,,,,,,,,,,,,,,3.0,16827.033144247936,1449.5681689832356,0.42726094236982315,6.178477068285765,3.333561158376106
1937.0,-29.434515355427386,4.974741128909724,34.98576790297518,24.14386400431397,4.987611121019346,-25.99229844615941,-39.516857523098565,1.5452229874192192,-4.527656429360832,-5.052648084997352,39.98274358084037,48397.18893291552,14972.520830418343,14972.520830418343,63369.709763333856,87901.21096022446,87901.21096022446,14972.520830418343,102873.7317906428,102873.7317906428,102873.7317906428,128971.39444054407,124478.3657667605,4493.02867378357,0.0,103697.10212168386,64193.080104971574,43893.35779634698,26097.66264990126,69991.02044624824,19915.040685223536,1449.622421178801,0.0,0.886713231928852,2.871767789884189,0.0014984597031051942,1.0,1.0,-4.527656429360832,353928.7927728402,1553789.31560187,4.390118428706445,1553789.31560187,4.390118428706445,0.7630967168356314,0.09218945015262622,4.565118963995687,101325.0,128369.99585837766,1.2669133566087112,1.0,0.0,4.565118963995883,1.2844805171763463,1.2847985846190908,3.554058549701569,0.0,16827.004720097015,0.0,0.0,22715.09306537796,2316.2948678068415,19307.828831944662,1968.8506097336667,0.85,0.8499999879539738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.4875747849333,2034.6934298245008,7.575317457812778,4.974741128909724,0.5071957049595808,4.467545423950143,3.334723939720022,3.5,0.9527782684914349,0.6,0.00024761051680890784,1.000244654177807,0.00024754995267876905,198.4561555152062,0.0,1.205430936571179e-05,34.16191274242721,0.035552512879337,8.327774293888689e-05,0.00016433277387002096,0.0007501986624000476,0.09218945014829101,0.09218945014829101,0.09218945014829101,0.09218945017886691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.09147072374,595.7878414029373,0.0,0.09218945014829101,0.09218945015262622,0.09218945015262622,0.42726090319427995,0.42726090319427995,0.5,9.999177318494453,0.43021427515100186,0.43021427515100186,2.495426087989472e-11,0.5249916556365406,0.5249916556365406,2.495426087989472e-11,26097.66264990126,19915.040685223536,0.7630967168356314,0.9053977118679185,0.6914771155548965,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481009069830355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.002571024634,15450.0,,,,,,,,,,,,,,,,,3.0,16827.004720097015,1449.622421178801,0.42726090319427995,6.178477068285765,3.334723939720022
1938.0,-29.436856974976973,4.97866140582822,34.98617828729634,24.144907446485036,4.989072462908997,-25.99425941783621,-39.51868774658067,1.5463051414471043,-4.504734281911112,-5.050999989146741,39.983371611195516,48394.28072123653,14979.566769802841,14979.566769802841,63373.84749103937,87899.28344006171,87899.28344006171,14979.566769802841,102878.85020986455,102878.85020986455,102878.85020986455,128978.40286023461,124485.36397139289,4493.038888841718,0.0,103696.91278888474,64191.910071761726,43894.44746347002,26099.55265037005,69994.00011384007,19916.434307571246,1449.675295893098,0.0,0.8867193511549567,2.871645832919499,0.0014984597031051942,1.0,1.0,-4.504734281911112,353951.53920684214,1553816.3848379487,4.389912778229027,1553816.3848379487,4.389912778229027,0.7630948535544675,0.09218953378037605,4.565118963995687,101325.0,128369.82454303847,1.2669116658577693,1.0,0.0,4.565118963993812,1.2844755820524203,1.2847935704759164,3.554072204861409,0.0,16826.976344474962,0.0,0.0,22715.051591584925,2316.2906386569243,19307.790389587393,1968.8466897041696,0.85,0.8499998475345839,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.8970777425093,2034.6934298245008,7.577312414720424,4.97866140582822,0.5105565903491556,4.468104815479064,3.3358755395255377,3.5,0.9531072970072965,0.6,0.00024754995267876905,1.0002426240741527,0.00024748990566954385,198.4580814541603,0.0,1.2019324429465836e-05,34.06276543310618,0.035564532203766465,8.326056736771474e-05,0.0001642893853110543,0.0007500005884666884,0.09218953378277046,0.09218953378277046,0.09218953378277046,0.09218953376615895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.1276730903,595.7868851856847,0.0,0.09218953378277046,0.09218953378037605,0.09218953378037605,0.4272608640188116,0.4272608640188116,0.5,9.99917731850321,0.4528359101813635,0.4528359101813635,-1.1368683772161603e-13,0.5462657072356478,0.5462657072356478,-1.1368683772161603e-13,26099.55265037005,19916.434307571246,0.7630948535544675,0.9054182842524572,0.6914061297043577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448114990288456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.90342371531,15450.0,,,,,,,,,,,,,,,,,4.0,16826.976344474962,1449.675295893098,0.4272608640188116,6.178477068285765,3.3358755395255377
1939.0,-29.439185972397816,4.982523272832761,34.98658192717918,24.14590084170925,4.99047589507043,-25.996215126709558,-39.5205207291059,1.5473362363450665,-4.481972930215136,-5.04940842025597,39.98399785366734,48391.44798992929,14986.57595938574,14986.57595938574,63378.02394931503,87897.39220483272,87897.39220483272,14986.57595938574,102883.96816421846,102883.96816421846,102883.96816421846,128985.45505924273,124492.40464696956,4493.050412273162,0.0,103696.7283208029,64190.784101272686,43895.49357725579,26101.48689502427,69996.98047228006,19917.85531697372,1449.7313212271083,0.0,0.8867251886136903,2.8715194061701155,0.0014984597031051942,1.0,1.0,-4.481972930215136,353973.5065651755,1553843.3773680083,4.389716598979157,1553843.3773680083,4.389716598979157,0.7630927462898929,0.09218964461067249,4.565118963995687,101325.0,128369.66842727282,1.266910125114955,1.0,0.0,4.565118963997488,1.2844708846497146,1.284788794777658,3.554085202359905,0.0,16826.948283518137,0.0,0.0,22715.011183419592,2316.2865181707916,19307.75835410998,1968.8434229945988,0.85,0.8499999492935899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.3025846049347,2034.6934298245008,7.579303277136038,4.982523272832761,0.5138555710407475,4.468667701792014,3.3370160582774666,3.5,0.9534331595078476,0.6,0.00024748990566954385,1.0002413206953642,0.0002474301956426773,198.45999704411557,0.0,1.1916814247894093e-05,33.77225157853186,0.03557644901801436,8.324336918631622e-05,0.00016424653648322763,0.0007498049784701919,0.09218964460962054,0.09218964460962054,0.09218964460962054,0.0921896446151015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.1552356917,595.785931687875,0.0,0.09218964460962054,0.09218964461067249,0.09218964461067249,0.42726082484341,0.42726082484341,0.5,9.999177318476223,0.4751871167820241,0.4751871167820241,8.412825991399586e-12,0.5674354900408503,0.5674354900408503,8.412825991399586e-12,26101.48689502427,19917.85531697372,0.7630927462898929,0.9054393992668549,0.6913362214116234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481289567361995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.61290986074,15450.0,,,,,,,,,,,,,,,,,3.0,16826.948283518137,1449.7313212271083,0.42726082484341,6.178477068285765,3.3370160582774666
1940.0,-29.44150186542463,4.9863276404504475,34.98697890222648,24.146865459065907,4.991845210740709,-25.99816245057116,-39.52234480585901,1.5483379700382298,-4.459523399059378,-5.047823960005324,39.984612903572696,48388.637906049866,14993.475885805045,14993.475885805045,63382.11379185491,87895.5255437811,87895.5255437811,14993.475885805045,102889.00142958615,102889.00142958615,102889.00142958615,128992.37493474956,124499.31376487434,4493.061169875223,0.0,103696.54661606696,64189.65897461357,43896.5418238371,26103.37350516342,69999.91532900052,19919.242929611028,1449.7853420458036,0.0,0.8867310301125118,2.8713965277444586,0.0014984597031051942,1.0,1.0,-4.459523399059378,353995.3768696636,1553869.8878167656,4.3895202857094935,1553869.8878167656,4.3895202857094935,0.7630907524527766,0.09218974197052768,4.565118963995687,101325.0,128369.514594227,1.266908606900834,1.0,0.0,4.565118963996607,1.2844663238771334,1.2847841561767612,3.554097821900052,0.0,16826.92039737064,0.0,0.0,22714.971380571656,2316.282459409855,19307.724389494233,1968.8399595676642,0.85,0.849999943473771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.7040950684514,2034.6934298245008,7.581253395385269,4.9863276404504475,0.5171151627829733,4.469212477667474,3.338145490500217,3.5,0.9537558544286334,0.6,0.0002474301956426773,1.000239967266087,0.0002473708347397551,198.4619018878761,0.0,1.1850051755444208e-05,33.58304667492889,0.0355882990697698,8.322625782418457e-05,0.0001642039378184927,0.0007496105104979696,0.09218974196255396,0.09218974196255396,0.09218974196255396,0.09218974202309752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.12869141245,595.7849952289306,0.0,0.09218974196255396,0.09218974197052768,0.09218974197052768,0.42726078566791864,0.42726078566791864,0.5,9.999177318448027,0.49724355297450984,0.49724355297450984,-4.439471013029106e-11,0.5883005609459246,0.5883005609459246,-4.439471013029106e-11,26103.37350516342,19919.242929611028,0.7630907524527766,0.9054598636863793,0.6912670919475065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481428481545444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.42370495714,15450.0,,,,,,,,,,,,,,,,,3.0,16826.92039737064,1449.7853420458036,0.42726078566791864,6.178477068285765,3.338145490500217
1941.0,-29.443804808733734,4.9900753493551315,34.98736937023876,24.147772939782612,4.993148498538768,-26.00010464331476,-39.52416420271618,1.549281483034702,-4.437310203356674,-5.04625104319937,39.98521917550787,48385.86971875897,15000.274931420576,15000.274931420576,63386.14465017954,87893.69955600135,87893.69955600135,15000.274931420576,102893.97448742192,102893.97448742192,102893.97448742192,128999.20565752743,124506.13417742532,4493.071480102109,0.0,103696.36977011137,64188.539931966254,43897.58870905013,26105.231170105508,70002.81987915564,19920.609767269176,1449.8383024972236,0.0,0.8867368443187602,2.871275613419366,0.0014984597031051942,1.0,1.0,-4.437310203356674,354017.0888900261,1553896.020244444,4.389324891395724,1553896.020244444,4.389324891395724,0.7630888091916738,0.09218983190967166,4.565118963995687,101325.0,128369.3650482403,1.2669071309966968,1.0,0.0,4.56511896399594,1.284462034650282,1.2847797896377746,3.5541096901619387,0.0,16826.892696114588,0.0,0.0,22714.932642050935,2316.2785091800906,19307.695037456502,1968.8369664927884,0.85,0.8500001008901609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.101673785454,2034.6934298245008,7.583166795827458,4.9900753493551315,0.5203339220520569,4.469741427303075,3.3392640135196068,3.5,0.9540754324341734,0.6,0.0002473708347397551,1.0002386297912218,0.00024731181877207483,198.46379611212615,0.0,1.178087769171988e-05,33.38700737833414,0.03560007994746152,8.320919360215485e-05,0.00016416164113760022,0.0007494174211179133,0.09218983190713423,0.09218983190713423,0.09218983190713423,0.09218983193071853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.05971333385,595.7840721326112,0.0,0.09218983190713423,0.09218983190967166,0.09218983190967166,0.4272607464923504,0.4272607464923504,0.5,9.999177318441125,0.5190207821498234,0.5190207821498234,-1.3642420526593924e-11,0.6089408398427167,0.6089408398427167,-1.3642420526593924e-11,26105.231170105508,19920.609767269176,0.7630888091916738,0.9054798758050273,0.691198866021204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481566616627992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.22766566054,15450.0,,,,,,,,,,,,,,,,,3.0,16826.892696114588,1449.8383024972236,0.4272607464923504,6.178477068285765,3.3392640135196068
1942.0,-29.446094855097744,4.993767095153081,34.98775329456701,24.14876528726893,4.994546012419231,-26.002025807969993,-39.52596156215293,1.5503110852694395,-4.415611689930188,-5.044700322884723,39.98581137668785,48383.061049291384,15006.99050417624,15006.99050417624,63390.05155346762,87891.83079537477,87891.83079537477,15006.99050417624,102898.82129955101,102898.82129955101,102898.82129955101,129005.84905644815,124512.76788579425,4493.081170653895,0.0,103696.18749808881,64187.41774816932,43898.6330554661,26107.027756897143,70005.66081236325,19921.93334827419,1449.8889114532658,0.0,0.8867425961605575,2.8711592593208772,0.0014984597031051942,1.0,1.0,-4.415611689930188,354038.49554031686,1553921.5464933754,4.389131594635927,1553921.5464933754,4.389131594635927,0.7630869945741361,0.09218991195497221,4.565118963995687,101325.0,128369.20241837171,1.266905525964685,1.0,0.0,4.565118963996031,1.2844573422003749,1.2847750202195924,3.554122674230103,0.0,16826.86517708812,0.0,0.0,22714.892714937534,2316.2744377476033,19307.655552426666,1968.832940140279,0.85,0.8499998566900456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.4953784082932,2034.6934298245008,7.5850520895577835,4.993767095153081,0.523507549058781,4.4702595460943,3.340371785106604,3.5,0.9543919386018869,0.6,0.00024731181877207483,1.0002372977115825,0.00024725314616630797,198.46567975974094,0.0,1.1712532977054188e-05,33.19331845697157,0.035611792480438574,8.31923392458209e-05,0.00016411947952625394,0.0007492249483464037,0.09218991195248645,0.09218991195248645,0.09218991195248645,0.09218991197082532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.9227134949,595.7831704576686,0.0,0.09218991195248645,0.09218991195497221,0.09218991195497221,0.42726070731680577,0.42726070731680577,0.5,9.999177318413443,0.5404799464827761,0.5404799464827761,5.5138116294983774e-12,0.6290886329545629,0.6290886329545629,5.5138116294983774e-12,26107.027756897143,19921.93334827419,0.7630869945741361,0.905498938484025,0.6911306955443632,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481703981793292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.03397673918,15450.0,,,,,,,,,,,,,,,,,3.0,16826.86517708812,1449.8889114532658,0.42726070731680577,6.178477068285765,3.340371785106604
1943.0,-29.448372220618396,4.997403148138097,34.98813118345375,24.149658379051857,4.995829922019182,-26.00394695694401,-39.52776248389853,1.5512397328452776,-4.393948954004941,-5.043205446478509,39.9864051496909,48380.33207114046,15013.673641736865,15013.673641736865,63394.005712877326,87890.02795887704,87890.02795887704,15013.673641736865,102903.7016006139,102903.7016006139,102903.7016006139,129012.59071018209,124519.49827363607,4493.092436546026,0.0,103696.01311530636,64186.31722413414,43899.66210130246,26108.889109568187,70008.55121087065,19923.29845471738,1449.9436000112441,0.0,0.8867480576347511,2.871036772069864,0.0014984597031051942,1.0,1.0,-4.393948954004941,354059.1322640863,1553947.1408132575,4.388948057564002,1553947.1408132575,4.388948057564002,0.7630848777635676,0.09219002400630003,4.565118963995687,101325.0,128369.0587740509,1.2669041083054617,1.0,0.0,4.5651189639942915,1.284453121122312,1.2847707227314178,3.5541343540874726,0.0,16826.837839665666,0.0,0.0,22714.854515980656,2316.2705425380386,19307.623193481253,1968.8296404461519,0.85,0.8499998615398437,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.885251490999,2034.6934298245008,7.586934932394262,4.997403148138097,0.5266212547078579,4.470781893430239,3.341468920671244,3.5,0.9547054059060697,0.6,0.00024725314616630797,1.000235987954801,0.0002471948111683829,198.46755300794916,0.0,1.164449858679601e-05,33.00050899497989,0.03562343697902537,8.317545464971947e-05,0.0001640776915165885,0.0007490341811110125,0.09219002400449482,0.09219002400449482,0.09219002400449482,0.09219002400684517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.79331581324,595.7822663871108,0.0,0.09219002400449482,0.09219002400630003,0.09219002400630003,0.42726066814119656,0.42726066814119656,0.5,9.999177318389824,0.5617005781840021,0.5617005781840021,-1.8189894035458565e-11,0.6492564924735689,0.6492564924735689,-1.8189894035458565e-11,26108.889109568187,19923.29845471738,0.7630848777635676,0.905518034817349,0.6910631806308278,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481840580147411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.84116727718,15450.0,,,,,,,,,,,,,,,,,3.0,16826.837839665666,1449.9436000112441,0.42726066814119656,6.178477068285765,3.341468920671244
1944.0,-29.45063688785556,5.000984585064161,34.98850291504651,24.150565650220983,4.997128288354105,-26.005855217693558,-39.52955387122927,1.5521826478968188,-4.372713597166296,-5.041700663806253,39.986983337626036,48377.62063131781,15020.22756882412,15020.22756882412,63397.84820014193,87888.22391476376,87888.22391476376,15020.22756882412,102908.45148358788,102908.45148358788,102908.45148358788,129019.11240762784,124526.01028368625,4493.102123941586,0.0,103695.83840287245,64185.2351165023,43900.67031818906,26110.66092403995,70011.331242229,19924.60223430104,1449.9940297112464,0.0,0.8867536257420843,2.8709214676948616,0.0014984597031051942,1.0,1.0,-4.372713597166296,354079.90669769724,1553972.06365199,4.388760938583065,1553972.06365199,4.388760938583065,0.7630830292754698,0.09219010679419558,4.565118963995687,101325.0,128368.91023023393,1.2669026422919707,1.0,0.0,4.565118963996828,1.2844488326641785,1.2847663582806734,3.554146220466258,0.0,16826.810679947903,0.0,0.0,22714.816244812853,2316.266639965009,19307.594479142124,1968.8267123984363,0.85,0.8500000295424446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.2712903778963,2034.6934298245008,7.588766452504018,5.000984585064161,0.5297049076760576,4.471279677388104,3.342555408480312,3.5,0.9550158309943749,0.6,0.0002471948111683829,1.00023467631904,0.00024713681401057164,198.46941584188951,0.0,1.1577604292910885e-05,32.81093056610945,0.03563501458331828,8.315866258632036e-05,0.00016403614858206256,0.000748844532672788,0.09219010680562521,0.09219010680562521,0.09219010680562521,0.09219010670472429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.58857499145,595.7813860438646,0.0,0.09219010680562521,0.09219010679419558,0.09219010679419558,0.4272606289655518,0.4272606289655518,0.5,9.999177318370805,0.5826196384286391,0.5826196384286391,9.777068044058979e-12,0.6689870666399429,0.6689870666399429,9.777068044058979e-12,26110.66092403995,19924.60223430104,0.7630830292754698,0.9055369620211137,0.6909970110972221,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481976424539513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.65158884832,15450.0,,,,,,,,,,,,,,,,,3.0,16826.810679947903,1449.9940297112464,0.4272606289655518,6.178477068285765,3.342555408480312
1945.0,-29.452889046358308,5.004511918185067,34.98886862503697,24.151444422919326,4.998393051012857,-26.007755494492645,-39.531336387712486,1.5530964695156535,-4.351693803939213,-5.040230302578858,39.987553124923515,48374.92916989324,15026.720025434615,15026.720025434615,63401.64919532786,87886.44331822374,87886.44331822374,15026.720025434615,102913.16334365835,102913.16334365835,102913.16334365835,129025.54645172025,124532.43446314373,4493.111988576529,0.0,103695.66645166258,64184.152299916364,43901.68239082912,26112.383108061902,70014.06549889102,19925.905659317905,1450.0453262064998,0.0,0.8867590487324266,2.8708050923676116,0.0014984597031051942,1.0,1.0,-4.351693803939213,354100.20684661827,1553996.6246761663,4.3885786978636085,1553996.6246761663,4.3885786978636085,0.7630826178084836,0.09219019490219693,4.565118963995687,101325.0,128368.76825619591,1.2669012411171567,1.0,0.0,4.565118963994164,1.284444679571857,1.2847621296636564,3.5541577123565764,0.0,16826.783698706895,0.0,0.0,22714.77857849764,2316.2627990697783,19307.563566543642,1968.8235601906506,0.85,0.8500000781350626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.6535789832683,2034.6934298245008,7.590580586908647,5.004511918185067,0.5327391431756245,4.471772775009442,3.3436314805332388,3.5,0.9553232801523539,0.6,0.00024713681401057164,1.000233384256906,0.000247079149626839,198.47126841696843,0.0,1.151066203129218e-05,32.621216196682035,0.03564652524534957,8.314195678665144e-05,0.0001639948572239202,0.0007486560327106831,0.09219019491625328,0.09219019491625328,0.09219019491625328,0.0921901947691748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.3432241235,595.7805184891178,0.0,0.09219019491625328,0.09219019490219693,0.09219019490219693,0.4272605897898967,0.4272605897898967,0.5,9.999177318348986,0.6032769278458545,0.6032769278458545,4.5645265345228836e-11,0.6885364986396212,0.6885364986396212,4.5645265345228836e-11,26112.383108061902,19925.905659317905,0.7630826178084836,0.9055558871428785,0.6909315838923747,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482111513888813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.46187447889,15450.0,,,,,,,,,,,,,,,,,3.0,16826.783698706895,1450.0453262064998,0.4272605897898967,6.178477068285765,3.3436314805332388
1946.0,-29.455128876247525,5.007985946300194,34.98922843271843,24.15227311374622,4.999599617476241,-26.009650655366666,-39.53311803108079,1.5539592946338203,-4.330901704887367,-5.038770468854141,39.988114309981775,48372.29437225468,15033.116626167754,15033.116626167754,63405.410998422434,87884.70005688666,87884.70005688666,15033.116626167754,102917.81668305442,102917.81668305442,102917.81668305442,129031.88770882791,124538.7663123773,4493.121396450611,0.0,103695.49880824806,64183.093122602135,43902.67298405102,26114.071025773497,70016.74400982453,19927.1886041029,1450.095559613075,0.0,0.8867644490157643,2.8706906726080397,0.0014984597031051942,1.0,1.0,-4.330901704887367,354120.3625527148,1554020.8151814563,4.388397221721817,1554020.8151814563,4.388397221721817,0.7630824234350744,0.09219027536215366,4.565118963995687,101325.0,128368.63240652825,1.2668999003851789,1.0,0.0,4.565118963996096,1.2844407642658953,1.2847581393196872,3.5541685463438393,0.0,16826.75689256863,0.0,0.0,22714.741855815093,2316.2590543983006,19307.534497899902,1968.8205960139194,0.85,0.850000172595273,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.0321413145557,2034.6934298245008,7.592359897848513,5.007985946300194,0.5357350652123625,4.472250881087832,3.344697200333152,3.5,0.9556277715237577,0.6,0.000247079149626839,1.0002321107930428,0.00024702181319787876,198.47311088084993,0.0,1.1444723381897813e-05,32.4343460642984,0.03565796996873147,8.312526226971025e-05,0.00016395388735712874,0.0007484690003948411,0.09219027535458697,0.09219027535458697,0.09219027535458697,0.09219027541829428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.05628834484,595.7796640299559,0.0,0.09219027535458697,0.09219027536215366,0.09219027536215366,0.4272605506142221,0.4272605506142221,0.5,9.999177318342202,0.6236728922178827,0.6236728922178827,-1.0118128557223827e-11,0.7078687639667578,0.7078687639667578,-1.0118128557223827e-11,26114.071025773497,19927.1886041029,0.7630824234350744,0.9055749720313414,0.6908675211384755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448224585946208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.275004346506,15450.0,,,,,,,,,,,,,,,,,3.0,16826.75689256863,1450.095559613075,0.4272605506142221,6.178477068285765,3.344697200333152
1947.0,-29.457356347706376,5.011407403575878,34.98958234182971,24.153135576657974,5.000842806197703,-26.011530982009823,-39.534882247075416,1.5548562672988109,-4.310510644215242,-5.037325325575358,39.988663798548295,48369.63852135351,15039.425126899103,15039.425126899103,63409.06364825262,87882.94366362882,87882.94366362882,15039.425126899103,102922.36879052792,102922.36879052792,102922.36879052792,129038.07848669772,124544.94829617093,4493.130190526789,0.0,103695.32939772704,64182.024254591866,43903.6723812613,26115.709696169797,70019.3820774311,19928.43516037128,1450.1437332977162,0.0,0.8867698166094586,2.870580118045365,0.0014984597031051942,1.0,1.0,-4.310510644215242,354140.3163178934,1554044.501772476,4.388216845600518,1554044.501772476,4.388216845600518,0.7630822747005048,0.09219034557292181,4.565118963995687,101325.0,128368.4906551946,1.2668985014082863,1.0,0.0,4.5651189639964835,1.2844366886439262,1.2847539890418174,3.5541798240094002,0.0,16826.730258341635,0.0,0.0,22714.704746043724,2316.255270254748,19307.49807778196,1968.8168821954448,0.85,0.8499999578970884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.4070323555188,2034.6934298245008,7.594108120799309,5.011407403575878,0.5386912841880722,4.4727161193878056,3.3457527186781904,3.5,0.9559293481937686,0.6,0.00024702181319787876,1.0002308341704165,0.0002469648052819294,198.47494320851305,0.0,1.1379739422537948e-05,32.25018152347254,0.035669349708154004,8.310873410560048e-05,0.0001639130790922783,0.0007482827058110846,0.09219034556958218,0.09219034556958218,0.09219034556958218,0.09219034559850091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.7128083308,595.7788273777703,0.0,0.09219034556958218,0.09219034557292181,0.09219034557292181,0.42726051143859184,0.42726051143859184,0.5,9.999177318334693,0.6437840182435366,0.6437840182435366,1.1141310096718371e-11,0.7268146813601106,0.7268146813601106,1.1141310096718371e-11,26115.709696169797,19928.43516037128,0.7630822747005048,0.9055930196317864,0.6908035616176079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482379471964688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.09083980568,15450.0,,,,,,,,,,,,,,,,,3.0,16826.730258341635,1450.1437332977162,0.42726051143859184,6.178477068285765,3.3457527186781904
1948.0,-29.459572263612987,5.014776722858596,34.989930652120975,24.15394439538943,5.002024123357185,-26.013407097298142,-39.536645729653515,1.555698652286998,-4.290274414027181,-5.035918343755953,39.989210135649245,48367.03615605625,15045.681685906617,15045.681685906617,63412.71784196287,87881.22523990914,87881.22523990914,15045.681685906617,102926.90692581575,102926.90692581575,102926.90692581575,129044.2745343683,124551.13483133313,4493.1397030351745,0.0,103695.1645429097,64180.97545073074,43904.65454686551,26117.36760855256,70022.02215541806,19929.694227509062,1450.193648136841,0.0,0.8867750010724846,2.8704671961250288,0.0014984597031051942,1.0,1.0,-4.290274414027181,354159.744017981,1554068.0527850315,4.388042624929529,1554068.0527850315,4.388042624929529,0.763082042808279,0.09219043115574894,4.565118963995687,101325.0,128368.35619742924,1.266897174413316,1.0,0.0,4.565118963995563,1.2844328676042702,1.284750093831579,3.554190397284497,0.0,16826.7037970342,0.0,0.0,22714.668634209916,2316.2515878725067,19307.471604523507,1968.8141826743595,0.85,0.8500001437593095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.7783005972792,2034.6934298245008,7.595843351762172,5.014776722858596,0.5415976436980907,4.473179079160506,3.3467981682001886,3.5,0.9562280480571967,0.6,0.0002469648052819294,1.0002296406940983,0.00024690810513328814,198.4767660599332,0.0,1.1314642880480728e-05,32.065697923282386,0.03568066435103449,8.309221584840264e-05,0.0001638725894335268,0.0007480978657020724,0.09219043115597385,0.09219043115597385,0.09219043115597385,0.09219043115347984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.3540954487,595.7779955218848,0.0,0.09219043115597385,0.09219043115574894,0.09219043115574894,0.42726047226299413,0.42726047226299413,0.5,9.999177318268547,0.6636522649501444,0.6636522649501444,4.6554760047001764e-11,0.7456439297287716,0.7456439297287716,4.6554760047001764e-11,26117.36760855256,19929.694227509062,0.763082042808279,0.9056110619201279,0.6907403509242096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482512349579226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.90635620549,15450.0,,,,,,,,,,,,,,,,,3.0,16826.7037970342,1450.193648136841,0.42726047226299413,6.178477068285765,3.3467981682001886
1949.0,-29.46177412360005,5.018094811107419,34.99027340529029,24.154712666664295,5.003157812370767,-26.015275246326755,-39.538404148165114,1.5564996894301555,-4.270298928159036,-5.034510543576866,39.98974647800881,48364.47923566543,15051.829410632288,15051.829410632288,63416.308646297715,87879.53917642297,87879.53917642297,15051.829410632288,102931.36858705526,102931.36858705526,102931.36858705526,129050.3479412797,124557.19959481106,4493.148346468643,0.0,103695.00323898204,64179.94332994139,43905.62212115628,26118.979354224437,70024.60147538071,19930.919594872674,1450.2413506284106,0.0,0.8867802256598096,2.8703580409566865,0.0014984597031051942,1.0,1.0,-4.270298928159036,354179.1838536653,1554091.1732149636,4.387867057305832,1554091.1732149636,4.387867057305832,0.7630818694930773,0.09219050090802437,4.565118963995687,101325.0,128368.22997972566,1.2668959287414325,1.0,0.0,4.565118963997785,1.2844292392804175,1.2847463917804913,3.5542004373500773,0.0,16826.677492973948,0.0,0.0,22714.63330020681,2316.247984806923,19307.44176934008,1968.8111403323337,0.85,0.8500001525080438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.1459626531826,2034.6934298245008,7.597536826854815,5.018094811107419,0.5444720110890602,4.473622800018359,3.3478335918564355,3.5,0.956523883387553,0.6,0.00024690810513328814,1.0002281879987376,0.0002468517765204191,198.47857737775746,0.0,1.1253662137438958e-05,31.892878497502007,0.035691918013171925,8.307574804715506e-05,0.00016383235708613308,0.0007479142002500193,0.09219050091181122,0.09219050091181122,0.09219050091181122,0.0921905009691439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.9470640122,595.7771788824746,0.0,0.09219050091181122,0.09219050090802437,0.09219050090802437,0.42726043308718725,0.42726043308718725,0.5,9.999177318459013,0.6832600593459688,0.6832600593459688,-2.6489033189136535e-11,0.7642116154178211,0.7642116154178211,-2.6489033189136535e-11,26118.979354224437,19930.919594872674,0.7630818694930773,0.9056289833879834,0.6906783932596808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448264454016328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.733536779706,15450.0,,,,,,,,,,,,,,,,,3.0,16826.677492973948,1450.2413506284106,0.42726043308718725,6.178477068285765,3.3478335918564355
1950.0,-29.46396398461989,5.021362026212151,34.99061050728017,24.155657865945273,5.00448987716617,-26.01711277664227,-39.54012013329191,1.5574803198023894,-4.25096290011362,-5.033145204517021,39.9902689936059,48361.78177160341,15057.934187601324,15057.934187601324,63419.71595920474,87877.75493587456,87877.75493587456,15057.934187601324,102935.68912347588,102935.68912347588,102935.68912347588,129056.22836276126,124563.07144828785,4493.156914473407,0.0,103694.82995485951,64178.85680069952,43906.63683795554,26120.53923928539,70027.17607724093,19932.10590887561,1450.2873999250362,0.0,0.8867852839216674,2.870252734196883,0.0014984597031051942,1.0,1.0,-4.25096290011362,354198.0381592433,1554113.697858236,4.387697080240531,1554113.697858236,4.387697080240531,0.7630817161269644,0.09219057188610937,4.565118963995687,101325.0,128368.07442072094,1.2668943934934216,1.0,0.0,4.565118963995075,1.2844247705024947,1.2847418495455012,3.554212803144332,0.0,16826.651396636753,0.0,0.0,22714.59534191396,2316.244114138259,19307.406670749224,1968.8075612721188,0.85,0.8500000277408578,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.5100861472454,2034.6934298245008,7.5992215698882735,5.021362026212151,0.5472953954161746,4.474066630795977,3.3488591763495945,3.5,0.9568169075284556,0.6,0.0002468517765204191,1.000226948427354,0.0002467957666093095,198.48037885358556,0.0,1.1180022947906883e-05,31.68418503436811,0.03570309803611983,8.305968054815547e-05,0.00016379209597226364,0.0007477304034755823,0.09219057190204959,0.09219057190204959,0.09219057190204959,0.0921905717769289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.4731896212,595.7763832937444,0.0,0.09219057190204959,0.09219057188610937,0.09219057188610937,0.4272603939122413,0.4272603939122413,0.5,9.999177318525312,0.7025554982729432,0.7025554982729432,-1.0174971976084635e-11,0.7821823044034204,0.7821823044034204,-1.0174971976084635e-11,26120.53923928539,19932.10590887561,0.7630817161269644,0.9056443442650312,0.690614479702276,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482775894517546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.524843316576,15450.0,,,,,,,,,,,,,,,,,3.0,16826.651396636753,1450.2873999250362,0.4272603939122413,6.178477068285765,3.3488591763495945
1951.0,-29.466143609125073,5.024578349466568,34.99094277680135,24.156369803845905,5.005557309193888,-26.01896772076438,-39.54186880784107,1.5582238423534243,-4.2313029768430965,-5.031852477741982,39.990803820220066,48359.28855906489,15064.041209478552,15064.041209478552,63423.32976854344,87876.11451874638,87876.11451874638,15064.041209478552,102940.15572822494,102940.15572822494,102940.15572822494,129062.39333739635,124569.22493353234,4493.168403864007,0.0,103694.67420117973,64177.84824184377,43907.58439926218,26122.237609171403,70029.82200843358,19933.390067746448,1450.3416802673337,0.0,0.8867899277308677,2.870134285764318,0.0014984597031051942,1.0,1.0,-4.2313029768430965,354215.8904701008,1554136.753460717,4.3875410315390715,1554136.753460717,4.3875410315390715,0.7630812630212016,0.09219070033462899,4.565118963995687,101325.0,128367.95599767042,1.2668932247487827,1.0,0.0,4.565118963996202,1.2844214097151936,1.2847384159844664,3.554222103015203,0.0,16826.62546728354,0.0,0.0,22714.56122370565,2316.240635049242,19307.376257211457,1968.8044599543634,0.85,0.8499999655314344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.8706803973394,2034.6934298245008,7.60092036199779,5.024578349466568,0.5500543805891649,4.474523968877403,3.3498749442580347,3.5,0.9571071269308671,0.6,0.0002467957666093095,1.0002258914697615,0.0002467400301412519,198.48217193685323,0.0,1.1116868376588923e-05,31.50520497925301,0.03571421490449642,8.304330991927202e-05,0.00016375245669003749,0.0007475494454365725,0.09219070033035702,0.09219070033035702,0.09219070033035702,0.09219070036592963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.0588362804,595.7755689580806,0.0,0.09219070033035702,0.09219070033462899,0.09219070033462899,0.4272603547374881,0.4272603547374881,0.5,9.999177318528428,0.7216910256412348,0.7216910256412348,3.2514435588382185e-11,0.8005495008989101,0.8005495008989101,3.2514435588382185e-11,26122.237609171403,19933.390067746448,0.7630812630212016,0.9056617302398037,0.6905527841159022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482906535311546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.34586326146,15450.0,,,,,,,,,,,,,,,,,4.0,16826.62546728354,1450.3416802673337,0.4272603547374881,6.178477068285765,3.3498749442580347
1952.0,-29.468329185665713,5.02774559190217,34.99126969345338,24.157067422661953,5.0066100746042865,-26.020829824618758,-39.5436259341426,1.5589527473754183,-4.212178487081474,-5.030484187538408,39.991313972800135,48356.80619862843,15069.930908216513,15069.930908216513,63426.73710684494,87874.47586742452,87874.47586742452,15069.930908216513,102944.40677564104,102944.40677564104,102944.40677564104,129068.15984101563,124574.98399516118,4493.175845854454,0.0,103694.5199957549,64176.85037198294,43908.52180419107,26123.75306537459,70032.27486956566,19934.543731315072,1450.385612506041,0.0,0.8867950453464348,2.8700323541479205,0.0014984597031051942,1.0,1.0,-4.212178487081474,354234.7870656855,1554158.7456418353,4.387369062524197,1554158.7456418353,4.387369062524197,0.7630811576510066,0.09219075068544158,4.565118963995687,101325.0,128367.83840976132,1.266892064246349,1.0,0.0,4.565118963995651,1.2844181167267514,1.2847350505906299,3.5542312153222886,0.0,16826.599670006464,0.0,0.0,22714.52744464621,2316.2371905437853,19307.347066148115,1968.801483294307,0.85,0.8499999444495966,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.227714593145,2034.6934298245008,7.602522554432975,5.02774559190217,0.5528158646101344,4.474929727292036,3.350880805150137,3.5,0.9573945157571819,0.6,0.0002467400301412519,1.0002265124361898,0.00024668415311276097,198.4839699451017,0.0,1.106269523616112e-05,31.351678299280614,0.03572527759973258,8.302686317145142e-05,0.00016371316696980052,0.0007473700831896286,0.0921907506964767,0.0921907506964767,0.0921907506964767,0.09219075072192981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.5251965657,595.7747921899845,0.0,0.0921907506964767,0.09219075068544158,0.09219075068544158,0.42726031556263633,0.42726031556263633,0.5,9.999177318718452,0.7405237908704407,0.7405237908704407,-2.1600499167107046e-12,0.8183057004569605,0.8183057004569605,-2.1600499167107046e-12,26123.75306537459,19934.543731315072,0.7630811576510066,0.9056786635158794,0.6904931517459978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483036567653982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.19233658149,15450.0,,,,,,,,,,,,,,,,,3.0,16826.599670006464,1450.385612506041,0.42726031556263633,6.178477068285765,3.350880805150137
1953.0,-29.47048363007519,5.03086402362082,34.99159127145039,24.157925974018895,5.007839304328879,-26.022645275316098,-39.54532721601424,1.5598452558750067,-4.193570434059438,-5.029162559411303,39.99181382985864,48354.2139564956,15075.788193747258,15075.788193747258,63430.00215024286,87872.76576977813,87872.76576977813,15075.788193747258,102948.55396352538,102948.55396352538,102948.55396352538,129073.79561519857,124580.61199302437,4493.183622174202,0.0,103694.35335327394,64175.80153918127,43909.502015658516,26125.24165167319,70034.7436673317,19935.676320544848,1450.4291920279247,0.0,0.8867999624973668,2.869932052348332,0.0014984597031051942,1.0,1.0,-4.193570434059438,354253.03999263095,1554180.2942210557,4.387203831062071,1554180.2942210557,4.387203831062071,0.7630810304588348,0.09219080996196091,4.565118963995687,101325.0,128367.69504382105,1.266890649334528,1.0,0.0,4.5651189639950065,1.284414059112584,1.2847309202022572,3.5542424435542057,0.0,16826.573680836125,0.0,0.0,22714.490941220498,2316.2334682302826,19307.315185372932,1968.7982323599733,0.85,0.8499999069024045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.581353804342,2034.6934298245008,7.60412084216296,5.03086402362082,0.5555257921101937,4.4753382315106265,3.351877220533988,3.5,0.9576792058668537,0.6,0.00024668415311276097,1.0002232895124668,0.0002466290834249629,198.48574236981062,0.0,1.1090694443620047e-05,31.431028053219215,0.0357363682941762,8.30109419978078e-05,0.00016367321111495319,0.0007471876799589424,0.0921908099606979,0.0921908099606979,0.0921908099606979,0.09219080996948086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.94178581017,595.7740310960276,0.0,0.0921908099606979,0.09219080996196091,0.09219080996196091,0.4272602763884552,0.4272602763884552,0.5,9.999177318712535,0.7590638593518406,0.7590638593518406,2.5352164811920375e-11,0.8355921253518659,0.8355921253518659,2.5352164811920375e-11,26125.24165167319,19935.676320544848,0.7630810304588348,0.9056933577359593,0.6904317974829803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483166957317146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.27168633543,15450.0,,,,,,,,,,,,,,,,,3.0,16826.573680836125,1450.4291920279247,0.4272602763884552,6.178477068285765,3.351877220533988
