time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1954.0,-29.47262852450019,5.033933491570727,34.99190818360881,24.15865254532548,5.008919050298896,-26.024467728655683,-39.54704428380353,1.560603282760135,-4.174839543955045,-5.027921631250181,39.99232241500454,48351.74333145019,15081.663846007432,15081.663846007432,63433.40717745762,87871.13624505952,87871.13624505952,15081.663846007432,102952.80009106695,102952.80009106695,102952.80009106695,129079.64728076394,124586.45305724267,4493.194223521256,0.0,103694.19846769623,64174.80555373237,43910.43657107096,26126.84718969699,70037.28376076795,19936.89095833648,1450.4801032845369,0.0,0.8868044370670661,2.869820433614956,0.0014984597031051942,1.0,1.0,-4.174839543955045,354270.17904826254,1554202.2192954505,4.387053472778244,1554202.2192954505,4.387053472778244,0.763080627891394,0.09219092544986535,4.565118963995687,101325.0,128367.57556292479,1.2668894701497635,1.0,0.0,4.565118963996675,1.2844106286272536,1.2847274181348616,3.5542519364502403,0.0,16826.5482424936,0.0,0.0,22714.457013171977,2316.230008532167,19307.288199900016,1968.7954806075488,0.85,0.8499999884964821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.9315991306942,2034.6934298245008,7.605740839784464,5.033933491570727,0.5581689387134325,4.475764552857294,3.352864190088951,3.5,0.9579611971682718,0.6,0.0002466290834249629,1.0002223035351596,0.00024657426909326406,198.4875069654577,0.0,1.0930547864672734e-05,30.977172648482526,0.03574729884204087,8.2994875955657e-05,0.0001636342074693059,0.000747009623676533,0.09219092544865774,0.09219092544865774,0.09219092544865774,0.09219092545881037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.400573821,595.7732567107466,0.0,0.09219092544865774,0.09219092544986535,0.09219092544986535,0.4272602372140268,0.4272602372140268,0.5,9.99917731871103,0.7774225598000157,0.7774225598000157,-6.366462912410498e-12,0.8530820872951494,0.8530820872951494,-6.366462912410498e-12,26126.84718969699,19936.89095833648,0.763080627891394,0.9057091276431032,0.6903714812328984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448329549185241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.81783093069,15450.0,,,,,,,,,,,,,,,,,4.0,16826.5482424936,1450.4801032845369,0.4272602372140268,6.178477068285765,3.352864190088951
1955.0,-29.474769093060484,5.03695525603046,34.99222019978108,24.159356241021328,5.009972677152984,-26.02628903746026,-39.54875733526421,1.5613379889700678,-4.156488184312991,-5.026647271136025,39.99281503081683,48349.27505692999,15087.388264772986,15087.388264772986,63436.663321702974,87869.52167294432,87869.52167294432,15087.388264772986,102956.90993771731,102956.90993771731,102956.90993771731,129085.25741931378,124592.05481368794,4493.202605625847,0.0,103694.04570087674,64173.79906144531,43911.38515492381,26128.34748159647,70039.73263652028,19938.03011985056,1450.5252751345151,0.0,0.8868091394436672,2.8697181198840953,0.0014984597031051942,1.0,1.0,-4.156488184312991,354287.7805269354,1554223.4561554247,4.386895460644491,1554223.4561554247,4.386895460644491,0.7630804104199063,0.09219099860617237,4.565118963995687,101325.0,128367.45324254771,1.2668882629415021,1.0,0.0,4.565118963994859,1.2844073066690727,1.2847240249497531,3.5542611290764707,0.0,16826.522923654284,0.0,0.0,22714.42354924241,2316.226596161014,19307.26219747994,1968.7928290986158,0.85,0.8500000960017272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.2784065277945,2034.6934298245008,7.607297197969842,5.03695525603046,0.5607967239850922,4.476158532045368,3.3538415862932074,3.5,0.9582404532266307,0.6,0.00024657426909326406,1.0002218590249077,0.000246519576500401,198.4892680296389,0.0,1.0879960044881206e-05,30.833806767193337,0.035758178802085754,8.297885035712451e-05,0.00016359541873613956,0.000746832548495166,0.09219099861538178,0.09219099861538178,0.09219099861538178,0.0921909985245826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.78215938876,595.7725066390865,0.0,0.09219099861538178,0.09219099860617237,0.09219099860617237,0.4272601980394181,0.4272601980394181,0.5,9.999177318687199,0.7955129921048183,0.7955129921048183,3.313971319585107e-11,0.8701590868230369,0.8701590868230369,3.313971319585107e-11,26128.34748159647,19938.03011985056,0.7630804104199063,0.9057239503028269,0.6903121019585332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448342345879278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.6744650494,15450.0,,,,,,,,,,,,,,,,,3.0,16826.522923654284,1450.5252751345151,0.4272601980394181,6.178477068285765,3.3538415862932074
1956.0,-29.476895859631576,5.0399298708013704,34.992527373687594,24.16008455855774,5.011052095728204,-26.028095058218238,-39.550456731207646,1.5620976970595526,-4.138456726199649,-5.02539488398564,39.99329940423821,48346.8106775914,15093.046227509645,15093.046227509645,63439.85690510104,87867.9017340122,87867.9017340122,15093.046227509645,102960.94796152184,102960.94796152184,102960.94796152184,129090.76937287394,124597.5585154709,4493.2108574030435,0.0,103693.89119480281,64172.80014741762,43912.323385983545,26129.821411352095,70042.14479733564,19939.149304599694,1450.5696363591571,0.0,0.8868137596355274,2.869617655391938,0.0014984597031051942,1.0,1.0,-4.138456726199649,354305.0791824983,1554244.3378968886,4.386740211241274,1554244.3378968886,4.386740211241274,0.7630801983184292,0.09219107074052059,4.565118963995687,101325.0,128367.33103352285,1.2668870568322017,1.0,0.0,4.565118963994066,1.2844038675822158,1.2847205147638268,3.5542706458749196,0.0,16826.49761997998,0.0,0.0,22714.38970432508,2316.2231449399214,19307.233535625503,1968.7899064028495,0.85,0.8500001006828365,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.6218831255496,2034.6934298245008,7.608832285983791,5.0399298708013704,0.5633849237946578,4.476544947006713,3.3548097077245114,3.5,0.9585170593498604,0.6,0.000246519576500401,1.0002204322056745,0.00024646524762224554,198.49101776591905,0.0,1.0855892724026869e-05,30.765599979892144,0.03576903469480978,8.296295533218454e-05,0.00016355662116821648,0.0007466554329820834,0.09219107074359029,0.09219107074359029,0.09219107074359029,0.09219107072792919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.12389853504,595.7717691159797,0.0,0.09219107074359029,0.09219107074052059,0.09219107074052059,0.42726015886457575,0.42726015886457575,0.5,9.999177318694453,0.8133489422173739,0.8133489422173739,7.617018127348274e-12,0.8869381577860054,0.8869381577860054,7.617018127348274e-12,26129.821411352095,19939.149304599694,0.7630801983184292,0.9057383535107602,0.6902531442673708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483551169794586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.6062582621,15450.0,,,,,,,,,,,,,,,,,3.0,16826.49761997998,1450.5696363591571,0.42726015886457575,6.178477068285765,3.3548097077245114
1957.0,-29.479022678232422,5.042857865393568,34.99282997092719,24.160704749543243,5.012009809518573,-26.029913834051424,-39.55217673266304,1.5627474014736933,-4.120488413883095,-5.024165718072809,39.993781753607564,48344.44324150915,15098.640649372033,15098.640649372033,63443.083890881186,87866.34411155008,87866.34411155008,15098.640649372033,102964.9847609221,102964.9847609221,102964.9847609221,129096.29588476938,124603.07634803624,4493.219536733145,0.0,103693.74532345064,64171.84449001931,43913.22314825703,26131.311123847277,70044.5342721043,19940.278983526285,1450.615269123439,0.0,0.8868182687837272,2.8695153270568503,0.0014984597031051942,1.0,1.0,-4.120488413883095,354322.0577383541,1554265.1325906476,4.386588694227952,1554265.1325906476,4.386588694227952,0.7630799269512698,0.09219115205075067,4.565118963995687,101325.0,128367.22469218462,1.2668860073247927,1.0,0.0,4.565118963994661,1.2844009420781441,1.2847175187548285,3.554278741503711,0.0,16826.472521453234,0.0,0.0,22714.357750863775,2316.219886593666,19307.203122697312,1968.7868051472535,0.85,0.8499999574922211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.9620611385708,2034.6934298245008,7.610347468392169,5.042857865393568,0.5659333103343247,4.476924555059243,3.355768641940454,3.5,0.9587910405544154,0.6,0.00024646524762224554,1.000220441431067,0.0002464109284445487,198.49276757203413,0.0,1.0783794319163026e-05,30.561273100508018,0.035779818489128944,8.294687044276188e-05,0.00016351837717948364,0.0007464808446238603,0.09219115206235302,0.09219115206235302,0.09219115206235302,0.09219115211507867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.4558535842,595.7710346734309,0.0,0.09219115206235302,0.09219115205075067,0.09219115205075067,0.4272601196896708,0.4272601196896708,0.5,9.999177318864021,0.8309737555795778,0.8309737555795778,-3.694822225952521e-12,0.9036773041897277,0.9036773041897277,-3.694822225952521e-12,26131.311123847277,19940.278983526285,0.7630799269512698,0.9057535259556693,0.6901957982003836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483678059464378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.401931382716,15450.0,,,,,,,,,,,,,,,,,3.0,16826.472521453234,1450.615269123439,0.4272601196896708,6.178477068285765,3.355768641940454
1958.0,-29.4811277841492,5.045739931330667,34.9931276796039,24.16151569867509,5.013179840325643,-26.031690830438485,-39.55384532511232,1.5635909081210442,-4.103208075323948,-5.022945967256565,39.994245954272095,48341.94043923312,15104.152087468216,15104.152087468216,63446.09252670134,87864.6874229665,87864.6874229665,15104.152087468216,102968.83951043471,102968.83951043471,102968.83951043471,129101.54031545791,124608.313391559,4493.226923898913,0.0,103693.58534352497,64170.83833627244,43914.1633413917,26132.700805023203,70046.86414641491,19941.335742355343,1450.6562465216132,0.0,0.8868227955483533,2.8694214519033734,0.0014984597031051942,1.0,1.0,-4.103208075323948,354338.9068742322,1554285.1450690266,4.386436586317909,1554285.1450690266,4.386436586317909,0.7630797861705223,0.09219121049029243,4.565118963995687,101325.0,128367.08845278426,1.266884662746452,1.0,0.0,4.5651189639936876,1.2843971104634668,1.284713616424715,3.5542893446314214,0.0,16826.44735099194,0.0,0.0,22714.322706886407,2316.216313102477,19307.175618117813,1968.784000460689,0.85,0.8500000579926764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.2989704838606,2034.6934298245008,7.611832849857876,5.045739931330667,0.5684484378360253,4.477291493494642,3.3567184700937687,3.5,0.9590624200267911,0.6,0.0002464109284445487,1.0002181944734658,0.00024635717467053693,198.49449954100254,0.0,1.0781963913283319e-05,30.556085730244927,0.03579060045304223,8.293126906819283e-05,0.00016347965937635588,0.0007463040932465575,0.09219121044176125,0.09219121044176125,0.09219121044176125,0.09219121085971521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.7000702495,595.7703278629563,0.0,0.09219121044176125,0.09219121049029243,0.09219121049029243,0.4272600805153667,0.4272600805153667,0.5,9.999177318833182,0.8482890684391577,0.8482890684391577,2.3305801732931286e-12,0.9197378919326411,0.9197378919326411,2.3305801732931286e-12,26132.700805023203,19941.335742355343,0.7630797861705223,0.9057663508545313,0.6901371107518355,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483804954356547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.396744012454,15450.0,,,,,,,,,,,,,,,,,3.0,16826.44735099194,1450.6562465216132,0.4272600805153667,6.178477068285765,3.3567184700937687
1959.0,-29.483215129528773,5.048575915981318,34.99342131882485,24.162110534403496,5.014103697695634,-26.03347676177059,-39.5555300876498,1.5642146687401515,-4.085580211806587,-5.021803047709761,39.9947240022839,48339.60141510983,15109.681841912143,15109.681841912143,63449.28325702197,87863.16907012694,87863.16907012694,15109.681841912143,102972.85091203908,102972.85091203908,102972.85091203908,129107.08909581698,124613.85162990882,4493.23746590815,0.0,103693.44244993475,64169.87479435499,43915.0751728664,26134.23818377789,70049.3133566443,19942.496941949823,1450.7059766073019,0.0,0.8868268809993269,2.8693136058505266,0.0014984597031051942,1.0,1.0,-4.085580211806587,354354.6952654546,1554305.7547330558,4.38629930829248,1554305.7547330558,4.38629930829248,0.7630793291816167,0.09219133088082633,4.565118963995687,101325.0,128366.98355902439,1.2668836275255306,1.0,0.0,4.565118963993949,1.2843943051013047,1.2847107413266095,3.554297107877335,0.0,16826.422544614135,0.0,0.0,22714.29140571083,2316.213121270855,19307.148836302662,1968.7812694755767,0.85,0.8500000502524352,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.6326586998798,2034.6934298245008,7.6133393127826485,5.048575915981318,0.5709002947446731,4.477675621236645,3.3576593230937832,3.5,0.9593312351696524,0.6,0.00024635717467053693,1.0002163570996758,0.0002463038850763229,198.49621692369598,0.0,1.066982847090492e-05,30.238293886544543,0.035801270281513135,8.291551925497737e-05,0.00016344165541555956,0.0007461306006444193,0.09219133087807989,0.09219133087807989,0.09219133087807989,0.09219133089580483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.0112349697,595.7695999664702,0.0,0.09219133087807989,0.09219133088082633,0.09219133088082633,0.4272600413407413,0.4272600413407413,0.5,9.999177318829444,0.8654656205414994,0.8654656205414994,2.609112925711088e-11,0.9362228359031519,0.9362228359031519,2.609112925711088e-11,26134.23818377789,19942.496941949823,0.7630793291816167,0.9057802313347543,0.6900795896313341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448393055586508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.07895216875,15450.0,,,,,,,,,,,,,,,,,3.0,16826.422544614135,1450.7059766073019,0.4272600413407413,6.178477068285765,3.3576593230937832
1960.0,-29.485300551864974,5.05136734256666,34.9937103287195,24.16277399696412,5.015105220740071,-26.035253703018995,-39.5572095765732,1.5649078736993198,-4.068578842377008,-5.0206016756891705,39.99517776403253,48337.247126108334,15115.028809654523,15115.028809654523,63452.27593576285,87861.60915717138,87861.60915717138,15115.028809654523,102976.6379668259,102976.6379668259,102976.6379668259,129112.23841602291,124618.99397726374,4493.244438759167,0.0,103693.29573423218,64168.93367628279,43915.95784216598,26135.600449197016,70051.558291363,19943.532842460794,1450.746065057145,0.0,0.8868313516827521,2.869221469454125,0.0014984597031051942,1.0,1.0,-4.068578842377008,354371.29171853216,1554325.317556987,4.386149086793258,1554325.317556987,4.386149086793258,0.7630791908235471,0.09219138291176193,4.565118963995687,101325.0,128366.87443388152,1.2668825505441057,1.0,0.0,4.565118963996285,1.2843911741163008,1.284707541121977,3.554305772255578,0.0,16826.398023868893,0.0,0.0,22714.25926729259,2316.209844064241,19307.124163029584,1968.7787535019181,0.85,0.850000166671994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.9630834000639,2034.6934298245008,7.614765703231034,5.05136734256666,0.5733498315032932,4.478017511063367,3.3585910783489474,3.5,0.9595974509568421,0.6,0.0002463038850763229,1.0002161614376157,0.00024625065518068525,198.49793275019093,0.0,1.0577782852883353e-05,29.97743660507142,0.03581184806436602,8.289982149342955e-05,0.00016340406358289337,0.0007459589894562235,0.0921913829195587,0.0921913829195587,0.0921913829195587,0.09219138280893391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.20498772775,595.7689090478003,0.0,0.0921913829195587,0.09219138291176193,0.09219138291176193,0.42726000216596727,0.42726000216596727,0.5,9.999177318788982,0.8823460187699652,0.8823460187699652,-1.4836132322670892e-11,0.952022833312185,0.952022833312185,-1.4836132322670892e-11,26135.600449197016,19943.532842460794,0.7630791908235471,0.905793924980912,0.6900238667791073,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484055099737163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.818094887276,15450.0,,,,,,,,,,,,,,,,,3.0,16826.398023868893,1450.746065057145,0.42726000216596727,6.178477068285765,3.3585910783489474
1961.0,-29.48737209272782,5.05411431844296,34.99399504457205,24.163413361553125,5.016077471913278,-26.037020729651545,-39.55887624816967,1.5655766496847034,-4.051695823999069,-5.019454192083042,39.9956319373806,48334.900926282324,15120.36289486393,15120.36289486393,63455.263821146254,87860.07306252043,87860.07306252043,15120.36289486393,102980.43595738435,102980.43595738435,102980.43595738435,129117.44447244123,124624.1916317728,4493.252840668434,0.0,103693.15061603163,64167.97848814944,43916.8579198691,26137.00851505688,70053.86643492598,19944.600100856405,1450.7894826946424,0.0,0.8868355464806397,2.869124564572529,0.0014984597031051942,1.0,1.0,-4.051695823999069,354387.14429571445,1554344.898312005,4.386008136387134,1554344.898312005,4.386008136387134,0.763078915070438,0.09219146417974526,4.565118963995687,101325.0,128366.76425089281,1.2668814631225542,1.0,0.0,4.5651189639969365,1.2843881572375788,1.2847044551287405,3.5543141209073426,0.0,16826.37347207044,0.0,0.0,22714.227478810913,2316.206602541226,19307.092593078698,1968.775534262842,0.85,0.8499999663686304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.2903813668545,2034.6934298245008,7.616197125003797,5.05411431844296,0.5757473052812472,4.478367013161713,3.3595141185621613,3.5,0.9598611767320461,0.6,0.00024625065518068525,1.00021472606716,0.00024619779009747413,198.49963718113588,0.0,1.0566024244581952e-05,29.94411270914525,0.0358224140886106,8.288424624797877e-05,0.00016336640893270648,0.0007457870914985728,0.09219146417648227,0.09219146417648227,0.09219146417648227,0.0921914642082407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.40073203685,595.7682175010849,0.0,0.09219146417648227,0.09219146417974526,0.09219146417974526,0.42725996299092706,0.42725996299092706,0.5,9.999177318796585,0.8990166185317889,0.8990166185317889,-1.836042429204099e-11,0.9677583680839916,0.9677583680839916,-1.836042429204099e-11,26137.00851505688,19944.600100856405,0.763078915070438,0.9058067320251444,0.6899676404182672,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484179530906285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.784770991355,15450.0,,,,,,,,,,,,,,,,,3.0,16826.37347207044,1450.7894826946424,0.42725996299092706,6.178477068285765,3.3595141185621613
1962.0,-29.48942669284808,5.0568173670973575,34.9942754838631,24.164087196718924,5.01708647067095,-26.038768700813684,-39.56052109189329,1.5662802688185051,-4.03513422437959,-5.018326897798579,39.9960780269657,48332.535419701126,15125.634161444901,15125.634161444901,63458.16958114602,87858.5265532062,87858.5265532062,15125.634161444901,102984.16071465111,102984.16071465111,102984.16071465111,129122.54881820531,124629.28773972984,4493.261078475469,0.0,103693.00383233794,64167.01269760135,43917.7679274851,26138.3881035542,70056.15603103931,19945.645937583144,1450.831945513107,0.0,0.8868396676547573,2.8690297338901507,0.0014984597031051942,1.0,1.0,-4.03513422437959,354402.7184976118,1554364.130732924,4.385869660713109,1554364.130732924,4.385869660713109,0.7630786511610106,0.09219154370170206,4.565118963995687,101325.0,128366.64705271638,1.2668803064664829,1.0,0.0,4.565118963995477,1.284384976717791,1.2847012059230534,3.554322922447845,0.0,16826.34912885009,0.0,0.0,22714.19532549906,2316.203323815886,19307.061960542356,1968.7724106134467,0.85,0.849999820987194,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.6145387862716,2034.6934298245008,7.617608486433933,5.0568173670973575,0.5781079734133883,4.478709393683969,3.3604284018557893,3.5,0.9601224005302255,0.6,0.00024619779009747413,1.0002129734749194,0.00024614536766318757,198.50132769884175,0.0,1.0493699836959059e-05,29.739145337941974,0.03583290778844756,8.28688776386314e-05,0.00016332891245884271,0.0007456159156346543,0.09219154369778525,0.09219154369778525,0.09219154369778525,0.09219154374232894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.55739653273,595.7675382617088,0.0,0.09219154369778525,0.09219154370170206,0.09219154370170206,0.4272599238158662,0.4272599238158662,0.5,9.999177318785623,0.9154471348693392,0.9154471348693392,-3.092281986027956e-11,0.983192673419012,0.983192673419012,-3.092281986027956e-11,26138.3881035542,19945.645937583144,0.7630786511610106,0.9058186057629259,0.6899113248275677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484303135824195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.579803620145,15450.0,,,,,,,,,,,,,,,,,3.0,16826.34912885009,1450.831945513107,0.4272599238158662,6.178477068285765,3.3604284018557893
1963.0,-29.491471311525338,5.059476915140123,34.994551910899055,24.16467295205223,5.017995004864417,-26.040517950788345,-39.56217351425437,1.5668941834233558,-4.018625817134989,-5.017226948129059,39.996523186536635,48330.254778793606,15130.854234874572,15130.854234874572,63461.109013668174,87857.0368574449,87857.0368574449,15130.854234874572,102987.89109231946,102987.89109231946,102987.89109231946,129127.68171044768,124634.4117665567,4493.269943890978,0.0,103692.86450106447,64166.08242246308,43918.646754001544,26139.79061812821,70058.43737212976,19946.70735337183,1450.8761024568962,0.0,0.8868436529063718,2.8689324032906387,0.0014984597031051942,1.0,1.0,-4.018625817134989,354417.9154367973,1554383.323237062,4.385735753006121,1554383.323237062,4.385735753006121,0.7630783140067918,0.09219163628618673,4.565118963995687,101325.0,128366.54460870463,1.2668792954226955,1.0,0.0,4.565118963996445,1.2843822146954575,1.2846983758867332,3.5543305659041153,0.0,16826.325055957925,0.0,0.0,22714.16480465731,2316.2002115561695,19307.036136292627,1968.769777272833,0.85,0.8499998262024547,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.9355864039642,2034.6934298245008,7.6190055399897405,5.059476915140123,0.5804289243501346,4.479047990789988,3.3613340120639372,3.5,0.9603811463039821,0.6,0.00024614536766318757,1.0002119422706748,0.0002460932101094393,198.50301002890043,0.0,1.0405922807087131e-05,29.49038523528493,0.03584331371125465,8.285344087058674e-05,0.0001632919267926008,0.0007454470716682974,0.0921916362870164,0.0921916362870164,0.0921916362870164,0.09219163627977116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.7095665127,595.7668604370937,0.0,0.0921916362870164,0.09219163628618673,0.09219163628618673,0.42725988464071446,0.42725988464071446,0.5,9.999177318788101,0.9316829566225238,0.9316829566225238,8.981260180007666e-12,0.998601130994075,0.998601130994075,8.981260180007666e-12,26139.79061812821,19946.70735337183,0.7630783140067918,0.9058310660938879,0.6898563055592797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484425731905322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.33104351749,15450.0,,,,,,,,,,,,,,,,,4.0,16826.325055957925,1450.8761024568962,0.42725988464071446,6.178477068285765,3.3613340120639372
1964.0,-29.49350408320039,5.062093807445594,34.994824148614434,24.16530285207557,5.018951886390064,-26.042251638016115,-39.563808439392574,1.567552864317663,-4.0025266378168,-5.016119973457283,39.99695521492544,48327.9501507508,15135.972923422829,15135.972923422829,63463.92307417363,87855.52804227214,87855.52804227214,15135.972923422829,102991.50096569497,102991.50096569497,102991.50096569497,129132.61786666888,124639.34035239332,4493.27751427556,0.0,103692.72248996147,64165.14460261868,43919.53098593643,26141.11690097391,70060.64788691033,19947.713575154594,1450.916442714605,0.0,0.8868477212957098,2.868841613510276,0.0014984597031051942,1.0,1.0,-4.0025266378168,354433.20994895225,1554401.9497788465,4.385599052647243,1554401.9497788465,4.385599052647243,0.7630780907609738,0.09219170493289809,4.565118963995687,101325.0,128366.43732087285,1.2668782365741214,1.0,0.0,4.565118963993609,1.2843792428440906,1.2846953363102536,3.5543387900654837,0.0,16826.301114540664,0.0,0.0,22714.133696792625,2316.1970394367727,19307.01025838158,1968.7671384602877,0.85,0.8499998510226189,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.2535448929525,2034.6934298245008,7.6203629503093335,5.062093807445594,0.5827259250388153,4.479367882406779,3.362231004668667,3.5,0.9606374299053335,0.6,0.0002460932101094393,1.000210717609391,0.0002460413648612244,198.50468263591463,0.0,1.0353431414774817e-05,29.34162462947183,0.035853667142669424,8.28381701758535e-05,0.0001632550399335858,0.0007452786787686857,0.09219170493349087,0.09219170493349087,0.09219170493349087,0.09219170494614425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.79825401126,595.766202605502,0.0,0.09219170493349087,0.09219170493289809,0.09219170493289809,0.42725984546554385,0.42725984546554385,0.5,9.999177318819715,0.947667531434945,0.947667531434945,-2.1827872842550278e-11,1.0135933356405076,1.0135933356405076,-2.1827872842550278e-11,26141.11690097391,19947.713575154594,0.7630780907609738,0.9058426518780568,0.6898016448372022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484547734365778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.18228291168,15450.0,,,,,,,,,,,,,,,,,3.0,16826.301114540664,1450.916442714605,0.42725984546554385,6.178477068285765,3.362231004668667
1965.0,-29.495526537893245,5.0646683260117955,34.9950924602987,24.165882530529075,5.019850696745369,-26.04398199517919,-39.565446542669065,1.5681603491078149,-3.9865266253390246,-5.015050303200766,39.99738645843109,48325.711309506965,15141.05777212771,15141.05777212771,63466.76908163467,87854.05507134697,87854.05507134697,15141.05777212771,102995.11284347468,102995.11284347468,102995.11284347468,129137.58428766901,124644.29830488999,4493.285982779029,0.0,103692.58478486068,64164.24102648313,43920.38195375283,26142.47144419433,70062.85339794715,19948.738958235837,1450.9589295059395,0.0,0.886851602575869,2.868747768765444,0.0014984597031051942,1.0,1.0,-3.9865266253390246,354447.98953672685,1554420.542647401,4.385468640064995,1554420.542647401,4.385468640064995,0.7630777755966915,0.09219179216348694,4.565118963995687,101325.0,128366.33649146781,1.2668772414652634,1.0,0.0,4.565118963996554,1.2843765097169288,1.2846925359181673,3.5543463536263364,0.0,16826.277342304387,0.0,0.0,22714.10353216781,2316.1939635010744,19306.990917691423,1968.7651662587555,0.85,0.850000128349718,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.568479878493,2034.6934298245008,7.621714491842635,5.0646683260117955,0.5849794988446089,4.479688827167187,3.3631195620393846,3.5,0.9608913034398242,0.6,0.0002460413648612244,1.0002096515111873,0.00024598979272944205,198.50634677841398,0.0,1.0291524543076714e-05,29.166180555079407,0.0358639586672125,8.282287240557627e-05,0.00016321849245564814,0.0007451118351840662,0.09219179215884009,0.09219179215884009,0.09219179215884009,0.0921917922078512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.883148608,595.7655459677478,0.0,0.09219179215884009,0.09219179216348694,0.09219179216348694,0.42725980629047494,0.42725980629047494,0.5,9.999177318847785,0.9634545402362278,0.9634545402362278,-6.019718057359569e-11,1.028523677861756,1.028523677861756,-6.019718057359569e-11,26142.47144419433,19948.738958235837,0.7630777755966915,0.9058547576010407,0.6897479757928745,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484669031856305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.00683883729,15450.0,,,,,,,,,,,,,,,,,3.0,16826.277342304387,1450.9589295059395,0.42725980629047494,6.178477068285765,3.3631195620393846
1966.0,-29.497538521274976,5.0672011778286965,34.995356800467725,24.16646280270072,5.020749088468724,-26.045702827516962,-39.567071793694026,1.5687683723528225,-3.9708174817100144,-5.013983261940748,39.99780853818249,48323.46364472366,15146.057782051275,15146.057782051275,63469.52142677494,87852.58698497083,87852.58698497083,15146.057782051275,102998.6447670221,102998.6447670221,102998.6447670221,129142.4253899385,124649.13164797114,4493.293741967348,0.0,103692.44758034081,64163.32424244232,43921.24815322054,26143.780622916405,70065.02877613695,19949.73121788509,1450.9992931860952,0.0,0.8868555035174964,2.8686576679409446,0.0014984597031051942,1.0,1.0,-3.9708174817100144,354462.73328282806,1554438.7405903512,4.3853375676309945,1554438.7405903512,4.3853375676309945,0.763077517579768,0.0921918666781943,4.565118963995687,101325.0,128366.23894695228,1.2668762787757442,1.0,0.0,4.5651189639962455,1.2843737735206833,1.2846897328073272,3.5543539257127095,0.0,16826.2537089926,0.0,0.0,22714.073477196416,2316.1908987469133,19306.96205879259,1968.7622234700525,0.85,0.8499999825295818,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.8803972738856,2034.6934298245008,7.623034483017971,5.0672011778286965,0.5872054545758401,4.479995723252856,3.3639996981525977,3.5,0.9611427709007422,0.6,0.00024598979272944205,1.0002085693610725,0.00024593849749415656,198.50800232903555,0.0,1.0237395475693186e-05,29.012778778114487,0.03587419606268819,8.28076972394429e-05,0.00016318209548999915,0.0007449456787059502,0.09219186666940844,0.09219186666940844,0.09219186666940844,0.0921918667592526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.9237416334,595.7649032820698,0.0,0.09219186666940844,0.0921918666781943,0.0921918666781943,0.42725976711547353,0.42725976711547353,0.5,9.99917731887869,0.9790134853492418,0.9790134853492418,-1.1993961379630491e-11,1.0431657802307086,1.0431657802307086,-1.1993961379630491e-11,26143.780622916405,19949.73121788509,0.763077517579768,0.9058659153565017,0.6896944808104022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448478971564311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.85343706032,15450.0,,,,,,,,,,,,,,,,,3.0,16826.2537089926,1450.9992931860952,0.42725976711547353,6.178477068285765,3.3639996981525977
1967.0,-29.499540182085312,5.069692812040075,34.995617280771356,24.1670255427249,5.021626481964615,-26.04741645000554,-39.56868831356985,1.569358499664551,-3.9553075789985996,-5.012938714119689,39.99822589515415,48321.22580356985,15151.00389470816,15151.00389470816,63472.22969827801,87851.1349536004,87851.1349536004,15151.00389470816,103002.13884830856,103002.13884830856,103002.13884830856,129147.22262158066,124653.92094015573,4493.301681424927,0.0,103692.31220341228,64162.40305796236,43922.121272722135,26145.083773272097,70067.20504599423,19950.718256501546,1451.039839763578,0.0,0.8868593069805872,2.86856766661142,0.0014984597031051942,1.0,1.0,-3.9553075789985996,354477.16669289523,1554456.7350667322,4.385209771250093,1554456.7350667322,4.385209771250093,0.7630772358395348,0.09219194583829361,4.565118963995687,101325.0,128366.13444292512,1.2668752474011855,1.0,0.0,4.565118963995794,1.2843711204322468,1.2846870131806754,3.554361267839256,0.0,16826.230218040924,0.0,0.0,22714.043822563184,2316.187874815884,19306.933224406373,1968.7592831809409,0.85,0.8499998228068782,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.1893485758874,2034.6934298245008,7.624338317617332,5.069692812040075,0.589395268284779,4.480297543755296,3.3648715556607156,3.5,0.9613918730459188,0.6,0.00024593849749415656,1.0002075025795245,0.00024588747520877795,198.5096494097952,0.0,1.0182514685518865e-05,28.857246618760463,0.03588437857737371,8.27926061465747e-05,0.00016314589134758186,0.0007447804024888258,0.09219194584120621,0.09219194584120621,0.09219194584120621,0.0921919458314618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.94150343287,595.7642677864019,0.0,0.09219194584120621,0.09219194583829361,0.09219194583829361,0.42725972794053774,0.42725972794053774,0.5,9.99917731890754,0.9943617187245763,0.9943617187245763,-4.7975845518521965e-11,1.0576311351210848,1.0576311351210848,-4.7975845518521965e-11,26145.083773272097,19950.718256501546,0.7630772358395348,0.9058764318715571,0.6896411205763143,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44849097764876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.69790490097,15450.0,,,,,,,,,,,,,,,,,3.0,16826.230218040924,1451.039839763578,0.42725972794053774,6.178477068285765,3.3648715556607156
1968.0,-29.50153279014203,5.072143848214701,34.99587398394204,24.16753788655626,5.022445716655167,-26.049127923386916,-39.57031195806337,1.5698972777037352,-3.93995493652136,-5.0119023062873165,39.99863791862478,48319.0662039618,15155.875658985342,15155.875658985342,63474.94186294714,87849.71836104557,87849.71836104557,15155.875658985342,103005.59402003091,103005.59402003091,103005.59402003091,129151.96367415463,124658.65429491168,4493.30937924295,0.0,103692.18102663336,64161.52886627384,43922.946844843915,26146.369654123708,70069.31649896762,19951.69235241955,1451.0797413882947,0.0,0.8868630882080262,2.868478897562019,0.0014984597031051942,1.0,1.0,-3.93995493652136,354491.48808238894,1554474.4997433552,4.385082722725554,1554474.4997433552,4.385082722725554,0.7630769631252745,0.09219202111022806,4.565118963995687,101325.0,128366.04558388014,1.266874370430596,1.0,0.0,4.565118963996873,1.2843687068595298,1.2846845334794987,3.554367947159094,0.0,16826.206866818648,0.0,0.0,22714.015087982563,2316.1849447041104,19306.91557316064,1968.7574832547957,0.85,0.8500001209991035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.4953581092077,2034.6934298245008,7.625615625791346,5.072143848214701,0.5915556873321393,4.4805881608825615,3.3657352006108634,3.5,0.961638628745961,0.6,0.00024588747520877795,1.0002065673993297,0.00024583669336237027,198.5112890652247,0.0,1.0128415982594482e-05,28.703930894672762,0.03589450699335631,8.277745110056178e-05,0.00016311002410821618,0.0007446166642742114,0.09219202111652762,0.09219202111652762,0.09219202111652762,0.0921920210569235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.93348158774,595.7636404106385,0.0,0.09219202111652762,0.09219202111022806,0.09219202111022806,0.42725968876564646,0.42725968876564646,0.5,9.999177318884055,1.0095064339552096,1.0095064339552096,-2.7853275241795927e-11,1.071947369765951,1.071947369765951,-2.7853275241795927e-11,26146.369654123708,19951.69235241955,0.7630769631252745,0.9058878412761792,0.6895895181833794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485029223236179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.544589176876,15450.0,,,,,,,,,,,,,,,,,3.0,16826.206866818648,1451.0797413882947,0.42725968876564646,6.178477068285765,3.3657352006108634
1969.0,-29.503514947970537,5.074554891809781,34.99612682892625,24.16809283839541,5.023311837916617,-26.050825185347914,-39.57191457794977,1.570479284068949,-3.924957445865175,-5.01087433000237,39.999040050265315,48316.8589192326,15160.674768609822,15160.674768609822,63477.53368784243,87848.28233884696,87848.28233884696,15160.674768609822,103008.95710745678,103008.95710745678,103008.95710745678,129156.56457029347,124663.2481135066,4493.316456786872,0.0,103692.04721334246,64160.62379480878,43923.803798370755,26147.60746283669,70071.41126120745,19952.63120825812,1451.1174987129511,0.0,0.8868668622191362,2.8683940648152784,0.0014984597031051942,1.0,1.0,-3.924957445865175,354505.69341081334,1554491.8380745796,4.3849559174023796,1554491.8380745796,4.3849559174023796,0.7630767456111072,0.09219208563920712,4.565118963995687,101325.0,128365.94542258831,1.2668733819155027,1.0,0.0,4.5651189639959915,1.2843660906999823,1.2846818514507599,3.5543751871459697,0.0,16826.183630231175,0.0,0.0,22713.98577586782,2316.1819557002464,19306.89042652315,1968.7549190114005,0.85,0.8500001108143471,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.7984686584343,2034.6934298245008,7.626867113365756,5.074554891809781,0.5936869631621304,4.48086792864765,3.3665907512102753,3.5,0.9618830717743644,0.6,0.00024583669336237027,1.0002054872841082,0.0002457861874262447,198.5129201450382,0.0,1.0080769791501886e-05,28.568901589116344,0.03590458776314781,8.27624948122403e-05,0.00016307419855012998,0.0007444531163395963,0.09219208563754923,0.09219208563754923,0.09219208563754923,0.09219208565696574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.8776378079,595.7630280958016,0.0,0.09219208563754923,0.09219208563920712,0.09219208563920712,0.42725964959058127,0.42725964959058127,0.5,9.999177318891348,1.0244191050206837,1.0244191050206837,-7.844391802791506e-12,1.0859168841371911,1.0859168841371911,-7.844391802791506e-12,26147.60746283669,19952.63120825812,0.7630767456111072,0.9058977483872158,0.6895374026237362,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485148131636525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.409559871325,15450.0,,,,,,,,,,,,,,,,,4.0,16826.183630231175,1451.1174987129511,0.42725964959058127,6.178477068285765,3.3665907512102753
1970.0,-29.505486796713967,5.076926097394545,34.99637602470011,24.16864981586116,5.024178926585713,-26.052513090304565,-39.57350815236566,1.571063197840204,-3.910140559635181,-5.009890394047817,39.99944049276873,48314.65991094248,15165.455329809487,15165.455329809487,63480.11524075197,87846.85104223543,87846.85104223543,15165.455329809487,103012.30637204491,103012.30637204491,103012.30637204491,129161.1757009433,124667.85117159926,4493.3245293440405,0.0,103691.91382018097,64159.7226875064,43924.65681408285,26148.869328898385,70073.52614298124,19953.586011755313,1451.1573239718352,0.0,0.8868704181782067,2.868306495999725,0.0014984597031051942,1.0,1.0,-3.910140559635181,354519.2905757267,1554509.1037211001,4.384836439215007,1554509.1037211001,4.384836439215007,0.7630764359552493,0.09219217092168766,4.565118963995687,101325.0,128365.84631914216,1.2668724038405346,1.0,0.0,4.565118963995666,1.2843634650645677,1.2846791602984777,3.5543824533861126,0.0,16826.160536576343,0.0,0.0,22713.956555783403,2316.178976080864,19306.858879149746,1968.7517020745868,0.85,0.8499998153881233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.098721839948,2034.6934298245008,7.628119853009185,5.076926097394545,0.5957734055314692,4.481152691863076,3.3674383224418154,3.5,0.9621252349833759,0.6,0.0002457861874262447,1.0002044217514154,0.0002457359536522134,198.5145427650117,0.0,1.0026080864940173e-05,28.413913171240452,0.035914613844012754,8.274762541665977e-05,0.00016303856200958495,0.000744290431292543,0.09219217092690782,0.09219217092690782,0.09219217092690782,0.09219217087970591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.8136292052,595.7624183518532,0.0,0.09219217092690782,0.09219217092168766,0.09219217092168766,0.4272596104155001,0.4272596104155001,0.5,9.999177318883945,1.039131544383281,1.039131544383281,-1.9952040020143613e-11,1.0997498344126484,1.0997498344126484,-1.9952040020143613e-11,26148.869328898385,19953.586011755313,0.7630764359552493,0.9059072482127448,0.6894852103254948,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485266418267446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.25457145345,15450.0,,,,,,,,,,,,,,,,,3.0,16826.160536576343,1451.1573239718352,0.4272596104155001,6.178477068285765,3.3674383224418154
1971.0,-29.507449071033648,5.079257891504229,34.996621674613955,24.16918856268751,5.025024317093369,-26.054194567428794,-39.57510067904366,1.5716285053909664,-3.895512423694697,-5.008928411641523,39.999836617702385,48312.50317410814,15170.184706685885,15170.184706685885,63482.68788079402,87845.43579728312,87845.43579728312,15170.184706685885,103015.62050396901,103015.62050396901,103015.62050396901,129165.74694589015,124672.41414204256,4493.332803847584,0.0,103691.78229865177,64158.849665538946,43925.48070345869,26150.126441921137,70075.60714537982,19954.53655063996,1451.1973806133958,0.0,0.8868738779738154,2.8682189420601154,0.0014984597031051942,1.0,1.0,-3.895512423694697,354532.5847575538,1554526.1833529493,4.3847201926897865,1554526.1833529493,4.3847201926897865,0.7630761019438492,0.09219226121355968,4.565118963995687,101325.0,128365.75506602523,1.266871503242292,1.0,0.0,4.565118963995022,1.2843609258651212,1.2846765559532434,3.5543894804497493,0.0,16826.137583374915,0.0,0.0,22713.927745684425,2316.1760382683615,19306.837056802447,1968.7494768144522,0.85,0.8499999327712349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.3961114251351,2034.6934298245008,7.629357460276371,5.079257891504229,0.5978250570676895,4.481432834436539,3.368277894279569,3.5,0.9623651126513054,0.6,0.0002457359536522134,1.0002034323402096,0.0002456859731797328,198.51615752934208,0.0,9.972134683184997e-06,28.26102969214628,0.03592458597869594,8.273276826433903e-05,0.00016300318538787437,0.00074412893280589,0.09219226121761681,0.09219226121761681,0.09219226121761681,0.09219226112682682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.72874843306,595.7618151810055,0.0,0.09219226121761681,0.09219226121355968,0.09219226121355968,0.4272595712403473,0.4272595712403473,0.5,9.999177318824586,1.0536425524967399,1.0536425524967399,2.3362645151792094e-11,1.113415987946837,1.113415987946837,2.3362645151792094e-11,26150.126441921137,19954.53655063996,0.7630761019438492,0.9059170582581177,0.6894339577233823,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485384091522895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.101687974355,15450.0,,,,,,,,,,,,,,,,,3.0,16826.137583374915,1451.1973806133958,0.4272595712403473,6.178477068285765,3.368277894279569
1972.0,-29.509400380103738,5.081550938601265,34.99686386895383,24.16965113896879,5.025782389558337,-26.055874820891226,-39.576692891400285,1.5721163405204424,-3.88098511416149,-5.007968615346117,40.00022825496226,48310.39916521493,15174.834348398434,15174.834348398434,63485.23351361336,87844.07173045551,87844.07173045551,15174.834348398434,103018.90607885395,103018.90607885395,103018.90607885395,129170.27407109507,124676.93331673816,4493.340754356915,0.0,103691.65678455288,64157.98422054002,43926.30284890317,26151.367992241125,70077.6708411443,19955.475568882277,1451.2367571930563,0.0,0.8868773427829824,2.868132546776957,0.0014984597031051942,1.0,1.0,-3.88098511416149,354545.84911735984,1554543.0696313719,4.384603778330502,1554543.0696313719,4.384603778330502,0.7630757815347513,0.09219234575677605,4.565118963995687,101325.0,128365.66754320648,1.26687063945923,1.0,0.0,4.5651189639968806,1.2843587483459957,1.2846743137027963,3.554395506609561,0.0,16826.11475625282,0.0,0.0,22713.900251527124,2316.173234644565,19306.812234242556,1968.7469456177753,0.85,0.8499998688223745,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.690660327415,2034.6934298245008,7.6305655027816535,5.081550938601265,0.5998510917615576,4.481699846839708,3.3691095289983144,3.5,0.9626027225709469,0.6,0.0002456859731797328,1.0002022986750085,0.0002456362812854947,198.51776329315211,0.0,9.921931348352842e-06,28.118753441231956,0.035934507910044294,8.271791650947892e-05,0.00016296805667025387,0.0007439685660308998,0.0921923457546697,0.0921923457546697,0.0921923457546697,0.09219234577903986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.62217243144,595.7612188425142,0.0,0.0921923457546697,0.09219234575677605,0.09219234575677605,0.4272595320649288,0.4272595320649288,0.5,9.99917731884135,1.067965620599466,1.067965620599466,8.86757334228605e-12,1.1269835011846112,1.1269835011846112,8.86757334228605e-12,26151.367992241125,19955.475568882277,0.7630757815347513,0.9059267060619778,0.6893836308390935,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485501195217483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.95941172344,15450.0,,,,,,,,,,,,,,,,,3.0,16826.11475625282,1451.2367571930563,0.4272595320649288,6.178477068285765,3.3691095289983144
1973.0,-29.511313209181836,5.083805580872705,34.99710235022178,24.170308734197192,5.026755684130317,-26.057497978362143,-39.57822377616537,1.5728021672169419,-3.8670577346178447,-5.007026301581844,40.000605586428605,48308.19559300762,15179.428176064555,15179.428176064555,63487.623769072175,87842.61508997154,87842.61508997154,15179.428176064555,103022.0432660361,103022.0432660361,103022.0432660361,129174.57710779943,124681.22910980995,4493.347997989479,0.0,103691.51776954414,64157.095556805696,43927.1357919316,26152.533841763332,70079.66963369492,19956.359125667106,1451.2728095115567,0.0,0.8868807703346295,2.8680523882100277,0.0014984597031051942,1.0,1.0,-3.8670577346178447,354558.8722479396,1554559.339213792,4.384488616397403,1554559.339213792,4.384488616397403,0.7630755492532248,0.09219241898204981,4.565118963995687,101325.0,128365.55685913294,1.2668695470923557,1.0,0.0,4.565118963995446,1.2843556446085493,1.2846711453773778,3.5544040960609946,0.0,16826.09208339208,0.0,0.0,22713.869799963904,2316.1701294492927,19306.786119082775,1968.744282612592,0.85,0.8499998586376266,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.9824171121315,2034.6934298245008,7.631755839302018,5.083805580872705,0.6018449563422443,4.481960624530461,3.3699333613584277,3.5,0.9628381032452651,0.6,0.0002456362812854947,1.0001983120634066,0.0002455875783060938,198.51933741325468,0.0,9.8647236979467e-06,27.956626959980948,0.03594437263374224,8.27036391268028e-05,0.0001629326421586919,0.0007438068945725676,0.09219241754953268,0.09219241754953268,0.09219241754953268,0.09219241570827787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.4466013488,595.7606442319254,0.0,0.09219241754953268,0.09219241898204981,0.09219241898204981,0.42725949288960235,0.42725949288960235,0.5,9.999177284225484,1.0820273382277605,1.0820273382277605,-3.694822225952521e-12,1.1399685669640007,1.1399685669640007,-3.694822225952521e-12,26152.533841763332,19956.359125667106,0.7630755492532248,0.9059349751635639,0.689332524618247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485617646321882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.79728524219,15450.0,,,,,,,,,,,,,,,,,5.0,16826.09208339208,1451.2728095115567,0.42725949288960235,6.178477068285765,3.3699333613584277
