time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1974.0,-29.513247466610565,5.086022209978791,34.99733803276914,24.170540284272306,5.027251024309014,-26.059190293979732,-39.579836174938805,1.5730546409973472,-3.852426184617059,-5.006126478139693,40.00100179916828,48306.27056381806,15184.004507326548,15184.004507326548,63490.27507114461,87841.39676090484,87841.39676090484,15184.004507326548,103025.40126823139,103025.40126823139,103025.40126823139,129179.26393994872,124685.90612422078,4493.3578157279335,0.0,103691.41243521325,64156.2862405928,43927.91799402272,26153.862671717325,70081.78066574005,19957.35920155773,1451.3176870020206,0.0,0.8868839133133664,2.8679574347340595,0.0014984597031051942,1.0,1.0,-3.852426184617059,354571.3084964978,1554576.423049991,4.384383016330116,1554576.423049991,4.384383016330116,0.7630750169511111,0.09219254091644662,4.565118963995687,101325.0,128365.50363278772,1.2668690217891707,1.0,0.0,4.565118963995977,1.284354564805249,1.2846700027536744,3.5544070843769773,0.0,16826.070116370214,0.0,0.0,22713.846726232045,2316.1677765834456,19306.768753723583,1968.742511838761,0.85,0.8499999575776985,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.2713962848102,2034.6934298245008,7.632947689131007,5.086022209978791,0.6037957763429178,4.482226433635873,3.370749430007981,3.5,0.9630712657165661,0.6,0.0002455875783060938,1.0002005370182605,0.00024553833877976624,198.52092918959198,0.0,9.668483200722898e-06,27.400481390848693,0.03595404111694296,8.2688603988859e-05,0.00016289897431723477,0.0007436531968710548,0.09219254091612775,0.09219254091612775,0.09219254091612775,0.09219254093998218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.36214887607,595.7600409243693,0.0,0.09219254091612775,0.09219254091644662,0.09219254091644662,0.42725945357548945,0.42725945357548945,0.5,9.99917728424716,1.096038195626079,1.096038195626079,-2.887645678129047e-11,1.153700293522661,1.153700293522661,-2.887645678129047e-11,26153.862671717325,19957.35920155773,0.7630750169511111,0.9059455177653934,0.6892842919362765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485731802731439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.24113967305,15450.0,,,,,,,,,,,,,,,,,3.0,16826.070116370214,1451.3176870020206,0.42725945357548945,6.178477068285765,3.370749430007981
1975.0,-29.515169147606475,5.088202890719735,34.9975695961009,24.171061219554417,5.028071106642383,-26.06083780316176,-39.58139685038475,1.5736014847500603,-3.8389662214246414,-5.005104131968505,40.001354361893014,48304.164122653056,15188.318311317847,15188.318311317847,63492.4824339709,87840.01612248676,87840.01612248676,15188.318311317847,103028.33443380462,103028.33443380462,103028.33443380462,129183.18466025409,124689.82382870153,4493.360831552566,0.0,103691.28414216785,64155.43215702469,43928.72442793684,26154.85022644948,70083.57465438632,19958.115621158908,1451.343556392348,0.0,0.8868878373795581,2.867893345716898,0.0014984597031051942,1.0,1.0,-3.8389662214246414,354585.4385190431,1554591.6249107774,4.3842511734369705,1554591.6249107774,4.3842511734369705,0.7630751255832453,0.09219253204966457,4.565118963995687,101325.0,128365.41054235972,1.2668681030580777,1.0,0.0,4.56511896399548,1.284352109909767,1.2846674840110872,3.5544138782287766,0.0,16826.047656306087,0.0,0.0,22713.81862334,2316.1649108859806,19306.74305894887,1968.7398917009243,0.85,0.8499998780086176,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.5576178235615,2034.6934298245008,7.63401782147572,5.088202890719735,0.6057780046540104,4.482424886065725,3.371557789089771,3.5,0.9633022254542203,0.6,0.00024553833877976624,1.00019923614813,0.00024548942841164285,198.5225106384471,0.0,9.77507651940062e-06,27.702566855981356,0.03596381619346236,8.267405356183318e-05,0.00016286428521793307,0.0007434948370059886,0.09219253207427762,0.09219253207427762,0.09219253207427762,0.09219253193505741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.0666649781,595.7595040812873,0.0,0.09219253207427762,0.09219253204966457,0.09219253204966457,0.4272594142888977,0.4272594142888977,0.5,9.999177284337,1.1096906054570468,1.1096906054570468,-6.30961949354969e-12,1.1661379105438527,1.1661379105438527,-6.30961949354969e-12,26154.85022644948,19958.115621158908,0.7630751255832453,0.9059538236609781,0.6892365916102688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485847239714416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.543225138186,15450.0,,,,,,,,,,,,,,,,,3.0,16826.047656306087,1451.343556392348,0.4272594142888977,6.178477068285765,3.371557789089771
1976.0,-29.517082387356616,5.090346377714079,34.997797954815624,24.171559698320948,5.0288651631919485,-26.062480209366015,-39.58294914392752,1.574125337079409,-3.8253696998731925,-5.004233136102126,40.00172506424222,48302.059590552104,15192.7815606731,15192.7815606731,63494.841151225206,87838.65177190892,87838.65177190892,15192.7815606731,103031.43333258202,103031.43333258202,103031.43333258202,129187.47998971888,124694.1106861063,4493.369303612578,0.0,103691.15822284707,64154.56604120889,43929.54686848686,26156.046657136856,70085.59352562371,19959.018688043554,1451.3825977093811,0.0,0.8868909258595091,2.8678093115209613,0.0014984597031051942,1.0,1.0,-3.8253696998731925,354597.47705128684,1554607.6090392,4.384147405578836,1554607.6090392,4.384147405578836,0.7630747471004988,0.09219263149157926,4.565118963995687,101325.0,128365.3187881579,1.2668671975145118,1.0,0.0,4.565118963996791,1.2843497618307194,1.2846650725341762,3.5544203764935034,0.0,16826.02538371458,0.0,0.0,22713.791040417895,2316.1620982106933,19306.722512280227,1968.7377965238106,0.85,0.8500000056320416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.8412806102165,2034.6934298245008,7.635172568142717,5.090346377714079,0.6076695360307749,4.482676841683304,3.3723589981299207,3.5,0.9635311423228344,0.6,0.00024548942841164285,1.000198363998767,0.00024544074180463815,198.52408516251373,0.0,9.70980907610501e-06,27.5175989216816,0.03597352600253847,8.265958362832576e-05,0.0001628298447833171,0.0007433376123247951,0.0921926314904457,0.0921926314904457,0.0921926314904457,0.09219263150186727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.8588814275,595.7589396161511,0.0,0.0921926314904457,0.09219263149157926,0.09219263149157926,0.4272593750245964,0.4272593750245964,0.5,9.999177284334806,1.1232117508532724,1.1232117508532724,-7.503331289626658e-12,1.1788634362289372,1.1788634362289372,-7.503331289626658e-12,26156.046657136856,19959.018688043554,0.7630747471004988,0.9059613817497474,0.6891867095752364,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485961927868571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.35825720389,15450.0,,,,,,,,,,,,,,,,,3.0,16826.02538371458,1451.3825977093811,0.4272593750245964,6.178477068285765,3.3723589981299207
1977.0,-29.518986051857052,5.092453313097172,34.99802316831733,24.17199332211169,5.029584730698928,-26.064121504928703,-39.584508701786376,1.5745832495224943,-3.8118869735516228,-5.003363243506061,40.002091070706086,48300.03666012584,15197.1677540257,15197.1677540257,63497.20441415154,87837.33174701202,87837.33174701202,15197.1677540257,103034.49950103773,103034.49950103773,103034.49950103773,129191.72375241498,124698.34634794969,4493.377404465303,0.0,103691.03740667597,64153.742319775934,43930.32787433337,26157.224251377243,70087.55212571062,19959.90791568062,1451.4207744520731,0.0,0.8868940256357034,2.8677267406172846,0.0014984597031051942,1.0,1.0,-3.8118869735516228,354609.5006547875,1554623.3908092803,4.384043258679374,1554623.3908092803,4.384043258679374,0.7630743890812375,0.09219272425876106,4.565118963995687,101325.0,128365.23917134447,1.2668664117576558,1.0,0.0,4.565118963995549,1.284347721570112,1.2846629692388922,3.554426022895762,0.0,16826.003216173332,0.0,0.0,22713.76457535268,2316.159399525086,19306.696359160916,1968.7351296478325,0.85,0.8499998445925223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.1222311746455,2034.6934298245008,7.6362986735019565,5.092453313097172,0.6095372844057074,4.482916028691465,3.373152621524414,3.5,0.9637578918641182,0.6,0.00024544074180463815,1.0001973742217505,0.0002453923076888845,198.5256518282413,0.0,9.665464115275162e-06,27.39192530268981,0.03598319146665374,8.264504833690676e-05,0.0001627956934677314,0.0007431817075063693,0.09219272426336497,0.09219272426336497,0.09219272426336497,0.09219272422166944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.6283961286,595.7583823004819,0.0,0.09219272426336497,0.09219272425876106,0.09219272425876106,0.42725933577775926,0.42725933577775926,0.5,9.99917728433351,1.1365516124986357,1.1365516124986357,-3.751665644813329e-12,1.1914762699544212,1.1914762699544212,-3.751665644813329e-12,26157.224251377243,19959.90791568062,0.7630743890812375,0.905969783339865,0.68913858731282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486076113958317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.2325835849,15450.0,,,,,,,,,,,,,,,,,3.0,16826.003216173332,1451.4207744520731,0.42725933577775926,6.178477068285765,3.373152621524414
1978.0,-29.52089117494831,5.0945243593576075,34.998245097616504,24.17245233608412,5.030333385879345,-26.065761645947905,-39.58606420839203,1.5750668455602292,-3.798745984429843,-5.002491910654968,40.00244677823926,48297.987595070335,15201.474448827521,15201.474448827521,63499.46204389786,87835.99476375837,87835.99476375837,15201.474448827521,103037.46921258589,103037.46921258589,103037.46921258589,129195.81319592828,124702.42860064341,4493.384595284862,0.0,103690.91525937892,64152.90810427133,43931.11906123065,26158.343983342394,70089.46304457304,19960.755133994422,1451.4561315369522,0.0,0.8868971699212778,2.8676490877508742,0.0014984597031051942,1.0,1.0,-3.798745984429843,354621.5444865399,1554638.728620131,4.383937616850403,1554638.728620131,4.383937616850403,0.7630741130518587,0.09219280041993565,4.565118963995687,101325.0,128365.15860803738,1.2668656166596337,1.0,0.0,4.565118963995229,1.2843455607237562,1.2846607456527688,3.5544320030375194,0.0,16825.981176681595,0.0,0.0,22713.73781870121,2316.156671105955,19306.68034615591,1968.7334967757502,0.85,0.850000140895343,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.4005169079142,2034.6934298245008,7.637394745276195,5.0945243593576075,0.611382797013067,4.4831415623445405,3.373938790994504,3.5,0.9639825117127154,0.6,0.0002453923076888845,1.0001975285403726,0.0002453438452772375,198.5272197160519,0.0,9.615414400717797e-06,27.250084411634237,0.03599280688105446,8.263055315715727e-05,0.00016276175453172723,0.0007430267722259989,0.09219280042134445,0.09219280042134445,0.09219280042134445,0.09219280044104948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.34812006826,595.7578406661065,0.0,0.09219280042134445,0.09219280041993565,0.09219280041993565,0.4272592965448971,0.4272592965448971,0.5,9.999177284364364,1.1496769104043665,1.1496769104043665,2.7910118660656735e-11,1.2037459262251105,1.2037459262251105,2.7910118660656735e-11,26158.343983342394,19960.755133994422,0.7630741130518587,0.9059772936698872,0.6890905636465708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486189730279797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.09074269384,15450.0,,,,,,,,,,,,,,,,,3.0,16825.981176681595,1451.4561315369522,0.4272592965448971,6.178477068285765,3.373938790994504
1979.0,-29.522774570157203,5.09655985308007,34.99846393563477,24.172867310140305,5.031029309471927,-26.06738650440836,-39.587602427322395,1.5755058171327256,-3.7856729459739995,-5.0016444996704985,40.0028014814909,48295.96385474865,15205.740753341259,15205.740753341259,63501.7046080899,87834.69777461991,87834.69777461991,15205.740753341259,103040.43852796117,103040.43852796117,103040.43852796117,129199.91928592918,124706.52696631478,4493.392319614402,0.0,103690.79590461128,64152.06198738361,43931.92657469741,26159.480757968002,70091.40733266542,19961.613827805188,1451.4928184965863,0.0,0.8869001960885049,2.8675695373869146,0.0014984597031051942,1.0,1.0,-3.7856729459739995,354633.25796902523,1554654.0232391255,4.383835944047058,1554654.0232391255,4.383835944047058,0.7630737785850361,0.09219288772836733,4.565118963995687,101325.0,128365.0737019951,1.2668647787021476,1.0,0.0,4.565118963999423,1.284343608563077,1.2846587307673905,3.5544374056590193,0.0,16825.959044513937,0.0,0.0,22713.711673759844,2316.154005063895,19306.655265986392,1968.730939310202,0.85,0.8500000151138013,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.6761877279885,2034.6934298245008,7.638480254639489,5.09655985308007,0.6131950530249508,4.483364800055119,3.3747176454715637,3.5,0.9642050415633039,0.6,0.0002453438452772375,1.0001952785362842,0.000245295944244289,198.5287697434808,0.0,9.621107845014043e-06,27.2662196327698,0.03600242798889947,8.2616221385735e-05,0.0001627276238915025,0.0007428709617930556,0.09219288773028415,0.09219288773028415,0.09219288773028415,0.09219288772204387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.0629898727,595.7573005600631,0.0,0.09219288773028415,0.09219288772836733,0.09219288772836733,0.4272592573233438,0.4272592573233438,0.5,9.999177284378701,1.1626308203327085,1.1626308203327085,-6.747313818777911e-11,1.2159715536964768,1.2159715536964768,-6.747313818777911e-11,26159.480757968002,19961.613827805188,0.7630737785850361,0.9059841573261656,0.6890425758685085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486303435354373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.10687791498,15450.0,,,,,,,,,,,,,,,,,3.0,16825.959044513937,1451.4928184965863,0.4272592573233438,6.178477068285765,3.3747176454715637
1980.0,-29.52465048425052,5.098560472530193,34.998679643942985,24.173254833463602,5.031693355955256,-26.069008600978343,-39.58914375454185,1.57591660761562,-3.7728020363015276,-5.000793026617195,40.00314889393093,48293.99185693416,15209.925665953097,15209.925665953097,63503.917522887255,87833.42121232499,87833.42121232499,15209.925665953097,103043.34687827808,103043.34687827808,103043.34687827808,129203.92531499732,124710.52599431797,4493.399320679357,0.0,103690.68003330547,64151.25067784444,43932.69928384559,26160.578436719232,70093.27772056483,19962.44417210112,1451.5275508423945,0.0,0.8869032692159486,2.867493285746478,0.0014984597031051942,1.0,1.0,-3.7728020363015276,354645.02790831856,1554669.0035929882,4.383732693962638,1554669.0035929882,4.383732693962638,0.7630735008550746,0.0921929616598298,4.565118963995687,101325.0,128365.00282632829,1.2668640792137014,1.0,0.0,4.565118963997292,1.2843417869962275,1.2846568472291064,3.5544424468757834,0.0,16825.937284124087,0.0,0.0,22713.686291878952,2316.151416832349,19306.63157187374,1968.7285231831197,0.85,0.8499999217994232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.9492591251512,2034.6934298245008,7.639534556815642,5.098560472530193,0.6149868695170584,4.483573603013134,3.3754892266767693,3.5,0.9644254933362199,0.6,0.000245295944244289,1.0001945057754222,0.00024524824204479913,198.53031363507156,0.0,9.509733140704326e-06,26.95058372075606,0.03601193772204018,8.260186295872415e-05,0.00016269408128556488,0.000742717835806588,0.09219296165919057,0.09219296165919057,0.09219296165919057,0.09219296166509268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.7426123086,595.7567715548562,0.0,0.09219296165919057,0.0921929616598298,0.0921929616598298,0.4272592181107716,0.4272592181107716,0.5,9.999177284366384,1.1753963690591718,1.1753963690591718,7.332801033044234e-12,1.227990990315675,1.227990990315675,7.332801033044234e-12,26160.578436719232,19962.44417210112,0.7630735008550746,0.9059915527998728,0.6889960553630248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486415845297165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.79124200296,15450.0,,,,,,,,,,,,,,,,,3.0,16825.937284124087,1451.5275508423945,0.4272592181107716,6.178477068285765,3.3754892266767693
1981.0,-29.526516747929087,5.1005266163046725,34.9988921768202,24.17369474368172,5.032415510009007,-26.070615912406627,-39.59066775916142,1.5763805268947209,-3.7602517698077804,-4.999959086802986,40.00348872839966,48291.98569893804,15214.06274705087,15214.06274705087,63506.04844598891,87832.11834889994,87832.11834889994,15214.06274705087,103046.1810959508,103046.1810959508,103046.1810959508,129207.82648660133,124714.42035388113,4493.406132720208,0.0,103690.56071221734,64150.428060984166,43933.480723592416,26161.64539065053,70095.12611424294,19963.251610352894,1451.561155669718,0.0,0.886906280514037,2.867419391122713,0.0014984597031051942,1.0,1.0,-3.7602517698077804,354656.55578134995,1554683.6572920114,4.383631521675558,1554683.6572920114,4.383631521675558,0.7630732437603953,0.09219303323292535,4.565118963995687,101325.0,128364.92237437342,1.2668632852146402,1.0,0.0,4.56511896399356,1.2843397166484158,1.2846547151044014,3.554448176615389,0.0,16825.91561082608,0.0,0.0,22713.66015431516,2316.148751542592,19306.60840290622,1968.7261606059378,0.85,0.8499998798845432,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.2197832496527,2034.6934298245008,7.6405743228513225,5.1005266163046725,0.6167489362044387,4.483777680100234,3.3762536799660228,3.5,0.9646439085617208,0.6,0.00024524824204479913,1.0001935080270228,0.0002452007937229814,198.53184960518703,0.0,9.470332625810192e-06,26.838922661546086,0.03602140805466599,8.258766817052753e-05,0.00016266057387427158,0.0007425648704878586,0.09219303323279023,0.09219303323279023,0.09219303323279023,0.09219303323257762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.385598821,595.75625408785,0.0,0.09219303323279023,0.09219303323292535,0.09219303323292535,0.4272591789052776,0.4272591789052776,0.5,9.99917728436173,1.1879583447221194,1.1879583447221194,1.6086687537608668e-11,1.2397073169951796,1.2397073169951796,1.6086687537608668e-11,26161.64539065053,19963.251610352894,0.7630732437603953,0.9059980624399623,0.688949266176231,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486527810383942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.67958094375,15450.0,,,,,,,,,,,,,,,,,3.0,16825.91561082608,1451.561155669718,0.4272591789052776,6.178477068285765,3.3762536799660228
1982.0,-29.52837338816494,5.102458460918859,34.99910179476211,24.174076958466344,5.03307132352284,-26.072221248652586,-39.59219134468583,1.5767857525330262,-3.7477352261427654,-4.999160071876516,40.003829724998,48290.02513442266,15218.178646332915,15218.178646332915,63508.203780755575,87830.85525845647,87830.85525845647,15218.178646332915,103049.0339047894,103049.0339047894,103049.0339047894,129211.7826106673,124718.36866409969,4493.413946567614,0.0,103690.44608261652,64149.615960475116,43934.25569126822,26162.748705877904,70097.00439714613,19964.084199977853,1451.5972452785365,0.0,0.886909109915833,2.867341810582635,0.0014984597031051942,1.0,1.0,-3.7477352261427654,354667.6011499538,1554698.3612069958,4.383536461086751,1554698.3612069958,4.383536461086751,0.7630728875017855,0.09219312512650257,4.565118963995687,101325.0,128364.84698894304,1.2668625412182881,1.0,0.0,4.565118963995582,1.2843379201741696,1.2846528572466986,3.5544531484179873,0.0,16825.89406832758,0.0,0.0,22713.635044432653,2316.146191047162,19306.590318470586,1968.7243165067161,0.85,0.8500000233649448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.4877827745436,2034.6934298245008,7.641612857464245,5.102458460918859,0.618473655339443,4.483984805579416,3.377011067458875,3.5,0.9648603049882499,0.6,0.0002452007937229814,1.0001925130308968,0.00024515359846070646,198.5333776757038,0.0,9.420003091139591e-06,26.6962887602896,0.03603082805775713,8.257347953972776e-05,0.00016262731418325362,0.0007424130360416558,0.09219312513363907,0.09219312513363907,0.09219312513363907,0.09219312508033647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.03420480643,595.7557348505043,0.0,0.09219312513363907,0.09219312512650257,0.09219312512650257,0.42725913970547674,0.42725913970547674,0.5,9.999177284375717,1.2003639232972887,1.2003639232972887,2.3248958314070478e-11,1.2514248457337658,1.2514248457337658,2.3248958314070478e-11,26162.748705877904,19964.084199977853,0.7630728875017855,0.9060045336736415,0.6889028361444317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448663920111622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.5369470425,15450.0,,,,,,,,,,,,,,,,,3.0,16825.89406832758,1451.5972452785365,0.42725913970547674,6.178477068285765,3.377011067458875
1983.0,-29.530229302302917,5.104356590406377,34.99930836574681,24.174495005887024,5.033767689131429,-26.073822196183084,-39.593710424937285,1.5772272216226377,-3.7355552827501697,-4.998362952268637,40.00416108418315,48288.04694912542,15222.224461382395,15222.224461382395,63510.27141050781,87829.57031787478,87829.57031787478,15222.224461382395,103051.79477925718,103051.79477925718,103051.79477925718,129215.5940474546,124722.17305547198,4493.420991982615,0.0,103690.32938084046,64148.805987802625,43935.02599226426,26163.799268197417,70098.82526046167,19964.878396911736,1451.630827002095,0.0,0.8869119644805286,2.867268672882594,0.0014984597031051942,1.0,1.0,-3.7355552827501697,354678.620586948,1554712.6496522345,4.383440555507357,1554712.6496522345,4.383440555507357,0.7630726024251155,0.09219320318766085,4.565118963995687,101325.0,128364.77165918877,1.2668617977714165,1.0,0.0,4.56511896399418,1.2843359537465353,1.2846508297191417,3.5544585905882196,0.0,16825.87265640992,0.0,0.0,22713.609480635307,2316.1435842653004,19306.56726657565,1968.7219658676154,0.85,0.8499999651326064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.7532568906086,2034.6934298245008,7.642625615758405,5.104356590406377,0.6201760118473443,4.484180578559033,3.3777613849446624,3.5,0.9650746814127606,0.6,0.00024515359846070646,1.0001924406557745,0.00024510643001857916,198.53490516923148,0.0,9.369834829730066e-06,26.554111907455006,0.03604019789258686,8.255933510825939e-05,0.00016259426335244706,0.000742262155067165,0.09219320320729517,0.09219320320729517,0.09219320320729517,0.09219320299624952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.6362183671,595.7552302872502,0.0,0.09219320320729517,0.09219320318766085,0.09219320318766085,0.42725910051030513,0.42725910051030513,0.5,9.999177284330973,1.212565625411969,1.212565625411969,1.3812950783176348e-11,1.2628076695184518,1.2628076695184518,1.3812950783176348e-11,26163.799268197417,19964.878396911736,0.7630726024251155,0.9060104955329394,0.6888567214886219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486750019078625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.39477018966,15450.0,,,,,,,,,,,,,,,,,3.0,16825.87265640992,1451.630827002095,0.42725910051030513,6.178477068285765,3.3777613849446624
1984.0,-29.532067888566292,5.106221367570544,34.999512140414964,24.174816731270425,5.034352873653039,-26.075418047019944,-39.595228736847616,1.5775709442440757,-3.7233346298508536,-4.997584747064266,40.00449357819535,48286.15051860679,15226.22674029227,15226.22674029227,63512.377258899054,87828.35378255713,87828.35378255713,15226.22674029227,103054.5805228494,103054.5805228494,103054.5805228494,129219.45858470918,124726.02996021541,4493.428624493763,0.0,103690.21943852415,64148.01617398135,43935.78140504755,26164.87806185979,70100.65946690734,19965.6923218501,1451.6661855573566,0.0,0.8869147186807339,2.8671927316578634,0.0014984597031051942,1.0,1.0,-3.7233346298508536,354689.3788089119,1554726.9871323532,4.383348022298573,1554726.9871323532,4.383348022298573,0.7630722480206715,0.09219329306578843,4.565118963995687,101325.0,128364.70117325462,1.2668611021293326,1.0,0.0,4.565118963995066,1.284334444228419,1.2846492592477337,3.5544627682536714,0.0,16825.85119715042,0.0,0.0,22713.585397513445,2316.141128470318,19306.543611351768,1968.719553706084,0.85,0.8499998249270385,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.016248376993,2034.6934298245008,7.6436257749894985,5.106221367570544,0.6218486988669198,4.4843726687036245,3.3785047514415947,3.5,0.9652870718404556,0.6,0.00024510643001857916,1.0001906466277866,0.00024505971021122105,198.53641842152726,0.0,9.364582184725146e-06,26.539225911511064,0.03604956247477158,8.254520006887487e-05,0.00016256122994970427,0.0007421113536538586,0.09219329306515944,0.09219329306515944,0.09219329306515944,0.09219329306736715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.24371924484,595.7547239953025,0.0,0.09219329306515944,0.09219329306578843,0.09219329306578843,0.42725906131860153,0.42725906131860153,0.5,9.999177284328058,1.2246222363211814,1.2246222363211814,-8.697043085703626e-12,1.2742501172133984,1.2742501172133984,-8.697043085703626e-12,26164.87806185979,19965.6923218501,0.7630722480206715,0.9060168298257103,0.6888116443669321,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486860795316747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.37988419372,15450.0,,,,,,,,,,,,,,,,,3.0,16825.85119715042,1451.6661855573566,0.42725906131860153,6.178477068285765,3.3785047514415947
1985.0,-29.533897518283602,5.108053492860165,34.99971283762893,24.175230867136293,5.035041452302367,-26.07699576352658,-39.59672913243992,1.5780082765110033,-3.7115739083671997,-4.996797768869685,40.00481237142223,48284.2137431046,15230.144965262443,15230.144965262443,63514.35870836704,87827.08679898825,87827.08679898825,15230.144965262443,103057.2317642507,103057.2317642507,103057.2317642507,129223.10305907791,124729.66819201603,4493.434867061875,0.0,103690.1039582189,64147.23090348782,43936.525616367864,26165.87129482721,70102.39691119507,19966.444419409414,1451.6972269101439,0.0,0.8869175669993381,2.8671242085513704,0.0014984597031051942,1.0,1.0,-3.7115739083671997,354700.258572923,1554740.733916701,4.383252327393105,1554740.733916701,4.383252327393105,0.7630720259392479,0.092193357174611,4.565118963995687,101325.0,128364.62790351581,1.2668603790132327,1.0,0.0,4.5651189639940695,1.2843324961699107,1.284647250704828,3.554468159615689,0.0,16825.8300231622,0.0,0.0,22713.560101282143,2316.1385489725994,19306.52473457092,1968.7176288101361,0.85,0.8499999404972671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.2767767280911,2034.6934298245008,7.644592931648208,5.108053492860165,0.6235044144575328,4.484549078402632,3.3792412202034625,3.5,0.9654974914867036,0.6,0.00024505971021122105,1.000189720662615,0.00024501322613960843,198.5379243221971,0.0,9.275583222222148e-06,26.28700285177757,0.03605883805799381,8.25312340227582e-05,0.00016252847618846285,0.0007419618288372732,0.09219335717857347,0.09219335717857347,0.09219335717857347,0.09219335716074209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.7849821576,595.7542385649882,0.0,0.09219335717857347,0.092193357174611,0.092193357174611,0.4272590221298396,0.4272590221298396,0.5,9.99917728433471,1.2364591299320296,1.2364591299320296,-1.1766587704187259e-11,1.2852238605024695,1.2852238605024695,-1.1766587704187259e-11,26165.87129482721,19966.444419409414,0.7630720259392479,0.906022639836785,0.6887669447917808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486970538876405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.127661133985,15450.0,,,,,,,,,,,,,,,,,3.0,16825.8300231622,1451.6972269101439,0.4272590221298396,6.178477068285765,3.3792412202034625
1986.0,-29.535718461492074,5.109853104701262,34.99991090099662,24.17548899482938,5.03555286643592,-26.078583459985634,-39.59824220566077,1.5782870913257758,-3.699619383968866,-4.996046310891372,40.005137803789864,48282.37958765579,15234.046579139625,15234.046579139625,63516.42616679542,87825.9171261935,87825.9171261935,15234.046579139625,103059.96370533312,103059.96370533312,103059.96370533312,129226.90133305932,124733.45874139844,4493.442591660877,0.0,103690.00023109699,64146.46269699134,43937.26392678406,26166.93762772619,70104.20155451025,19967.248246426272,1451.7325570455175,0.0,0.8869202106019352,2.867048784054598,0.0014984597031051942,1.0,1.0,-3.699619383968866,354710.6475232899,1554754.767081304,4.383163510701269,1554754.767081304,4.383163510701269,0.7630716490595064,0.09219345035775117,4.565118963995687,101325.0,128364.56794036335,1.2668597872229297,1.0,0.0,4.565118963996516,1.28433128868614,1.2846459832210806,3.5544715014034773,0.0,16825.808967317244,0.0,0.0,22713.53737961317,2316.136232007176,19306.507932055567,1968.7159154304036,0.85,0.8500000510437609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.5348976665598,2034.6934298245008,7.645560736216008,5.109853104701262,0.6251236379208382,4.484729466780424,3.379970946945116,3.5,0.9657059848414616,0.6,0.00024501322613960843,1.00018882266105,0.00024496697082430804,198.53942309321008,0.0,9.228851092014065e-06,26.15456399476786,0.03606806690908582,8.251715218219486e-05,0.00016249607395741358,0.0007418139087978344,0.0921934503639588,0.0921934503639588,0.0921934503639588,0.09219345031926168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.3583440365,595.7537430244889,0.0,0.0921934503639588,0.09219345035775117,0.09219345035775117,0.4272589829434694,0.4272589829434694,0.5,9.999177284361643,1.2481819672232746,1.2481819672232746,-5.3660187404602766e-11,1.2964269269224928,1.2964269269224928,-5.3660187404602766e-11,26166.93762772619,19967.248246426272,0.7630716490595064,0.9060288079510835,0.6887230510729564,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487079749400682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.99522227697,15450.0,,,,,,,,,,,,,,,,,3.0,16825.808967317244,1451.7325570455175,0.4272589829434694,6.178477068285765,3.379970946945116
1987.0,-29.537530381393523,5.111621076565751,35.00010582791827,24.175913782697194,5.036251306499899,-26.080144260384927,-39.599720982927806,1.5787350818808024,-3.6883130307951433,-4.9952710215810585,40.005443473196635,48280.42861795837,15237.843376305109,15237.843376305109,63518.27199426348,87824.65392722316,87824.65392722316,15237.843376305109,103062.49730352827,103062.49730352827,103062.49730352827,129230.36730135848,124736.91927735896,4493.448023999523,0.0,103689.88489208603,64145.659584611814,43938.028119415794,26167.8699978302,70105.89811724599,19967.955650962074,1451.7609142478454,0.0,0.8869230468296335,2.866985172591656,0.0014984597031051942,1.0,1.0,-3.6883130307951433,354721.36619522196,1554767.9481238287,4.38306822281508,1554767.9481238287,4.38306822281508,0.7630714938822987,0.09219350047524355,4.565118963995687,101325.0,128364.49088465015,1.2668590267421678,1.0,0.0,4.565118963995923,1.284329289852524,1.2846439244875496,3.554477033315877,0.0,16825.788024504356,0.0,0.0,22713.512114332712,2316.133655665565,19306.48285207889,1968.71335798452,0.85,0.8499998923502494,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.7906073390495,2034.6934298245008,7.646484944372568,5.111621076565751,0.6267331886036702,4.48488788796208,3.3806939190052803,3.5,0.965912548287223,0.6,0.00024496697082430804,1.0001878896918046,0.00024492095270198835,198.54091445706754,0.0,9.183503614733576e-06,26.026049244154954,0.03607725041270056,8.250339167259303e-05,0.000162463579151715,0.0007416655661441084,0.09219350048033086,0.09219350048033086,0.09219350048033086,0.09219350044119892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.836159204,595.7532775766647,0.0,0.09219350048033086,0.09219350047524355,0.09219350047524355,0.42725894375909396,0.42725894375909396,0.5,9.999177284378883,1.2596579136625792,1.2596579136625792,2.9046987037872896e-11,1.306957990785918,1.306957990785918,2.9046987037872896e-11,26167.8699978302,19967.955650962074,0.7630714938822987,0.906033211186236,0.6886785550798247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487188442985452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.86670752636,15450.0,,,,,,,,,,,,,,,,,3.0,16825.788024504356,1451.7609142478454,0.42725894375909396,6.178477068285765,3.3806939190052803
1988.0,-29.539333885067144,5.113357042349536,35.00029824312758,24.176216159854107,5.036810444852563,-26.081711536888523,-39.60121201872823,1.579058619697359,-3.676789223000071,-4.994570498511949,40.005760887531984,48278.576521861905,15241.684105966158,15241.684105966158,63520.260627828065,87823.46819244712,87823.46819244712,15241.684105966158,103065.15229841328,103065.15229841328,103065.15229841328,129234.08077004948,124740.62438284057,4493.456387208899,0.0,103689.77888773638,64144.88721886967,43938.76852096301,26168.928471636194,70107.6969925992,19968.752030028318,1451.7969076962934,0.0,0.8869254603209014,2.8669096482312457,0.0014984597031051942,1.0,1.0,-3.676789223000071,354731.0514123932,1554781.635720022,4.3829871378034735,1554781.635720022,4.3829871378034735,0.7630710616092637,0.09219360836900743,4.565118963995687,101325.0,128364.42607767755,1.2668583871470767,1.0,0.0,4.565118963994663,1.2843278723383087,1.284642447520638,3.554480956396448,0.0,16825.76720176028,0.0,0.0,22713.488893831676,2316.131287833427,19306.461553235305,1968.7111861069077,0.85,0.8499998236060679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.0439803865654,2034.6934298245008,7.647439924035157,5.113357042349536,0.6282891915553446,4.4850678507941915,3.3814103456922364,3.5,0.9661172416263533,0.6,0.00024492095270198835,1.0001870196411173,0.00024487515623815016,198.5423989131645,0.0,9.136480086948628e-06,25.892784566412413,0.03608638689278751,8.248951924088727e-05,0.0001624314334611011,0.0007415188172422762,0.09219360836840276,0.09219360836840276,0.09219360836840276,0.09219360837369196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.3707583432,595.7527942439573,0.0,0.09219360836840276,0.09219360836900743,0.09219360836900743,0.4272589045762757,0.4272589045762757,0.5,9.999177284386711,1.271030114677103,1.271030114677103,1.9895196601282805e-12,1.3177812755118907,1.3177812755118907,1.9895196601282805e-12,26168.928471636194,19968.752030028318,0.7630710616092637,0.9060383289231919,0.6886344665830109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487296599504325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.73344284862,15450.0,,,,,,,,,,,,,,,,,3.0,16825.76720176028,1451.7969076962934,0.4272589045762757,6.178477068285765,3.3814103456922364
1989.0,-29.54112865744375,5.115061962661027,35.000487833292816,24.17655171537774,5.037406015281872,-26.08326729607689,-39.602693694736786,1.5794158257981301,-3.665636170930668,-4.993838541666956,40.00606424180293,48276.72352777284,15245.409562648467,15245.409562648467,63522.13309042131,87822.26779199288,87822.26779199288,15245.409562648467,103067.67735464135,103067.67735464135,103067.67735464135,129237.56461611771,124744.10187176273,4493.462744354989,0.0,103689.67090602625,64144.12664311953,43939.493625451905,26169.887261476364,70109.38088692827,19969.477018010853,1451.827453329256,0.0,0.8869280844604125,2.866843010619287,0.0014984597031051942,1.0,1.0,-3.665636170930668,354741.1714452477,1554794.717099133,4.382898976075312,1554794.717099133,4.382898976075312,0.7630708080048597,0.0921936779246876,4.565118963995687,101325.0,128364.36088097222,1.2668577437056228,1.0,0.0,4.565118963995964,1.2843262969747826,1.2846408129505873,3.5544853163473937,0.0,16825.746487223973,0.0,0.0,22713.46524018519,2316.128875832745,19306.44236759918,1968.709229716486,0.85,0.84999986410888,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.2949597026504,2034.6934298245008,7.648346015445051,5.115061962661027,0.6298392421243442,4.485222720536683,3.3821200638312883,3.5,0.9663200182375109,0.6,0.00024487515623815016,1.000186116876891,0.00024482958931961547,198.543876201892,0.0,9.09253979217439e-06,25.768257771022224,0.03609547943257968,8.247573602753386e-05,0.0001623994202106163,0.0007413726729453889,0.09219367792437558,0.09219367792437558,0.09219367792437558,0.09219367792164115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.8373822988,595.7523323201342,0.0,0.09219367792437558,0.0921936779246876,0.0921936779246876,0.4272588653946656,0.4272588653946656,0.5,9.999177284397442,1.2822008211856541,1.2822008211856541,-9.265477274311706e-12,1.3282023707362782,1.3282023707362782,-9.265477274311706e-12,26169.887261476364,19969.477018010853,0.7630708080048597,0.9060432753338558,0.6885914968445246,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487404255172696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.60891605323,15450.0,,,,,,,,,,,,,,,,,3.0,16825.746487223973,1451.827453329256,0.4272588653946656,6.178477068285765,3.3821200638312883
1990.0,-29.542915348933278,5.116736027976686,35.000674772947875,24.176858213637047,5.0379678388894975,-26.08481910146326,-39.60417093532158,1.5797433649907153,-3.654574169135458,-4.993135760430216,40.006366979719814,48274.889419771556,15249.112162115653,15249.112162115653,63524.001581887205,87821.08866753985,87821.08866753985,15249.112162115653,103070.2008296555,103070.2008296555,103070.2008296555,129241.06726325412,124747.59745901638,4493.469804237738,0.0,103689.56548570115,64143.3662380518,43940.22138627706,26170.866433598625,70111.08781987568,19970.21577595802,1451.8595885942689,0.0,0.886930562423304,2.8667741620372866,0.0014984597031051942,1.0,1.0,-3.654574169135458,354750.8883094196,1554807.771983528,4.382815725685791,1554807.771983528,4.382815725685791,0.7630704862839351,0.09219376202192522,4.565118963995687,101325.0,128364.29852374773,1.2668571282876657,1.0,0.0,4.565118963996916,1.2843248598303585,1.284639316928451,3.5544892937746884,0.0,16825.72588748786,0.0,0.0,22713.442147616093,2316.1265210460347,19306.42604962964,1968.7075657466762,0.85,0.8500000098688679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.5436294933525,2034.6934298245008,7.64924927476562,5.116736027976686,0.6313566443664591,4.485379383610227,3.382823309862504,3.5,0.9665209456750011,0.6,0.00024482958931961547,1.0001852815284917,0.00024478423532234425,198.54534685833667,0.0,9.047032632453204e-06,25.63929048037238,0.03610452646521213,8.246199619378853e-05,0.00016236759312582695,0.0007412273785170483,0.09219376202176756,0.09219376202176756,0.09219376202176756,0.0921937620225653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.3010272676,595.7518713342045,0.0,0.09219376202176756,0.09219376202192522,0.09219376202192522,0.42725882621403377,0.42725882621403377,0.5,9.999177284395385,1.2932196854111453,1.2932196854111453,-2.1259438653942198e-11,1.3385615912947628,1.3385615912947628,-2.1259438653942198e-11,26170.866433598625,19970.21577595802,0.7630704862839351,0.9060478671374841,0.6885485722856832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487511391161592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.47994876258,15450.0,,,,,,,,,,,,,,,,,3.0,16825.72588748786,1451.8595885942689,0.42725882621403377,6.178477068285765,3.382823309862504
1991.0,-29.54470106188723,5.118379758136674,35.00085905003488,24.177140229754173,5.03850211968837,-26.086373079182746,-39.605652157310374,1.580045998109394,-3.6436895427492573,-4.9924354250096545,40.00666406891839,48273.079100668685,15252.752380738559,15252.752380738559,63525.831481407244,87819.92380727314,87819.92380727314,15252.752380738559,103072.6761880117,103072.6761880117,103072.6761880117,129244.49514882684,124751.01869947063,4493.476449356214,0.0,103689.4622366614,64142.6175094999,43940.938585735006,26171.818960815148,70112.75754655016,19970.93503540519,1451.890498836105,0.0,0.8869330483322841,2.8667074842704436,0.0014984597031051942,1.0,1.0,-3.6436895427492573,354760.5715651993,1554820.5833596082,4.382732208654865,1554820.5833596082,4.382732208654865,0.7630701964317415,0.09219383874260265,4.565118963995687,101325.0,128364.24056493457,1.2668565562786536,1.0,0.0,4.565118963996333,1.2843235386821734,1.284637937204554,3.554492950179744,0.0,16825.705389813105,0.0,0.0,22713.41953067214,2316.124214759591,19306.40781338986,1968.7057061677392,0.85,0.8500000533745496,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.7899923572963,2034.6934298245008,7.650129872858344,5.118379758136674,0.6328535490218741,4.4855262091148,3.383520089503829,3.5,0.9667200255725226,0.6,0.00024478423532234425,1.000185182748435,0.0002447389138976197,198.54681672842136,0.0,9.004825119627326e-06,25.51967438902384,0.036113531290331756,8.244822145335078e-05,0.00016233601386899348,0.0007410832154528089,0.09219383872179174,0.09219383872179174,0.09219383872179174,0.0921938388763959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.73736333026,595.7514189490647,0.0,0.09219383872179174,0.09219383874260265,0.09219383874260265,0.42725878703413334,0.42725878703413334,0.5,9.999177284370564,1.3040725059937017,1.3040725059937017,-3.353761712787673e-12,1.3487458822604026,1.3487458822604026,-3.353761712787673e-12,26171.818960815148,19970.93503540519,0.7630701964317415,0.906052389099521,0.6885063544764818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487618046274995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.36033267123,15450.0,,,,,,,,,,,,,,,,,3.0,16825.705389813105,1451.890498836105,0.42725878703413334,6.178477068285765,3.383520089503829
1992.0,-29.546470482654797,5.119993473864674,35.00104061070076,24.17749244431036,5.039113299043316,-26.087904071546255,-39.60710739539934,1.5804199432447756,-3.633110290965533,-4.9917528421674096,40.00695427988504,48271.226349898265,15256.35411256639,15256.35411256639,63527.580462464655,87818.72805801393,87818.72805801393,15256.35411256639,103075.08217058032,103075.08217058032,103075.08217058032,129247.82590614549,124754.34293731471,4493.482968830786,0.0,103689.35373390747,64141.85202178815,43941.66856902146,26172.743735565167,70114.41230458663,19971.633561621806,1451.9204260946572,0.0,0.886935468810699,2.8666429164917844,0.0014984597031051942,1.0,1.0,-3.633110290965533,354770.00956183986,1554833.0982034595,4.382650890146443,1554833.0982034595,4.382650890146443,0.7630699235588012,0.09219391426528305,4.565118963995687,101325.0,128364.1753125532,1.2668559122877197,1.0,0.0,4.565118963994924,1.2843218840970294,1.2846362240040445,3.55449752941436,0.0,16825.684852185295,0.0,0.0,22713.39576288979,2316.1217911202903,19306.389792972914,1968.703868596607,0.85,0.8500001494499821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.03408612516,2034.6934298245008,7.650999658793591,5.119993473864674,0.6343233842684679,4.485670089596206,3.38421050814872,3.5,0.9669172880424914,0.6,0.0002447389138976197,1.000183495721133,0.00024469401359313844,198.548273206778,0.0,8.998424608659765e-06,25.501535340941775,0.03612252971494041,8.243469042355171e-05,0.00016230422347406797,0.0007409380885180616,0.09219391426250463,0.09219391426250463,0.09219391426250463,0.09219391427847116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.14044602326,595.7509770369943,0.0,0.09219391426250463,0.09219391426528305,0.09219391426528305,0.4272587478547268,0.4272587478547268,0.5,9.999177284342386,1.3147404645403071,1.3147404645403071,-5.735500963055529e-11,1.3586425512018536,1.3586425512018536,-5.735500963055529e-11,26172.743735565167,19971.633561621806,0.7630699235588012,0.9060559501874184,0.6884636804798624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487724644470723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.342193623146,15450.0,,,,,,,,,,,,,,,,,3.0,16825.684852185295,1451.9204260946572,0.4272587478547268,6.178477068285765,3.38421050814872
1993.0,-29.548231862623123,5.121577341914729,35.00121979296083,24.177726020012074,5.039589731052379,-26.08944168800431,-39.60857471739871,1.5806732107422914,-3.6224178837608747,-4.991099998092704,40.00724880662091,48269.47038074915,15259.935833992778,15259.935833992778,63529.40621474193,87817.60651354451,87817.60651354451,15259.935833992778,103077.5423475373,103077.5423475373,103077.5423475373,129251.26427098698,124757.7736464408,4493.490624546194,0.0,103689.25488760616,64141.11875469941,43942.373481007504,26173.721923449695,70116.0954044572,19972.369753369312,1451.9535651130868,0.0,0.8869377224236854,2.8665732509530284,0.0014984597031051942,1.0,1.0,-3.6224178837608747,354779.03655027575,1554845.799234521,4.382575177928203,1554845.799234521,4.382575177928203,0.7630695325556877,0.09219401223367663,4.565118963995687,101325.0,128364.12080565782,1.2668553743464872,1.0,0.0,4.565118963999651,1.284320792795026,1.2846350747655464,3.554500549711389,0.0,16825.664581420522,0.0,0.0,22713.374110376004,2316.119583178354,19306.367272363674,1968.7015721335702,0.85,0.8499999682365145,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.2759276825673,2034.6934298245008,7.651867839434572,5.121577341914729,0.6357609441365719,4.485816397778157,3.3848946119902275,3.5,0.9671127462829221,0.6,0.00024469401359313844,1.0001826644198049,0.0002446493248661561,198.54972308505475,0.0,8.914877921208021e-06,25.26476402870353,0.03613144459286162,8.24210491140172e-05,0.00016227296447912122,0.0007407953874874348,0.09219401223398745,0.09219401223398745,0.09219401223398745,0.09219401223200353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.5643948038,595.750528552644,0.0,0.09219401223398745,0.09219401223367663,0.09219401223367663,0.4272587086757016,0.4272587086757016,0.5,9.99917728434226,1.325293401849649,1.325293401849649,3.984723662142642e-11,1.3686821143318184,1.3686821143318184,3.984723662142642e-11,26173.721923449695,19972.369753369312,0.7630695325556877,0.9060602397820264,0.6884221105341345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487830271578284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.10542231091,15450.0,,,,,,,,,,,,,,,,,3.0,16825.664581420522,1451.9535651130868,0.4272587086757016,6.178477068285765,3.3848946119902275
