time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1994.0,-29.54998494311093,5.12313221901521,35.00139626984536,24.178021761495643,5.040135298684197,-26.090964890176927,-39.61002471679819,1.5809895164581123,-3.612132821022783,-4.990421174961407,40.00752914660878,48267.67382394006,15263.414747940402,15263.414747940402,63531.088571880464,87816.45289092866,87816.45289092866,15263.414747940402,103079.86763886907,103079.86763886907,103079.86763886907,129254.46927893948,124760.9728739643,4493.496404975178,0.0,103689.15194786375,64140.37288072609,43943.087852375174,26174.601640070414,70117.68949244558,19973.03528429168,1451.981420111461,0.0,0.8869401593963853,2.8665123202691345,0.0014984597031051942,1.0,1.0,-3.612132821022783,354788.42294535955,1554857.8885563426,4.382493305864729,1554857.8885563426,4.382493305864729,0.7630693127231849,0.092194074572928,4.565118963995687,101325.0,128364.06312522515,1.266854805084877,1.0,0.0,4.565118963996462,1.2843194063655798,1.2846336305992443,3.5545043868131287,0.0,16825.64441275907,0.0,0.0,22713.351561184358,2316.117283800723,19306.348797001585,1968.6996881709438,0.85,0.8499999986789656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.51551767552,2034.6934298245008,7.65269290345203,5.12313221901521,0.6371914205655411,4.485940798449669,3.3855724013084356,3.5,0.9673064003738387,0.6,0.0002446493248661561,1.000181806253589,0.000244604854174009,198.5511661500607,0.0,8.872934367366096e-06,25.145895997115517,0.03614031752722899,8.240757089800882e-05,0.00016224175396814728,0.0007406529077919116,0.09219407457422348,0.09219407457422348,0.09219407457422348,0.09219407456680363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9197556283,595.7501016703166,0.0,0.09219407457422348,0.092194074572928,0.092194074572928,0.42725866949709373,0.42725866949709373,0.5,9.999177284341409,1.335647677078498,1.335647677078498,3.745981302927248e-11,1.3782883539386148,1.3782883539386148,3.745981302927248e-11,26174.601640070414,19973.03528429168,0.7630693127231849,0.9060636343233364,0.688380837607896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448793542014111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.98655427932,15450.0,,,,,,,,,,,,,,,,,3.0,16825.64441275907,1451.981420111461,0.42725866949709373,6.178477068285765,3.3855724013084356
1995.0,-29.551736057717076,5.12465810631443,35.001570291462926,24.178284115064912,5.040643166374432,-26.092490262684077,-39.611478767450876,1.5812718056255066,-3.601901176948843,-4.989783975130262,40.007811289167456,48265.9058970137,15266.893524117433,15266.893524117433,63532.79942113113,87815.31900692942,87815.31900692942,15266.893524117433,103082.21253104685,103082.21253104685,103082.21253104685,129257.73593396395,124764.2325184223,4493.503415541651,0.0,103689.05185128468,64139.63874854643,43943.79233637583,26175.5234029171,70119.31573929293,19973.729918534194,1452.012161771997,0.0,0.886942378180169,2.8664471718250693,0.0014984597031051942,1.0,1.0,-3.601901176948843,354797.2339730051,1554870.0556850086,4.382418764299926,1554870.0556850086,4.382418764299926,0.7630689790259646,0.09219416178891308,4.565118963995687,101325.0,128364.002215579,1.2668542039534074,1.0,0.0,4.565118963994668,1.284318178510363,1.2846323453261261,3.5545077850495064,0.0,16825.62435165121,0.0,0.0,22713.329634794296,2316.115047931179,19306.33306756387,1968.6980842146781,0.85,0.8500001267092393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.7529304097986,2034.6934298245008,7.653526053966509,5.12465810631443,0.6385849085376565,4.486073197776774,3.3862440848036055,3.5,0.9674983099438873,0.6,0.000244604854174009,1.0001816049614458,0.00024456044078458917,198.55260761519756,0.0,8.829707785304051e-06,25.02339186355168,0.03614914723501429,8.239405707021366e-05,0.00016221079710379536,0.0007405115860233928,0.09219416179155944,0.09219416179155944,0.09219416179155944,0.09219416177496326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.2838320214,595.7496720426359,0.0,0.09219416179155944,0.09219416178891308,0.09219416178891308,0.42725863031881683,0.42725863031881683,0.5,9.999177284350603,1.3458649193361794,1.3458649193361794,-2.6716406864579767e-12,1.3878827981814084,1.3878827981814084,-2.6716406864579767e-12,26175.5234029171,19973.729918534194,0.7630689790259646,0.9060670194978686,0.6883396591670791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488040074696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.864050145756,15450.0,,,,,,,,,,,,,,,,,3.0,16825.62435165121,1452.012161771997,0.42725863031881683,6.178477068285765,3.3862440848036055
1996.0,-29.553471843032234,5.126155482580134,35.001741814735276,24.178560997266345,5.041165177531241,-26.093999993578255,-39.61291539072988,1.5815688808790527,-3.591878108070375,-4.989150050397166,40.00808727884407,48264.13139117935,15270.314848135546,15270.314848135546,63534.44623931489,87814.18692789658,87814.18692789658,15270.314848135546,103084.50177603212,103084.50177603212,103084.50177603212,129260.91652478505,124767.40653556926,4493.509989215795,0.0,103688.95061245015,64138.89507648817,43944.50615106887,26176.414748752926,70120.9208998218,19974.402312189184,1452.0415082943562,0.0,0.886944602529069,2.866384522485347,0.0014984597031051942,1.0,1.0,-3.591878108070375,354805.9998849966,1554881.957542168,4.38234403602575,1554881.957542168,4.38234403602575,0.76306868239627,0.09219424127544339,4.565118963995687,101325.0,128363.93969132623,1.2668535868870094,1.0,0.0,4.5651189639939345,1.2843168814173063,1.2846309908719422,3.5545113749169563,0.0,16825.604271490498,0.0,0.0,22713.307458190506,2316.1127865469357,19306.31146469786,1968.6958813354063,0.85,0.850000005513769,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.9881494503045,2034.6934298245008,7.6543386246896254,5.126155482580134,0.6399586654563905,4.486196817123743,3.3869096145038955,3.5,0.9676884612868273,0.6,0.00024456044078458917,1.0001800176111382,0.00024451642352214266,198.55403647983601,0.0,8.81839428234074e-06,24.99132939615366,0.036157965629296636,8.23807072228244e-05,0.00016217973356176475,0.00074036977725858,0.09219424127698499,0.09219424127698499,0.09219424127698499,0.09219424127200115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6181617377,595.7492517836206,0.0,0.09219424127698499,0.09219424127544339,0.09219424127544339,0.42725859114084497,0.42725859114084497,0.5,9.99917728435828,1.355917715205237,1.355917715205237,3.836930773104541e-11,1.3972719423267677,1.3972719423267677,3.836930773104541e-11,26176.414748752926,19974.402312189184,0.76306868239627,0.9060697638310161,0.6882985957947111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448814461333223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.83198767836,15450.0,,,,,,,,,,,,,,,,,3.0,16825.604271490498,1452.0415082943562,0.42725859114084497,6.178477068285765,3.3869096145038955
1997.0,-29.555200658861633,5.127624667736707,35.001910963925006,24.178789054881804,5.041631475007028,-26.095509322689757,-39.614355576317735,1.5818162115545769,-3.5819207422370596,-4.988531514134063,40.008361855675716,48262.40801898944,15273.697781198041,15273.697781198041,63536.10580018748,87813.08675855807,87813.08675855807,15273.697781198041,103086.78453975612,103086.78453975612,103086.78453975612,129264.09795377389,124770.58111192411,4493.516841849785,0.0,103688.85390484998,64138.175164928616,43945.19859991263,26177.31341401778,70122.5120139304,19975.079430724072,1452.0715365578576,0.0,0.8869467537109351,2.8663209550352478,0.0014984597031051942,1.0,1.0,-3.5819207422370596,354814.5531679094,1554893.7985428616,4.382271766082371,1554893.7985428616,4.382271766082371,0.7630683529207222,0.09219432676867222,4.565118963995687,101325.0,128363.8901952793,1.266853098399006,1.0,0.0,4.565118963995065,1.284315816055212,1.2846298687142794,3.5545143234453755,0.0,16825.584440056093,0.0,0.0,22713.286274164213,2316.110626377429,19306.294943029556,1968.6941965941026,0.85,0.8500000708831806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.2212092800166,2034.6934298245008,7.65514004670671,5.127624667736707,0.6413075338683765,4.48631713386833,3.38756908652124,3.5,0.9678768818632114,0.6,0.00024451642352214266,1.000179297283231,0.0002444725902508862,198.55545962525758,0.0,8.739805133546041e-06,24.76860774846948,0.03616670543443018,8.236732627947432e-05,0.00016214909724266834,0.0007402299188172859,0.09219432675847272,0.09219432675847272,0.09219432675847272,0.0921943268355328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.94566150935,595.7488336754619,0.0,0.09219432675847272,0.09219432676867222,0.09219432676867222,0.4272585519631111,0.4272585519631111,0.5,9.999177284353305,1.3658332364192347,1.3658332364192347,-1.1937117960769683e-12,1.4066107718970216,1.4066107718970216,-1.1937117960769683e-12,26177.31341401778,19975.079430724072,0.7630683529207222,0.9060728712566019,0.6882584013733238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488248238253463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.609266030675,15450.0,,,,,,,,,,,,,,,,,3.0,16825.584440056093,1452.0715365578576,0.4272585519631111,6.178477068285765,3.38756908652124
1998.0,-29.55692074377625,5.12906614545931,35.00207762168455,24.179060698393755,5.042145708426337,-26.097006000076494,-39.6157824556343,1.5821076839752606,-3.5722511486099506,-4.987914772398347,40.008628300029486,48260.66523306737,15277.022673305155,15277.022673305155,63537.68790637252,87811.96634549597,87811.96634549597,15277.022673305155,103088.98901880112,103088.98901880112,103088.98901880112,129267.1563350184,124773.63328479604,4493.523050222352,0.0,103688.7543688897,64137.45325788225,43945.89012334161,26178.16731621729,70124.0574395589,19975.72397293307,1452.0994398957796,0.0,0.8869489251487335,2.8662611545703363,0.0014984597031051942,1.0,1.0,-3.5722511486099506,354823.0817974154,1554905.2888971772,4.38219881587338,1554905.2888971772,4.38219881587338,0.7630680838592614,0.09219440067502295,4.565118963995687,101325.0,128363.83685758182,1.2668525719968597,1.0,0.0,4.565118963996743,1.2843145439618933,1.2846285400112583,3.5545178441358036,0.0,16825.56469038421,0.0,0.0,22713.26447057901,2316.108403030496,19306.27899256668,1968.6925700995428,0.85,0.8500001845870516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.4521277160334,2034.6934298245008,7.655920410774784,5.12906614545931,0.6426378303944631,4.486428315064847,3.388222549847773,3.5,0.9680635856707923,0.6,0.0002444725902508862,1.0001783942255185,0.0002444289855313181,198.55687560122698,0.0,8.703335321200629e-06,24.66525230028258,0.03617540876975138,8.235407094765684e-05,0.00016211851930322937,0.0007400903268860732,0.09219440067592673,0.09219440067592673,0.09219440067592673,0.09219440067364684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2338436905,595.7484279504502,0.0,0.09219440067592673,0.09219440067502295,0.09219440067502295,0.42725851278551696,0.42725851278551696,0.5,9.999177284359957,1.3755768680619553,1.3755768680619553,7.844391802791506e-12,1.4156636237884186,1.4156636237884186,7.844391802791506e-12,26178.16731621729,19975.72397293307,0.7630680838592614,0.9060754643459802,0.6882183803278075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488351448506402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.50591058249,15450.0,,,,,,,,,,,,,,,,,3.0,16825.56469038421,1452.0994398957796,0.42725851278551696,6.178477068285765,3.388222549847773
1999.0,-29.55863329536611,5.130480077714204,35.00224200270933,24.179274506773822,5.042593968279328,-26.09850241838836,-39.617213036958105,1.5823403702552379,-3.562593599591139,-4.9873250280042525,40.00889595348609,48258.97675906033,15280.328129412088,15280.328129412088,63539.30488847242,87810.88355400883,87810.88355400883,15280.328129412088,103091.21168342092,103091.21168342092,103091.21168342092,129270.26327841998,124776.73321796456,4493.530060455428,0.0,103688.65948071588,64136.75268574471,43946.56310552353,26179.05159499907,70125.6147005226,19976.389598987218,1452.1293749455356,0.0,0.8869509549236656,2.866198309938814,0.0014984597031051942,1.0,1.0,-3.562593599591139,354831.23724230734,1554916.8314606945,4.382130625097339,1554916.8314606945,4.382130625097339,0.7630677347686372,0.0921944907902903,4.565118963995687,101325.0,128363.7839652932,1.2668520499905571,1.0,0.0,4.565118963995511,1.2843135462117934,1.2846274860121756,3.5545206055491243,0.0,16825.54505799446,0.0,0.0,22713.24368510232,2316.1062835017383,19306.254738624586,1968.6900968857447,0.85,0.8499998946116011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.6809402078222,2034.6934298245008,7.656698934961445,5.130480077714204,0.6439385070755552,4.486541570638649,3.388870103406986,3.5,0.9682486009734246,0.6,0.0002444289855313181,1.0001776153490602,0.00024438557890141624,198.55828539335116,0.0,8.658016878913758e-06,24.536819834841587,0.036184066786630296,8.234078320469687e-05,0.00016208820232662123,0.0007399519262812285,0.09219449079074224,0.09219449079074224,0.09219449079074224,0.09219449078468872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.52787222015,595.7480203837962,0.0,0.09219449079074224,0.0921944907902903,0.0921944907902903,0.4272584736080812,0.4272584736080812,0.5,9.999177284359785,1.3851950238594668,1.3851950238594668,-1.0055600796476938e-10,1.4247314284131107,1.4247314284131107,-1.0055600796476938e-10,26179.05159499907,19976.389598987218,0.7630677347686372,0.9060784017341228,0.6881790193947589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488454138914748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.37747811705,15450.0,,,,,,,,,,,,,,,,,3.0,16825.54505799446,1452.1293749455356,0.4272584736080812,6.178477068285765,3.388870103406986
2000.0,-29.560337518120367,5.131867096252295,35.00240399797996,24.17948255259546,5.043034721057132,-26.099991996621082,-39.618634956981964,1.582567095751745,-3.5531445812206925,-4.986724321486264,40.00915590934985,48257.28865802167,15283.5577754757,15283.5577754757,63540.84643349737,87809.8086412822,87809.8086412822,15283.5577754757,103093.3664167579,103093.3664167579,103093.3664167579,129273.25411211539,124779.71797799881,4493.536134116586,0.0,103688.56538162458,64136.045400617375,43947.24442334133,26179.887695357495,70127.13211869882,19977.020543100225,1452.1567706659396,0.0,0.8869530682349459,2.866139660043343,0.0014984597031051942,1.0,1.0,-3.5531445812206925,354839.5444341805,1554928.042126627,4.382059628123133,1554928.042126627,4.382059628123133,0.7630674652069944,0.09219456323401892,4.565118963995687,101325.0,128363.73613952904,1.2668515779869631,1.0,0.0,4.565118963996308,1.284312575919816,1.2846264597324353,3.554523290972355,0.0,16825.52551918615,0.0,0.0,22713.223072476,2316.1041815988133,19306.240976584464,1968.688693548201,0.85,0.8500000600962646,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.9076481860725,2034.6934298245008,7.6574473720594005,5.131867096252295,0.6452267489684491,4.486640347283846,3.389511749879645,3.5,0.9684319285370415,0.6,0.00024438557890141624,1.000176753925946,0.00024434239042463364,198.55968834651333,0.0,8.618746008018812e-06,24.425526186725314,0.03619268553263832,8.232757787480026e-05,0.000162058001026616,0.0007398140537538372,0.09219456323467105,0.09219456323467105,0.09219456323467105,0.09219456320954533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.7846856064,595.747624538137,0.0,0.09219456323467105,0.09219456323401892,0.09219456323401892,0.4272584344307449,0.4272584344307449,0.5,9.999177284377755,1.3946552708492845,1.3946552708492845,3.467448550509289e-12,1.433579740265543,1.433579740265543,3.467448550509289e-12,26179.887695357495,19977.020543100225,0.7630674652069944,0.9060807780638548,0.6881400564953983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488556380955906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.26618446893,15450.0,,,,,,,,,,,,,,,,,3.0,16825.52551918615,1452.1567706659396,0.4272584344307449,6.178477068285765,3.389511749879645
2001.0,-29.562034321820498,5.133227425701665,35.00256360845245,24.179735441599064,5.043524985434313,-26.101470205553404,-39.620040043350286,1.582839316132906,-3.5439339050270178,-4.986144479306522,40.00941112132554,48255.55771682851,15286.76046607474,15286.76046607474,63542.31818290325,87808.71247937152,87808.71247937152,15286.76046607474,103095.47294544626,103095.47294544626,103095.47294544626,129276.18380181128,124782.64145615444,4493.54234565684,0.0,103688.4684707615,64135.313708130576,43947.949736256574,26180.710856365018,70128.6605926216,19977.641401841818,1452.1839640483977,0.0,0.8869550926031577,2.866081817985963,0.0014984597031051942,1.0,1.0,-3.5439339050270178,354847.56323613966,1554939.0482719848,4.3819916194189075,1554939.0482719848,4.3819916194189075,0.763067187573514,0.0921946394584695,4.565118963995687,101325.0,128363.6780136876,1.26685100432951,1.0,0.0,4.565118963996344,1.284311392501227,1.2846252205542805,3.554526566259767,0.0,16825.506090147126,0.0,0.0,22713.20184392449,2316.1020168889977,19306.221933508496,1968.68675169487,0.85,0.850000016121579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.1323032385299,2034.6934298245008,7.658190011390257,5.133227425701665,0.6464886243701384,4.486738801331526,3.390147633934826,3.5,0.9686136096956647,0.6,0.00024434239042463364,1.0001759868359679,0.00024429939694673613,198.56108520942493,0.0,8.575490490114014e-06,24.302940048983118,0.03620126102312843,8.231453080157796e-05,0.00016202785962305568,0.0007396764546608425,0.09219463945886149,0.09219463945886149,0.09219463945886149,0.09219463945763794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0185643104,595.7472359157215,0.0,0.09219463945886149,0.0921946394584695,0.0921946394584695,0.42725839525356085,0.42725839525356085,0.5,9.999177284377408,1.4039571309180587,1.4039571309180587,3.171862772433087e-11,1.4422105742794997,1.4422105742794997,3.171862772433087e-11,26180.710856365018,19977.641401841818,0.763067187573514,0.9060820161962239,0.6881003759239854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488658127117564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.14359833119,15450.0,,,,,,,,,,,,,,,,,3.0,16825.506090147126,1452.1839640483977,0.42725839525356085,6.178477068285765,3.390147633934826
2002.0,-29.56372956926834,5.134561187318737,35.00272104123765,24.179934756271564,5.0439548725127,-26.10295312179704,-39.621460845787055,1.5830570046851558,-3.5347480007581,-4.985593545202533,40.00966753690747,48253.9085494722,15289.948605974732,15289.948605974732,63543.85715544694,87807.64737736687,87807.64737736687,15289.948605974732,103097.5959833416,103097.5959833416,103097.5959833416,129279.16082669715,124785.61141897904,4493.549407718112,0.0,103688.37580276316,64134.63698187307,43948.59868987787,26181.564843355547,70130.16353323343,19978.283621749215,1452.2132468424704,0.0,0.8869569656287484,2.866020878663713,0.0014984597031051942,1.0,1.0,-3.5347480007581,354855.1823908513,1554950.1063809393,4.381928695262104,1554950.1063809393,4.381928695262104,0.7630668274138463,0.09219473289116661,4.565118963995687,101325.0,128363.63597823711,1.266850589471869,1.0,0.0,4.565118963998104,1.2843104636055174,1.2846242362117422,3.554529137121386,0.0,16825.486752929064,0.0,0.0,22713.181544782437,2316.099946952572,19306.203789619005,1968.684901533042,0.85,0.8499999769540844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.3549139197942,2034.6934298245008,7.658933038090553,5.134561187318737,0.647720643982109,4.486840543336628,3.3907777784791393,3.5,0.9687936509940398,0.6,0.00024429939694673613,1.0001758278507755,0.00024425644986011914,198.5624808083951,0.0,8.536831628256416e-06,24.193380834478685,0.036209797854756684,8.230133973867767e-05,0.00016199805720805844,0.0007395404030909658,0.09219473288799135,0.09219473288799135,0.09219473288799135,0.09219473291853893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.258262665,595.7468454600893,0.0,0.09219473288799135,0.09219473289116661,0.09219473289116661,0.42725835607642537,0.42725835607642537,0.5,9.999177284386368,1.413135995252503,1.413135995252503,-1.4722445484949276e-11,1.4508455444444053,1.4508455444444053,-1.4722445484949276e-11,26181.564843355547,19978.283621749215,0.7630668274138463,0.9060845427137019,0.6880621136239835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488759431696996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.03403911668,15450.0,,,,,,,,,,,,,,,,,3.0,16825.486752929064,1452.2132468424704,0.42725835607642537,6.178477068285765,3.3907777784791393
2003.0,-29.56541033228697,5.135868965257553,35.00287619441609,24.18014252269643,5.044392178854386,-26.10442186339599,-39.62286439547313,1.5832833449218413,-3.5257690085618947,-4.985034189824394,40.00991665776,48252.24966909096,15293.06664734126,15293.06664734126,63545.31631643222,87806.58719939548,87806.58719939548,15293.06664734126,103099.65384673674,103099.65384673674,103099.65384673674,129282.0280142564,124788.47238126653,4493.555632989861,0.0,103688.28240490066,64133.944874644985,43949.2639225063,26182.37416751966,70131.63809002597,19978.89363776638,1452.2402100750533,0.0,0.8869589078181936,2.8659638066984097,0.0014984597031051942,1.0,1.0,-3.5257690085618947,354862.9181399238,1554960.8499562326,4.381863447741547,1554960.8499562326,4.381863447741547,0.763066538960055,0.09219481061905095,4.565118963995687,101325.0,128363.58876491,1.2668501235125587,1.0,0.0,4.565118963991271,1.2843094941710667,1.2846232113802243,3.554531820184166,0.0,16825.467390327798,0.0,0.0,22713.16108576193,2316.0978607130805,19306.1859378893,1968.6830811632208,0.85,0.8499999566327057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.5754778948817,2034.6934298245008,7.659648641716128,5.135868965257553,0.6489396803484508,4.4869292849091025,3.3914021756097923,3.5,0.9689720501742264,0.6,0.00024425644986011914,1.0001743278283928,0.00024421387658535065,198.56386450016225,0.0,8.527680062162008e-06,24.16744529616713,0.036218325534818845,8.228831077294114e-05,0.000161968139087178,0.0007394038233099673,0.09219481061609369,0.09219481061609369,0.09219481061609369,0.09219481064156855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.46269363665,595.7464661120277,0.0,0.09219481061609369,0.09219481061905095,0.09219481061905095,0.427258316899366,0.427258316899366,0.5,9.999177284386121,1.4221599870459727,1.4221599870459727,-1.2505552149377763e-12,1.4592651812624808,1.4592651812624808,-1.2505552149377763e-12,26182.37416751966,19978.89363776638,0.763066538960055,0.9060862978112806,0.688023992925289,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488860644711437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.00810357837,15450.0,,,,,,,,,,,,,,,,,3.0,16825.467390327798,1452.2402100750533,0.427258316899366,6.178477068285765,3.3914021756097923
2004.0,-29.567083919896092,5.137151014984202,35.00302914337582,24.180337436869763,5.044814302695002,-26.10588586765016,-39.624263370037056,1.5834964184570086,-3.5169122642594175,-4.984491993254629,40.0101633936593,48250.60440018948,15296.15403280182,15296.15403280182,63546.75843299129,87805.53767486,87805.53767486,15296.15403280182,103101.69170766181,103101.69170766181,103101.69170766181,129284.87596882886,124791.31386866368,4493.562100165172,0.0,103688.19088044125,64133.2576059056,43949.92586059517,26183.18426116705,70133.11012176222,19979.50360080641,1452.2675672573548,0.0,0.8869607713783613,2.8659063825599387,0.0014984597031051942,1.0,1.0,-3.5169122642594175,354870.41671311756,1554971.4907333946,4.381800841940725,1554971.4907333946,4.381800841940725,0.7630662260754327,0.09219489378838736,4.565118963995687,101325.0,128363.5406607654,1.2668496487615633,1.0,0.0,4.5651189639950065,1.2843085859850334,1.2846222482922802,3.5545343337359627,0.0,16825.44826138968,0.0,0.0,22713.14103711476,2316.095816320024,19306.167954430366,1968.681247360757,0.85,0.8499999151540873,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.7940422183758,2034.6934298245008,7.6603564060158496,5.137151014984202,0.6501345856265468,4.487016429357655,3.3920209572668667,3.5,0.9691488449333905,0.6,0.00024421387658535065,1.000173585914713,0.0002441714918535904,198.5652423015657,0.0,8.453513962458073e-06,23.95725856960618,0.036226779048781306,8.227532617475033e-05,0.00016193855041060032,0.000739268747481403,0.09219489378656136,0.09219489378656136,0.09219489378656136,0.09219489380280664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.65559456503,595.7460903952335,0.0,0.09219489378656136,0.09219489378838736,0.09219489378838736,0.4272582777223307,0.4272582777223307,0.5,9.999177284385953,1.4310482547925858,1.4310482547925858,8.810729923425242e-12,1.4675797289951902,1.4675797289951902,8.810729923425242e-12,26183.18426116705,19979.50360080641,0.7630662260754327,0.9060878424279777,0.6879860926803155,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488960994278277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.797916851814,15450.0,,,,,,,,,,,,,,,,,3.0,16825.44826138968,1452.2675672573548,0.4272582777223307,6.178477068285765,3.3920209572668667
2005.0,-29.568749534823628,5.138407674959222,35.00317989521643,24.180536122899525,5.045239690572753,-26.107342363377253,-39.625653613451846,1.5837132770978037,-3.5082225823775843,-4.983959960217951,40.01040592591554,48248.95730543993,15299.200803007814,15299.200803007814,63548.158108447744,87804.49060783804,87804.49060783804,15299.200803007814,103103.69141084586,103103.69141084586,103103.69141084586,129287.67073212806,124794.1022581738,4493.568473954243,0.0,103688.09942790396,64132.56612614074,43950.59255751469,26183.97932128219,70134.57187879688,19980.10227597584,1452.2944109449115,0.0,0.8869625984498629,2.865850058165921,0.0014984597031051942,1.0,1.0,-3.5082225823775843,354877.7748454091,1554981.9502767287,4.381739462140468,1554981.9502767287,4.381739462140468,0.7630659202261181,0.09219497588496857,4.565118963995687,101325.0,128363.4911090423,1.266849159724079,1.0,0.0,4.565118963993956,1.2843076597168641,1.2846212673600221,3.5545368973366585,0.0,16825.4292201735,0.0,0.0,22713.121004222296,2316.0937735335,19306.15515983502,1968.6799426751256,0.85,0.8500001015380523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.0106192517178,2034.6934298245008,7.661051301139524,5.138407674959222,0.651308662595647,4.487099012363575,3.3926341572098346,3.5,0.9693240449170956,0.6,0.0002441714918535904,1.0001727612685396,0.00024412931576331146,198.5666135560145,0.0,8.416134531859177e-06,23.85132526328891,0.03623519518331317,8.226242449106913e-05,0.00016190906736252128,0.000739134153859501,0.09219497588513793,0.09219497588513793,0.09219497588513793,0.09219497588237399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.8281725412,595.7457210791332,0.0,0.09219497588513793,0.09219497588496857,0.09219497588496857,0.42725823854531503,0.42725823854531503,0.5,9.999177284389983,1.4397940512530454,1.4397940512530454,3.581135388230905e-12,1.4757373778403462,1.4757373778403462,3.581135388230905e-12,26183.97932128219,19980.10227597584,0.7630659202261181,0.9060889145836457,0.6879482687770792,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489060916755232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.6919835455,15450.0,,,,,,,,,,,,,,,,,3.0,16825.4292201735,1452.2944109449115,0.42725823854531503,6.178477068285765,3.3926341572098346
2006.0,-29.570414029156808,5.139639236944077,35.00332852000019,24.180706589855276,5.0456332711383,-26.108801248595196,-39.62704787319524,1.5839013492190914,-3.4996386257002428,-4.983441387611224,40.0106460845911,48247.33484254752,15302.212561850078,15302.212561850078,63549.5474043976,87803.45985405624,87803.45985405624,15302.212561850078,103105.67241590632,103105.67241590632,103105.67241590632,129290.44559106808,124796.87059608226,4493.574994985827,0.0,103688.01043333823,64131.88542943414,43951.250004337875,26184.77317516177,70136.02317949964,19980.69957755825,1452.3214797245935,0.0,0.8869643656562252,2.8657935943124113,0.0014984597031051942,1.0,1.0,-3.4996386257002428,354884.94693224074,1554992.3075095047,4.381680093651321,1554992.3075095047,4.381680093651321,0.7630655970895119,0.092195061478486,4.565118963995687,101325.0,128363.45180172042,1.2668487717909738,1.0,0.0,4.5651189639949425,1.284306867588695,1.2846204208685654,3.5545390896856017,0.0,16825.410282890458,0.0,0.0,22713.10150975426,2316.0917856509877,19306.13985387932,1968.6783819020072,0.85,0.8500001572039027,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.2252303409205,2034.6934298245008,7.661736057298871,5.139639236944077,0.6524606351815159,4.487178601762561,3.393241834660606,3.5,0.9694976670458875,0.6,0.00024412931576331146,1.0001726473785224,0.00024408717475245953,198.5679839045059,0.0,8.374763419724275e-06,23.734079531498598,0.03624356994673289,8.224948741344904e-05,0.00016187982834986242,0.0007390006742883235,0.09219506147946718,0.09219506147946718,0.09219506147946718,0.09219506147444127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.9892753809,595.7453553770247,0.0,0.09219506147946718,0.092195061478486,0.092195061478486,0.4272581993683318,0.4272581993683318,0.5,9.999177284402554,1.4484086023513782,1.4484086023513782,-2.5011104298755527e-12,1.4838027619109653,1.4838027619109653,-2.5011104298755527e-12,26184.77317516177,19980.69957755825,0.7630655970895119,0.9060899737892862,0.687910900209836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489160364522935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.5747378137,15450.0,,,,,,,,,,,,,,,,,3.0,16825.410282890458,1452.3214797245935,0.4272581993683318,6.178477068285765,3.393241834660606
2007.0,-29.57206449045967,5.140846128103475,35.00347498574419,24.18088453067469,5.04603323879472,-26.110246446962265,-39.628428826667346,1.5840970754131365,-3.491225736079741,-4.98292500904017,40.01088106679495,48245.718590552424,15305.173060870437,15305.173060870437,63550.89165142286,87802.4342237023,87802.4342237023,15305.173060870437,103107.60728457273,103107.60728457273,103107.60728457273,129293.14870017406,124799.56756618759,4493.5811339864695,0.0,103687.92074939488,64131.20511614554,43951.90625916593,26185.541415601336,70137.44767476726,19981.278164133288,1452.3473636741348,0.0,0.8869661404062265,2.8657392351381676,0.0014984597031051942,1.0,1.0,-3.491225736079741,354892.0887878594,1555002.4415478765,4.381620471898983,1555002.4415478765,4.381620471898983,0.7630653056586583,0.0921951402725384,4.565118963995687,101325.0,128363.40469974547,1.266848306930624,1.0,0.0,4.565118963995693,1.2843060396085346,1.2846195385614878,3.5545413812638977,0.0,16825.391312536158,0.0,0.0,22713.08186427644,2316.0897823697633,19306.116855714597,1968.6760367418638,0.85,0.8499998798524836,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.4378920464337,2034.6934298245008,7.662402481605995,5.140846128103475,0.6535957527812624,4.487250375322213,3.3938440353176365,3.5,0.9696697243764676,0.6,0.00024408717475245953,1.000171194017393,0.00024404539564075356,198.56934271623635,0.0,8.36785556456597e-06,23.71450266997996,0.036251937802297456,8.223667565611511e-05,0.00016185049909634442,0.0007388667827568886,0.09219514027151599,0.09219514027151599,0.09219514027151599,0.0921951402801527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.12535193586,595.744997556997,0.0,0.09219514027151599,0.0921951402725384,0.0921951402725384,0.4272581601914089,0.4272581601914089,0.5,9.999177284401835,1.4568803339520286,1.4568803339520286,8.526512829121202e-12,1.4916992729604317,1.4916992729604317,8.526512829121202e-12,26185.541415601336,19981.278164133288,0.7630653056586583,0.9060907369500133,0.6878738846367997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489259746683791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.555160952186,15450.0,,,,,,,,,,,,,,,,,3.0,16825.391312536158,1452.3473636741348,0.4272581601914089,6.178477068285765,3.3938440353176365
2008.0,-29.57370795461257,5.142028610314193,35.00361936693032,24.181043716985755,5.046411380233698,-26.111687741800587,-39.6298052399419,1.5842735668132357,-3.4829180393323895,-4.9824235063033235,40.01111387903559,48244.11566549344,15308.102134713856,15308.102134713856,63552.21780020729,87801.42274119284,87801.42274119284,15308.102134713856,103109.5248759067,103109.5248759067,103109.5248759067,129295.83521633038,124802.24774219024,4493.587474140134,0.0,103687.83333274878,64130.52625706232,43952.563417429395,26186.31034042367,70138.87375785307,19981.856707529554,1452.373591989013,0.0,0.8869678473638176,2.8656845596253,0.0014984597031051942,1.0,1.0,-3.4829180393323895,354899.02500900446,1555012.48205336,4.381563127748538,1555012.48205336,4.381563127748538,0.7630649926531905,0.09219522362883319,4.565118963995687,101325.0,128363.36177347753,1.2668478832812982,1.0,0.0,4.565118963993072,1.2843053007997778,1.2846187459124598,3.5545434260474065,0.0,16825.372567827082,0.0,0.0,22713.06271545539,2316.0878297334352,19306.104217557233,1968.674748008467,0.85,0.8500000400395209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.6486355149498,2034.6934298245008,7.663060391382475,5.142028610314193,0.654708573614335,4.487320036699858,3.394440846212295,3.5,0.9698402417749413,0.6,0.00024404539564075356,1.0001704704722152,0.00024400380019771157,198.57069578347895,0.0,8.296050750723202e-06,23.511007827549555,0.03626023385304818,8.22239078559806e-05,0.00016182148778477295,0.0007387343426682633,0.09219522362491993,0.09219522362491993,0.09219522362491993,0.09219522365915142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.2509377832,595.7446430409223,0.0,0.09219522362491993,0.09219522362883319,0.09219522362883319,0.427258121014481,0.427258121014481,0.5,9.999177284401757,1.4652243057529404,1.4652243057529404,2.9956481739645824e-11,1.4995054669709589,1.4995054669709589,2.9956481739645824e-11,26186.31034042367,19981.856707529554,0.7630649926531905,0.9060912215330759,0.6878370450037602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489358292255785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.35166610975,15450.0,,,,,,,,,,,,,,,,,3.0,16825.372567827082,1452.373591989013,0.427258121014481,6.178477068285765,3.394440846212295
2009.0,-29.575350171843255,5.143187034795696,35.003761648287366,24.1812031128444,5.04678975987003,-26.11312809167784,-39.6311852504499,1.5844501881758828,-3.474784165963058,-4.981929362343732,40.011342081769925,48242.535742161,15310.989062241875,15310.989062241875,63553.52480440288,87800.41107939127,87800.41107939127,15310.989062241875,103111.40014163314,103111.40014163314,103111.40014163314,129298.45986502577,124804.8662512875,4493.593613738272,0.0,103687.74623871506,64129.87090808907,43953.19481180666,26187.059723392616,70140.25453519927,19982.42078644265,1452.3990312866238,0.0,0.8869695335640935,2.865631409817359,0.0014984597031051942,1.0,1.0,-3.474784165963058,354905.85955489293,1555022.3238109811,4.381506481074222,1555022.3238109811,4.381506481074222,0.7630646967438108,0.09219530379505043,4.565118963995687,101325.0,128363.32335697311,1.2668475041398777,1.0,0.0,4.565118963994781,1.284304561005321,1.2846179525134518,3.5545454735613706,0.0,16825.35390827887,0.0,0.0,22713.04363730334,2316.0858843033393,19306.09145533188,1968.6734466236564,0.85,0.8500001921197401,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.857474526845,2034.6934298245008,7.6637043720388505,5.143187034795696,0.6558026397034533,4.487384395092243,3.395032305226034,3.5,0.9700092300645811,0.6,0.00024400380019771157,1.0001703434108364,0.00024396224283715137,198.57204784028616,0.0,8.259636066268383e-06,23.407808611804597,0.03626849348911444,8.22111085269798e-05,0.00016179269167073177,0.0007386028849819647,0.09219530379252215,0.09219530379252215,0.09219530379252215,0.09219530381764256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.354238317,595.7442955436513,0.0,0.09219530379252215,0.09219530379505043,0.09219530379505043,0.42725808183755176,0.42725808183755176,0.5,9.99917728441038,1.473430075704755,1.473430075704755,-2.0747847884194925e-11,1.5071451963806908,1.5071451963806908,-2.0747847884194925e-11,26187.059723392616,19982.42078644265,0.7630646967438108,0.9060920184215913,0.6878009790790096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489456421312117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.24846689401,15450.0,,,,,,,,,,,,,,,,,3.0,16825.35390827887,1452.3990312866238,0.42725808183755176,6.178477068285765,3.395032305226034
2010.0,-29.576953164080507,5.144321583058194,35.00390186122001,24.181419296097033,5.047226328225094,-26.114526168274665,-39.632517484109826,1.5846845483097285,-3.4668215835764045,-4.981453260950283,40.01156700142854,48240.92387745158,15313.850473906446,15313.850473906446,63554.77435135803,87799.39310736072,87799.39310736072,15313.850473906446,103113.24358126718,103113.24358126718,103113.24358126718,129301.04700049269,124807.44704306612,4493.599957426576,0.0,103687.65490006437,64129.1851412695,43953.85528754985,26187.803419225518,70141.65870677537,19982.980126896768,1452.4245641964926,0.0,0.886971139907719,2.865578476086141,0.0014984597031051942,1.0,1.0,-3.4668215835764045,354912.44465126185,1555032.0240250013,4.381452517262337,1555032.0240250013,4.381452517262337,0.7630643856226009,0.09219538888287274,4.565118963995687,101325.0,128363.26773655589,1.2668469552090391,1.0,0.0,4.565118963997261,1.2843035512214502,1.2846168891081329,3.5545482683233125,0.0,16825.33521892853,0.0,0.0,22713.023629358006,2316.0838440607145,19306.06559209805,1968.670809307771,0.85,0.8499998021903059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.0644325244973,2034.6934298245008,7.664342663143168,5.144321583058194,0.6568733424852207,4.487448240572974,3.395618477628478,3.5,0.9701767078938508,0.6,0.00024396224283715137,1.0001662765605257,0.0002439216843784353,198.57336761827224,0.0,8.252130189277343e-06,23.386536956411987,0.03627674561930372,8.21987540661409e-05,0.00016176348877101047,0.0007384695702706433,0.09219538849046768,0.09219538849046768,0.09219538849046768,0.09219538850938225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.4417065016,595.7439530323576,0.0,0.09219538849046768,0.09219538888287274,0.09219538888287274,0.4272580426606563,0.4272580426606563,0.5,9.999177276119903,1.4814984788600327,1.4814984788600327,3.069544618483633e-12,1.5146316773738704,1.5146316773738704,3.069544618483633e-12,26187.803419225518,19982.980126896768,0.7630643856226009,0.9060916939111239,0.6877642298013081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448955447718172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.22719523862,15450.0,,,,,,,,,,,,,,,,,3.0,16825.33521892853,1452.4245641964926,0.4272580426606563,6.178477068285765,3.395618477628478
2011.0,-29.578576547488733,5.145432510980979,35.00404027517446,24.18148600207644,5.047498311980588,-26.115960819723078,-39.63389623733235,1.584766474581623,-3.458739777692756,-4.980996424792819,40.01179553351105,48239.430852965146,15316.688649265809,15316.688649265809,63556.119502230955,87798.44465383461,87798.44465383461,15316.688649265809,103115.13330310042,103115.13330310042,103115.13330310042,129303.72198902156,124810.1149176171,4493.607071404463,0.0,103687.57735412552,64128.563553301894,43954.459778692915,26188.588685921146,70143.04846461405,19983.568891291,1452.452521670301,0.0,0.8869726352411903,2.8655216096775376,0.0014984597031051942,1.0,1.0,-3.458739777692756,354918.7633743823,1555041.8800805171,4.381402282866059,1555041.8800805171,4.381402282866059,0.7630639867979624,0.092195488973839,4.565118963995687,101325.0,128363.24279366611,1.2668467090418565,1.0,0.0,4.565118963995247,1.2843032519599458,1.2846165376815437,3.5545490965852213,0.0,16825.31726064498,0.0,0.0,22713.006642738495,2316.0821119075827,19306.058182261168,1968.6700537146903,0.85,0.850000111651156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.2695150732495,2034.6934298245008,7.6649763876843,5.145432510980979,0.6579202887758484,4.4875122222051305,3.396199378078991,3.5,0.9703426794511403,0.6,0.0002439216843784353,1.0001683941128485,0.00024388061631840942,198.57470420043367,0.0,8.053829732657141e-06,22.824553462350337,0.03628479944903638,8.218597001354515e-05,0.00016173571436489014,0.0007383427768025496,0.0921954889739475,0.0921954889739475,0.0921954889739475,0.09219548897306243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.5466003279,595.7436050328522,0.0,0.0921954889739475,0.092195488973839,0.092195488973839,0.4272580034505125,0.4272580034505125,0.5,9.999177276119992,1.4894851190400118,1.4894851190400118,2.7853275241795927e-12,1.5222566471000505,1.5222566471000505,2.7853275241795927e-12,26188.588685921146,19983.568891291,0.7630639867979624,0.9060929185918389,0.6877293175716636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489650192168897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.665211744556,15450.0,,,,,,,,,,,,,,,,,3.0,16825.31726064498,1452.452521670301,0.4272580034505125,6.178477068285765,3.396199378078991
2012.0,-29.580190661915623,5.1465206829302845,35.004176455315346,24.181648541148775,5.047876616372367,-26.117375611994714,-39.63524963529778,1.5849461376035927,-3.4511093925471528,-4.980502236793047,40.01200793774561,48237.86399358211,15319.419366083554,15319.419366083554,63557.283359665664,87797.44799406316,87797.44799406316,15319.419366083554,103116.86736014672,103116.86736014672,103116.86736014672,129306.12207496288,124812.5102050575,4493.611869905388,0.0,103687.49097494614,64127.90697454865,43955.09333377499,26189.25471481617,70144.34804859116,19984.07232156331,1452.4739562009609,0.0,0.8869743787345284,2.8654754246117538,0.0014984597031051942,1.0,1.0,-3.4511093925471528,354925.5988285535,1555051.0406217799,4.381343711905508,1555051.0406217799,4.381343711905508,0.7630638038072015,0.09219554479469175,4.565118963995687,101325.0,128363.2035976964,1.2668463222077118,1.0,0.0,4.565118963995969,1.2843024968607257,1.284615729651571,3.554551186464558,0.0,16825.298840425232,0.0,0.0,22712.987721176964,2316.080182445276,19306.042381570493,1968.6684424926445,0.85,0.850000124095082,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.472735759744,2034.6934298245008,7.665563353437339,5.1465206829302845,0.6589690635263787,4.487551619403906,3.3967750439741278,3.5,0.9705071554211794,0.6,0.00024388061631840942,1.000167434774047,0.00024383978905842475,198.5760331668043,0.0,8.155077871723161e-06,23.111490688463437,0.0362929545269081,8.217342284705228e-05,0.00016170719347135713,0.0007382125755306119,0.09219554479554677,0.09219554479554677,0.09219554479554677,0.0921955447876448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.5735205808,595.74328159187,0.0,0.09219554479554677,0.09219554479469175,0.09219554479469175,0.4272579642469323,0.4272579642469323,0.5,9.999177276119969,1.4972882374390792,1.4972882374390792,1.2846612662542611e-11,1.5293928442458764,1.5293928442458764,1.2846612662542611e-11,26189.25471481617,19984.07232156331,0.7630638038072015,0.906092723474136,0.6876942381753446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489747125945285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.95214897067,15450.0,,,,,,,,,,,,,,,,,3.0,16825.298840425232,1452.4739562009609,0.4272579642469323,6.178477068285765,3.3967750439741278
2013.0,-29.581797606472552,5.147585869423216,35.004310737216244,24.181778425723337,5.048217149970432,-26.11878784035229,-39.636598772462435,1.585092485425832,-3.443450877890143,-4.980059712167024,40.01222555240103,48236.31245158426,15322.177620854267,15322.177620854267,63558.49007243852,87796.47466534087,87796.47466534087,15322.177620854267,103118.65228619514,103118.65228619514,103118.65228619514,129308.64092233722,124815.02247428664,4493.618448050579,0.0,103687.4074887694,64127.24527524573,43955.73579280407,26189.988636142087,70145.72442894615,19984.623304183096,1452.4997276247148,0.0,0.8869758407723731,2.8654226975726362,0.0014984597031051942,1.0,1.0,-3.443450877890143,354931.71977909387,1555060.425919651,4.381294596288846,1555060.425919651,4.381294596288846,0.7630634584012148,0.09219563608250865,4.565118963995687,101325.0,128363.1600033153,1.2668458919646217,1.0,0.0,4.565118963994109,1.2843018970037268,1.2846150772110139,3.554552846683555,0.0,16825.2805517813,0.0,0.0,22712.969433334434,2316.0783176043233,19306.019635949197,1968.6661230847637,0.85,0.849999807053627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.6741731075606,2034.6934298245008,7.666170818143499,5.147585869423216,0.6599801788192305,4.487605690603986,3.3973456966971365,3.5,0.9706701990563247,0.6,0.00024383978905842475,1.0001666931647821,0.00024379914940663897,198.57735624543042,0.0,8.10731533282546e-06,22.976131653227352,0.036301061842240925,8.216091694419755e-05,0.0001616788721142272,0.000738083285166092,0.09219563608183826,0.09219563608183826,0.09219563608183826,0.09219563609243389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.62563230307,595.7429502163455,0.0,0.09219563608183826,0.09219563608250865,0.09219563608250865,0.4272579250486025,0.4272579250486025,0.5,9.99917727612228,1.5049925180240393,1.5049925180240393,4.7407411329913884e-11,1.5366088342768762,1.5366088342768762,4.7407411329913884e-11,26189.988636142087,19984.623304183096,0.7630634584012148,0.9060921473099883,0.6876586255865822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489843507487472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.81678993543,15450.0,,,,,,,,,,,,,,,,,3.0,16825.2805517813,1452.4997276247148,0.4272579250486025,6.178477068285765,3.3973456966971365
