time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2014.0,-29.583397473294852,5.148628515584069,35.004443070410524,24.18190272236245,5.048550625159621,-26.120194330039727,-39.63794700158758,1.5852331070954204,-3.4359519200816067,-4.979615119183254,40.01243791513985,48234.79147747839,15324.88246070301,15324.88246070301,63559.673938181404,87795.5082037841,87795.5082037841,15324.88246070301,103120.39066448712,103120.39066448712,103120.39066448712,129311.08421685919,124817.45968959783,4493.624527261366,0.0,103687.32476193557,64126.60803608655,43956.351917610016,26190.693552372068,70147.04546998208,19985.153250557265,1452.5240638908529,0.0,0.8869773322980913,2.865372421981799,0.0014984597031051942,1.0,1.0,-3.4359519200816067,354937.86942097254,1555069.584753918,4.381244490171699,1555069.584753918,4.381244490171699,0.7630631548795785,0.09219571818748491,4.565118963995687,101325.0,128363.12999390102,1.26684559579473,1.0,0.0,4.565118963996374,1.2843013235280967,1.2846144513992643,3.554554433888517,0.0,16825.262352969945,0.0,0.0,22712.95131182775,2316.076469724906,19306.007146005355,1968.6648494649403,0.85,0.8499999353211208,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.8737896556208,2034.6934298245008,7.666758421672673,5.148628515584069,0.6609776511891594,4.48765086439491,3.3979112290940545,3.5,0.9708317797411584,0.6,0.00024379914940663897,1.0001659610852516,0.0002437586949490857,198.57867351196654,0.0,8.07011461035554e-06,22.870704805747604,0.03630913195685128,8.214842121602556e-05,0.0001616507281906134,0.0007379548048066815,0.09219571818690873,0.09219571818690873,0.09219571818690873,0.09219571818592502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.6523527543,595.7426268379343,0.0,0.09219571818690873,0.09219571818748491,0.09219571818748491,0.42725788585448243,0.42725788585448243,0.5,9.999177276124337,1.5125660717175151,1.5125660717175151,-1.659827830735594e-11,1.5436631991016725,1.5436631991016725,-1.659827830735594e-11,26190.693552372068,19985.153250557265,0.7630631548795785,0.9060919602862019,0.6876239926330102,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448993946211835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.711363087954,15450.0,,,,,,,,,,,,,,,,,3.0,16825.262352969945,1452.5240638908529,0.42725788585448243,6.178477068285765,3.3979112290940545
2015.0,-29.584990497010416,5.1496489312406775,35.00457349082669,24.18201077906417,5.04886491973122,-26.121596640198405,-39.639290725439764,1.5853571945704792,-3.4285602282839704,-4.979178683739215,40.01264741668077,48233.2832030119,15327.550121204054,15327.550121204054,63560.83332421596,87794.55540346244,87794.55540346244,15327.550121204054,103122.10552466649,103122.10552466649,103122.10552466649,129313.49606349948,124819.86548842628,4493.630575073203,0.0,103687.24355824498,64125.97135778269,43956.96911162477,26191.390538832995,70148.35965045777,19985.677121397774,1452.5481919262338,0.0,0.8869787926919105,2.8653226576864297,0.0014984597031051942,1.0,1.0,-3.4285602282839704,354943.9063090197,1555078.6202297264,4.381195430006483,1555078.6202297264,4.381195430006483,0.7630628504342203,0.09219580022226853,4.565118963995687,101325.0,128363.09547472314,1.266845255116932,1.0,0.0,4.565118963995204,1.2843008269629133,1.2846139027546144,3.5545558082300555,0.0,16825.24424238439,0.0,0.0,22712.933523969157,2316.0746558681262,19305.99330854784,1968.663438436963,0.85,0.8499999917744688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.0716196393075,2034.6934298245008,7.667334161829382,5.1496489312406775,0.6619571589981303,4.487691772242547,3.398471737134951,3.5,0.9709919248957003,0.6,0.0002437586949490857,1.000165253318932,0.00024371841967135016,198.57998515939636,0.0,8.033392518575395e-06,22.76663439764267,0.03631716534936986,8.213596899180755e-05,0.00016162272595727814,0.0007378269712802484,0.09219580022225535,0.09219580022225535,0.09219580022225535,0.09219580022388363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.66524044925,595.742307816146,0.0,0.09219580022225535,0.09219580022226853,0.09219580022226853,0.4272578466637291,0.4272578466637291,0.5,9.999177276123019,1.5200189018435708,1.5200189018435708,-4.25757207267452e-11,1.5506184554552647,1.5506184554552647,-4.25757207267452e-11,26191.390538832995,19985.677121397774,0.7630628504342203,0.9060915129153868,0.6875896092703166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490034995323477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.60729267985,15450.0,,,,,,,,,,,,,,,,,3.0,16825.24424238439,1452.5481919262338,0.4272578466637291,6.178477068285765,3.398471737134951
2016.0,-29.586576452064676,5.150647430470875,35.004701984331625,24.182127986010187,5.049188642181104,-26.122991613232063,-39.64062578799201,1.5854904574640478,-3.4213314688166747,-4.978749642152535,40.012852685094465,48231.768782855586,15330.180092376217,15330.180092376217,63561.9488752318,87793.60111295665,87793.60111295665,15330.180092376217,103123.78120533287,103123.78120533287,103123.78120533287,129315.85108765485,124822.21463221853,4493.63645543632,0.0,103687.1620279488,64125.32969787453,43957.5914778603,26192.069882321986,70149.66136018228,19986.187910602457,1452.571622580149,0.0,0.8869802307987813,2.8652742621173957,0.0014984597031051942,1.0,1.0,-3.4213314688166747,354949.8410027864,1555087.4731752477,4.381147118651731,1555087.4731752477,4.381147118651731,0.7630625605535624,0.0921958796708445,4.565118963995687,101325.0,128363.0549425272,1.2668448550952598,1.0,0.0,4.565118963994042,1.284300287136193,1.2846133110680562,3.554557302307588,0.0,16825.22621556018,0.0,0.0,22712.915664566844,2316.072834715917,19305.979241563768,1968.6620040037901,0.85,0.8500000407997794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.2676831395859,2034.6934298245008,7.667897711577167,5.150647430470875,0.6629192371244716,4.4877281933464035,3.399027276717334,3.5,0.971150650490667,0.6,0.00024371841967135016,1.0001645221249773,0.0002436783291948201,198.58129100180653,0.0,7.997864055013252e-06,22.665946731907557,0.03632516321342487,8.212359875940227e-05,0.0001615948209119479,0.0007376995814286201,0.09219587967096964,0.09219587967096964,0.09219587967096964,0.09219587966997848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.6576624079,595.741995240133,0.0,0.09219587967096964,0.0921958796708445,0.0921958796708445,0.42725780747565567,0.42725780747565567,0.5,9.99917727612309,1.5273437722023573,1.5273437722023573,-7.389644451905042e-13,1.5574181733358614,1.5574181733358614,-7.389644451905042e-13,26192.069882321986,19986.187910602457,0.7630625605535624,0.9060906017617679,0.6875552618167373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490130121097597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.50660501411,15450.0,,,,,,,,,,,,,,,,,3.0,16825.22621556018,1452.571622580149,0.42725780747565567,6.178477068285765,3.399027276717334
2017.0,-29.588155507158238,5.151624229688364,35.0048286255401,24.182230594474845,5.049495073085114,-26.124382123753108,-39.641960117127724,1.5856088539728854,-3.4141942804719747,-4.978335404568046,40.01305625161594,48230.28493723296,15332.784093901215,15332.784093901215,63563.069031134175,87792.65935093783,87792.65935093783,15332.784093901215,103125.44344483904,103125.44344483904,103125.44344483904,129318.19557894388,124824.55300412767,4493.642574816209,0.0,103687.08190332665,64124.707489681845,43958.19379293867,26192.752134104838,70150.9459270435,19986.700281288304,1452.595502287518,0.0,0.8869815998031487,2.865225368517458,0.0014984597031051942,1.0,1.0,-3.4141942804719747,354955.5709942172,1555096.252758704,4.38110112880589,1555096.252758704,4.38110112880589,0.7630622463404366,0.0921959643646556,4.565118963995687,101325.0,128363.02498878898,1.266844559474848,1.0,0.0,4.565118963996109,1.2842998164240675,1.2846127887503314,3.554558605097794,0.0,16825.208277244023,0.0,0.0,22712.89811308072,2316.0710449624203,19305.96215066055,1968.6602612166796,0.85,0.8499999451651633,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.462000863663,2034.6934298245008,7.6684548579959255,5.151624229688364,0.6638607455446977,4.487763484143667,3.3995779055371784,3.5,0.9713079730106224,0.6,0.0002436783291948201,1.0001638084053392,0.00024363841917389583,198.5825911779031,0.0,7.96121858621612e-06,22.562093473336482,0.03633312443201109,8.211123704332194e-05,0.00016156709215149818,0.000737572996338443,0.09219596436528624,0.09219596436528624,0.09219596436528624,0.09219596435877785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.64185651694,595.7416852554225,0.0,0.09219596436528624,0.0921959643646556,0.0921959643646556,0.4272577682897317,0.4272577682897317,0.5,9.999177276123154,1.5345535881787669,1.5345535881787669,-1.0118128557223827e-11,1.5641411240960679,1.5641411240960679,-1.0118128557223827e-11,26192.752134104838,19986.700281288304,0.7630622463404366,0.9060899777066346,0.6875215194873084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449022482595639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.402751755544,15450.0,,,,,,,,,,,,,,,,,3.0,16825.208277244023,1452.595502287518,0.4272577682897317,6.178477068285765,3.3995779055371784
2018.0,-29.589727620797003,5.152579651291783,35.004953411315846,24.18233163133266,5.049798906098575,-26.12576663374418,-39.64328969651831,1.585725596238881,-3.4071962766953447,-4.977927188844305,40.01325602312275,48228.81302747836,15335.349407589581,15335.349407589581,63564.16243506794,87791.72236554335,87791.72236554335,15335.349407589581,103127.07177313294,103127.07177313294,103127.07177313294,129320.49058538653,124826.84205695137,4493.648528435167,0.0,103687.00223047781,64124.09289243107,43958.78815338526,26193.418812253603,70152.20696563886,19987.201110102982,1452.6187584288084,0.0,0.8869829519115093,2.865177679546652,0.0014984597031051942,1.0,1.0,-3.4071962766953447,354961.2177588893,1555104.868703175,4.381055706653267,1555104.868703175,4.381055706653267,0.7630619451918481,0.09219604641899008,4.565118963995687,101325.0,128362.99303071143,1.266844244073145,1.0,0.0,4.565118963994121,1.2842993530729112,1.284612274027178,3.554559887515975,0.0,16825.19042429191,0.0,0.0,22712.8806605566,2316.06926530024,19305.94672896145,1968.6586886410194,0.85,0.8499999193183954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.654583298814,2034.6934298245008,7.668999203998015,5.152579651291783,0.6647857658105334,4.48779388548125,3.4001236523519056,3.5,0.9714639006719731,0.6,0.00024363841917389583,1.0001630903535552,0.00024359869057732398,198.58388565332444,0.0,7.925435369106925e-06,22.460683836049025,0.036341049867380196,8.209892104150062e-05,0.0001615394981323952,0.0007374470263585432,0.09219604641822135,0.09219604641822135,0.09219604641822135,0.09219604642514323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.6077030252,595.7413810493669,0.0,0.09219604641822135,0.09219604641899008,0.09219604641899008,0.42725772910552734,0.42725772910552734,0.5,9.999177276123051,1.5416415677215696,1.5416415677215696,5.6843418860808015e-12,1.5707309121489743,1.5707309121489743,5.6843418860808015e-12,26193.418812253603,19987.201110102982,0.7630619451918481,0.9060892762247978,0.6874881791117596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490319119958204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.301342118255,15450.0,,,,,,,,,,,,,,,,,3.0,16825.19042429191,1452.6187584288084,0.42725772910552734,6.178477068285765,3.4001236523519056
2019.0,-29.59129277617707,5.153513991487107,35.00507639338086,24.182407347857975,5.050073265439985,-26.127147855932915,-39.644611173402495,1.5858165363415817,-3.4002783920443562,-4.977526651615365,40.01345357546006,48227.33720966599,15337.879176569864,15337.879176569864,63565.21638623585,87790.80439883849,87790.80439883849,15337.879176569864,103128.68357540836,103128.68357540836,103128.68357540836,129322.76486707809,124829.11037448946,4493.654492588625,0.0,103686.92473440962,64123.45754556949,43959.40798760015,26194.081291669736,70153.48927926988,19987.698582402096,1452.6419781729244,0.0,0.8869842730052502,2.8651301840405656,0.0014984597031051942,1.0,1.0,-3.4002783920443562,354966.75837667513,1555113.3889733616,4.381011326483545,1555113.3889733616,4.381011326483545,0.7630616382319391,0.09219612913459833,4.565118963995687,101325.0,128362.95806612486,1.2668438989995052,1.0,0.0,4.565118963995221,1.2842990099642317,1.2846118798088462,3.5545608371393413,0.0,16825.17265776511,0.0,0.0,22712.863684861375,2316.0675342610757,19305.930288570915,1968.6570121877417,0.85,0.8499998307760172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.8454523350433,2034.6934298245008,7.669532242434623,5.153513991487107,0.6656937525925546,4.487820238894552,3.400664578251751,3.5,0.9716184509290716,0.6,0.00024359869057732398,1.0001623705311558,0.00024355914374978548,198.58517441403842,0.0,7.889459078790546e-06,22.35872702929241,0.03634893932645899,8.208668178588225e-05,0.00016151200879144174,0.0007373215342468488,0.09219612913495427,0.09219612913495427,0.09219612913495427,0.09219612913381996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.5628207334,595.741080222334,0.0,0.09219612913495427,0.09219612913459833,0.09219612913459833,0.4272576899226979,0.4272576899226979,0.5,9.999177276126469,1.5486181856168741,1.5486181856168741,-4.718003765447065e-12,1.5772482595710358,1.5772482595710358,-4.718003765447065e-12,26194.081291669736,19987.698582402096,0.7630616382319391,0.90608773760622,0.6874545757471967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490413000609852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.1993853115,15450.0,,,,,,,,,,,,,,,,,3.0,16825.17265776511,1452.6419781729244,0.4272576899226979,6.178477068285765,3.400664578251751
2020.0,-29.592851106381726,5.154427552138321,35.005197510392705,24.182517220638715,5.0503854114770235,-26.128519110565986,-39.645923604816176,1.5859421108788274,-3.3935725173703872,-4.977132934075596,40.01364575128174,48225.85223052607,15340.372721858972,15340.372721858972,63566.22495238504,87789.86983523393,87789.86983523393,15340.372721858972,103130.2425570929,103130.2425570929,103130.2425570929,129324.96031667496,124831.30013910327,4493.660177571678,0.0,103686.84511115788,64122.827506404225,43960.01956083739,26194.717759582047,70154.73732041943,19988.176938910656,1452.6640799389006,0.0,0.8869855788698014,2.8650848000701936,0.0014984597031051942,1.0,1.0,-3.3935725173703872,354972.20472436835,1555121.677393411,4.380967458004055,1555121.677393411,4.380967458004055,0.7630613592543468,0.09219620720137417,4.565118963995687,101325.0,128362.92538425801,1.2668435764545571,1.0,0.0,4.5651189639969445,1.2842985045761879,1.2846113235051084,3.5545622359049256,0.0,16825.15497823164,0.0,0.0,22712.846243201613,2316.0657557067516,19305.919482185167,1968.6559102430665,0.85,0.8500000077253108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.034627255574,2034.6934298245008,7.670053564476966,5.154427552138321,0.6665852752395107,4.48784227689881,3.401200736962827,3.5,0.9717716391322363,0.6,0.00024355914374978548,1.0001616644891458,0.00024351977524972283,198.5864575694334,0.0,7.853413644256659e-06,22.25657426782337,0.03635679274010325,8.207452797697696e-05,0.00016148461577280852,0.0007371964818580052,0.09219620720071599,0.09219620720071599,0.09219620720071599,0.09219620720343615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.4919446344,595.7407875822499,0.0,0.09219620720071599,0.09219620720137417,0.09219620720137417,0.4272576507409826,0.4272576507409826,0.5,9.999177276128234,1.5554643699949793,1.5554643699949793,6.252776074688882e-12,1.583560416705211,1.583560416705211,6.252776074688882e-12,26194.717759582047,19988.176938910656,0.7630613592543468,0.906085994764081,0.6874211788473096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490506466892523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.097232550026,15450.0,,,,,,,,,,,,,,,,,3.0,16825.15497823164,1452.6640799389006,0.4272576507409826,6.178477068285765,3.401200736962827
2021.0,-29.594402765458206,5.155320481069685,35.00531693589709,24.182572576124244,5.050635112035051,-26.129890677764298,-39.64723973823709,1.5860122126320197,-3.3868528056106015,-4.976757982346224,40.0138392020964,48224.41778681115,15342.84852824328,15342.84852824328,63567.26631505443,87788.97154518841,87788.97154518841,15342.84852824328,103131.82007343169,103131.82007343169,103131.82007343169,129327.19884471176,124833.53238819269,4493.666456519075,0.0,103686.76977161861,64122.21601383447,43960.61528642682,26195.378771280077,70155.9940577069,19988.672426395115,1452.6877625384882,0.0,0.8869867847376816,2.865036993560182,0.0014984597031051942,1.0,1.0,-3.3868528056106015,354977.3915426106,1555130.0208360096,4.380926948834531,1555130.0208360096,4.380926948834531,0.7630610193088778,0.09219629719834944,4.565118963995687,101325.0,128362.89715647872,1.2668432978680357,1.0,0.0,4.565118963997704,1.2842982581370357,1.2846110264424022,3.554562917976476,0.0,16825.13738325733,0.0,0.0,22712.8297398991,2316.0640728382377,19305.906026834047,1968.6545381790977,0.85,0.8500000329293981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.2221281121926,2034.6934298245008,7.670572339245061,5.155320481069685,0.6674551463267795,4.487865334742906,3.4017321844117547,3.5,0.9719234812605013,0.6,0.00024351977524972283,1.000160974403373,0.000243480581108446,198.5877352461661,0.0,7.818050967263433e-06,22.15635644122457,0.03636461079107051,8.206234155599604e-05,0.0001614574336937268,0.0007370723924333084,0.09219629719822849,0.09219629719822849,0.09219629719822849,0.09219629720692944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.42723315523,595.7404930003881,0.0,0.09219629719822849,0.09219629719834944,0.09219629719834944,0.42725761156015196,0.42725761156015196,0.5,9.999177276131004,1.562217026941596,1.562217026941596,-1.460875864722766e-11,1.5899051767356127,1.5899051767356127,-1.460875864722766e-11,26195.378771280077,19988.672426395115,0.7630610193088778,0.9060846071508457,0.6873884182603712,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490599526738384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.997014723434,15450.0,,,,,,,,,,,,,,,,,3.0,16825.13738325733,1452.6877625384882,0.42725761156015196,6.178477068285765,3.4017321844117547
2022.0,-29.595947611159023,5.156193265406908,35.00543453223387,24.18265133108946,5.050910582966859,-26.131253411126817,-39.648546965885885,1.5861060741811257,-3.3803555296266268,-4.97637440375729,40.01402529979319,48222.97491608181,15345.265879543327,15345.265879543327,63568.24079562514,87788.06265099188,87788.06265099188,15345.265879543327,103133.3285305352,103133.3285305352,103133.3285305352,129329.32131135056,124835.64942277281,4493.671888577759,0.0,103686.69305869206,64121.6053247377,43961.20859328263,26195.992780815366,70157.20137409799,19989.13404974228,1452.7090028079283,0.0,0.8869880610276948,2.864993283111018,0.0014984597031051942,1.0,1.0,-3.3803555296266268,354982.6977602832,1555138.0471740942,4.380884074029619,1555138.0471740942,4.380884074029619,0.7630607557802245,0.09219637129537059,4.565118963995687,101325.0,128362.86636759911,1.2668429940054193,1.0,0.0,4.565118963994725,1.2842979002691364,1.2846106181477766,3.5545639084506986,0.0,16825.119869983617,0.0,0.0,22712.81293575289,2316.062359292204,19305.891162414533,1968.6530224301403,0.85,0.8500000073537601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.4079587331628,2034.6934298245008,7.671068200139195,5.156193265406908,0.668315774358347,4.487877491048561,3.4022589305596136,3.5,0.9720739801598896,0.6,0.000243480581108446,1.0001602695330825,0.0002434415648425158,198.58900732691865,0.0,7.78347575108396e-06,22.058370278571942,0.036372394266821595,8.205023925154498e-05,0.00016143034185690103,0.0007369487149752455,0.0921963712958694,0.0921963712958694,0.0921963712958694,0.09219637128998857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.32697141747,595.7402096154233,0.0,0.0921963712958694,0.09219637129537059,0.09219637129537059,0.4272575723800331,0.4272575723800331,0.5,9.999177276135047,1.5688387872449425,1.5688387872449425,-3.6777692002942786e-11,1.5960188741306638,1.5960188741306638,-3.6777692002942786e-11,26195.992780815366,19989.13404974228,0.7630607557802245,0.9060829045426334,0.687356022925477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490692189332013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.89902856078,15450.0,,,,,,,,,,,,,,,,,3.0,16825.119869983617,1452.7090028079283,0.4272575723800331,6.178477068285765,3.4022589305596136
2023.0,-29.59739787905417,5.157046062578245,35.00555042739777,24.18280157670381,5.051252337959478,-26.13252186886925,-39.64976859334854,1.5862724534801567,-3.3738902366287107,-4.976007930383453,40.01421143067962,48221.59382467303,15347.664332593442,15347.664332593442,63569.25815726647,87787.1775204311,87787.1775204311,15347.664332593442,103134.84185302454,103134.84185302454,103134.84185302454,129331.46384125252,124837.78607112747,4493.677770125058,0.0,103686.61151055868,64121.02628489704,43961.76136184627,26196.62198822798,70158.38335007425,19989.606090381923,1452.7313351080822,0.0,0.8869892502546994,2.8649479786192296,0.0014984597031051942,1.0,1.0,-3.3738902366287107,354987.76741281303,1555146.074974655,4.380844124034802,1555146.074974655,4.380844124034802,0.7630604472349407,0.09219645463183564,4.565118963995687,101325.0,128362.83524466294,1.266842686845921,1.0,0.0,4.565118963995778,1.2842972030387996,1.284609870636579,3.554565838182995,0.0,16825.102441482566,0.0,0.0,22712.795072443296,2316.0605377415627,19305.879800420065,1968.6518638291432,0.85,0.8500001756209771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.5921591366816,2034.6934298245008,7.671560773894287,5.157046062578245,0.6691558930884804,4.487890169489765,3.402781087969792,3.5,0.9722231679913691,0.6,0.0002434415648425158,1.0001504586927603,0.00024340494245306293,198.59020154196514,0.0,7.748201520679419e-06,21.958403109605474,0.03638014246834227,8.203893092435432e-05,0.0001614026339181615,0.0007368222249386526,0.09219645453186573,0.09219645453186573,0.09219645453186573,0.0921964542894132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.2268832449,595.7399261755282,0.0,0.09219645453186573,0.09219645463183564,0.09219645463183564,0.42725753320048876,0.42725753320048876,0.5,9.999177273486529,1.5753621210386655,1.5753621210386655,1.1027623258996755e-11,1.6021176937547352,1.6021176937547352,1.1027623258996755e-11,26196.62198822798,19989.606090381923,0.7630604472349407,0.9060821404631069,0.6873247575283816,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490784446163925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.79906139181,15450.0,,,,,,,,,,,,,,,,,3.0,16825.102441482566,1452.7313351080822,0.42725753320048876,6.178477068285765,3.402781087969792
2024.0,-29.598936180964017,5.1578788259175665,35.005664842203934,24.182788899075263,5.051425993678811,-26.133891821311156,-39.65107959285376,1.586271823693762,-3.3674159565782134,-4.975674762279555,40.014400527311864,48220.20124672169,15350.068399281943,15350.068399281943,63570.26964600364,87786.31664135664,87786.31664135664,15350.068399281943,103136.38504063858,103136.38504063858,103136.38504063858,129333.67853733712,124839.99378042216,4493.68475691497,0.0,103686.54928178649,64120.433887229345,43962.350438396825,26197.29349669855,70159.64393509537,19990.107708650874,1452.7563947162223,0.0,0.8869902594873551,2.8648985848764035,0.0014984597031051942,1.0,1.0,-3.3674159565782134,354992.37638157466,1555154.2307199677,4.3808102206915045,1555154.2307199677,4.3808102206915045,0.7630600356166594,0.09219656002482876,4.565118963995687,101325.0,128362.81336395828,1.2668424709001558,1.0,0.0,4.565118963995134,1.2842972815773512,1.2846099021577673,3.554565620810852,0.0,16825.08685619536,0.0,0.0,22712.781441085015,2316.0591477298585,19305.861151710207,1968.6499621899638,0.85,0.8499998646923952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.774734532139,2034.6934298245008,7.67206229384509,5.1578788259175665,0.6699683078333347,4.487910518084232,3.4032986705588235,3.5,0.9723710487310925,0.6,0.00024340494245306293,1.0001595945000226,0.00024336610256160218,198.59146826190704,0.0,7.272847702395806e-06,20.611250388589713,0.03638741531604467,8.20267969031508e-05,0.00016137814554991213,0.0007367104326243601,0.09219656002554716,0.09219656002554716,0.09219656002554716,0.09219656002067037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.14112130844,595.7396382233733,0.0,0.09219656002554716,0.09219656002482876,0.09219656002482876,0.4272574940107686,0.4272574940107686,0.5,9.999177273486673,1.5818210063229117,1.5818210063229117,4.149569576838985e-12,1.6082588057013254,1.6082588057013254,4.149569576838985e-12,26197.29349669855,19990.107708650874,0.7630600356166594,0.906080277499875,0.6872925593996765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490871055911112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.451908670795,15450.0,,,,,,,,,,,,,,,,,3.0,16825.08685619536,1452.7563947162223,0.4272574940107686,6.178477068285765,3.4032986705588235
2025.0,-29.600461183904045,5.158692476054814,35.0057773395865,24.182871111575537,5.051702663577472,-26.135236446742347,-39.65237271096555,1.5863690813282305,-3.3613433618559156,-4.975297439764039,40.014574058384056,48218.789612244975,15352.361983530416,15352.361983530416,63571.15159577539,87785.41801692489,87785.41801692489,15352.361983530416,103137.7800004553,103137.7800004553,103137.7800004553,129335.62518674044,124841.93590145114,4493.689285289298,0.0,103686.4727669805,64119.84436237107,43962.92044956603,26197.84518628514,70160.76563585117,19990.523781332664,1452.774768943591,0.0,0.8869915493917303,2.864859988705483,0.0014984597031051942,1.0,1.0,-3.3613433618559156,354997.59622858936,1555161.7151499023,4.380766888766496,1555161.7151499023,4.380766888766496,0.7630598485938807,0.09219661810275012,4.565118963995687,101325.0,128362.7859713204,1.266842200555839,1.0,0.0,4.565118963994263,1.2842969071034074,1.2846094777081205,3.554566657247364,0.0,16825.069458951133,0.0,0.0,22712.764680337576,2316.057438609268,19305.84737974239,1968.648557840077,0.85,0.8499998855910064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.9556685014504,2034.6934298245008,7.6725148014039,5.158692476054814,0.670787818134964,4.48790465791985,3.4038116309371493,3.5,0.9725176088391855,0.6,0.00024336610256160218,1.000158216641877,0.00024332760408520785,198.59272404476448,0.0,7.71327107232224e-06,21.859410218961226,0.03639512858711699,8.201483000926855e-05,0.00016135127255233363,0.000736587754193495,0.0921966181045287,0.0921966181045287,0.0921966181045287,0.09219661808838349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.9801038106,595.7393739738924,0.0,0.0921966181045287,0.09219661810275012,0.09219661810275012,0.4272574548235025,0.4272574548235025,0.5,9.999177273486756,1.5881112663671502,1.5881112663671502,-1.4097167877480388e-11,1.6139540779081472,1.6139540779081472,-1.4097167877480388e-11,26197.84518628514,19990.523781332664,0.7630598485938807,0.9060783618828044,0.687261451257679,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44909629241129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.700068501166,15450.0,,,,,,,,,,,,,,,,,3.0,16825.069458951133,1452.774768943591,0.4272574548235025,6.178477068285765,3.4038116309371493
2026.0,-29.601980146706453,5.159486797319267,35.0058882506551,24.182904220093064,5.051923393582466,-26.136581452464107,-39.65366572430355,1.5864163010959493,-3.355199833199549,-4.974965687914142,40.01475330384093,48217.40736092927,15354.681448269092,15354.681448269092,63572.08880919836,87784.55088801304,87784.55088801304,15354.681448269092,103139.23233628213,103139.23233628213,103139.23233628213,129337.69642330873,124844.00094481999,4493.695478488745,0.0,103686.40067554123,64119.257148485616,43963.49280783957,26198.4640870266,70161.95689486616,19990.98710348993,1452.7973252203324,0.0,0.8869925870326738,2.864814987999318,0.0014984597031051942,1.0,1.0,-3.355199833199549,355002.18570519343,1555169.4460725223,4.380732031221889,1555169.4460725223,4.380732031221889,0.7630595074995028,0.09219670919056255,4.565118963995687,101325.0,128362.76314412207,1.2668419752689077,1.0,0.0,4.5651189639964915,1.2842967658345072,1.2846092869587957,3.5545670482393334,0.0,16825.052276852868,0.0,0.0,22712.748888538972,2316.055828293961,19305.838981802517,1968.6477014885327,0.85,0.8500001068362267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.1350475166275,2034.6934298245008,7.6729861222129765,5.159486797319267,0.6715746620367868,4.48791213528248,3.4043202134384147,3.5,0.9726629181252614,0.6,0.00024332760408520785,1.0001575918992474,0.0002432892636680799,198.59397486764925,0.0,7.645517298723553e-06,21.66739602458255,0.03640277410441572,8.200286569863301e-05,0.00016132473838657483,0.0007364666225701957,0.092196709190705,0.092196709190705,0.092196709190705,0.09219670918968728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.846714318,595.7391010224559,0.0,0.092196709190705,0.09219670919056255,0.09219670919056255,0.42725741563819936,0.42725741563819936,0.5,9.999177273488085,1.5943222500930005,1.5943222500930005,3.581135388230905e-12,1.6197658547146148,1.6197658547146148,3.581135388230905e-12,26198.4640870266,19990.98710348993,0.7630595074995028,0.9060763357050836,0.6872300815836765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491053999189136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.50805430679,15450.0,,,,,,,,,,,,,,,,,3.0,16825.052276852868,1452.7973252203324,0.42725741563819936,6.178477068285765,3.4043202134384147
2027.0,-29.603492504928475,5.160262221024883,35.00599744728671,24.182967119291447,5.052176883375247,-26.137917233466926,-39.65494602508841,1.5864937006436493,-3.349274683322733,-4.9746280328319825,40.01492568162469,48215.99762281505,15356.949155328264,15356.949155328264,63572.94677814331,87783.6700391088,87783.6700391088,15356.949155328264,103140.61919443705,103140.61919443705,103140.61919443705,129339.65932195731,124845.95838553044,4493.700936426871,0.0,103686.32670728808,64118.654291202525,43964.08046231729,26199.040127520257,70163.12058983755,19991.41948796859,1452.8176929524393,0.0,0.8869936794996834,2.8647737008399563,0.0014984597031051942,1.0,1.0,-3.349274683322733,355006.8568955081,1555176.8808164287,4.380695331961364,1555176.8808164287,4.380695331961364,0.7630592338750992,0.09219678657135089,4.565118963995687,101325.0,128362.73664230168,1.2668417137162762,1.0,0.0,4.565118963997329,1.2842964831595327,1.2846089549720086,3.5545678306031903,0.0,16825.035164925263,0.0,0.0,22712.732685619903,2316.054176056034,19305.82272119668,1968.646043368192,0.85,0.849999997288735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.312837677143,2034.6934298245008,7.673437588674325,5.160262221024883,0.6723518380109681,4.487910383013915,3.404824321146616,3.5,0.9728069488990332,0.6,0.0002432892636680799,1.000156908567262,0.00024325109548720212,198.59522026558648,0.0,7.614175835522604e-06,21.57857431787106,0.03641038828025124,8.199102060748369e-05,0.0001612982430605962,0.0007363456682551135,0.09219678657140416,0.09219678657140416,0.09219678657140416,0.09219678657122032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6801214822,595.7388385287676,0.0,0.09219678657140416,0.09219678657135089,0.09219678657135089,0.42725737645447154,0.42725737645447154,0.5,9.999177273488934,1.600406412167672,1.600406412167672,3.672084858408198e-11,1.6253533495092256,1.6253533495092256,3.672084858408198e-11,26199.040127520257,19991.41948796859,0.7630592338750992,0.9060735361213572,0.6871985911897805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491144714625566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.41923260008,15450.0,,,,,,,,,,,,,,,,,3.0,16825.035164925263,1452.8176929524393,0.42725737645447154,6.178477068285765,3.404824321146616
2028.0,-29.60499853802114,5.161018872032902,35.00610507631661,24.182989226561062,5.052383630174048,-26.139251975963365,-39.656229853257514,1.586529623620967,-3.3433563969285274,-4.974308418467056,40.015098865283754,48214.63579416373,15359.201879040464,15359.201879040464,63573.837673204194,87782.81662649683,87782.81662649683,15359.201879040464,103142.0185055373,103142.0185055373,103142.0185055373,129341.65515064201,124847.94822074621,4493.706929895801,0.0,103686.25601473729,64118.07518252659,43964.64536912299,26199.636645104714,70164.2820142277,19991.866089130704,1452.8394274071227,0.0,0.8869946773627115,2.8647303617765805,0.0014984597031051942,1.0,1.0,-3.3433563969285274,355011.27855031076,1555184.3503442004,4.3806618107875295,1555184.3503442004,4.3806618107875295,0.7630589065007547,0.09219687477762328,4.565118963995687,101325.0,128362.71392645559,1.2668414895283058,1.0,0.0,4.565118963996263,1.2842963940175152,1.2846088167864935,3.554568077322989,0.0,16825.018134677324,0.0,0.0,22712.717200251092,2316.05259698787,19305.812209926753,1968.6449715169558,0.85,0.8500001140204099,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.4890737895837,2034.6934298245008,7.673887447189319,5.161018872032902,0.6731088505042901,4.487910021528612,3.405324051960009,3.5,0.9729497291314312,0.6,0.00024325109548720212,1.00015625420646,0.0002432130924184456,198.59646046852336,0.0,7.580018288559869e-06,21.48177182977867,0.0364179682985398,8.197914446982286e-05,0.00016127195101737926,0.0007362256419500215,0.0921968747778691,0.0921968747778691,0.0921968747778691,0.09219687477664226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.5174251417,595.738574807704,0.0,0.0921968747778691,0.09219687477762328,0.09219687477762328,0.4272573372720021,0.4272573372720021,0.5,9.999177273489988,1.6063999786347267,1.6063999786347267,8.526512829121202e-13,1.6309520215385191,1.6309520215385191,8.526512829121202e-13,26199.636645104714,19991.866089130704,0.7630589065007547,0.9060712352235413,0.6871678068962056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491235036699066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.322430111984,15450.0,,,,,,,,,,,,,,,,,3.0,16825.018134677324,1452.8394274071227,0.4272573372720021,6.178477068285765,3.405324051960009
2029.0,-29.606498262072034,5.161757140228855,35.00621103582824,24.183036130294226,5.052617545860779,-26.140578363108354,-39.65750107364727,1.5865906678363633,-3.3376359608408848,-4.973985457823557,40.01526597449056,48213.24560983354,15361.407816486055,15361.407816486055,63574.65342631959,87781.95232184776,87781.95232184776,15361.407816486055,103143.36013833381,103143.36013833381,103143.36013833381,129343.55690556242,124849.84458394983,4493.712321612592,0.0,103686.18383075566,64117.477118796545,43965.22967995457,26200.19676722861,70165.42644718318,19992.28636005534,1452.85933808578,0.0,0.8869957141894098,2.864690148251433,0.0014984597031051942,1.0,1.0,-3.3376359608408848,355015.7465431109,1555191.557902467,4.380626980762991,1555191.557902467,4.380626980762991,0.7630586341649859,0.09219695185688487,4.565118963995687,101325.0,128362.68686787425,1.266841222480871,1.0,0.0,4.565118963995663,1.2842961871018177,1.2846085610107236,3.554568650007032,0.0,16825.00118073087,0.0,0.0,22712.70138818087,2316.0509846054333,19305.79892081168,1968.6436164043464,0.85,0.850000120675119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.6637583038425,2034.6934298245008,7.674319801594905,5.161757140228855,0.6738553895074766,4.487901750721378,3.4058194120491363,3.5,0.9730912605854675,0.6,0.0002432130924184456,1.0001556014911566,0.00024317525398631298,198.5976954895374,0.0,7.547274941985594e-06,21.388977185587173,0.03642551557348178,8.196738652806044e-05,0.00016124570589038517,0.0007361058298230684,0.09219695185806875,0.09219695185806875,0.09219695185806875,0.09219695184754617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.3253604623,595.7383203365162,0.0,0.09219695185806875,0.09219695185688487,0.09219695185688487,0.4272572980905402,0.4272572980905402,0.5,9.99917727349006,1.612273123955049,1.612273123955049,2.7853275241795927e-12,1.6363494969826888,1.6363494969826888,2.7853275241795927e-12,26200.19676722861,19992.28636005534,0.7630586341649859,0.9060680828922949,0.6871367858944877,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491324982085463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.2296354678,15450.0,,,,,,,,,,,,,,,,,3.0,16825.00118073087,1452.85933808578,0.4272572980905402,6.178477068285765,3.4058194120491363
2030.0,-29.60799164229374,5.162477138451921,35.006315445189465,24.183059285301738,5.052823920669895,-26.14190177402497,-39.6587755769491,1.586627541068221,-3.331954946337021,-4.973680797033054,40.01543318724687,48211.90210551401,15363.6002132322,15363.6002132322,63575.50231874621,87781.10549619954,87781.10549619954,15363.6002132322,103144.70570943174,103144.70570943174,103144.70570943174,129345.47831063656,124851.76011450961,4493.718196126953,0.0,103686.11366739467,64116.91027673092,43965.78154518195,26200.772601204815,70166.55414638677,19992.717394111234,1452.8803875012186,0.0,0.8869966576381927,2.864648299711033,0.0014984597031051942,1.0,1.0,-3.331954946337021,355019.9614075281,1555198.7699536886,4.3805952876223575,1555198.7699536886,4.3805952876223575,0.7630583150510566,0.09219703882068427,4.565118963995687,101325.0,128362.66726988937,1.2668410290637984,1.0,0.0,4.565118963996079,1.2842960928371332,1.2846084181248312,3.55456891090504,0.0,16824.984302974448,0.0,0.0,22712.686018732333,2316.0494173578472,19305.782972833982,1968.641990163204,0.85,0.8499999937000625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.8369219310848,2034.6934298245008,7.674751147267081,5.162477138451921,0.674581966743391,4.48789517170853,3.406310487741637,3.5,0.9732315679261819,0.6,0.00024317525398631298,1.0001549451425629,0.00024313758099916267,198.59892529981104,0.0,7.514625422477003e-06,21.296448447299827,0.03643303019890426,8.195559978646905e-05,0.00016121965419984392,0.0007359869007565344,0.09219703882120171,0.09219703882120171,0.09219703882120171,0.09219703881703889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.133796679,595.7380657074573,0.0,0.09219703882120171,0.09219703882068427,0.09219703882068427,0.4272572589098804,0.4272572589098804,0.5,9.999177273490185,1.6180535087166845,1.6180535087166845,1.4154011296341196e-11,1.641725850696048,1.641725850696048,1.4154011296341196e-11,26200.772601204815,19992.717394111234,0.7630583150510566,0.9060656190428019,0.6871065950442813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491414551732198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.137106729504,15450.0,,,,,,,,,,,,,,,,,3.0,16824.984302974448,1452.8803875012186,0.4272572589098804,6.178477068285765,3.406310487741637
2031.0,-29.609478725256974,5.163179200693928,35.00641826583899,24.18308516442778,5.053032580053763,-26.143219287952903,-39.66004155864937,1.5866670956410769,-3.3264118125260325,-4.973376587771445,40.01559618761662,48210.54966814757,15365.752530959311,15365.752530959311,63576.30219910688,87780.26059738031,87780.26059738031,15365.752530959311,103146.01312833963,103146.01312833963,103146.01312833963,129347.33940472847,124853.61567955755,4493.723725170913,0.0,103686.0436150193,64116.33268583378,43966.3454768728,26201.32627638884,70167.67175326165,19993.132294826442,1452.900381142621,0.0,0.8869976140176208,2.8646082982762904,0.0014984597031051942,1.0,1.0,-3.3264118125260325,355024.17006365064,1555205.8003440842,4.380563160151205,1555205.8003440842,4.380563160151205,0.7630580255337351,0.09219711954183964,4.565118963995687,101325.0,128362.64332916925,1.2668407927872614,1.0,0.0,4.565118963995817,1.2842959856966651,1.2846082625725228,3.554569207439625,0.0,16824.967502315274,0.0,0.0,22712.670673595454,2316.047852589361,19305.773322327215,1968.6410060853825,0.85,0.8500001430818562,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.0085661341498,2034.6934298245008,7.675168223995346,5.163179200693928,0.6752966725009957,4.487882528192932,3.40679728243931,3.5,0.9733706521255171,0.6,0.00024313758099916267,1.0001542936027223,0.00024310007221319883,198.60014993752634,0.0,7.48181476088605e-06,21.203463032351067,0.03644051201366515,8.194389340462273e-05,0.00016119368759453994,0.0007358683601142305,0.09219711954153607,0.09219711954153607,0.09219711954153607,0.092197119543918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.9218671911,595.737817492771,0.0,0.09219711954153607,0.09219711954183964,0.09219711954183964,0.4272572197298625,0.4272572197298625,0.5,9.999177273490266,1.6237257665636662,1.6237257665636662,-2.8194335754960775e-11,1.646964775245408,1.646964775245408,-2.8194335754960775e-11,26201.32627638884,19993.132294826442,0.7630580255337351,0.9060625870937726,0.6870763766777906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491503743548295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.04412131456,15450.0,,,,,,,,,,,,,,,,,3.0,16824.967502315274,1452.900381142621,0.4272572197298625,6.178477068285765,3.40679728243931
2032.0,-29.610959642930716,5.163863533607614,35.00651954375324,24.18310074079784,5.053228879431557,-26.14453249070977,-39.66130310492588,1.586696134717991,-3.320953270467328,-4.973082560237376,40.015757336540574,48209.206532577606,15367.880050357857,15367.880050357857,63577.08658293546,87779.42520612254,87779.42520612254,15367.880050357857,103147.3052564804,103147.3052564804,103147.3052564804,129349.18364278157,124855.45428198909,4493.729360792474,0.0,103685.97461120211,64115.755937701455,43966.90963722295,26201.878386301174,70168.78802352412,19993.545688965514,1452.9205125357655,0.0,0.8869985253453632,2.8645682507247057,0.0014984597031051942,1.0,1.0,-3.320953270467328,355028.23789641506,1555212.7509027612,4.380532546136565,1555212.7509027612,4.380532546136565,0.7630577241141043,0.09219720282108702,4.565118963995687,101325.0,128362.62289604303,1.2668405911279845,1.0,0.0,4.56511896399625,1.2842959273734853,1.2846081560602727,3.554569368861751,0.0,16824.95077803183,0.0,0.0,22712.6555581477,2316.046311242647,19305.760767241914,1968.6397258229788,0.85,0.8500001559842424,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.178715961067,2034.6934298245008,7.6755785724058665,5.163863533607614,0.6759953410756223,4.487868192531992,3.4072798664464017,3.5,0.9735085332704004,0.6,0.00024310007221319883,1.0001536557333408,0.00024306272423205914,198.60136951119577,0.0,7.4492505163931474e-06,21.11117596345818,0.03644796126418154,8.193222957417837e-05,0.00016116784263902045,0.0007357503748176649,0.09219720282260258,0.09219720282260258,0.09219720282260258,0.09219720280947184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.70098661334,595.737572097263,0.0,0.09219720282260258,0.09219720282108702,0.09219720282108702,0.42725718055035794,0.42725718055035794,0.5,9.999177273490398,1.6293001484541492,1.6293001484541492,2.2737367544323206e-12,1.6521292897700732,1.6521292897700732,2.2737367544323206e-12,26201.878386301174,19993.545688965514,0.7630577241141043,0.9060593516539178,0.6870463049242841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491592560301914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.951834245665,15450.0,,,,,,,,,,,,,,,,,3.0,16824.95077803183,1452.9205125357655,0.42725718055035794,6.178477068285765,3.4072798664464017
2033.0,-29.612434252978975,5.164530392582232,35.00661927909892,24.183117469679587,5.053425712989128,-26.14583995320057,-39.66255997130645,1.5867262852735238,-3.315612278840092,-4.972794535587428,40.015915404821065,48207.87242040909,15369.976923046603,15369.976923046603,63577.849343455695,87778.59266954941,87778.59266954941,15369.976923046603,103148.56959259602,103148.56959259602,103148.56959259602,129350.98812854852,124857.25323768833,4493.734890860182,0.0,103685.90581770027,64115.185568514346,43967.46694353992,26202.418535952507,70169.88547949243,19993.950174038313,1452.9401931507507,0.0,0.8869994173021992,2.8645291083963564,0.0014984597031051942,1.0,1.0,-3.315612278840092,355032.22271555994,1555219.5686131162,4.380502582885573,1555219.5686131162,4.380502582885573,0.7630574310002904,0.09219728455288087,4.565118963995687,101325.0,128362.60062560566,1.2668403713358565,1.0,0.0,4.565118963996119,1.2842958635226358,1.2846080442255454,3.554569545582926,0.0,16824.93412769026,0.0,0.0,22712.64048877002,2316.0447745937727,19305.74710070622,1968.6383322241766,0.85,0.8500001182271918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.3473831052906,2034.6934298245008,7.675979229543303,5.164530392582232,0.6766799775795622,4.4878504150026695,3.407758272209854,3.5,0.9736452206313869,0.6,0.00024306272423205914,1.000153003071408,0.00024302554057792009,198.60258390343643,0.0,7.417360202819747e-06,21.020798814791164,0.03645537862438436,8.192061053862611e-05,0.00016114211369343303,0.0007356329191202402,0.09219728455242351,0.09219728455242351,0.09219728455242351,0.09219728455677002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.46521203255,595.7373313927501,0.0,0.09219728455242351,0.09219728455288087,0.09219728455288087,0.42725714137126425,0.42725714137126425,0.5,9.999177273490657,1.6347724140911168,1.6347724140911168,3.5072389437118545e-11,1.6571822567473191,1.6571822567473191,3.5072389437118545e-11,26202.418535952507,19993.950174038313,0.7630574310002904,0.9060560510966874,0.6870165469273587,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491681009861943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.861457096995,15450.0,,,,,,,,,,,,,,,,,3.0,16824.93412769026,1452.9401931507507,0.42725714137126425,6.178477068285765,3.407758272209854
