time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2034.0,-29.613902788464113,5.1651799925329085,35.00671751368135,24.18312228927391,5.053608399647114,-26.14714338593757,-39.663812367338664,1.586744316966872,-3.3103519881523766,-4.972515405398869,40.01607159364553,48206.547356062176,15372.048005918925,15372.048005918925,63578.595361981104,87777.77059962331,87777.77059962331,15372.048005918925,103149.81860554224,103149.81860554224,103149.81860554224,129352.77475736685,124859.03426547871,4493.740491888137,0.0,103685.83818971601,64114.61494616548,43968.025826167264,26202.956151824605,70170.98197799188,19994.3524905015,1452.9599388737179,0.0,0.8870002708513892,2.864490019527338,0.0014984597031051942,1.0,1.0,-3.3103519881523766,355036.0845134166,1555226.3052805355,4.380473909890037,1555226.3052805355,4.380473909890037,0.7630571289228075,0.09219736811764434,4.565118963995687,101325.0,128362.57980274677,1.2668401658302173,1.0,0.0,4.565118963997848,1.284295855983949,1.284607988927727,3.5545695664478894,0.0,16824.917554347532,0.0,0.0,22712.62567470169,2316.043263979207,19305.73214121222,1968.6368067803194,0.85,0.8500000139885097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.5145845598242,2034.6934298245008,7.6763725590032985,5.1651799925329085,0.6773494401238676,4.487830552409041,3.4082325472232093,3.5,0.9737807277780598,0.6,0.00024302554057792009,1.0001523745706882,0.000242988515307218,198.6037933060194,0.0,7.384769790988264e-06,20.92843758766074,0.03646276339417535,8.1909034343995e-05,0.00016111650623392508,0.0007355160180212207,0.09219736811594163,0.09219736811594163,0.09219736811594163,0.09219736812979153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.2203509183,595.7370935500803,0.0,0.09219736811594163,0.09219736811764434,0.09219736811764434,0.42725710219249974,0.42725710219249974,0.5,9.999177273490735,1.6401496678604985,1.6401496678604985,6.923528417246416e-11,1.6621634172465178,1.6621634172465178,6.923528417246416e-11,26202.956151824605,19994.3524905015,0.7630571289228075,0.906052524417025,0.6869869281746901,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491769083714225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.769095869866,15450.0,,,,,,,,,,,,,,,,,3.0,16824.917554347532,1452.9599388737179,0.42725710219249974,6.178477068285765,3.4082325472232093
2035.0,-29.615365273177257,5.165812597938501,35.0068142439382,24.183125991281145,5.053789052951547,-26.148441569630485,-39.665063995029755,1.5867611151516257,-3.3052045731380986,-4.972240910381682,40.01622467822482,48205.2481838708,15374.087351329212,15374.087351329212,63579.33553520001,87776.95256728353,87776.95256728353,15374.087351329212,103151.03991861275,103151.03991861275,103151.03991861275,129354.52075108277,124860.77480152527,4493.7459495574985,0.0,103685.77093370524,64114.06655034286,43968.560425958196,26203.480832470035,70172.04125842823,19994.74523343544,1452.9791593177367,0.0,0.8870011120655853,2.8644519341877945,0.0014984597031051942,1.0,1.0,-3.3052045731380986,355039.88221368095,1555232.9080797744,4.380445651296596,1555232.9080797744,4.380445651296596,0.76305683818384,0.09219744936407356,4.565118963995687,101325.0,128362.56571669516,1.2668400268116966,1.0,0.0,4.565118963996679,1.284295853884554,1.2846079392739445,3.5545695722584245,0.0,16824.901053544876,0.0,0.0,22712.610942115025,2316.041761673459,19305.718427232663,1968.6354083435897,0.85,0.8499999615383229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.6803331576975,2034.6934298245008,7.676755544449941,5.165812597938501,0.6780057755640589,4.487806822374442,3.4087027271959673,3.5,0.9739150649131335,0.6,0.000242988515307218,1.0001517485164566,0.0002429516477551005,198.60499773837813,0.0,7.3533592096143855e-06,20.83942000004717,0.03647011675338496,8.189746676207279e-05,0.0001610910485451452,0.0007353998006433922,0.09219744936524778,0.09219744936524778,0.09219744936524778,0.09219744935576424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9604816691,595.7368604343627,0.0,0.09219744936524778,0.09219744936407356,0.09219744936407356,0.4272570630139979,0.4272570630139979,0.5,9.999177273490819,1.6454277286523507,1.6454277286523507,-1.3699263945454732e-11,1.6670363372435872,1.6670363372435872,-1.3699263945454732e-11,26203.480832470035,19994.74523343544,0.76305683818384,0.9060493951009814,0.6869580436792688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491856795766012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.680078282254,15450.0,,,,,,,,,,,,,,,,,3.0,16824.901053544876,1452.9791593177367,0.4272570630139979,6.178477068285765,3.4087027271959673
2036.0,-29.6168215744612,5.166428430315382,35.006909503846494,24.18311897143724,5.053956852579337,-26.149735473411095,-39.66631108252329,1.5867669724534859,-3.3001394415153413,-4.971974124577627,40.016375734064546,48203.958433175954,15376.100114774985,15376.100114774985,63580.05854795094,87776.14437016593,87776.14437016593,15376.100114774985,103152.24448494092,103152.24448494092,103152.24448494092,129356.24576361667,124862.49432857141,4493.7514350452575,0.0,103685.70474040403,64113.518803534585,43969.0954854105,26204.00127867574,70173.09676408624,19995.134612485097,1452.9983385727924,0.0,0.8870019214364365,2.864414065031618,0.0014984597031051942,1.0,1.0,-3.3001394415153413,355043.5732869915,1555239.4233966984,4.380418462439131,1555239.4233966984,4.380418462439131,0.7630565423898339,0.09219753158830724,4.565118963995687,101325.0,128362.54695385168,1.2668398416368287,1.0,0.0,4.5651189639953555,1.2842959026043153,1.2846079406542337,3.554569437415838,0.0,16824.884625008173,0.0,0.0,22712.59644231738,2316.0402831055844,19305.711222710746,1968.6346736868093,0.85,0.8500001869773447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.8446471236057,2034.6934298245008,7.677130693515064,5.166428430315382,0.6786477663419834,4.487780663973399,3.4091688631475425,3.5,0.9740482466135836,0.6,0.0002429516477551005,1.0001511086742523,0.00024291494120037962,198.60619709110193,0.0,7.322080104919166e-06,20.750775017340917,0.03647743883348988,8.188594264269569e-05,0.0001610657051124048,0.0007352841048579763,0.09219753158878967,0.09219753158878967,0.09219753158878967,0.09219753158417156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.6908041122,595.7366304078347,0.0,0.09219753158878967,0.09219753158830724,0.09219753158830724,0.4272570238357062,0.4272570238357062,0.5,9.999177273491094,1.6506126287797542,1.6506126287797542,-7.787548383930698e-12,1.6718346830622863,1.6718346830622863,-7.787548383930698e-12,26204.00127867574,19995.134612485097,0.7630565423898339,0.9060460700729751,0.68692933126825,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491944147425784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.591433299545,15450.0,,,,,,,,,,,,,,,,,3.0,16824.884625008173,1452.9983385727924,0.4272570238357062,6.178477068285765,3.4091688631475425
2037.0,-29.61827191591985,5.1670277316678925,35.00700328839605,24.18311603777113,5.0541285748980265,-26.151023611967826,-39.667549753189064,1.5867769309061435,-3.295192924372202,-4.971713106569443,40.01652370473229,48202.6581856162,15378.083837699161,15378.083837699161,63580.74202331536,87775.33698972236,87775.33698972236,15378.083837699161,103153.42082742152,103153.42082742152,103153.42082742152,129357.93016648787,124864.1733582252,4493.756808262661,0.0,103685.63854953375,64112.959745504595,43969.64311558795,26204.509339066353,70174.15245465431,19995.514785255993,1453.017040969588,0.0,0.8870027126497155,2.8643771429642753,0.0014984597031051942,1.0,1.0,-3.295192924372202,355047.1845899709,1555245.8056637226,4.38039188357404,1555245.8056637226,4.38039188357404,0.7630562559492831,0.09219761212823115,4.565118963995687,101325.0,128362.52562990795,1.2668396311858667,1.0,0.0,4.565118963997472,1.2842959318203488,1.2846079227328324,3.5545693565540852,0.0,16824.868271596682,0.0,0.0,22712.58194305223,2316.03880459201,19305.690915002247,1968.6326028768488,0.85,0.8499998354836029,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.0075402633618,2034.6934298245008,7.677496728583061,5.1670277316678925,0.6792764217077076,4.487751309960185,3.409630993577799,3.5,0.9741802838793712,0.6,0.00024291494120037962,1.00015049201328,0.00024287838994249496,198.6073915481838,0.0,7.290149241428382e-06,20.660282950208035,0.036484728982731314,8.187449778561497e-05,0.00016104044341476464,0.0007351687822030164,0.09219761212927764,0.09219761212927764,0.09219761212927764,0.09219761211977022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.406210613,595.7364050792288,0.0,0.09219761212927764,0.09219761212823115,0.09219761212823115,0.4272569846575834,0.4272569846575834,0.5,9.999177273491211,1.6556997315185527,1.6556997315185527,-4.831690603168681e-12,1.6765201821972369,1.6765201821972369,-4.831690603168681e-12,26204.509339066353,19995.514785255993,0.7630562559492831,0.9060421793394722,0.6869004683279101,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449203113075758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.500941232414,15450.0,,,,,,,,,,,,,,,,,3.0,16824.868271596682,1453.017040969588,0.4272569846575834,6.178477068285765,3.409630993577799
2038.0,-29.61971623660772,5.167610690892623,35.00709564629801,24.183101404365175,5.054286339267696,-26.152307736414645,-39.66878395350648,1.5867749422357416,-3.2903187804815843,-4.971461776952208,40.0166701295223,48201.366746126805,15380.04489303282,15380.04489303282,63581.411639159625,87774.53996059028,87774.53996059028,15380.04489303282,103154.58485362309,103154.58485362309,103154.58485362309,129359.60208225221,124865.83978085987,4493.762301392338,0.0,103685.57348756437,64112.400273141844,43970.19246046947,26205.017228629127,70175.2096890986,19995.894480735366,1453.0359384345352,0.0,0.8870034602173271,2.8643400645779225,0.0014984597031051942,1.0,1.0,-3.2903187804815843,355050.66187691485,1555252.1212743479,4.3803667709074885,1555252.1212743479,4.3803667709074885,0.7630559562803775,0.09219769543852303,4.565118963995687,101325.0,128362.50603192311,1.2668394377687946,1.0,0.0,4.565118963996553,1.2842960165643502,1.2846079605523417,3.554569122006577,0.0,16824.85198903698,0.0,0.0,22712.567691075474,2316.037351294833,19305.68262142634,1968.631757167467,0.85,0.8500000036989295,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.1690286862254,2034.6934298245008,7.677856772336278,5.167610690892623,0.6798901290997446,4.487720561792878,3.410089163536332,3.5,0.9743111895818092,0.6,0.00024287838994249496,1.0001498690062456,0.0002428419954539616,198.60858105927488,0.0,7.25934998627751e-06,20.572997861110462,0.03649198833271759,8.186309570354912e-05,0.00016101529423894585,0.0007350539732235571,0.0921976954389938,0.0921976954389938,0.0921976954389938,0.09219769543392169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.11414332304,595.7361821045266,0.0,0.0921976954389938,0.09219769543852303,0.09219769543852303,0.42725694547959503,0.42725694547959503,0.5,9.99917727349139,1.660697473256164,1.660697473256164,-1.1368683772161603e-13,1.6811429964706122,1.6811429964706122,-1.1368683772161603e-13,26205.017228629127,19995.894480735366,0.7630559562803775,0.9060380712911031,0.6868717166600027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492117759104608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.41365614332,15450.0,,,,,,,,,,,,,,,,,3.0,16824.85198903698,1453.0359384345352,0.42725694547959503,6.178477068285765,3.410089163536332
2039.0,-29.62115466512142,5.16817755416422,35.00718656961435,24.183089739549928,5.054446779775106,-26.153586286892057,-39.670013543777145,1.5867759385715439,-3.2855598122811784,-4.971215298610031,40.016813472102456,48200.0824055549,15381.97640740851,15381.97640740851,63582.05881296341,87773.7444148645,87773.7444148645,15381.97640740851,103155.72082227301,103155.72082227301,103155.72082227301,129361.23297645006,124867.46531765528,4493.7676587947835,0.0,103685.50849624358,64111.84648695036,43970.735565881354,26205.512154177046,70176.2477200584,19996.26457978164,1453.0543126402704,0.0,0.8870041942748674,2.86430399486379,0.0014984597031051942,1.0,1.0,-3.2855598122811784,355054.07206963847,1555258.3039613743,4.380342112106051,1555258.3039613743,4.380342112106051,0.7630556679120015,0.09219777658266791,4.565118963995687,101325.0,128362.49044261695,1.266839283914305,1.0,0.0,4.565118963997593,1.284296087030929,1.2846079842923037,3.554568926974974,0.0,16824.835778748664,0.0,0.0,22712.553454574452,2316.0358995757424,19305.666839745718,1968.6301478839073,0.85,0.8499998416451688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.3291229918314,2034.6934298245008,7.678207355382829,5.16817755416422,0.680491178268178,4.487686375896042,3.410543402455239,3.5,0.9744409721300683,0.6,0.0002428419954539616,1.0001492593224595,0.00024280575443156587,198.60976573013028,0.0,7.228257725989231e-06,20.48488239545348,0.036499216590443584,8.1851737670721e-05,0.0001609902577832406,0.0007349396788248259,0.09219777658327359,0.09219777658327359,0.09219777658327359,0.09219777657913526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.80717439286,595.7359638232526,0.0,0.09219777658327359,0.09219777658266791,0.09219777658266791,0.42725690630171453,0.42725690630171453,0.5,9.999177273491467,1.6655999171623534,1.6655999171623534,3.410605131648481e-13,1.6856554863288693,1.6856554863288693,3.410605131648481e-13,26205.512154177046,19996.26457978164,0.7630556679120015,0.9060338915041453,0.6868432549689876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492204028814397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.32554067766,15450.0,,,,,,,,,,,,,,,,,3.0,16824.835778748664,1453.0543126402704,0.42725690630171453,6.178477068285765,3.410543402455239
2040.0,-29.622587233682495,5.168728517477891,35.00727610472907,24.183063965197675,5.054590551399855,-26.154861233645427,-39.671242505405075,1.586762519797083,-3.2808679789028474,-4.970977348583535,40.016955283235305,48198.82415704998,15383.884402359716,15383.884402359716,63582.7085594097,87772.96050748581,87772.96050748581,15383.884402359716,103156.84490984553,103156.84490984553,103156.84490984553,129362.85121425056,124869.0781069337,4493.773107316866,0.0,103685.44480602446,64111.30845564116,43971.262611537,26206.006304405033,70177.26891594203,19996.633799063322,1453.0728295449612,0.0,0.8870048905306702,2.864267834786678,0.0014984597031051942,1.0,1.0,-3.2808679789028474,355057.3642917455,1555264.4206114148,4.380318723183774,1555264.4206114148,4.380318723183774,0.7630553685588497,0.09219785990354772,4.565118963995687,101325.0,128362.48008686367,1.2668391817109663,1.0,0.0,4.565118963996338,1.2842962245662244,1.2846080753143687,3.554568546316152,0.0,16824.81963835622,0.0,0.0,22712.5395030828,2316.034476919519,19305.66105946843,1968.6295584596608,0.85,0.8500001092721512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.487839975918,2034.6934298245008,7.678551421876675,5.168728517477891,0.6810780692737719,4.4876504482041195,3.4109937573603255,3.5,0.974569644960093,0.6,0.00024280575443156587,1.000148652961288,0.0002427696660018038,198.6109455871357,0.0,7.197820967835182e-06,20.398624622844906,0.03650641441141142,8.184038690041396e-05,0.00016096536753115192,0.0007348260518629972,0.09219785990256608,0.09219785990256608,0.09219785990256608,0.09219785991136696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.49280141806,595.735747873921,0.0,0.09219785990256608,0.09219785990354772,0.09219785990354772,0.42725686712391986,0.42725686712391986,0.5,9.99917727349159,1.6704157276618616,1.6704157276618616,-2.3305801732931286e-12,1.6901093696806697,1.6901093696806697,-2.3305801732931286e-12,26206.006304405033,19996.633799063322,0.7630553685588497,0.9060299658507478,0.6868153306846735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449228994755597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.23928290505,15450.0,,,,,,,,,,,,,,,,,3.0,16824.81963835622,1453.0728295449612,0.42725686712391986,6.178477068285765,3.4109937573603255
2041.0,-29.62401388621395,5.16926383314214,35.007364234951616,24.183043045364343,5.05473908227664,-26.156130377154575,-39.672466822061665,1.5867539768770806,-3.2762944321798386,-4.970743154914046,40.017093836627815,48197.57297321748,15385.76212029053,15385.76212029053,63583.33509350801,87772.17705546087,87772.17705546087,15385.76212029053,103157.9391757514,103157.9391757514,103157.9391757514,129364.42482264613,124870.64644582785,4493.77837681828,0.0,103685.38104051352,64110.7769583443,43971.78231352135,26206.485646894747,70178.2679604161,19996.99212067263,1453.0907116435956,0.0,0.88700557947564,2.864232856304846,0.0014984597031051942,1.0,1.0,-3.2762944321798386,355060.60456542653,1555270.3967655806,4.380295579874711,1555270.3967655806,4.380295579874711,0.7630550845356141,0.09219794020529032,4.565118963995687,101325.0,128362.46644622077,1.266839047088288,1.0,0.0,4.5651189639952205,1.2842963389936857,1.284608143418964,3.554568229613346,0.0,16824.803567410545,0.0,0.0,22712.525535098295,2316.033052581493,19305.64589036296,1968.6280116413823,0.85,0.8499999641400253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.6451912389175,2034.6934298245008,7.678885556966814,5.16926383314214,0.681653067353472,4.487610765788668,3.411440260550223,3.5,0.9746972173000638,0.6,0.0002427696660018038,1.0001480407596786,0.00024273373151579062,198.61212058395498,0.0,7.1675571598002106e-06,20.312856990873797,0.03651358196857122,8.182908047817789e-05,0.0001609405855236259,0.0007347129190504744,0.09219794020452937,0.09219794020452937,0.09219794020452937,0.09219794021074876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.1626781337,595.7355368853284,0.0,0.09219794020452937,0.09219794020529032,0.09219794020529032,0.4272568279461941,0.4272568279461941,0.5,9.999177273491664,1.675137604522945,1.675137604522945,1.5120349416974932e-11,1.6944487227341938,1.6944487227341938,1.5120349416974932e-11,26206.485646894747,19996.99212067263,0.7630550845356141,0.9060259955314379,0.6867877246614753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492375517242084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.15351527308,15450.0,,,,,,,,,,,,,,,,,3.0,16824.803567410545,1453.0907116435956,0.4272568279461941,6.178477068285765,3.411440260550223
2042.0,-29.625441010192063,5.169783573335929,35.007450972163085,24.18305118279534,5.054920760142412,-26.157396800928826,-39.67368310606105,1.5867749313817516,-3.271875217674335,-4.970526788684707,40.017229922902516,48196.28178696674,15387.631176658157,15387.631176658157,63583.9129636249,87771.37502818336,87771.37502818336,15387.631176658157,103159.00620484151,103159.00620484151,103159.00620484151,129365.96839162224,124872.18449277339,4493.783898848856,0.0,103685.31545058517,64110.22219372634,43972.325840954254,26206.962186780722,70179.28802773498,19997.34783440202,1453.1088171191727,0.0,0.8870061867529323,2.864197877923508,0.0014984597031051942,1.0,1.0,-3.271875217674335,355063.5982014057,1555276.2665225796,4.380275179998506,1555276.2665225796,4.380275179998506,0.7630547826137992,0.09219802618351712,4.565118963995687,101325.0,128362.44556768578,1.2668388410331684,1.0,0.0,4.565118963995673,1.2842963152134557,1.2846080734800298,3.554568295430283,0.0,16824.787567230374,0.0,0.0,22712.51116747089,2316.031587491232,19305.632531006333,1968.6266493661276,0.85,0.8499999136447789,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.8011944782418,2034.6934298245008,7.679220483080335,5.169783573335929,0.6822100047751665,4.487573568560762,3.411882961638068,3.5,0.9748237033251623,0.6,0.00024273373151579062,1.0001480914125578,0.0002426977900572364,198.61329598126997,0.0,7.137024469172936e-06,20.2263273456361,0.036520718993040394,8.181784966632091e-05,0.00016091588184946972,0.0007346001438391036,0.09219802618353506,0.09219802618353506,0.09219802618353506,0.09219802616989142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.82062718115,595.7353296534719,0.0,0.09219802618353506,0.09219802618351712,0.09219802618351712,0.4272567887685232,0.4272567887685232,0.5,9.999177273458042,1.6797621118598727,1.6797621118598727,2.0747847884194925e-11,1.6986515710103731,1.6986515710103731,2.0747847884194925e-11,26206.962186780722,19997.34783440202,0.7630547826137992,0.9060210604943217,0.6867593436958136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492460734511303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.06698562784,15450.0,,,,,,,,,,,,,,,,,3.0,16824.787567230374,1453.1088171191727,0.4272567887685232,6.178477068285765,3.411882961638068
2043.0,-29.626855735002962,5.1702879772201165,35.00753650860196,24.182959645427786,5.054987941007861,-26.158663171799727,-39.674906933773286,1.5866946582427204,-3.2673206279671376,-4.970314815398995,40.017368767285845,48195.0871534948,15389.471533896765,15389.471533896765,63584.55868739157,87770.64086422606,87770.64086422606,15389.471533896765,103160.11239812283,103160.11239812283,103160.11239812283,129367.57707566925,124873.78730708042,4493.789768588832,0.0,103685.25683588293,64109.70312516065,43972.83745635809,26207.464677546413,70180.30213390451,19997.722129222104,1453.128288847169,0.0,0.8870067617309135,2.864160517303487,0.0014984597031051942,1.0,1.0,-3.2673206279671376,355066.5310756483,1555282.2552625148,4.380255865149835,1555282.2552625148,4.380255865149835,0.7630544341191238,0.09219811874154539,4.565118963995687,101325.0,128362.43994440034,1.266838785535656,1.0,0.0,4.565118963994546,1.284296764650846,1.2846084768646175,3.55456705151537,0.0,16824.771510050472,0.0,0.0,22712.498327783094,2316.0302782074505,19305.626559539836,1968.6260404460072,0.85,0.8500001312459846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.9558483869191,2034.6934298245008,7.679546206711339,5.1702879772201165,0.68275495903542,4.487533018184696,3.4123218563184308,3.5,0.974949101805266,0.6,0.0002426977900572364,1.0001468063734007,0.00024266216570472773,198.6144611785285,0.0,7.138451545827465e-06,20.230371680875034,0.03652785744458622,8.180655063615371e-05,0.0001608912394210827,0.0007344876482219551,0.09219811874112718,0.09219811874112718,0.09219811874112718,0.09219811874488797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.4919111208,595.7351182215007,0.0,0.09219811874112718,0.09219811874154539,0.09219811874154539,0.4272567495907611,0.4272567495907611,0.5,9.99917727345788,1.6843318257333522,1.6843318257333522,3.694822225952521e-12,1.702994187431841,1.702994187431841,3.694822225952521e-12,26207.464677546413,19997.722129222104,0.7630544341191238,0.906017169405623,0.686732397668198,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492545980896965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.07102996308,15450.0,,,,,,,,,,,,,,,,,3.0,16824.771510050472,1453.128288847169,0.4272567495907611,6.178477068285765,3.4123218563184308
2044.0,-29.62826510699102,5.170777637739629,35.007620528348944,24.182942287903302,5.055138418050286,-26.15991658570921,-39.676113648433216,1.586689571825845,-3.263102074309984,-4.970078575896633,40.01749609909417,48193.8382168384,15391.240737658753,15391.240737658753,63585.07895449715,87769.86492503673,87769.86492503673,15391.240737658753,103161.10566269548,103161.10566269548,103161.10566269548,129368.98862585089,124875.19459225067,4493.794033600217,0.0,103685.1936662521,64109.1669581019,43973.36300905578,26207.88296315541,70181.24597221118,19998.036105109488,1453.143195624233,0.0,0.8870075016376233,2.8641306710021053,0.0014984597031051942,1.0,1.0,-3.263102074309984,355069.7997212085,1555287.7474484832,4.380231009986359,1555287.7474484832,4.380231009986359,0.7630542357512778,0.09219818068649752,4.565118963995687,101325.0,128362.42068047202,1.2668385954154653,1.0,0.0,4.5651189639943786,1.2842968619625168,1.2846085284452808,3.5545667821844473,0.0,16824.755653696422,0.0,0.0,22712.484490327526,2316.0288671796716,19305.612426078496,1968.6245992340398,0.85,0.85000002682666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.1091694474017,2034.6934298245008,7.679841483836243,5.170777637739629,0.6833009606617555,4.487476677077874,3.4127569907790543,3.5,0.9750734259368726,0.6,0.00024266216570472773,1.0001462525579548,0.00024262668093201335,198.61562197902288,0.0,7.075511578342932e-06,20.05199981302387,0.03653493295616456,8.179541101511224e-05,0.0001608667546896155,0.0007343758725100059,0.09219818068639837,0.09219818068639837,0.09219818068639837,0.09219818068798137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.10753428837,595.7349243207417,0.0,0.09219818068639837,0.09219818068649752,0.09219818068649752,0.4272567104130599,0.4272567104130599,0.5,9.999177273457954,1.6887753070764688,1.6887753070764688,-2.3874235921539366e-12,1.7069765015866665,1.7069765015866665,-2.3874235921539366e-12,26207.88296315541,19998.036105109488,0.7630542357512778,0.9060123979513581,0.6867053662159422,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492630487586868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.89265809523,15450.0,,,,,,,,,,,,,,,,,3.0,16824.755653696422,1453.143195624233,0.4272567104130599,6.178477068285765,3.4127569907790543
2045.0,-29.629668761303126,5.1712523683820475,35.007703294057606,24.182891996484273,5.055251007029811,-26.16116862941166,-39.6773238555528,1.586650970615466,-3.2588324493997334,-4.969879567438579,40.01762797240558,48192.634022201186,15393.032322910021,15393.032322910021,63585.66634511121,87769.11167194581,87769.11167194581,15393.032322910021,103162.14399485583,103162.14399485583,103162.14399485583,129370.49911670596,124876.69946866337,4493.799648042596,0.0,103685.13311954885,64108.655469841964,43973.86405522987,26208.355121850145,70182.21917708001,19998.387935266277,1453.1614676877189,0.0,0.887008035941214,2.8640956881155013,0.0014984597031051942,1.0,1.0,-3.2588324493997334,355072.5532506931,1555293.4355362176,4.380213061520777,1555293.4355362176,4.380213061520777,0.7630539132382802,0.0921982694056977,4.565118963995687,101325.0,128362.41516853879,1.2668385410169138,1.0,0.0,4.5651189639944025,1.284297115655925,1.2846087366248902,3.5545660800337138,0.0,16824.739857419758,0.0,0.0,22712.471227430386,2316.0275147405473,19305.600531391632,1968.6233863135355,0.85,0.8499999994749935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.261211879414,2034.6934298245008,7.680152782319146,5.1712523683820475,0.6838207512042835,4.487431617177764,3.4131885183311406,3.5,0.975196719523183,0.6,0.00024262668093201335,1.000145660858889,0.0002425913448683608,198.61677808210928,0.0,7.047830203451708e-06,19.973550796582142,0.036541980786368014,8.178424056219549e-05,0.00016084244036981786,0.000734264874747601,0.09219826940579098,0.09219826940579098,0.09219826940579098,0.0921982694048656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.7451148477,595.7347235040686,0.0,0.09219826940579098,0.0921982694056977,0.0921982694056977,0.42725667123540834,0.42725667123540834,0.5,9.999177273457967,1.6931576533974635,1.6931576533974635,-9.606537787476555e-12,1.7110471180388345,1.7110471180388345,-9.606537787476555e-12,26208.355121850145,19998.387935266277,0.7630539132382802,0.9060082039394518,0.6866786856739898,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492714675467255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.81420907879,15450.0,,,,,,,,,,,,,,,,,3.0,16824.739857419758,1453.1614676877189,0.42725667123540834,6.178477068285765,3.4131885183311406
2046.0,-29.631066753252345,5.171712518656537,35.00778473269937,24.182847223151498,5.05536919882157,-26.16241501616596,-39.67852183906359,1.5866179735384682,-3.2546975009826724,-4.969675230783722,40.0177552315268,48191.400170574765,15394.78196706165,15394.78196706165,63586.18213763642,87768.35828627912,87768.35828627912,15394.78196706165,103163.14025334077,103163.14025334077,103163.14025334077,129371.938819392,124878.13408616486,4493.804733227138,0.0,103685.07243849596,64108.11432285512,43974.3979062676,26208.79856605124,70183.19647231884,19998.719067337126,1453.1782492484622,0.0,0.8870086140005414,2.8640631939202996,0.0014984597031051942,1.0,1.0,-3.2546975009826724,355075.380520205,1555298.924617686,4.3801936432176385,1555298.924617686,4.3801936432176385,0.7630536370042483,0.09219834819232249,4.565118963995687,101325.0,128362.40058140235,1.2668383970530703,1.0,0.0,4.565118963993322,1.284297342845094,1.2846089184848088,3.5545654512393634,0.0,16824.72412870814,0.0,0.0,22712.457935103645,2316.0261593004384,19305.59199574437,1968.6225159197454,0.85,0.8500001211188274,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.4119473976,2034.6934298245008,7.680448116989747,5.171712518656537,0.6843333275286048,4.487379191127932,3.4136163581378365,3.5,0.9753189594679533,0.6,0.0002425913448683608,1.0001450748802727,0.00024255615606306056,198.61792953320239,0.0,7.018335112774886e-06,19.889961709604027,0.03654899912148079,8.177318432449015e-05,0.00016081816054387064,0.0007341540344537268,0.09219834819284808,0.09219834819284808,0.09219834819284808,0.09219834818980349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.3603868878,595.7345297137739,0.0,0.09219834819284808,0.09219834819232249,0.09219834819232249,0.4272566320577963,0.4272566320577963,0.5,9.999177273458079,1.697447732401315,1.697447732401315,9.43600753089413e-12,1.714977729801035,1.714977729801035,9.43600753089413e-12,26208.79856605124,19998.719067337126,0.7630536370042483,0.9060029370807531,0.6866515432876027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492798522732904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.73061999181,15450.0,,,,,,,,,,,,,,,,,3.0,16824.72412870814,1453.1782492484622,0.4272566320577963,6.178477068285765,3.4136163581378365
2047.0,-29.632459112838102,5.172158241527037,35.00786489073633,24.182794975955062,5.055478206666959,-26.16365725389016,-39.67972296578807,1.5865772735352492,-3.2506302916917775,-4.969480784648619,40.017881176483755,48190.20871339117,15396.513255540227,15396.513255540227,63586.72196893139,87767.61250246584,87767.61250246584,15396.513255540227,103164.12575800606,103164.12575800606,103164.12575800606,129373.36868296137,124879.5587197496,4493.809963211767,0.0,103685.01256773419,64107.60877867566,43974.893098953915,26209.242924955306,70184.13602390922,19999.050510163856,1453.1952811865372,0.0,0.8870091465543677,2.864030454505518,0.0014984597031051942,1.0,1.0,-3.2506302916917775,355078.0709572361,1555304.3570281318,4.380175753561096,1555304.3570281318,4.380175753561096,0.7630533460057187,0.09219843021345628,4.565118963995687,101325.0,128362.38961321197,1.2668382888054475,1.0,0.0,4.565118963994554,1.2842976057388509,1.2846091362470937,3.5545647236252487,0.0,16824.70846664405,0.0,0.0,22712.444820273067,2316.0248219599016,19305.5822212217,1968.6215191958213,0.85,0.850000181574006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.5614045765226,2034.6934298245008,7.68073914841878,5.172158241527037,0.684832071883144,4.487326169643893,3.414040590751277,3.5,0.9754401687860792,0.6,0.00024255615606306056,1.000144491995299,0.00024252111370343937,198.6190763568694,0.0,6.989127651479339e-06,19.807187764292447,0.03655598824913227,8.176210046504149e-05,0.00016079405559801907,0.0007340439925082937,0.09219843021349969,0.09219843021349969,0.09219843021349969,0.09219843021182472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.9693053539,595.734337924581,0.0,0.09219843021349969,0.09219843021345628,0.09219843021345628,0.4272565928802162,0.4272565928802162,0.5,9.999177273458182,1.7016579203955757,1.7016579203955757,-4.547473508864641e-13,1.7188504929568467,1.7188504929568467,-4.547473508864641e-13,26209.242924955306,19999.050510163856,0.7630533460057187,0.9059985001064867,0.6866253749561653,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492882032676717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.6478460465,15450.0,,,,,,,,,,,,,,,,,3.0,16824.70846664405,1453.1952811865372,0.4272565928802162,6.178477068285765,3.414040590751277
2048.0,-29.633845870131175,5.172589757840983,35.007943774840314,24.1827379440889,5.055581189680138,-26.164895055032765,-39.68091578045858,1.586531712129828,-3.246649046484265,-4.96929059788856,40.018004752658555,48189.00593670007,15398.218042326698,15398.218042326698,63587.22397902677,87766.87265915793,87766.87265915793,15398.218042326698,103165.09070148463,103165.09070148463,103165.09070148463,129374.76897897448,124880.9538763397,4493.815102634772,0.0,103684.95330318654,64107.08658078809,43975.407469331614,26209.678277489842,70185.08574682145,19999.37524548335,1453.2119699907232,0.0,0.8870096660291464,2.8639983913247957,0.0014984597031051942,1.0,1.0,-3.246649046484265,355080.702475485,1555309.6872798852,4.380158303272662,1555309.6872798852,4.380158303272662,0.7630530613059754,0.09219851085194183,4.565118963995687,101325.0,128362.37714176704,1.2668381657218557,1.0,0.0,4.565118963997697,1.2842978910557725,1.2846093766260527,3.5545639339506163,0.0,16824.692870815237,0.0,0.0,22712.431838235116,2316.023498160444,19305.56835165506,1968.6201048936243,0.85,0.8500000567598934,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.709591301882,2034.6934298245008,7.681021784470497,5.172589757840983,0.6853196076394159,4.487270150201567,3.4144612380149724,3.5,0.9755603537185635,0.6,0.00024252111370343937,1.0001439122115903,0.00024248621697567425,198.62021857773806,0.0,6.96008110132617e-06,19.724869841158366,0.036562948330233595,8.17510946826494e-05,0.00016077001902078996,0.0007339342626737555,0.09219851085231806,0.09219851085231806,0.09219851085231806,0.09219851084918149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.56677137746,595.7341497424673,0.0,0.09219851085231806,0.09219851085194183,0.09219851085194183,0.4272565537026617,0.4272565537026617,0.5,9.999177273458233,1.705785822314681,1.705785822314681,6.0254023992456496e-12,1.7226415514043083,1.7226415514043083,6.0254023992456496e-12,26209.678277489842,19999.37524548335,0.7630530613059754,0.9059933930750595,0.6865989465416085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449296520707963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.56552812336,15450.0,,,,,,,,,,,,,,,,,3.0,16824.692870815237,1453.2119699907232,0.4272565537026617,6.178477068285765,3.4144612380149724
2049.0,-29.63523325424763,5.173007260670672,35.008021395990696,24.182673124037706,5.0556756517737576,-26.166134452836236,-39.68210880467666,1.586478157649441,-3.2427576436389813,-4.969106585463062,40.01812609762256,48187.80095722425,15399.899660464303,15399.899660464303,63587.700617688555,87766.13606153901,87766.13606153901,15399.899660464303,103166.03572200332,103166.03572200332,103166.03572200332,129376.14214996243,124882.32193714153,4493.820212820901,0.0,103684.89486646219,64106.55976801655,43975.927887161815,26210.1064279591,70186.03431512092,19999.69452531396,1453.228440686735,0.0,0.887010162197795,2.8639668293734575,0.0014984597031051942,1.0,1.0,-3.2427576436389813,355083.2485775558,1555314.9213054806,4.380141635900842,1555314.9213054806,4.380141635900842,0.763052778144376,0.09219859133825793,4.565118963995687,101325.0,128362.36879035304,1.2668380832998078,1.0,0.0,4.565118963992747,1.2842982134370546,1.2846096542653849,3.5545630416929876,0.0,16824.67734080704,0.0,0.0,22712.419037533793,2316.0221928521764,19305.558028138603,1968.6190521879137,0.85,0.8500000812874611,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.8565227595805,2034.6934298245008,7.681297631846063,5.173007260670672,0.6857952117049333,4.4872120489657386,3.4148783425055576,3.5,0.9756795264301593,0.6,0.00024248621697567425,1.000143978898937,0.00024245130910314374,198.62136132643974,0.0,6.931195696355062e-06,19.643008603470246,0.03656987952592995,8.174008833662797e-05,0.00016074612863904627,0.0007338252002390003,0.09219859133869104,0.09219859133869104,0.09219859133869104,0.0921985913385894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.1534500279,595.7339649579633,0.0,0.09219859133869104,0.09219859133825793,0.09219859133825793,0.4272565145251274,0.4272565145251274,0.5,9.99917727346865,1.7098318532734993,1.7098318532734993,4.132516551180743e-11,1.7263489418240852,1.7263489418240852,4.132516551180743e-11,26210.1064279591,19999.69452531396,0.763052778144376,0.9059879395976812,0.6865724987519723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493048047726966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.48366688567,15450.0,,,,,,,,,,,,,,,,,3.0,16824.67734080704,1453.228440686735,0.4272565145251274,6.178477068285765,3.4148783425055576
2050.0,-29.63660850706642,5.173410955077633,35.00809775937182,24.18261682558807,5.055777897533216,-26.16736176918997,-39.68329631080849,1.5864333415647383,-3.238956492683485,-4.968927523998029,40.01824506620832,48186.62956643337,15401.556671164877,15401.556671164877,63588.186237598245,87765.4029773303,87765.4029773303,15401.556671164877,103166.95964849518,103166.95964849518,103166.95964849518,129377.48542725071,124883.66017748875,4493.825249761949,0.0,103684.83556185917,64106.062151051985,43976.414900896874,26210.525778755524,70186.9406796524,20000.007228681432,1453.2445915375406,0.0,0.887010641801092,2.8639359199144208,0.0014984597031051942,1.0,1.0,-3.238956492683485,355085.7261881051,1555320.0528421185,4.380125525006867,1555320.0528421185,4.380125525006867,0.7630525002627793,0.09219867079883064,4.565118963995687,101325.0,128362.35982650203,1.2668379948334767,1.0,0.0,4.565118963996418,1.284298494992474,1.2846098910546189,3.55456226242984,0.0,16824.661752016236,0.0,0.0,22712.40604672162,2316.020868157997,19305.547907566714,1968.6180201767897,0.85,0.8500001218652631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.002211309253,2034.6934298245008,7.681565927604521,5.173410955077633,0.6862595531557076,4.487151401921925,3.4152919387889153,3.5,0.9757976967968329,0.6,0.00024245130910314374,1.0001427214689145,0.00024241671103405555,198.62249409433156,0.0,6.933449163019794e-06,19.649394927998095,0.03657681297509297,8.172913425846347e-05,0.00016072217484468026,0.0007337158483180804,0.09219867079913537,0.09219867079913537,0.09219867079913537,0.0921986707967845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.72863954346,595.7337837921012,0.0,0.09219867079913537,0.09219867079883064,0.09219867079883064,0.4272564753476509,0.4272564753476509,0.5,9.999177273468757,1.7137948858345453,1.7137948858345453,8.412825991399586e-12,1.7299710313145624,1.7299710313145624,8.412825991399586e-12,26210.525778755524,20000.007228681432,0.7630525002627793,0.9059831590014413,0.6865469430612032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493130926722257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.490053210204,15450.0,,,,,,,,,,,,,,,,,3.0,16824.661752016236,1453.2445915375406,0.4272564753476509,6.178477068285765,3.4152919387889153
2051.0,-29.637978796394112,5.173800989243231,35.00817291994133,24.18254477614539,5.0558619073029085,-26.168586669390194,-39.684475714433916,1.5863723279942847,-3.235205340566381,-4.968757680998985,40.01836310423038,48185.44480340748,15403.195900127906,15403.195900127906,63588.64070353539,87764.68117965515,87764.68117965515,15403.195900127906,103167.87707978305,103167.87707978305,103167.87707978305,129378.8251210791,124884.99467447268,4493.830446606426,0.0,103684.77819895116,64105.54182268108,43976.929306966755,26210.94804129606,70187.87734826282,20000.32171081951,1453.2610764562596,0.0,0.8870110779282342,2.8639046011119427,0.0014984597031051942,1.0,1.0,-3.235205340566381,355088.0762588658,1555325.1442550118,4.380110874579609,1555325.1442550118,4.380110874579609,0.7630522054871293,0.0921987537267951,4.565118963995687,101325.0,128362.35002750963,1.2668378981249409,1.0,0.0,4.565118963998607,1.2842988516262253,1.2846102033382671,3.554561275372293,0.0,16824.646360009625,0.0,0.0,22712.39348124228,2316.0195868356964,19305.536105494826,1968.6168167003846,0.85,0.8500000724907698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.1466706938234,2034.6934298245008,7.681830025330801,5.173800989243231,0.6867108416291545,4.487090147614077,3.4157020653694663,3.5,0.9759148758198475,0.6,0.00024241671103405555,1.000142207926059,0.0002423822423580563,198.623622785179,0.0,6.871954773145774e-06,19.475119827095124,0.03658368492986612,8.171825626449956e-05,0.00016069845476955597,0.0007336075633533031,0.09219875372659225,0.09219875372659225,0.09219875372659225,0.09219875372985903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.29933009594,595.733604043214,0.0,0.09219875372659225,0.0921987537267951,0.0921987537267951,0.4272564361701793,0.4272564361701793,0.5,9.999177273468716,1.7176849039898343,1.7176849039898343,2.0463630789890885e-12,1.7335523404325954,1.7335523404325954,2.0463630789890885e-12,26210.94804129606,20000.32171081951,0.7630522054871293,0.9059775435010964,0.6865209010997408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493213081914809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.3157781093,15450.0,,,,,,,,,,,,,,,,,3.0,16824.646360009625,1453.2610764562596,0.4272564361701793,6.178477068285765,3.4157020653694663
2052.0,-29.63934355278594,5.174177603106675,35.00824685325155,24.18247730182486,5.055950433110203,-26.169806105170544,-39.685650542937196,1.5863159393672732,-3.231561177281833,-4.968589521991837,40.018478031577764,48184.265491421385,15404.806336387135,15404.806336387135,63589.07182780852,87763.9597574859,87763.9597574859,15404.806336387135,103168.76609387304,103168.76609387304,103168.76609387304,129380.1208942261,124886.28547095337,4493.83542327273,0.0,103684.72071555063,64105.02644953526,43977.438073350415,26211.354800353063,70188.79287370348,20000.624860499214,1453.2768506042257,0.0,0.8870115167461603,2.8638745539031176,0.0014984597031051942,1.0,1.0,-3.231561177281833,355090.4030414563,1555330.1015018343,4.380096133773156,1555330.1015018343,4.380096133773156,0.763051929701467,0.09219883276174372,4.565118963995687,101325.0,128362.33738903642,1.2668377733929082,1.0,0.0,4.565118963994567,1.2842991863730098,1.284610493895807,3.554560348891945,0.0,16824.631021596524,0.0,0.0,22712.38088936878,2316.0183028219403,19305.524152656613,1968.615597850093,0.85,0.8500000174659431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.289908728972,2034.6934298245008,7.682084405516847,5.174177603106675,0.6871525527306472,4.487025050376028,3.4161087439345517,3.5,0.9760310696955862,0.6,0.0002423822423580563,1.0001416352643382,0.0002423479173467211,198.6247469298083,0.0,6.846293299576575e-06,19.402395211000012,0.0365905312231657,8.170742179885772e-05,0.00016067482055919858,0.0007334996703714015,0.09219883276177471,0.09219883276177471,0.09219883276177471,0.09219883276442158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.8549812688,595.7334290311821,0.0,0.09219883276177471,0.09219883276174372,0.09219883276174372,0.42725639699271106,0.42725639699271106,0.5,9.99917727346886,1.72149272994983,1.72149272994983,4.9396930990042165e-11,1.7370283447099837,1.7370283447099837,4.9396930990042165e-11,26211.354800353063,20000.624860499214,0.763051929701467,0.9059718685037027,0.6864951442906752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493294941480246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.24305349321,15450.0,,,,,,,,,,,,,,,,,3.0,16824.631021596524,1453.2768506042257,0.42725639699271106,6.178477068285765,3.4161087439345517
2053.0,-29.64070284684658,5.174540944272545,35.00831960082944,24.18240242348986,5.0560299364452765,-26.171021542638005,-39.68682470787314,1.5862519871211462,-3.227979366146144,-4.968430092695874,40.018591702043366,48183.11005499495,15406.399060096945,15406.399060096945,63589.50911509189,87763.24582009422,87763.24582009422,15406.399060096945,103169.64488019116,103169.64488019116,103169.64488019116,129381.40681032857,124887.56629081373,4493.84051951484,0.0,103684.66402698458,64104.52826205034,43977.92862770471,26211.76193013741,70189.69055784211,20000.92796550466,1453.2928250660973,0.0,0.8870119157514191,2.863844325179494,0.0014984597031051942,1.0,1.0,-3.227979366146144,355092.60904272686,1555335.0045485056,4.380082730365583,1555335.0045485056,4.380082730365583,0.7630516414277462,0.09219891450219331,4.565118963995687,101325.0,128362.33237818803,1.2668377239396795,1.0,0.0,4.565118963995648,1.2842995561807657,1.2846108197073105,3.5545593253737326,0.0,16824.61574835026,0.0,0.0,22712.368471605627,2316.0170365624986,19305.51082079186,1968.6142383782292,0.85,0.8499998952080702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.431943063068,2034.6934298245008,7.68233452817423,5.174540944272545,0.6875816710652485,4.4869592732072965,3.4165120240987625,3.5,0.9761462925996465,0.6,0.0002423479173467211,1.0001410699117839,0.00024231373416961775,198.62586658624159,0.0,6.81779668982106e-06,19.321635818952885,0.03659734901985552,8.169659477948096e-05,0.00016065132256724013,0.0007333923992426962,0.09219891450218234,0.09219891450218234,0.09219891450218234,0.09219891450424561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.4045557812,595.7332559330525,0.0,0.09219891450218234,0.09219891450219331,0.09219891450219331,0.4272563578152463,0.4272563578152463,0.5,9.999177273469366,1.7252266214347287,1.7252266214347287,1.4722445484949276e-11,1.7404507265497386,1.7404507265497386,1.4722445484949276e-11,26211.76193013741,20000.92796550466,0.7630516414277462,0.9059665117441837,0.6864699028027211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493376471390467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.16229410116,15450.0,,,,,,,,,,,,,,,,,3.0,16824.61574835026,1453.2928250660973,0.4272563578152463,6.178477068285765,3.4165120240987625
