time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2054.0,-29.642056876654493,5.174891222773402,35.008391167939436,24.182322166766994,5.056102751822509,-26.172232909932845,-39.68799443738533,1.5861825267052456,-3.224476284248965,-4.968274205741184,40.018703152880875,48181.95968448832,15407.966579897502,15407.966579897502,63589.926264385824,87762.53793570687,87762.53793570687,15407.966579897502,103170.50451560438,103170.50451560438,103170.50451560438,129382.66487188078,124888.81935256977,4493.845519311013,0.0,103684.60798194441,64104.02973073712,43978.420279119215,26212.1603562764,70190.58063539561,20001.224607518387,1453.3084562964882,0.0,0.8870123047831058,2.8638147580148567,0.0014984597031051942,1.0,1.0,-3.224476284248965,355094.76603978715,1555339.8118654047,4.380069661998719,1555339.8118654047,4.380069661998719,0.7630513599665649,0.09219899470935675,4.565118963995687,101325.0,128362.32274622392,1.2668376288795846,1.0,0.0,4.565118963995627,1.2842999514447864,1.2846111711633894,3.5545582314007795,0.0,16824.60053904082,0.0,0.0,22712.356194808326,2316.0157846775737,19305.503030494987,1968.6134439890266,0.85,0.8500000116636032,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.572781670993,2034.6934298245008,7.6825766288371575,5.174891222773402,0.6880006172486546,4.4868906055247475,3.416911928022311,3.5,0.9762605508635174,0.6,0.00024231373416961775,1.0001405250993678,0.0002422796877924159,198.6269819175061,0.0,6.789663174820789e-06,19.241905437442117,0.03660413868303034,8.168580997802252e-05,0.00016062792419159523,0.0007332855828743129,0.09219899470932377,0.09219899470932377,0.09219899470932377,0.09219899470970414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.94339894055,595.7330862149004,0.0,0.09219899470932377,0.09219899470935675,0.09219899470935675,0.42725631863778574,0.42725631863778574,0.5,9.999177273469522,1.7288844550602676,1.7288844550602676,1.7053025658242404e-12,1.7437979214922166,1.7437979214922166,1.7053025658242404e-12,26212.1603562764,20001.224607518387,0.7630513599665649,0.9059609663966618,0.68644480852451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493457675852817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.08256371965,15450.0,,,,,,,,,,,,,,,,,3.0,16824.60053904082,1453.3084562964882,0.42725631863778574,6.178477068285765,3.416911928022311
2055.0,-29.643405652937265,5.175228633641732,35.008461565262884,24.182237195223593,5.056169600054913,-26.17344014342344,-39.689163538254775,1.5861082179765478,-3.221049476973633,-4.968122766498283,40.01881255084022,48180.83208144887,15409.510695800162,15409.510695800162,63590.34277724903,87761.835762524,87761.835762524,15409.510695800162,103171.34645832416,103171.34645832416,103171.34645832416,129383.89806269456,124890.04760250467,4493.850460189882,0.0,103684.55251818657,64103.54883706159,43978.89297902775,26212.5516043704,70191.44458339814,20001.5158653581,1453.3238361897604,0.0,0.8870126786383925,2.8637857106987914,0.0014984597031051942,1.0,1.0,-3.221049476973633,355096.8615043961,1555344.530643494,4.380057103445391,1555344.530643494,4.380057103445391,0.7630510820634211,0.09219907411973453,4.565118963995687,101325.0,128362.32102026498,1.2668376118456943,1.0,0.0,4.565118963994677,1.2843003690908936,1.284611545182652,3.554557075481616,0.0,16824.585389882104,0.0,0.0,22712.34404534228,2316.014545776823,19305.49562499443,1968.6126888381284,0.85,0.8500001402961088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.7124392432952,2034.6934298245008,7.682811550799267,5.175228633641732,0.6884091155341014,4.48681951810763,3.4173084969438574,3.5,0.9763738562696735,0.6,0.0002422796877924159,1.0001399813825655,0.00024224577789350572,198.62809293231052,0.0,6.7625291488283825e-06,19.165007607779636,0.03661090121217917,8.167503228759853e-05,0.00016060465550481737,0.0007331793585510361,0.09219907412093956,0.09219907412093956,0.09219907412093956,0.09219907410880762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.4723169439,595.7329196228037,0.0,0.09219907412093956,0.09219907411973453,0.09219907411973453,0.4272562794603272,0.4272562794603272,0.5,9.999177273469412,1.7324674040280001,1.7324674040280001,1.5859313862165436e-11,1.7470732895246215,1.7470732895246215,1.5859313862165436e-11,26212.5516043704,20001.5158653581,0.7630510820634211,0.9059557493747546,0.6864202947725729,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493538566690283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.005665889985,15450.0,,,,,,,,,,,,,,,,,3.0,16824.585389882104,1453.3238361897604,0.4272562794603272,6.178477068285765,3.4173084969438574
2056.0,-29.643707229513765,5.17555596058062,35.00853167822052,24.182548967096977,5.056478004493395,-26.173471965768236,-39.68921243268994,1.5864368630593038,-3.215466572282196,-4.967768167051295,40.0189450490114,48179.57682618679,15410.720334496393,15410.720334496393,63590.297160683185,87761.84569472306,87761.84569472306,15410.720334496393,103172.56602921945,103172.56602921945,103172.56602921945,129385.58395033857,124891.73260111634,4493.851349222226,0.0,103684.46857506617,64103.18881102119,43979.19973782776,26213.017921119113,70192.21765894687,20001.866968036094,1453.338992252402,0.0,0.8870140011873641,2.8637512433149466,0.0014984597031051942,1.0,1.0,-3.215466572282196,355101.7681334654,1555350.2458419625,4.380012676415012,1555350.2458419625,4.380012676415012,0.76305090196887,0.09219906187218327,4.565118963995687,101325.0,128362.26161387343,1.2668370255501942,1.0,0.0,4.565118963996446,1.2842989027814689,1.2846100349652385,3.5545611337896386,0.0,16824.570300834686,0.0,0.0,22712.325657405177,2316.012670729064,19305.478612030307,1968.6109539985937,0.85,0.8500000793945954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.8509289962099,2034.6934298245008,7.682884162388075,5.17555596058062,0.6889005630921385,4.486655397488481,3.4177017679270922,3.5,0.9764862194077406,0.6,0.00024224577789350572,1.0000312973305665,0.00024223819648459453,198.62834134864087,0.0,6.735458552056996e-06,19.088289536529526,0.03661763667073123,8.167458156891502e-05,0.0001605711963245907,0.0007330266134128636,0.09219908116074556,0.09219908116074556,0.09219908116074556,0.09219906339867291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.11086363374,595.7327185219691,0.0,0.09219908116074556,0.09219906187218327,0.09219906187218327,0.4272562402828691,0.4272562402828691,0.5,9.999177700120361,1.736306023089412,1.736306023089412,-2.1032064978498966e-11,1.7523015947691079,1.7523015947691079,-2.1032064978498966e-11,26213.017921119113,20001.866968036094,0.76305090196887,0.9059451215754231,0.6863948516384524,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493619144533731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.928947818735,15450.0,,,,,,,,,,,,,,,,,3.0,16824.570300834686,1453.338992252402,0.4272562402828691,6.178477068285765,3.4177017679270922
2057.0,-29.645123023350212,5.175868602529741,35.0086009462265,24.182222980912798,5.056354035464285,-26.174969661901887,-39.69063973110167,1.586100053841556,-3.212745361872635,-4.96779743139036,40.019061002267414,48179.33825690431,15412.482966099493,15412.482966099493,63591.821223003804,87760.9173784609,87760.9173784609,15412.482966099493,103173.40034456039,103173.40034456039,103173.40034456039,129386.9330565626,124893.07057146162,4493.862485100986,0.0,103684.51667341247,64102.93755133718,43979.532357861426,26213.532712002212,70193.06506986363,20002.242609307963,1453.3638790976065,0.0,0.8870134332067776,2.863710365820374,0.0014984597031051942,1.0,1.0,-3.212745361872635,355101.3631978942,1555355.2474031586,4.380031755992938,1555355.2474031586,4.380031755992938,0.7630502469493428,0.0921992670675061,4.565118963995687,101325.0,128362.31567536003,1.2668375590955838,1.0,0.0,4.5651189639978424,1.284300492900648,1.2846116157323233,3.5545567328134933,0.0,16824.57614572884,0.0,0.0,22712.33619346057,2316.013745107715,19305.48886884354,1968.6119999024681,0.85,0.8500001366835198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.9885392359288,2034.6934298245008,7.683235803515625,5.175868602529741,0.6892130540286701,4.486655548501071,3.418092559276393,3.5,0.9765978740789694,0.6,0.00024223819648459453,1.0001469392663291,0.00024220260741115854,198.62950758148605,0.0,1.5058826771169511e-06,4.26767150694944,0.03661914255340835,8.166142545979445e-05,0.00016057677102480008,0.000733052062582508,0.09219926706602201,0.09219926706602201,0.09219926706602201,0.09219926708727252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.6714754981,595.7325419472174,0.0,0.09219926706602201,0.0921992670675061,0.0921992670675061,0.42725620281607907,0.42725620281607907,0.5,9.999177700117958,1.7400656679108693,1.7400656679108693,-9.549694368615746e-12,1.755052069517717,1.755052069517717,-9.549694368615746e-12,26213.532712002212,20002.242609307963,0.7630502469493428,0.9059558969210197,0.6863831663277717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493637161270887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10832978915,15450.0,,,,,,,,,,,,,,,,,3.0,16824.57614572884,1453.3638790976065,0.42725620281607907,6.178477068285765,3.418092559276393
2058.0,-29.64645399770666,5.176169684086233,35.008668538548314,24.182215087953978,5.056503654321514,-26.176150106665435,-39.69177530435843,1.5861051837271494,-3.2098403071018993,-4.967599327275484,40.01915121213261,48178.14034781832,15413.870213221138,15413.870213221138,63592.01056103946,87760.18888073221,87760.18888073221,15413.870213221138,103174.05909395334,103174.05909395334,103174.05909395334,129387.84086017666,124893.97625552914,4493.864604647517,0.0,103684.45012871697,64102.401595850475,43980.053925407214,26213.781766223317,70193.83569163053,20002.432156512557,1453.371443455434,0.0,0.8870141135385812,2.863694052339538,0.0014984597031051942,1.0,1.0,-3.2098403071018993,355104.1044063812,1555359.1385503297,4.380008902320026,1555359.1385503297,4.380008902320026,0.7630502281164888,0.09219929244494812,4.565118963995687,101325.0,128362.29334924664,1.2668373387539762,1.0,0.0,4.565118963997011,1.284300542382044,1.2846116195162602,3.5545565958639065,0.0,16824.559659084665,0.0,0.0,22712.321616689183,2316.012258690703,19305.47345449525,1968.610428076382,0.85,0.8500000035359417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.124775444051,2034.6934298245008,7.683405539822074,5.176169684086233,0.6896181504544838,4.486551533631749,3.4184794661986793,3.5,0.9767084189139084,0.6,0.00024220260741115854,1.0001381371542704,0.00024216915485325506,198.63060395688794,0.0,7.0690401318702895e-06,20.033659733720402,0.036626211593540216,8.165095972373715e-05,0.0001605516476874214,0.0007329373715586017,0.09219929244474709,0.09219929244474709,0.09219929244474709,0.09219929244775239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.10762305517,595.7324045746936,0.0,0.09219929244474709,0.09219929244494812,0.09219929244494812,0.42725616501120994,0.42725616501120994,0.5,9.999177700118086,1.7435326620764613,1.7435326620764613,2.3078428057488054e-11,1.7577590201735802,1.7577590201735802,2.3078428057488054e-11,26213.781766223317,20002.432156512557,0.7630502281164888,0.9059486482603167,0.6863585651519365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493721743959176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.87431801593,15450.0,,,,,,,,,,,,,,,,,3.0,16824.559659084665,1453.371443455434,0.42725616501120994,6.178477068285765,3.4184794661986793
2059.0,-29.647791204188554,5.176458090727624,35.00873521832221,24.182111990544968,5.056548996173437,-26.177349457706732,-39.692935429606564,1.5860122367504252,-3.206624989558236,-4.967508130751546,40.01926007922331,48177.02765272355,15415.391202971772,15415.391202971772,63592.418855695316,87759.5024300842,87759.5024300842,15415.391202971772,103174.89363305598,103174.89363305598,103174.89363305598,129389.10667042475,124895.23559720439,4493.871073220359,0.0,103684.39724401764,64101.92245462452,43980.52754377014,26214.213037368776,70194.74058113892,20002.750462622855,1453.3899845773503,0.0,0.8870141832240918,2.863660740211218,0.0014984597031051942,1.0,1.0,-3.206624989558236,355105.36631696194,1555363.8344740733,4.380006561449083,1555363.8344740733,4.380006561449083,0.763049817063309,0.09219940330497131,4.565118963995687,101325.0,128362.29479682508,1.2668373530404646,1.0,0.0,4.565118963995053,1.2843010459304196,1.2846120802212113,3.5545552021944036,0.0,16824.54482446428,0.0,0.0,22712.310032171947,2316.0110773986985,19305.4668309585,1968.6097526636008,0.85,0.8500001454547045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.2599610675836,2034.6934298245008,7.683645939267432,5.176458090727624,0.6899677314270001,4.486490359300624,3.41886340680577,3.5,0.97681811623022,0.6,0.00024216915485325506,1.0001387855239965,0.0002421355499440779,198.6317054766368,0.0,6.644701780271586e-06,18.831084845289674,0.03663285629532049,8.164026899057451e-05,0.00016052888586268055,0.0007328334611208221,0.09219940329360303,0.09219940329360303,0.09219940329360303,0.0921994033781955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.63397496287,595.7322387906397,0.0,0.09219940329360303,0.09219940330497131,0.09219940330497131,0.4272561269358877,0.4272561269358877,0.5,9.999177700095219,1.7469697001931763,1.7469697001931763,-3.240074875066057e-12,1.7608831411932897,1.7608831411932897,-3.240074875066057e-12,26214.213037368776,20002.750462622855,0.763049817063309,0.9059427861577193,0.6863338656695391,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493801260200465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.671743127496,15450.0,,,,,,,,,,,,,,,,,3.0,16824.54482446428,1453.3899845773503,0.4272561269358877,6.178477068285765,3.41886340680577
2060.0,-29.6491166277475,5.1767345555384745,35.00880076438775,24.181993037369125,5.056574471432822,-26.178539590124327,-39.694082947075344,1.5859032726652282,-3.203538874376477,-4.967377945341984,40.01936074303837,48175.91347945541,15416.82422269859,15416.82422269859,63592.737702154,87758.83409784666,87758.83409784666,15416.82422269859,103175.65832054525,103175.65832054525,103175.65832054525,129390.23260156708,124896.35676866856,4493.875832898527,0.0,103684.3448094302,64101.42419109895,43981.02290925694,26214.57428102183,70195.59719027877,20003.01914236065,1453.4043646950213,0.0,0.8870144806678303,2.863633849707269,0.0014984597031051942,1.0,1.0,-3.203538874376477,355107.1677334769,1555368.1765634336,4.379996569742022,1555368.1765634336,4.379996569742022,0.7630495512888009,0.09219948075053533,4.565118963995687,101325.0,128362.28611135448,1.2668372673215345,1.0,0.0,4.5651189639970315,1.2843016246684278,1.284612615938293,3.5545536004241045,0.0,16824.529820627835,0.0,0.0,22712.298546252772,2316.0099061608985,19305.44934142943,1968.607969227966,0.85,0.8499998052647372,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.3939710914294,2034.6934298245008,7.683846963670954,5.1767345555384745,0.6903265981797464,4.486407957358728,3.4192440256160666,3.5,0.9769268644617333,0.6,0.0002421355499440779,1.000137564015934,0.00024210224538693585,198.63279730082542,0.0,6.67500042224867e-06,18.91695119665273,0.03663953129574274,8.162969571296085e-05,0.00016050585423111704,0.0007327283189827998,0.0921994807506799,0.0921994807506799,0.0921994807506799,0.0921994807495946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.12066556374,595.7320854985918,0.0,0.0921994807506799,0.09219948075053533,0.09219948075053533,0.4272560886441108,0.4272560886441108,0.5,9.999177700095492,1.7502964365838807,1.7502964365838807,-2.2680524125462398e-11,1.7638390709655027,1.7638390709655027,-2.2680524125462398e-11,26214.57428102183,20003.01914236065,0.7630495512888009,0.9059362730368055,0.6863096178078699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493881149604553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.75760947886,15450.0,,,,,,,,,,,,,,,,,3.0,16824.529820627835,1453.4043646950213,0.4272560886441108,6.178477068285765,3.4192440256160666
2061.0,-29.65043732795019,5.176999271953072,35.008865134554135,24.181895178649597,5.056623427580421,-26.17972335524622,-39.69522941680623,1.585815641111533,-3.200584295222143,-4.967250777183815,40.01945792268172,48174.81762529848,15418.234030248783,15418.234030248783,63593.05165554726,87758.15514583873,87758.15514583873,15418.234030248783,103176.38917608751,103176.38917608751,103176.38917608751,129391.30707758124,124897.42670349119,4493.880374090045,0.0,103684.29162178918,64100.95410117342,43981.486134017505,26214.917901493718,70196.40403551122,20003.274921479486,1453.4179558101596,0.0,0.8870147753797206,2.863608408134532,0.0014984597031051942,1.0,1.0,-3.200584295222143,355108.9274073467,1555372.3683738133,4.379986669807487,1555372.3683738133,4.379986669807487,0.7630493063775609,0.09219955441282154,4.565118963995687,101325.0,128362.28778163731,1.2668372838059443,1.0,0.0,4.56511896399642,1.2843021030641515,1.2846130516745196,3.5545522763717354,0.0,16824.515008269063,0.0,0.0,22712.286895375448,2316.008718102048,19305.441873761196,1968.6072077377287,0.85,0.8499999125007559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.5268760928586,2034.6934298245008,7.684040624599761,5.176999271953072,0.6906763567901457,4.486322915162926,3.4196215226518865,3.5,0.9770347207576818,0.6,0.00024210224538693585,1.0001370752346448,0.00024206906371322713,198.63388524460984,0.0,6.615377347989154e-06,18.747979404201264,0.036646146673090726,8.161913335333936e-05,0.00016048311203359649,0.0007326244981456158,0.09219955441216592,0.09219955441216592,0.09219955441216592,0.09219955441972076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.5905109419,595.7319375122157,0.0,0.09219955441216592,0.09219955441282154,0.09219955441282154,0.4272560501792627,0.4272560501792627,0.5,9.999177700095661,1.7535244018728235,1.7535244018728235,3.7118752516107634e-11,1.7666664819616926,1.7666664819616926,3.7118752516107634e-11,26214.917901493718,20003.274921479486,0.7630493063775609,0.905930332604738,0.6862861180314538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493960335884088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.58863768641,15450.0,,,,,,,,,,,,,,,,,3.0,16824.515008269063,1453.4179558101596,0.4272560501792627,6.178477068285765,3.4196215226518865
2062.0,-29.651752921308162,5.1772522983299725,35.00892842557501,24.18177901944148,5.0566510869010814,-26.180904633447035,-39.69637166066093,1.5857093598316645,-3.197645092245409,-4.967137152811071,40.019555540875494,48173.72718422503,15419.636834773111,15419.636834773111,63593.36401899814,87757.48986273143,87757.48986273143,15419.636834773111,103177.12669750454,103177.12669750454,103177.12669750454,129392.40206028635,124898.51675851764,4493.885301768703,0.0,103684.23996011689,64100.47728172071,43981.9585315513,26215.275362781795,70197.2338943331,20003.540270946305,1453.4324970399703,0.0,0.8870149996913879,2.8635815654532855,0.0014984597031051942,1.0,1.0,-3.197645092245409,355110.49967518944,1555376.5791093009,4.37997913475373,1555376.5791093009,4.37997913475373,0.7630490236751669,0.09219963591643035,4.565118963995687,101325.0,128362.28371728248,1.2668372436938808,1.0,0.0,4.565118963996751,1.2843026683881087,1.2846135745178195,3.5545507117299975,0.0,16824.50024635408,0.0,0.0,22712.27557876515,2316.0075641289486,19305.435182767782,1968.6065254462821,0.85,0.8500000414232999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.6586897544098,2034.6934298245008,7.684234949123453,5.1772522983299725,0.6910123994685877,4.486239898861385,3.419995936362854,3.5,0.9771416961036726,0.6,0.00024206906371322713,1.000136546632179,0.0002420360145105797,198.6349689919699,0.0,6.591004767680956e-06,18.67890751160783,0.036652737677858406,8.160861118286972e-05,0.00016046045253035742,0.0007325210548176644,0.09219963591672184,0.09219963591672184,0.09219963591672184,0.09219963591626744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.06247671274,595.7317888579457,0.0,0.09219963591672184,0.09219963591643035,0.09219963591643035,0.4272560115759572,0.4272560115759572,0.5,9.999177700096126,1.756676785584773,1.756676785584773,-6.650680006714538e-12,1.7694920605656534,1.7694920605656534,-6.650680006714538e-12,26215.275362781795,20003.540270946305,0.7630490236751669,0.9059240726596767,0.6862624709221485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494039240791343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.51956579382,15450.0,,,,,,,,,,,,,,,,,3.0,16824.50024635408,1453.4324970399703,0.4272560115759572,6.178477068285765,3.419995936362854
2063.0,-29.653063536305776,5.1774938557177155,35.00899059806915,24.181674944143765,5.0566917404483664,-26.182080150160633,-39.69750548768786,1.5856152803104102,-3.1948181589470437,-4.967024011578086,40.01964986504912,48172.62146374177,15421.013113470037,15421.013113470037,63593.63457721181,87756.82029873213,87756.82029873213,15421.013113470037,103177.83341220216,103177.83341220216,103177.83341220216,129393.44846853975,124899.55850702124,4493.889961518502,0.0,103684.18765769657,64099.98882263852,43982.4431500645,26215.615056337592,70198.05820640209,20003.792689983853,1453.4461925432192,0.0,0.8870152334592663,2.8635562087244137,0.0014984597031051942,1.0,1.0,-3.1948181589470437,355112.06526396866,1555380.6477658935,4.379971282050691,1555380.6477658935,4.379971282050691,0.7630487649057832,0.09219971258420874,4.565118963995687,101325.0,128362.27803832098,1.2668371876468885,1.0,0.0,4.5651189639937035,1.2843031763996542,1.2846140402049395,3.5545493057124515,0.0,16824.485542722876,0.0,0.0,22712.264121797492,2316.006395843381,19305.420725336928,1968.6050511986182,0.85,0.8499998336497444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.789411524029,2034.6934298245008,7.68442021116643,5.1774938557177155,0.6913406249734164,4.486153230744299,3.4203672647731405,3.5,0.977247789935183,0.6,0.0002420360145105797,1.0001360313495393,0.00024200309450304178,198.63604864862825,0.0,6.564727343083684e-06,18.60443729029916,0.03665930240520149,8.159816778700601e-05,0.00016043784672357367,0.0007324178566204194,0.09219971258495589,0.09219971258495589,0.09219971258495589,0.09219971257376142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.5185165958,595.731645219788,0.0,0.09219971258495589,0.09219971258420874,0.09219971258420874,0.42725597286188705,0.42725597286188705,0.5,9.999177700095819,1.7597416288198247,1.7597416288198247,1.6711965145077556e-11,1.772205852631032,1.772205852631032,1.6711965145077556e-11,26215.615056337592,20003.792689983853,0.7630487649057832,0.905917288911733,0.6862386609341911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449411784140576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.445095572504,15450.0,,,,,,,,,,,,,,,,,3.0,16824.485542722876,1453.4461925432192,0.42725597286188705,6.178477068285765,3.4203672647731405
2064.0,-29.65436900944108,5.17772403037552,35.00905171309484,24.181563360057794,5.0567233243761835,-26.183251942135662,-39.69864249285308,1.585513559793843,-3.1920343771782314,-4.966921810041646,40.019743713075535,48171.556041752825,15422.379041064036,15422.379041064036,63593.93508281686,87756.158049961,87756.158049961,15422.379041064036,103178.53709102503,103178.53709102503,103178.53709102503,129394.49809134749,124900.60322790683,4493.894863440648,0.0,103684.13611885863,64099.53411052122,43982.8911203749,26215.961000322455,70198.85212069735,20004.049262860975,1453.4604168496546,0.0,0.8870154133662818,2.8635301426282536,0.0014984597031051942,1.0,1.0,-3.1920343771782314,355113.4794796614,1555384.6958924674,4.379965238637329,1555384.6958924674,4.379965238637329,0.7630484826634785,0.0921997943160696,4.565118963995687,101325.0,128362.28015401252,1.2668372085271407,1.0,0.0,4.565118963993149,1.2843037198641671,1.284614541519508,3.5545478015733782,0.0,16824.470894971713,0.0,0.0,22712.252832094342,2316.005244614047,19305.413952813247,1968.6043605933983,0.85,0.8499999579756816,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.9190581590633,2034.6934298245008,7.684604408117435,5.17772403037552,0.6916564755980881,4.486067554777432,3.4207355550823264,3.5,0.9773530157378075,0.6,0.00024200309450304178,1.0001354990789513,0.0002419703077492082,198.63712407977638,0.0,6.539100218814414e-06,18.531810020120048,0.0366658415054203,8.158769635870357e-05,0.0001604153981443382,0.0007323153761856369,0.09219979431543997,0.09219979431543997,0.09219979431543997,0.0921997943216898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.97225447267,595.7315023066568,0.0,0.09219979431543997,0.0921997943160696,0.0921997943160696,0.42725593405920204,0.42725593405920204,0.5,9.99917770009604,1.7627337747036336,1.7627337747036336,3.8824055081931874e-11,1.7748874328634088,1.7748874328634088,3.8824055081931874e-11,26215.961000322455,20004.049262860975,0.7630484826634785,0.9059113242119082,0.6862157227147875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449419614539436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.372468302325,15450.0,,,,,,,,,,,,,,,,,3.0,16824.470894971713,1453.4604168496546,0.42725593405920204,6.178477068285765,3.4207355550823264
2065.0,-29.655675126915146,5.1779430249767495,35.00911177729247,24.18143501216548,5.056736276330778,-26.184426361007326,-39.69977604048324,1.5853947765451994,-3.1893103126263327,-4.96682114227943,40.01983563768046,48170.47126850979,15423.720647816592,15423.720647816592,63594.19191632638,87755.50444692912,87755.50444692912,15423.720647816592,103179.2250947457,103179.2250947457,103179.2250947457,129395.52390184984,124901.6242602364,4493.899641613441,0.0,103684.08602900029,64099.05283939176,43983.37021067614,26216.298807104133,70199.66901778028,20004.299846241323,1453.474285389962,0.0,0.8870155924349675,2.863504715215739,0.0014984597031051942,1.0,1.0,-3.1893103126263327,355114.87247532106,1555388.66106007,4.379959223386688,1555388.66106007,4.379959223386688,0.7630482088043842,0.09219987389517272,4.565118963995687,101325.0,128362.27814967315,1.266837188745849,1.0,0.0,4.565118963996367,1.2843043428171046,1.2846151225128475,3.554546077436878,0.0,16824.456306542026,0.0,0.0,22712.24185979357,2316.004125750748,19305.406362179332,1968.603586564151,0.85,0.8500000344023634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.0476322296427,2034.6934298245008,7.684780570295824,5.1779430249767495,0.6919642267100548,4.485978798266695,3.42110081419696,3.5,0.9774573754848458,0.6,0.0002419703077492082,1.000135567409375,0.00024193750890789492,198.63820005195606,0.0,6.512666489411053e-06,18.456896830990924,0.03667235417190971,8.157725800965034e-05,0.00016039304973955787,0.0007322133530591591,0.0921998738858653,0.0921998738858653,0.0921998738858653,0.09219987396287137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.4166931072,595.731362322458,0.0,0.0921998738858653,0.09219987389517272,0.09219987389517272,0.42725589518562723,0.42725589518562723,0.5,9.999177700081995,1.765652727442614,1.765652727442614,8.01492205937393e-12,1.7775108296531243,1.7775108296531243,8.01492205937393e-12,26216.298807104133,20004.299846241323,0.7630482088043842,0.9059044409485627,0.6861922847002184,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449427414297923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.2975551132,15450.0,,,,,,,,,,,,,,,,,3.0,16824.456306542026,1453.474285389962,0.42725589518562723,6.178477068285765,3.42110081419696
2066.0,-29.65697023365556,5.178151053432852,35.00917076159766,24.18132178662347,5.0567645377961306,-26.18558897099411,-39.70090033309532,1.5852913369044948,-3.1866834251053433,-4.966720821001247,40.0199246224334,48169.39696478446,15425.036585269065,15425.036585269065,63594.43355005352,87754.84967228326,87754.84967228326,15425.036585269065,103179.88625755232,103179.88625755232,103179.88625755232,129396.5072833697,124902.60310534648,4493.904178023218,0.0,103684.03461064016,64098.58190338859,43983.836341390626,26216.621025817385,70200.45736720802,20004.539082405343,1453.4874115295524,0.0,0.8870157803733915,2.8634805824146006,0.0014984597031051942,1.0,1.0,-3.1866834251053433,355116.2606811505,1555392.4994250599,4.379952910186802,1555392.4994250599,4.379952910186802,0.763047955825636,0.09219994910405965,4.565118963995687,101325.0,128362.27414099443,1.266837149183266,1.0,0.0,4.565118963995319,1.2843048940687793,1.2846156317720103,3.5545445517481675,0.0,16824.441661688314,0.0,0.0,22712.230596481368,2316.0029772125413,19305.39682861321,1968.6026144109571,0.85,0.8500000361745204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.1751487160252,2034.6934298245008,7.6849479703534325,5.178151053432852,0.6922645389141451,4.485886514518707,3.421463084285624,3.5,0.9775608812244639,0.6,0.00024193750890789492,1.0001344259124498,0.00024190499060880615,198.63926696366335,0.0,6.515102802261959e-06,18.46380134161039,0.03667886927471198,8.156690610548985e-05,0.00016037060280240506,0.0007321108801206791,0.09219994910408458,0.09219994910408458,0.09219994910408458,0.09219994910189677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.8469181014,595.7312268150808,0.0,0.09219994910408458,0.09219994910405965,0.09219994910405965,0.4272558562552834,0.4272558562552834,0.5,9.999177700082482,1.7684933308129303,1.7684933308129303,5.7980287238024175e-12,1.7800373958959312,1.7800373958959312,5.7980287238024175e-12,26216.621025817385,20004.539082405343,0.763047955825636,0.9058977097171977,0.6861692754053952,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494352179862109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.30445962382,15450.0,,,,,,,,,,,,,,,,,3.0,16824.441661688314,1453.4874115295524,0.4272558562552834,6.178477068285765,3.421463084285624
2067.0,-29.65826094338944,5.178348184764564,35.00922873161044,24.181199410837166,5.056782184151453,-26.186748895886268,-39.70202406691385,1.5851785218106214,-3.184095387174011,-4.96663211731396,40.02001333928808,48168.34194419845,15426.34424019277,15426.34424019277,63594.68618439122,87754.20195525237,87754.20195525237,15426.34424019277,103180.54619544515,103180.54619544515,103180.54619544515,129397.49727134357,124903.58827863881,4493.908992704758,0.0,103683.98456980837,64098.12455874231,43984.2889011845,26216.95107589842,70201.23997708292,20004.783599321196,1453.5011563298992,0.0,0.8870159102546645,2.8634556002651665,0.0014984597031051942,1.0,1.0,-3.184095387174011,355117.4881316742,1555396.3262401565,4.379948547235247,1555396.3262401565,4.379948547235247,0.7630476763452425,0.09220003007588738,4.565118963995687,101325.0,128362.27597830548,1.2668371673161163,1.0,0.0,4.565118963996669,1.2843054885692493,1.2846161846507154,3.5545429063620615,0.0,16824.42719387905,0.0,0.0,22712.219634919973,2316.001859444354,19305.383248725608,1968.6012296478011,0.85,0.8499998484975743,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.3016239069275,2034.6934298245008,7.685115209625338,5.178348184764564,0.6925524846556952,4.485795700108869,3.4218224112448428,3.5,0.9776635460699551,0.6,0.00024190499060880615,1.0001339709103558,0.0002418725867181734,198.64033026312129,0.0,6.459411093899698e-06,18.305971040111743,0.03668532868580588,8.155656055981842e-05,0.00016034843004898773,0.0007320096588635698,0.09220003007459214,0.09220003007459214,0.09220003007459214,0.09220003008772044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.27584793366,595.731091715605,0.0,0.09220003007459214,0.09220003007588738,0.09220003007588738,0.4272558172795825,0.4272558172795825,0.5,9.99917770008195,1.771269880701766,1.771269880701766,5.735500963055529e-11,1.7825367301399524,1.7825367301399524,5.735500963055529e-11,26216.95107589842,20004.783599321196,0.7630476763452425,0.9058912094024493,0.6861465974094322,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494429559675361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.14662932232,15450.0,,,,,,,,,,,,,,,,,3.0,16824.42719387905,1453.5011563298992,0.4272558172795825,6.178477068285765,3.4218224112448428
2068.0,-29.65954654406894,5.178534617267117,35.009285686537126,24.181070713698887,5.0567920861497875,-26.187904942925492,-39.70314347008241,1.5850592440539628,-3.181572106624742,-4.9665446258125066,40.020100004676316,48167.29140282173,15427.62809969513,15427.62809969513,63594.91950251686,87753.56075164014,87753.56075164014,15427.62809969513,103181.18885133526,103181.18885133526,103181.18885133526,129398.46064725851,124904.54698292263,4493.913664335879,0.0,103683.93516452074,64097.66581578617,43984.74372081619,26217.27179592325,70202.01551673944,20005.02127513313,1453.514480447257,0.0,0.8870160413943591,2.863431364129529,0.0014984597031051942,1.0,1.0,-3.181572106624742,355118.69881005556,1555400.0645719827,4.379944142011876,1555400.0645719827,4.379944142011876,0.763047407482112,0.09220010852454069,4.565118963995687,101325.0,128362.27948589937,1.2668372019333765,1.0,0.0,4.5651189639954275,1.2843061130451137,1.28461676765897,3.5545411780153446,0.0,16824.412770986262,0.0,0.0,22712.208812576016,2316.0007558723946,19305.37616882293,1968.6005076986467,0.85,0.8499999417992898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.427058829174,2034.6934298245008,7.685274556722004,5.178534617267117,0.6928327767552922,4.485701840511825,3.422178797618964,3.5,0.9777653707482754,0.6,0.0002418725867181734,1.0001334419800274,0.0002418403150676803,198.6413893636276,0.0,6.4367195370961465e-06,18.24166316813048,0.036691765405342976,8.154625608982499e-05,0.00016032633062834843,0.000731908772379316,0.09220010852460479,0.09220010852460479,0.09220010852460479,0.09220010852519836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.69485936215,595.7309597400871,0.0,0.09220010852460479,0.09220010852454069,0.09220010852454069,0.42725577826759187,0.42725577826759187,0.5,9.999177700082523,1.7739787186536091,1.7739787186536091,-8.01492205937393e-12,1.784972519187761,1.784972519187761,-8.01492205937393e-12,26217.27179592325,20005.02127513313,0.763047407482112,0.9058845253147021,0.6861240528248992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494506677560757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.08232145034,15450.0,,,,,,,,,,,,,,,,,3.0,16824.412770986262,1453.514480447257,0.42725577826759187,6.178477068285765,3.422178797618964
2069.0,-29.660827451281957,5.178710510634094,35.009341625015146,24.18094592811542,5.056805811455781,-26.189056414254843,-39.70425833305342,1.5849438777110676,-3.1791283604563887,-4.966461147158057,40.020184600605425,48166.24278458408,15428.89279596121,15428.89279596121,63595.13558054529,87752.91990312125,87752.91990312125,15428.89279596121,103181.81269908245,103181.81269908245,103181.81269908245,129399.39709212768,124905.47882794647,4493.918264181201,0.0,103683.88571387064,64097.20859539265,43985.196798308876,26217.584393045217,70202.7811913541,20005.25290425061,1453.5274969907791,0.0,0.8870161596291325,2.86340774329486,0.0014984597031051942,1.0,1.0,-3.1791283604563887,355119.85396401695,1555403.713644263,4.379940170289287,1555403.713644263,4.379940170289287,0.7630471444027253,0.0922001859157687,4.565118963995687,101325.0,128362.27659074253,1.2668371733604,1.0,0.0,4.565118963995496,1.284306718963827,1.2846173322753909,3.5545395010304115,0.0,16824.398407421202,0.0,0.0,22712.197980295306,2315.999651287168,19305.36516211767,1968.5993853270659,0.85,0.8499998625789831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.5514682737628,2034.6934298245008,7.685428264127185,5.178710510634094,0.6931042820890694,4.485606228545024,3.4225322850651754,3.5,0.9778663671614787,0.6,0.0002418403150676803,1.0001329561737293,0.00024180816517926156,198.6424446074379,0.0,6.410485491007661e-06,18.167315881515712,0.03669817589083398,8.153599461002865e-05,0.00016030432045765165,0.0007318082933316674,0.0922001859163904,0.0922001859163904,0.0922001859163904,0.09220018590933035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.1038654007,595.7308309159256,0.0,0.0922001859163904,0.0922001859157687,0.0922001859157687,0.4272557392265739,0.4272557392265739,0.5,9.999177700081997,1.7766192950521145,1.7766192950521145,2.7284841053187847e-12,1.7873327867016542,1.7873327867016542,2.7284841053187847e-12,26217.584393045217,20005.25290425061,0.7630471444027253,0.9058777230947856,0.6861016325449518,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449458349096592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.007974163724,15450.0,,,,,,,,,,,,,,,,,3.0,16824.398407421202,1453.5274969907791,0.4272557392265739,6.178477068285765,3.4225322850651754
2070.0,-29.662103476000016,5.1788759902663655,35.00939658349814,24.180812935251765,5.056809696351984,-26.190204469789695,-39.70536886537445,1.584820150918323,-3.176730259804174,-4.966384199127747,40.0202682149518,48165.19783568902,15430.142444125731,15430.142444125731,63595.34027981475,87752.28663822963,87752.28663822963,15430.142444125731,103182.42908235536,103182.42908235536,103182.42908235536,129400.32645250708,124906.40350275955,4493.922949747526,0.0,103683.83705943133,64096.74825679418,43985.65422515239,26217.897370151728,70203.55159530412,20005.484568929416,1453.5406695166757,0.0,0.8870162482328046,2.8633839723057597,0.0014984597031051942,1.0,1.0,-3.176730259804174,355120.91875149123,1555407.3203822966,4.3799371939301315,1555407.3203822966,4.3799371939301315,0.7630468716269004,0.0922002652626974,4.565118963995687,101325.0,128362.2784280536,1.2668371914932504,1.0,0.0,4.56511896399589,1.2843073637144473,1.2846179358894578,3.5545377165731913,0.0,16824.384095028567,0.0,0.0,22712.187322426435,2315.998564487,19305.358069868787,1968.5986621189488,0.85,0.8499999491817469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.674863046363,2034.6934298245008,7.6855783414614605,5.1788759902663655,0.6933659692596015,4.485510021006764,3.4228829039263244,3.5,0.9779665439789499,0.6,0.00024180816517926156,1.0001324507299167,0.00024177614175280995,198.6434958387155,0.0,6.3863324293568575e-06,18.098866104797334,0.03670456222326334,8.15257741773266e-05,0.00016028239100193497,0.000731708182757505,0.09220026526349849,0.09220026526349849,0.09220026526349849,0.09220026525913465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.50812573,595.7307035864882,0.0,0.09220026526349849,0.0922002652626974,0.0922002652626974,0.4272557001623296,0.4272557001623296,0.5,9.999177700081347,1.7791983489195218,1.7791983489195218,-5.684341886080802e-14,1.789653939323557,1.789653939323557,-5.684341886080802e-14,26217.897370151728,20005.484568929416,0.7630468716269004,0.9058706979159244,0.6860792188028101,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494660024712969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.939524387,15450.0,,,,,,,,,,,,,,,,,3.0,16824.384095028567,1453.5406695166757,0.4272557001623296,6.178477068285765,3.4228829039263244
2071.0,-29.663374560274654,5.179031240196322,35.00945056036726,24.180676449928455,5.05680901536723,-26.191348538605325,-39.70647876905275,1.5846928160898337,-3.174398344520739,-4.966308930010081,40.02034982262921,48164.17422742861,15431.37000840703,15431.37000840703,63595.54423583564,87751.6582384181,87751.6582384181,15431.37000840703,103183.02824682512,103183.02824682512,103183.02824682512,129401.22965858462,124907.30215007231,4493.9275085123145,0.0,103683.78887856832,64096.3048679594,43986.09334512102,26218.201411759495,70204.29475688052,20005.709666665018,1453.553449289491,0.0,0.8870163355622086,2.863360911162263,0.0014984597031051942,1.0,1.0,-3.174398344520739,355121.96030855173,1555410.840567442,4.379934260376366,1555410.840567442,4.379934260376366,0.763046608440958,0.09220034241084198,4.565118963995687,101325.0,128362.28143456264,1.2668372211651877,1.0,0.0,4.565118963995569,1.2843080250711747,1.2846185562760302,3.5545358861576015,0.0,16824.36983775167,0.0,0.0,22712.176768295558,2315.9974882651627,19305.35011539163,1968.5978509880163,0.85,0.849999993938952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.7972504029733,2034.6934298245008,7.685721257616967,5.179031240196322,0.693620093989014,4.485411146207308,3.4232306744664505,3.5,0.9780659069904144,0.6,0.00024177614175280995,1.0001319392549912,0.00024174424619706827,198.64454300960804,0.0,6.3612453790806135e-06,18.02776940431446,0.03671092346864242,8.151556071339718e-05,0.00016026058103941278,0.0007316086176839909,0.0922003424108602,0.0922003424108602,0.0922003424108602,0.09220034240697265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.90268422995,595.7305793127978,0.0,0.0922003424108602,0.09220034241084198,0.09220034241084198,0.4272556610795038,0.4272556610795038,0.5,9.999177700082036,1.7817135300840619,1.7817135300840619,-3.637978807091713e-11,1.7919105854893473,1.7919105854893473,-3.637978807091713e-11,26218.201411759495,20005.709666665018,0.763046608440958,0.9058640138195081,0.6860573757520465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449473626749889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.868427686524,15450.0,,,,,,,,,,,,,,,,,3.0,16824.36983775167,1453.553449289491,0.4272556610795038,6.178477068285765,3.4232306744664505
2072.0,-29.664640979310843,5.179176374400689,35.00950355238412,24.180555261578434,5.056825091031445,-26.192486709307758,-39.707580220978684,1.584580985143225,-3.172161423276691,-4.96624067396168,40.02042937369312,48163.133711437884,15432.583895469557,15432.583895469557,63595.71760690744,87751.02320349528,87751.02320349528,15432.583895469557,103183.60709896483,103183.60709896483,103183.60709896483,129402.10580436292,124908.17372980525,4493.932074557666,0.0,103683.73981473413,64095.85032242153,43986.54388034733,26218.498705398095,70205.04258574542,20005.929629781902,1453.566046275738,0.0,0.8870163946971374,2.8633383200610827,0.0014984597031051942,1.0,1.0,-3.172161423276691,355122.9048231682,1555414.2720455604,4.379932273926605,1555414.2720455604,4.379932273926605,0.76304634581014,0.0922004201211937,4.565118963995687,101325.0,128362.28171294314,1.2668372239125896,1.0,0.0,4.565118963997034,1.2843086136881845,1.2846191040694914,3.5545342570629566,0.0,16824.35563691417,0.0,0.0,22712.166020747776,2315.9963923202904,19305.34455522039,1968.5972840083402,0.85,0.8500001513543347,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.9186438950294,2034.6934298245008,7.6858611490019815,5.179176374400689,0.693864376377376,4.485311998023313,3.4235756348457644,3.5,0.9781644670987898,0.6,0.00024174424619706827,1.0001314563331192,0.00024171247156188757,198.64558634673097,0.0,6.335878094343415e-06,17.95587851936924,0.036717259346736766,8.150542619280804e-05,0.00016023882000426023,0.0007315092759697398,0.09220042011737538,0.09220042011737538,0.09220042011737538,0.09220042015238104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.2872994446,595.7304581709079,0.0,0.09220042011737538,0.0922004201211937,0.0922004201211937,0.4272556219818181,0.4272556219818181,0.5,9.999177700079818,1.7841619451501174,1.7841619451501174,-1.4722445484949276e-11,1.7940792506850016,1.7940792506850016,-1.4722445484949276e-11,26218.498705398095,20005.929629781902,0.76304634581014,0.905856833990726,0.6860352467219645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494812215852442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.79653680157,15450.0,,,,,,,,,,,,,,,,,3.0,16824.35563691417,1453.566046275738,0.4272556219818181,6.178477068285765,3.4235756348457644
2073.0,-29.66590247830257,5.179311516612014,35.00955565131216,24.180394189339154,5.056795509392114,-26.193625041418876,-39.70868167290462,1.5844285964594116,-3.1698979206981335,-4.966178501646007,40.020509601473954,48162.11730020093,15433.782934643292,15433.782934643292,63595.90023484422,87750.4146554224,87750.4146554224,15433.782934643292,103184.19759006568,103184.19759006568,103184.19759006568,129403.00476909294,124909.0679140134,4493.936855079536,0.0,103683.69384141042,64095.39648604407,43986.997061518174,26218.80717902725,70205.80424054543,20006.157458772544,1453.5793171003136,0.0,0.8870164204757021,2.8633146399837712,0.0014984597031051942,1.0,1.0,-3.1698979206981335,355123.7651545476,1555417.73271974,4.379931407977813,1555417.73271974,4.379931407977813,0.7630460578227876,0.09220050209594535,4.565118963995687,101325.0,128362.28471945215,1.2668372535845265,1.0,0.0,4.565118963995928,1.284309391652538,1.2846198414113363,3.5545321039206037,0.0,16824.34148716747,0.0,0.0,22712.155950183555,2315.9953654085293,19305.33483230534,1968.596292546929,0.85,0.8500001001511844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.0390497421797,2034.6934298245008,7.685997409574728,5.179311516612014,0.6940993032334344,4.4852122133785794,3.4239178023977423,3.5,0.9782622292564979,0.6,0.00024171247156188757,1.0001309469450224,0.0002416808241962886,198.6466256400537,0.0,6.311891036425117e-06,17.887899197228784,0.036723571237773193,8.149529283695051e-05,0.00016021717872493707,0.0007314104809550965,0.09220050209605042,0.09220050209605042,0.09220050209605042,0.09220050209384022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.67518650775,595.7303359984629,0.0,0.09220050209605042,0.09220050209594535,0.09220050209594535,0.42725558287223286,0.42725558287223286,0.5,9.999177700080674,1.7865631436410467,1.7865631436410467,4.922640073345974e-11,1.7962805809478937,1.7962805809478937,4.922640073345974e-11,26218.80717902725,20006.157458772544,0.7630460578227876,0.9058496077752523,0.6860133264079357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449488788620876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.72855747944,15450.0,,,,,,,,,,,,,,,,,3.0,16824.34148716747,1453.5793171003136,0.42725558287223286,6.178477068285765,3.4239178023977423
