time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2074.0,-29.66713911911051,5.179437064674179,35.00960677817902,24.180237028654687,5.056766695250425,-26.194740263504674,-39.70976454494519,1.5842801790635443,-3.167702416685813,-4.96610032315123,40.020585766926715,48161.13578579522,15434.93418921496,15434.93418921496,63596.06997501018,87749.82074320166,87749.82074320166,15434.93418921496,103184.75493241663,103184.75493241663,103184.75493241663,129403.83916414523,124909.89828888573,4493.9408752595,0.0,103683.64780673565,64094.9630412521,43987.42751720394,26219.084231728608,70206.51174893255,20006.362952643984,1453.5907550590498,0.0,0.8870165422651826,2.863293801077569,0.0014984597031051942,1.0,1.0,-3.167702416685813,355124.8469774288,1555421.0181680801,4.379927316848489,1555421.0181680801,4.379927316848489,0.7630458324106378,0.09220056928290096,4.565118963995687,101325.0,128362.2859443262,1.2668372656730935,1.0,0.0,4.565118963994467,1.284310150790331,1.284620560085483,3.554530002886321,0.0,16824.327393771688,0.0,0.0,22712.14586618024,2315.994337126362,19305.325615564463,1968.5953527009187,0.85,0.8500000717374426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.1584752644958,2034.6934298245008,7.686113610720896,5.179437064674179,0.6943348700522209,4.485102194621958,3.4242571975888265,3.5,0.9783591993110933,0.6,0.0002416808241962886,1.000128367745522,0.0002416498041557233,198.64764446308754,0.0,6.2866423866344526e-06,17.816344523722037,0.036729857880159825,8.148533155131385e-05,0.00016019549264497475,0.0007313114814202058,0.09220056931439762,0.09220056931439762,0.09220056931439762,0.09220056923170603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.04343109316,595.7302200127871,0.0,0.09220056931439762,0.09220056928290096,0.09220056928290096,0.4272555437531403,0.4272555437531403,0.5,9.999177700475197,1.7889017834667698,1.7889017834667698,-1.3244516594568267e-11,1.798397906465425,1.798397906465425,-1.3244516594568267e-11,26219.084231728608,20006.362952643984,0.7630458324106378,0.9058428967734196,0.6859924326966363,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494963263334282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.65700280593,15450.0,,,,,,,,,,,,,,,,,4.0,16824.327393771688,1453.5907550590498,0.4272555437531403,6.178477068285765,3.4242571975888265
2075.0,-29.668392802318067,5.179552944892595,35.00965688801192,24.180138331744843,5.05680711531032,-26.19586528788619,-39.71084856949744,1.584190700343068,-3.1657236455382645,-4.96604327750094,40.020658688538184,48160.076150647,15436.09437378691,15436.09437378691,63596.17052443391,87749.1772099759,87749.1772099759,15436.09437378691,103185.2715837628,103185.2715837628,103185.2715837628,129404.6247658365,124910.67959518632,4493.945170650188,0.0,103683.59941146523,64094.498351888215,43987.89006619668,26219.353182073697,70207.24324827039,20006.5619334417,1453.6022173145489,0.0,0.8870165684152378,2.863273421961019,0.0014984597031051942,1.0,1.0,-3.1657236455382645,355125.63636964065,1555424.1636964192,4.379926438420854,1555424.1636964192,4.379926438420854,0.7630455943940022,0.09220064277100569,4.565118963995687,101325.0,128362.28171294314,1.2668372239125896,1.0,0.0,4.565118963995406,1.2843106331110505,1.2846210026813343,3.5545286679884978,0.0,16824.313756318228,0.0,0.0,22712.135265082918,2315.993256115281,19305.31559285078,1968.5943306685547,0.85,0.8500000271894427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.2769569475995,2034.6934298245008,7.686237856977846,5.179552944892595,0.6945546571530903,4.484998287739505,3.424593923781933,3.5,0.978455406794838,0.6,0.0002416498041557233,1.0001301382482695,0.00024161836036555557,198.64867733609955,0.0,6.162057989444354e-06,17.4632723420853,0.03673601993814927,8.147536079111003e-05,0.00016017444336461327,0.0007312153889512491,0.09220064277108299,0.09220064277108299,0.09220064277108299,0.09220064276468766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.3959942356,595.7301089662408,0.0,0.09220064277108299,0.09220064277100569,0.09220064277100569,0.42725550462802026,0.42725550462802026,0.5,9.999177700473917,1.7911646823169463,1.7911646823169463,1.3585577107733116e-11,1.8003196319626795,1.8003196319626795,1.3585577107733116e-11,26219.353182073697,20006.5619334417,0.7630455943940022,0.905834890846546,0.6859701922825956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495037155858403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.30393062429,15450.0,,,,,,,,,,,,,,,,,3.0,16824.313756318228,1453.6022173145489,0.42725550462802026,6.178477068285765,3.424593923781933
2076.0,-29.669640328625505,5.179659059024026,35.0097062201096,24.17998145045715,5.056780598587074,-26.196990675770323,-39.711940417159326,1.5840424922259613,-3.163623700688447,-4.966009390580295,40.02073647871175,48159.083419825176,15437.266304217654,15437.266304217654,63596.349724042826,87748.57397946503,87748.57397946503,15437.266304217654,103185.84028368269,103185.84028368269,103185.84028368269,129405.50995376277,124911.55947635781,4493.950477404957,0.0,103683.5536459945,64094.06308551566,43988.32284497649,26219.66967008008,70207.99251505657,20006.7946073753,1453.6164579203469,0.0,0.8870164592984308,2.863248620928903,0.0014984597031051942,1.0,1.0,-3.163623700688447,355126.1052937734,1555427.5192398878,4.379930103851929,1555427.5192398878,4.379930103851929,0.7630452579730841,0.09220073603152276,4.565118963995687,101325.0,128362.29151193553,1.2668373206211254,1.0,0.0,4.565118963994684,1.2843113908516417,1.2846217202193224,3.554526570825245,0.0,16824.299736227335,0.0,0.0,22712.125240049376,2315.992233846357,19305.3061730296,1968.5933701141164,0.85,0.8499999876272094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.3944814549989,2034.6934298245008,7.686371600181849,5.179659059024026,0.6947577002125103,4.484901358811515,3.424927942755612,3.5,0.9785508407873177,0.6,0.00024161836036555557,1.000129500416318,0.00024158707473879984,198.64970514598593,0.0,6.2462673272529854e-06,17.70192160543496,0.03674226620547652,8.14653192147009e-05,0.00016015304115085465,0.0007311176852993482,0.09220073602697944,0.09220073602697944,0.09220073602697944,0.09220073606189512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.77209608775,595.7299905057032,0.0,0.09220073602697944,0.09220073603152276,0.09220073603152276,0.42725546549649507,0.42725546549649507,0.5,9.999177700469405,1.7933965857372982,1.7933965857372982,-3.808509063674137e-12,1.8023856898918211,1.8023856898918211,-3.808509063674137e-12,26219.66967008008,20006.7946073753,0.7630452579730841,0.9058277760954947,0.6859487316846034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495112067443747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.54257988764,15450.0,,,,,,,,,,,,,,,,,3.0,16824.299736227335,1453.6164579203469,0.42725546549649507,6.178477068285765,3.424927942755612
2077.0,-29.670883349294147,5.179755901749306,35.00975463576998,24.179808364156656,5.0567352606197025,-26.198113964012585,-39.71303188065065,1.583877751957057,-3.161619048816249,-4.9659515300222195,40.02080871332269,48158.11113019751,15438.378872965228,15438.378872965228,63596.49000316274,87747.98275002372,87747.98275002372,15438.378872965228,103186.36162298894,103186.36162298894,103186.36162298894,129406.30211326308,124912.34742162433,4493.9546916387535,0.0,103683.50938248106,64093.63776265251,43988.74624425394,26219.94049027413,70208.68673452808,20006.994867439724,1453.6280151622143,0.0,0.8870164920729332,2.863227984729552,0.0014984597031051942,1.0,1.0,-3.161619048816249,355126.905964492,1555430.6351429527,4.379929002896996,1555430.6351429527,4.379929002896996,0.7630450143416992,0.09220080799237354,4.565118963995687,101325.0,128362.29630007959,1.266837367876433,1.0,0.0,4.565118963995283,1.284312225550251,1.284622514937016,3.554524260671743,0.0,16824.28579769023,0.0,0.0,22712.115544023098,2315.9912451268374,19305.29540268034,1968.5922718441407,0.85,0.8499998762889663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.5110328026865,2034.6934298245008,7.686479496914903,5.179755901749306,0.6949650927533861,4.484790808995919,3.4252592087600813,3.5,0.9786454882171661,0.6,0.00024158707473879984,1.000129033989289,0.000241555905816636,198.65072925306563,0.0,6.21488053033258e-06,17.61297142296253,0.036748481086006854,8.145528231488394e-05,0.00016013179242391592,0.0007310206823330394,0.09220080799085634,0.09220080799085634,0.09220080799085634,0.09220080800667552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.121337799,595.7298805052633,0.0,0.09220080799085634,0.09220080799237354,0.09220080799237354,0.42725542635983277,0.42725542635983277,0.5,9.999177700468943,1.7955628020179688,1.7955628020179688,-2.2737367544323206e-12,1.804332481205961,1.804332481205961,-2.2737367544323206e-12,26219.94049027413,20006.994867439724,0.7630450143416992,0.9058208173531679,0.6859281004969109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495186611867448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.45362970517,15450.0,,,,,,,,,,,,,,,,,3.0,16824.28579769023,1453.6280151622143,0.42725542635983277,6.178477068285765,3.4252592087600813
2078.0,-29.672121482639216,5.17984361120416,35.00980208194191,24.179669992905133,5.056728483774605,-26.199228996055606,-39.71411077128721,1.583748230727319,-3.159750581300841,-4.965897401770368,40.02087758509866,48157.103630890386,15439.474865419072,15439.474865419072,63596.578496309456,87747.37386279072,87747.37386279072,15439.474865419072,103186.84872820979,103186.84872820979,103186.84872820979,129407.04271435837,124913.0839969056,4493.9587174527705,0.0,103683.46280000944,64093.19256826825,43989.189146379096,26220.19398614858,70209.38313252767,20007.182435192186,1453.6388094792126,0.0,0.8870165180443417,2.8632087746052366,0.0014984597031051942,1.0,1.0,-3.159750581300841,355127.65498850704,1555433.6059921354,4.379928130470362,1555433.6059921354,4.379928130470362,0.76304479081129,0.0922008767625182,4.565118963995687,101325.0,128362.29396168364,1.2668373447982595,1.0,0.0,4.565118963995713,1.2843128953685752,1.2846231448844354,3.5545224068513135,0.0,16824.27190783188,0.0,0.0,22712.105340023598,2315.9902046084644,19305.285183044925,1968.5912297313482,0.85,0.8499998082090996,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.6266578782731,2034.6934298245008,7.686582673222063,5.17984361120416,0.6951647154808942,4.484678895723266,3.4255878547472474,3.5,0.9787393870706421,0.6,0.000241555905816636,1.000128527923627,0.0002415248631274739,198.65174934276916,0.0,6.191729117881766e-06,17.547360320076926,0.036754672815124734,8.144536215618475e-05,0.00016011054366045122,0.0007309236791999853,0.09220087676250552,0.09220087676250552,0.09220087676250552,0.09220087676563099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.4543208297,595.7297756257914,0.0,0.09220087676250552,0.0922008767625182,0.0922008767625182,0.42725538721907697,0.42725538721907697,0.5,9.999177700469563,1.7976599943669953,1.7976599943669953,-4.18367562815547e-11,1.8061468204695075,1.8061468204695075,-4.18367562815547e-11,26220.19398614858,20007.182435192186,0.76304479081129,0.9058130930486051,0.6859069469388264,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495260887789265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.38801860228,15450.0,,,,,,,,,,,,,,,,,3.0,16824.27190783188,1453.6388094792126,0.42725538721907697,6.178477068285765,3.4255878547472474
2079.0,-29.673361110656405,5.179922141448414,35.009848686833884,24.179506755340867,5.056694055277214,-26.20034830786745,-39.715193992573745,1.5835933915858114,-3.1578706117226716,-4.965861512050646,40.02094821537002,48156.10932582333,15440.576370714352,15440.576370714352,63596.68569653768,87746.777707125,87746.777707125,15440.576370714352,103187.35407783935,103187.35407783935,103187.35407783935,129407.82569496555,124913.86233010015,4493.963364865405,0.0,103683.41824418106,64092.74986816777,43989.63152890365,26220.4716171262,70210.10314602985,20007.386901522466,1453.6511447351365,0.0,0.8870164449934159,2.8631872346956593,0.0014984597031051942,1.0,1.0,-3.1578706117226716,355128.1516302305,1555436.6527007634,4.379930584383319,1555436.6527007634,4.379930584383319,0.7630445094074667,0.09220095793262975,4.565118963995687,101325.0,128362.30097687141,1.2668374140327798,1.0,0.0,4.565118963996547,1.2843136832821251,1.2846238931176943,3.554520226187505,0.0,16824.25807444889,0.0,0.0,22712.095579965047,2315.9892093594704,19305.277949341416,1968.5904920988735,0.85,0.8499998549834883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.7413660122484,2034.6934298245008,7.6866920908623335,5.179922141448414,0.6953501410555685,4.484572000392846,3.425913906935711,3.5,0.9788325448387746,0.6,0.0002415248631274739,1.0001286843963857,0.00024149378664530858,198.65277067314196,0.0,6.166684506349861e-06,17.476383890995507,0.03676083949963108,8.143540330166727e-05,0.00016008945982580664,0.0007308274289866155,0.09220095793295564,0.09220095793295564,0.09220095793295564,0.09220095793574325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.795805883,595.7296680684233,0.0,0.09220095793295564,0.09220095793262975,0.09220095793262975,0.4272553480750507,0.4272553480750507,0.5,9.999177700479152,1.799713159478756,1.799713159478756,-2.1600499167107046e-12,1.8079909003279795,1.8079909003279795,-2.1600499167107046e-12,26220.4716171262,20007.386901522466,0.7630445094074667,0.9058053306696197,0.6858857510245148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449533487239366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.3170421732,15450.0,,,,,,,,,,,,,,,,,3.0,16824.25807444889,1453.6511447351365,0.4272553480750507,6.178477068285765,3.425913906935711
2080.0,-29.67459531298082,5.17999171703558,35.00989438796722,24.179360002186172,5.056677446085313,-26.20146074336596,-39.71627246411515,1.5834554102890204,-3.156099254203582,-4.965822367635191,40.02101536123651,48155.119260813735,15441.650929555635,15441.650929555635,63596.77019036937,87746.17564478744,87746.17564478744,15441.650929555635,103187.82657434307,103187.82657434307,103187.82657434307,129408.55409593548,124914.5864634261,4493.967632509395,0.0,103683.37219237084,64092.31581289737,43990.06264385941,26220.72752159242,70210.79016545184,20007.57569119709,1453.6623662741913,0.0,0.8870164010778903,2.8631675743692058,0.0014984597031051942,1.0,1.0,-3.156099254203582,355128.6933105565,1555439.549109623,4.379932059585528,1555439.549109623,4.379932059585528,0.7630442623958895,0.09220103201065132,4.565118963995687,101325.0,128362.3077693548,1.2668374810693788,1.0,0.0,4.565118963997038,1.2843143924598543,1.2846245625526653,3.554518263438666,0.0,16824.244169851525,0.0,0.0,22712.08549220817,2315.9881806945464,19305.276236576232,1968.5903174454306,0.85,0.8500001571057527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.8551470791278,2034.6934298245008,7.686791629554662,5.17999171703558,0.6955309842545612,4.484460732781018,3.4262373362447343,3.5,0.9789249532127812,0.6,0.00024149378664530858,1.0001281224215839,0.00024146284984026453,198.65378754244722,0.0,6.173429284916837e-06,17.495498593454315,0.036767012928916,8.14254892333531e-05,0.0001600682974119555,0.0007307308200498198,0.09220103201093263,0.09220103201093263,0.09220103201093263,0.09220103201038908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.1204445005,595.7295658171486,0.0,0.09220103201093263,0.09220103201065132,0.09220103201065132,0.42725530892844404,0.42725530892844404,0.5,9.999177700485122,1.8017009595228046,1.8017009595228046,6.59383658785373e-12,1.8097231134316303,1.8097231134316303,6.59383658785373e-12,26220.72752159242,20007.57569119709,0.7630442623958895,0.9057976707070734,0.6858649382429128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495408947033548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.33615687566,15450.0,,,,,,,,,,,,,,,,,3.0,16824.244169851525,1453.6623662741913,0.42725530892844404,6.178477068285765,3.4262373362447343
2081.0,-29.675819267801327,5.180052376647065,35.00993925369083,24.179212131444388,5.056658069785822,-26.202564119755014,-39.71734196003524,1.5833161909419704,-3.154351473688166,-4.965794476403048,40.02108267073775,48154.13751704726,15442.720846624774,15442.720846624774,63596.858363672036,87745.5809494577,87745.5809494577,15442.720846624774,103188.30179608247,103188.30179608247,103188.30179608247,129409.29509115612,124915.32288564277,4493.97220551334,0.0,103683.32649540553,64091.88306276662,43990.492702932126,26220.993295073647,70211.48599800578,20007.77125618833,1453.674296894534,0.0,0.8870162993967488,2.863146897930646,0.0014984597031051942,1.0,1.0,-3.154351473688166,355129.0792692852,1555442.4525808594,4.379935475239997,1555442.4525808594,4.379935475239997,0.7630439865886909,0.092201112320778,4.565118963995687,101325.0,128362.3118337096,1.2668375211814418,1.0,0.0,4.565118963998111,1.2843151071375818,1.2846252376683174,3.5545162854700036,0.0,16824.230332627936,0.0,0.0,22712.075482180906,2315.987159955837,19305.266786550503,1968.5893538109858,0.85,0.8500001156519903,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.968019631711,2034.6934298245008,7.686892322684045,5.180052376647065,0.6957008744375832,4.484351502209482,3.4265581951159434,3.5,0.9790166271759838,0.6,0.00024146284984026453,1.0001270598391376,0.00024143217350713607,198.6547959777819,0.0,6.145713496464572e-06,17.416952048980598,0.036773158642412464,8.141565877707847e-05,0.00016004719106318607,0.0007306344670567918,0.09220111232111533,0.09220111232111533,0.09220111232111533,0.09220111232360588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.4458743282,595.7294633166485,0.0,0.09220111232111533,0.092201112320778,0.092201112320778,0.42725526977975864,0.42725526977975864,0.5,9.999177700486303,1.8036392476452647,1.8036392476452647,-2.142996891052462e-11,1.8114430027148956,1.8114430027148956,-2.142996891052462e-11,26220.993295073647,20007.77125618833,0.7630439865886909,0.9057899496028097,0.6858441582964785,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495482698175393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.25761033119,15450.0,,,,,,,,,,,,,,,,,3.0,16824.230332627936,1453.674296894534,0.42725526977975864,6.178477068285765,3.4265581951159434
2082.0,-29.677039232779876,5.180104313390136,35.00998331724943,24.179030628316127,5.056600463046229,-26.203667892067244,-39.71841522781176,1.5831426844068035,-3.1526048112453395,-4.965765477004627,40.02114926818452,48153.19299440211,15443.767590832755,15443.767590832755,63596.96058523486,87745.00744260805,87745.00744260805,15443.767590832755,103188.7750334408,103188.7750334408,103188.7750334408,129410.03199763861,124916.05530820586,4493.976689432742,0.0,103683.28390056913,64091.46945240673,43990.90494240267,26221.25696419781,70212.16190660048,20007.965284394704,1453.6861125247292,0.0,0.8870162059205426,2.8631263693436098,0.0014984597031051942,1.0,1.0,-3.1526048112453395,355129.48056331964,1555445.3253422738,4.379938615276232,1555445.3253422738,4.379938615276232,0.7630437134159258,0.09220119094610144,4.565118963995687,101325.0,128362.32202243469,1.2668376217363404,1.0,0.0,4.56511896399297,1.2843159815632883,1.2846260729050203,3.5545138653798865,0.0,16824.216659555936,0.0,0.0,22712.06615168224,2315.98620850976,19305.260355978084,1968.5886980750904,0.85,0.8500001817117012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.0799826269854,2034.6934298245008,7.686984950514096,5.180104313390136,0.6958653819407381,4.484238931449398,3.4268764802938008,3.5,0.9791075657982288,0.6,0.00024143217350713607,1.0001266468898238,0.0002414016007452032,198.65580113477367,0.0,6.094000698980053e-06,17.27039798090947,0.036779252643111444,8.140579475405052e-05,0.00016002637875308555,0.0007305394563852674,0.09220119094625141,0.09220119094625141,0.09220119094625141,0.09220119094665574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.76786153973,595.7293619004532,0.0,0.09220119094625141,0.09220119094610144,0.09220119094610144,0.42725523062939114,0.42725523062939114,0.5,9.999177700486783,1.8055330113891728,1.8055330113891728,-3.865352482534945e-11,1.8131606657593125,1.8131606657593125,-3.865352482534945e-11,26221.25696419781,20007.965284394704,0.7630437134159258,0.9057826857665277,0.6858241035001564,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495555837672867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.111056263115,15450.0,,,,,,,,,,,,,,,,,3.0,16824.216659555936,1453.6861125247292,0.42725523062939114,6.178477068285765,3.4268764802938008
2083.0,-29.678254846321547,5.180147761828943,35.01002647541452,24.178882233705394,5.056579666972937,-26.204764089219484,-39.719475992582716,1.5830027901256616,-3.151007518624965,-4.96573177766269,40.02121128425436,48152.21112016391,15444.786187332908,15444.786187332908,63596.99730749682,87744.41701368632,87744.41701368632,15444.786187332908,103189.20320101923,103189.20320101923,103189.20320101923,129410.69390983274,124916.71324655942,4493.980663273319,0.0,103683.23906285997,64091.03316871286,43991.33988238568,26221.4907088135,70212.83059119918,20008.137746118675,1453.6963861358224,0.0,0.8870161528897147,2.863108451920234,0.0014984597031051942,1.0,1.0,-3.151007518624965,355129.94689695066,1555448.0004842996,4.379940396678655,1555448.0004842996,4.379940396678655,0.7630434885760935,0.09220126002605322,4.565118963995687,101325.0,128362.32296892826,1.2668376310775056,1.0,0.0,4.565118963996291,1.284316698646359,1.284626750894074,3.5545118807590215,0.0,16824.203025615272,0.0,0.0,22712.056329877047,2315.9852069643607,19305.247104030772,1968.5873467525375,0.85,0.8499999658170662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.1910514302615,2034.6934298245008,7.687066979687368,5.180147761828943,0.6960262417868428,4.4841215200421,3.427192235172372,3.5,0.9791977814778206,0.6,0.0002414016007452032,1.0001261963875316,0.00024137114057920774,198.6568027154049,0.0,6.073456514675896e-06,17.21217576259149,0.03678532609962612,8.1396046727222e-05,0.0001600055540179812,0.0007304443889921222,0.09220126002290503,0.09220126002290503,0.09220126002290503,0.09220126004780999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.06769863877,595.7292674608533,0.0,0.09220126002290503,0.09220126002605322,0.09220126002605322,0.4272551914776751,0.4272551914776751,0.5,9.99917770048271,1.807359043718634,1.807359043718634,3.319655661471188e-11,1.814724259037746,1.814724259037746,3.319655661471188e-11,26221.4907088135,20008.137746118675,0.7630434885760935,0.9057745823947508,0.6858035876736117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495628739450896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.0528340448,15450.0,,,,,,,,,,,,,,,,,3.0,16824.203025615272,1453.6963861358224,0.4272551914776751,6.178477068285765,3.427192235172372
2084.0,-29.679466065431583,5.1801827287870115,35.010068868459214,24.17869248837235,5.056511721269204,-26.20586097606696,-39.72054059905929,1.5828208335164577,-3.149354674112317,-4.965711207786851,40.02127553494109,48151.26892979221,15445.80396502689,15445.80396502689,63597.0728948191,87743.85310485399,87743.85310485399,15445.80396502689,103189.65706988088,103189.65706988088,103189.65706988088,129411.40620035473,124917.42103369237,4493.985166662362,0.0,103683.19740495288,64090.61322969277,43991.760194733455,26221.749130473854,70213.50932520731,20008.327646337508,1453.708127552218,0.0,0.8870160250717245,2.863088208405416,0.0014984597031051942,1.0,1.0,-3.149354674112317,355130.2315434672,1555450.77202061,4.379944690319124,1555450.77202061,4.379944690319124,0.763043210686683,0.09220133952188904,4.565118963995687,101325.0,128362.32859221369,1.266837686575018,1.0,0.0,4.5651189639939105,1.2843176121301692,1.2846276254758477,3.55450935257672,0.0,16824.189438182893,0.0,0.0,22712.047204614933,2315.9842764465884,19305.23569470473,1968.5861833250633,0.85,0.8499998049837637,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.3012459158617,2034.6934298245008,7.6871519372330495,5.1801827287870115,0.6961755995337775,4.484007129253234,3.427505515973729,3.5,0.9792872902782083,0.6,0.00024137114057920774,1.000125741408233,0.00024134079404790012,198.6578006841554,0.0,6.0511191868390025e-06,17.148871775501732,0.03679137721881296,8.138626448148612e-05,0.0001599848760977216,0.0007303499918262092,0.09220133951614037,0.09220133951614037,0.09220133951614037,0.09220133955435157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.3783397541,595.7291696182983,0.0,0.09220133951614037,0.09220133952188904,0.09220133952188904,0.427255152324862,0.427255152324862,0.5,9.999177700480846,1.809151072943905,1.809151072943905,7.16227077646181e-12,1.8163565336745364,1.8163565336745364,7.16227077646181e-12,26221.749130473854,20008.327646337508,0.763043210686683,0.9057669030650082,0.6857835392726261,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44957013818944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.989530057705,15450.0,,,,,,,,,,,,,,,,,3.0,16824.189438182893,1453.708127552218,0.427255152324862,6.178477068285765,3.427505515973729
2085.0,-29.680672793461262,5.180209466323785,35.010110361212426,24.178548075165622,5.056494362171402,-26.206948807299813,-39.72159626483915,1.5826849055329943,-3.147879739648886,-4.965684209812439,40.021334357135,48150.306823856634,15446.791495577265,15446.791495577265,63597.0983194339,87743.26518441747,87743.26518441747,15446.791495577265,103190.05667999474,103190.05667999474,103190.05667999474,129412.0276418477,124918.0385989652,4493.989042882502,0.0,103683.15265343705,64090.1942922692,43992.17595685316,26221.970961852952,70214.14691870612,20008.49120725891,1453.7179678843506,0.0,0.8870159495422141,2.8630711735912775,0.0014984597031051942,1.0,1.0,-3.147879739648886,355130.6051433729,1555453.3093960385,4.379947227494157,1555453.3093960385,4.379947227494157,0.7630429930826614,0.09220140724010595,4.565118963995687,101325.0,128362.33198845536,1.2668377200933172,1.0,0.0,4.565118963996974,1.2843183102063176,1.2846282847438655,3.554507420564867,0.0,16824.175898265177,0.0,0.0,22712.03740169059,2315.9832768264996,19305.227450816303,1968.5853426823944,0.85,0.8499998088845742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.410561927851,2034.6934298245008,7.687225193420625,5.180209466323785,0.696322234947381,4.483887231376404,3.427816310609128,3.5,0.9793760887454652,0.6,0.00024134079404790012,1.0001252763813204,0.0002413105635337262,198.65879496129588,0.0,6.028575167964865e-06,17.084982026012426,0.03679740579398093,8.137656546137118e-05,0.00015996422858652895,0.0007302557334813043,0.09220140723894737,0.09220140723894737,0.09220140723894737,0.09220140724216308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6627350738,595.7290800423608,0.0,0.09220140723894737,0.09220140724010595,0.09220140724010595,0.4272551131711801,0.4272551131711801,0.5,9.999177700476988,1.8108719613487096,1.8108719613487096,3.8824055081931874e-11,1.8178044701635372,1.8178044701635372,3.8824055081931874e-11,26221.970961852952,20008.49120725891,0.7630429930826614,0.9057590401698759,0.6857636094276702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495773762426625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.92564030822,15450.0,,,,,,,,,,,,,,,,,3.0,16824.175898265177,1453.7179678843506,0.4272551131711801,6.178477068285765,3.427816310609128
2086.0,-29.681875142576597,5.180227888244271,35.010151120418016,24.178371915500634,5.056440714196762,-26.20803628024497,-39.72264805398879,1.5825167013118353,-3.1463516346871643,-4.965677402357611,40.021396187549016,48149.34802084374,15447.78936952465,15447.78936952465,63597.137390368385,87742.6981680351,87742.6981680351,15447.78936952465,103190.48753755975,103190.48753755975,103190.48753755975,129412.71351888098,124918.71982164148,4493.993697239487,0.0,103683.11039698136,64089.76024908033,43992.61127544558,26222.225981321233,70214.83725676681,20008.678166695052,1453.7298278231433,0.0,0.887015760553066,2.863051004403586,0.0014984597031051942,1.0,1.0,-3.1463516346871643,355130.699344941,1555455.9765390542,4.3799535759881705,1555455.9765390542,4.3799535759881705,0.7630427020554147,0.09220149031913263,4.565118963995687,101325.0,128362.33827985392,1.2668377821845933,1.0,0.0,4.5651189639962295,1.28431915892857,1.2846290948433101,3.554505071624167,0.0,16824.1624079448,0.0,0.0,22712.028145315013,2315.9823329388746,19305.22469326242,1968.585061490154,0.85,0.850000033891498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.519021333581,2034.6934298245008,7.687306865735961,5.180227888244271,0.6964543600168236,4.483773528227448,3.4281246809807,3.5,0.9794641945659143,0.6,0.0002413105635337262,1.0001248229862567,0.0002412804461879077,198.65978563914894,0.0,6.005557516851846e-06,17.01975000275813,0.036803411351497776,8.136690312073177e-05,0.00015994366041299443,0.000730161837322247,0.09220149032178303,0.09220149032178303,0.09220149032178303,0.09220149028160575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.96167467436,595.7289858854002,0.0,0.09220149032178303,0.09220149031913263,0.09220149031913263,0.4272550740167951,0.4272550740167951,0.5,9.999177700470579,1.8125602336870656,1.8125602336870656,8.640199666842818e-12,1.8193257676704206,1.8193257676704206,8.640199666842818e-12,26222.225981321233,20008.678166695052,0.7630427020554147,0.9057506913788274,0.6857432118622969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495845875264421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.86040828496,15450.0,,,,,,,,,,,,,,,,,3.0,16824.1624079448,1453.7298278231433,0.4272550740167951,6.178477068285765,3.4281246809807
2087.0,-29.683072851358954,5.180238304746755,35.010191077272545,24.178187653329246,5.056377259561298,-26.209120621253152,-39.723703160975106,1.5823402174318375,-3.144893827612293,-4.96565931588874,40.02145456662114,48148.42747701874,15448.75001970322,15448.75001970322,63597.17749672196,87742.13893171182,87742.13893171182,15448.75001970322,103190.88895141504,103190.88895141504,103190.88895141504,129413.34426250689,124919.34649542741,4493.997767079471,0.0,103683.0689170789,64089.35746250668,43993.01272730246,26222.455311091846,70215.4680383943,20008.846813809996,1453.7402242850906,0.0,0.8870156413490469,2.863033144103845,0.0014984597031051942,1.0,1.0,-3.144893827612293,355130.9496266651,1555458.4948064901,4.379957580271957,1555458.4948064901,4.379957580271957,0.7630424602285983,0.09220156209862396,4.565118963995687,101325.0,128362.34863560725,1.2668378843879324,1.0,0.0,4.565118963994386,1.2843200461240523,1.2846299435705684,3.554502616207505,0.0,16824.14896512441,0.0,0.0,22712.01905904524,2315.9814063972144,19305.216781983378,1968.5842547642037,0.85,0.8500000256161692,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.6266102568516,2034.6934298245008,7.687373336347645,5.180238304746755,0.69658604021068,4.483652264536075,3.4284305873705865,3.5,0.9795515963915962,0.6,0.0002412804461879077,1.0001243424365083,0.00024125044851933008,198.66077250222068,0.0,5.983105464325741e-06,16.95612088589915,0.0368093944569621,8.135721136609822e-05,0.00015992323482180948,0.0007300685920685778,0.09220156209869383,0.09220156209869383,0.09220156209869383,0.09220156210104505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.24392762023,595.7288969842197,0.0,0.09220156209869383,0.09220156209862396,0.09220156209862396,0.42725503486183736,0.42725503486183736,0.5,9.999177700471055,1.8141947184820992,1.8141947184820992,3.922195901395753e-12,1.820765488276436,1.820765488276436,3.922195901395753e-12,26222.455311091846,20008.846813809996,0.7630424602285983,0.9057431257446946,0.6857239412075249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495917727103191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.79677916811,15450.0,,,,,,,,,,,,,,,,,3.0,16824.14896512441,1453.7402242850906,0.42725503486183736,6.178477068285765,3.4284305873705865
2088.0,-29.684266294695483,5.180240862318945,35.01023022178588,24.17800590572881,5.056316191553101,-26.21020085864828,-39.724753762688465,1.5821662551483309,-3.1435005361864796,-4.965642541786392,40.02151105288699,48147.50709302893,15449.693091339905,15449.693091339905,63597.200184368834,87741.58033993593,87741.58033993593,15449.693091339905,103191.27343127583,103191.27343127583,103191.27343127583,129413.94904206155,124919.94733176069,4494.001710300864,0.0,103683.02746587829,64088.95421896864,43993.414718788496,26222.675610785715,70216.09032957422,20009.008845657194,1453.7502143795743,0.0,0.8870155223217635,2.8630160135881404,0.0014984597031051942,1.0,1.0,-3.1435005361864796,355131.1817483303,1555460.9314274557,4.379961578619586,1555460.9314274557,4.379961578619586,0.7630422288954846,0.09220163166028308,4.565118963995687,101325.0,128362.35954812157,1.2668379920860753,1.0,0.0,4.565118963994509,1.2843209212856552,1.2846307804147028,3.554500194099326,0.0,16824.13557518705,0.0,0.0,22712.009979062674,2315.9804804966707,19305.206340419958,1968.583190021053,0.85,0.8499999056982047,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.7333568263814,2034.6934298245008,7.687434275229872,5.180240862318945,0.6967118234145611,4.483529038904384,3.428734109495909,3.5,0.9796383169988312,0.6,0.00024125044851933008,1.0001239007954292,0.00024122056109993593,198.66175585930696,0.0,5.9593600128921885e-06,16.888826276536463,0.036815353816975,8.134756205525533e-05,0.00015990288646407474,0.0007299756993947969,0.09220163166014736,0.09220163166014736,0.09220163166014736,0.09220163165968441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.51702919474,595.7288109654315,0.0,0.09220163166014736,0.09220163166028308,0.09220163166028308,0.427254995706449,0.427254995706449,0.5,9.999177700472108,1.8157780858073238,1.8157780858073238,3.115019353572279e-11,1.8221420055999147,1.8221420055999147,3.115019353572279e-11,26222.675610785715,20009.008845657194,0.7630422288954846,0.905735421694113,0.6857047560899264,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495989302313044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.729484558746,15450.0,,,,,,,,,,,,,,,,,3.0,16824.13557518705,1453.7502143795743,0.427254995706449,6.178477068285765,3.428734109495909
2089.0,-29.68545544590433,5.180235635628168,35.0102685713395,24.177830689027928,5.056262005681164,-26.211276502419764,-39.725796157121636,1.5819988753110104,-3.142166291552485,-4.965632601176504,40.02156641574734,48146.5688918726,15450.62720289564,15450.62720289564,63597.19609476824,87741.02007937642,87741.02007937642,15450.62720289564,103191.64728227207,103191.64728227207,103191.64728227207,129414.54197863126,124920.53624336066,4494.005735270589,0.0,103682.98572424341,64088.53453671131,43993.83465281344,26222.89469635918,70216.72934917262,20009.169761919744,1453.7602863684806,0.0,0.8870153726372896,2.862998880159328,0.0014984597031051942,1.0,1.0,-3.142166291552485,355131.31930668966,1555463.3195922198,4.379966606800256,1555463.3195922198,4.379966606800256,0.7630419903527219,0.09220170312463245,4.565118963995687,101325.0,128362.36450329387,1.2668380409898234,1.0,0.0,4.565118963995358,1.284321765449064,1.2846315863947153,3.5544978577852646,0.0,16824.122230777164,0.0,0.0,22712.0008354598,2315.979548108661,19305.202766501938,1968.582825582838,0.85,0.8500000905407288,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.8392719802011,2034.6934298245008,7.687493929637891,5.180235635628168,0.6968293234918272,4.48340631213634,3.429035278204764,3.5,0.9797243652013611,0.6,0.00024122056109993593,1.0001234563713517,0.0002411907845608706,198.66273568833117,0.0,5.937487214945252e-06,16.826838767154843,0.03682129130418994,8.133798917021125e-05,0.0001598825719297247,0.0007298829611287907,0.09220170312463247,0.09220170312463247,0.09220170312463247,0.0922017031241942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.7846993196,595.7287266573755,0.0,0.09220170312463247,0.09220170312463245,0.09220170312463245,0.42725495655071843,0.42725495655071843,0.5,9.999177700473052,1.817312113091191,1.817312113091191,-1.2732925824820995e-11,1.8234663096239956,1.8234663096239956,-1.2732925824820995e-11,26222.89469635918,20009.169761919744,0.7630419903527219,0.9057271206483163,0.685685154209478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496060623289773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.66749704936,15450.0,,,,,,,,,,,,,,,,,3.0,16824.122230777164,1453.7602863684806,0.42725495655071843,6.178477068285765,3.429035278204764
2090.0,-29.686640220536475,5.180222681340139,35.01030615563989,24.17766029192137,5.056212670381128,-26.212347781631266,-39.72683408120645,1.5818363639419881,-3.14088162744531,-4.965630835857935,40.02162104541049,48145.631232595566,15451.554514564517,15451.554514564517,63597.18574716008,87740.4597322203,87740.4597322203,15451.554514564517,103192.01424678482,103192.01424678482,103192.01424678482,129415.13000359369,124921.12009374193,4494.009909851759,0.0,103682.94381710628,64088.115317457945,43994.25388849815,26223.115756808864,70217.36964530702,20009.33183342,1453.7706216015322,0.0,0.8870151840680263,2.862981454047841,0.0014984597031051942,1.0,1.0,-3.14088162744531,355131.3437355891,1555465.6761321614,4.37997294119517,1555465.6761321614,4.37997294119517,0.7630417384030559,0.09220177780567042,4.565118963995687,101325.0,128362.37040495974,1.2668380992347372,1.0,0.0,4.565118963995842,1.2843225866254016,1.2846323695244752,3.55449558509337,0.0,16824.108932571457,0.0,0.0,22711.99165560327,2315.9786120238073,19305.194303047632,1968.5819625506808,0.85,0.8500000614558545,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.9443591209185,2034.6934298245008,7.687553361587832,5.180222681340139,0.6969379830332025,4.483284698306936,3.429334102923578,3.5,0.9798097436924509,0.6,0.0002411907845608706,1.000123003166394,0.000241161120979379,198.66371191961684,0.0,5.915488710049383e-06,16.76449500427995,0.03682720679289999,8.132845837352797e-05,0.00015986232618734263,0.0007297905369063022,0.09220177780567693,0.09220177780567693,0.09220177780567693,0.09220177780892183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.04882459,595.7286434658317,0.0,0.09220177780567693,0.09220177780567042,0.09220177780567042,0.4272549173947137,0.4272549173947137,0.5,9.999177700473473,1.8187988726425033,1.8187988726425033,7.219114195322618e-12,1.8247492084126407,1.8247492084126407,7.219114195322618e-12,26223.115756808864,20009.33183342,0.7630417384030559,0.9057187141644889,0.68566554793773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496131688431675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.60515328649,15450.0,,,,,,,,,,,,,,,,,3.0,16824.108932571457,1453.7706216015322,0.4272549173947137,6.178477068285765,3.429334102923578
2091.0,-29.68782072083814,5.180202103931796,35.01034301186032,24.17747606467458,5.056147235136261,-26.213416811238723,-39.7278716211207,1.581659770013358,-3.139616248017944,-4.965633365159572,40.02167521662697,48144.71285213842,15452.469289002325,15452.469289002325,63597.18214114074,87739.90983121085,87739.90983121085,15452.469289002325,103192.37912021318,103192.37912021318,103192.37912021318,129415.7178148121,124921.7036580023,4494.014156809803,0.0,103682.90310244076,64087.7061233558,43994.6633100944,26223.33869459892,70218.00200469332,20009.49510079189,1453.7811398940598,0.0,0.887014975336566,2.8629637815054827,0.0014984597031051942,1.0,1.0,-3.139616248017944,355131.3087349052,1555468.012898283,4.379979952878198,1555468.012898283,4.379979952878198,0.7630414774344938,0.09220185406363847,4.565118963995687,101325.0,128362.38092774141,1.2668382030865177,1.0,0.0,4.565118963996357,1.2843234734030997,1.2846332184164497,3.554493130846073,0.0,16824.095682404793,0.0,0.0,22711.98273696044,2315.9777025753383,19305.18651859629,1968.5811687575563,0.85,0.8500000524912302,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.0486197841112,2034.6934298245008,7.687609710984003,5.180202103931796,0.6970395769945119,4.483162526937284,3.429630587772736,3.5,0.9798944536493532,0.6,0.000241161120979379,1.0001225605644513,0.00024113156775832755,198.66468463732087,0.0,5.893077207949441e-06,16.700980807328715,0.03683309987010794,8.131893213629064e-05,0.00015984218884308838,0.0007296986075341625,0.09220185406362794,0.09220185406362794,0.09220185406362794,0.09220185406354803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.31073337496,595.728560972401,0.0,0.09220185406362794,0.09220185406363847,0.09220185406363847,0.42725487823848757,0.42725487823848757,0.5,9.99917770047392,1.8202434164088004,1.8202434164088004,7.503331289626658e-12,1.826017117141646,1.826017117141646,7.503331289626658e-12,26223.33869459892,20009.49510079189,0.7630414774344938,0.9057105062159124,0.6856462940788384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496202492684709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.54163908953,15450.0,,,,,,,,,,,,,,,,,3.0,16824.095682404793,1453.7811398940598,0.42725487823848757,6.178477068285765,3.429630587772736
2092.0,-29.689002576776026,5.180174069593141,35.010379109058874,24.17729201205077,5.056082366361241,-26.21448717045883,-39.728909300733335,1.581483318930978,-3.138426614181526,-4.965635122073079,40.02172703934125,48143.78855657309,15453.364120653669,15453.364120653669,63597.15267722676,87739.35815424885,87739.35815424885,15453.364120653669,103192.72227490252,103192.72227490252,103192.72227490252,129416.27055125829,124922.25236665554,4494.018184602757,0.0,103682.86255885668,64087.29296541778,43995.077326043225,26223.548276355767,70218.625602399,20009.648685148422,1453.790999647629,0.0,0.8870147790212584,2.862947241075479,0.0014984597031051942,1.0,1.0,-3.138426614181526,355131.2844223078,1555470.2483594704,4.3799865474813195,1555470.2483594704,4.3799865474813195,0.7630412358494578,0.09220192629648007,4.565118963995687,101325.0,128362.38699643558,1.2668382629798725,1.0,0.0,4.565118963995531,1.284324359286354,1.2846340665554579,3.554490679077624,0.0,16824.082478374734,0.0,0.0,22711.973855793396,2315.976796948336,19305.174101177123,1968.5799025331917,0.85,0.8499998381361616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.152060609361,2034.6934298245008,7.6876592689058105,5.180174069593141,0.6971364443912345,4.483037625201907,3.4299247513901197,3.5,0.979978500397177,0.6,0.00024113156775832755,1.0001227025020765,0.00024110198394164232,198.66565848043552,0.0,5.871181340204815e-06,16.638927918140446,0.03683897105144814,8.130940564809713e-05,0.0001598221621102304,0.0007296071831162057,0.09220192629690807,0.09220192629690807,0.09220192629690807,0.09220192629480804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.56128754077,595.7284820553241,0.0,0.09220192629690807,0.09220192629648007,0.09220192629648007,0.42725483908208434,0.42725483908208434,0.5,9.999177700479747,1.8216370516078086,1.8216370516078086,-1.3301360013429075e-11,1.8272085078915552,1.8272085078915552,-1.3301360013429075e-11,26223.548276355767,20009.648685148422,0.7630412358494578,0.9057020431777574,0.6856270418788754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449627304215209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.479586200345,15450.0,,,,,,,,,,,,,,,,,3.0,16824.082478374734,1453.790999647629,0.42725483908208434,6.178477068285765,3.4299247513901197
2093.0,-29.690174453224632,5.1801387091573,35.010414476772375,24.177098948881053,5.056005796470335,-26.21554935898568,-39.72994202105326,1.5812977757623117,-3.1372528908726167,-4.965638684100436,40.02177819584101,48142.88997257184,15454.243252296254,15454.243252296254,63597.13322486809,87738.81882253374,87738.81882253374,15454.243252296254,103193.06207482998,103193.06207482998,103193.06207482998,129416.81921581441,124922.79701314084,4494.022202673575,0.0,103682.82238779885,64086.893537745505,43995.47650005927,26223.757140984428,70219.2336410437,20009.801658498436,1453.8008676447082,0.0,0.8870145759436324,2.8629307043538663,0.0014984597031051942,1.0,1.0,-3.1372528908726167,355131.2351311284,1555472.4550863453,4.379993369245608,1555472.4550863453,4.379993369245608,0.7630409918350578,0.09220199846364717,4.565118963995687,101325.0,128362.39852138686,1.2668383767222982,1.0,0.0,4.56511896399547,1.2843252877379692,1.2846349572337419,3.554488109500708,0.0,16824.069207836754,0.0,0.0,22711.965056229103,2315.975899642498,19305.17082149442,1968.5795680986291,0.85,0.8500000230583167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.2546948420309,2034.6934298245008,7.687704096376042,5.1801387091573,0.6972275337931952,4.482911175364105,3.430216631204512,3.5,0.9800618946298606,0.6,0.00024110198394164232,1.0001216675211262,0.00024107265322951255,198.6666241087854,0.0,5.877288422135969e-06,16.656235388333336,0.03684484833987028,8.129992571330383e-05,0.0001598020582283385,0.0007295154065037311,0.09220199846431736,0.09220199846431736,0.09220199846431736,0.09220199845812765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.80862073187,595.7284041527496,0.0,0.09220199846431736,0.09220199846364717,0.09220199846364717,0.4272547999255611,0.4272547999255611,0.5,9.999177700477961,1.8229880708664155,1.8229880708664155,1.8985701899509877e-11,1.8283857932278238,1.8283857932278238,1.8985701899509877e-11,26223.757140984428,20009.801658498436,0.7630409918350578,0.9056939235476797,0.6856083080979672,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496343673291407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.49689367054,15450.0,,,,,,,,,,,,,,,,,3.0,16824.069207836754,1453.8008676447082,0.4272547999255611,6.178477068285765,3.430216631204512
