time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2094.0,-29.691342272403453,5.180096140761391,35.01044908721382,24.176922300271713,5.055947403231427,-26.21660625651165,-39.73097009640185,1.5811287572581594,-3.136168112008704,-4.965644877398557,40.02182709201484,48141.98945937594,15455.108207510279,15455.108207510279,63597.09766688621,87738.27137065574,87738.27137065574,15455.108207510279,103193.37957816602,103193.37957816602,103193.37957816602,129417.33443300621,124923.30833570915,4494.026097297055,0.0,103682.78168428077,64086.49977312588,43995.8687901721,26223.954854840187,70219.82364501228,20009.94644848086,1453.810250581621,0.0,0.8870143676702695,2.8629150754994006,0.0014984597031051942,1.0,1.0,-3.136168112008704,355131.1494281411,1555474.5643123158,4.380000365546807,1555474.5643123158,4.380000365546807,0.7630407602226176,0.0922020685518231,4.565118963995687,101325.0,128362.40609333558,1.2668384514516218,1.0,0.0,4.5651189639955705,1.2843261384180904,1.284635770446813,3.554485755166956,0.0,16824.056097826004,0.0,0.0,22711.956140028145,2315.9749904430305,19305.159927897705,1968.5784572609102,0.85,0.8499998771076255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.3565320721027,2034.6934298245008,7.687744915366073,5.180096140761391,0.6973125566115463,4.4827835841498445,3.430506254255689,3.5,0.9801446440730539,0.6,0.00024107265322951255,1.0001212474187544,0.00024104342733614035,198.66758640214204,0.0,5.827033561527842e-06,16.513813113369903,0.036850675373431806,8.129048943221791e-05,0.00015978216379729465,0.000729424586059295,0.09220206855173914,0.09220206855173914,0.09220206855173914,0.09220206854957552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.0450256348,595.7283296922491,0.0,0.09220206855173914,0.0922020685518231,0.0922020685518231,0.42725476076891133,0.42725476076891133,0.5,9.999177700478413,1.8242880337260203,1.8242880337260203,4.519051799434237e-11,1.8294767653898703,1.8294767653898703,4.519051799434237e-11,26223.954854840187,20009.94644848086,0.7630407602226176,0.9056858073069729,0.6855897232489769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496413708675537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.35447139558,15450.0,,,,,,,,,,,,,,,,,3.0,16824.056097826004,1453.810250581621,0.42725476076891133,6.178477068285765,3.430506254255689
2095.0,-29.692509572185255,5.180046410752057,35.01048301589427,24.17672078534963,5.055861014197388,-26.217665613086464,-39.7319984860718,1.5809344716293128,-3.135074445514988,-4.965659262104751,40.021876651340364,48141.09303047895,15455.967601125645,15455.967601125645,63597.060631604596,87737.73840257975,87737.73840257975,15455.967601125645,103193.70600370539,103193.70600370539,103193.70600370539,129417.8697911513,124923.83953089688,4494.030260254421,0.0,103682.74294685954,64086.09757787663,43996.27263220323,26224.163787445916,70220.43641964915,20010.099084852936,1453.8203476083384,0.0,0.8870141153802739,2.86289834932519,0.0014984597031051942,1.0,1.0,-3.135074445514988,355130.9503714207,1555476.7021456554,4.380008840454005,1555476.7021456554,4.380008840454005,0.7630405013879684,0.09220214401211527,4.565118963995687,101325.0,128362.41823072391,1.2668385712383312,1.0,0.0,4.565118963995021,1.2843271070030124,1.2846367017276852,3.5544830745248603,0.0,16824.04303003335,0.0,0.0,22711.947654505308,2315.974125160509,19305.15196841705,1968.5776456197632,0.85,0.8499998442268133,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.4575806176688,2034.6934298245008,7.6877859797355885,5.180046410752057,0.6973890912278611,4.482657319524196,3.4307936439715183,3.5,0.9802267554204338,0.6,0.00024104342733614035,1.0001211946473212,0.00024101421770302643,198.66854827569603,0.0,5.806237696701359e-06,16.45487763245165,0.036856481611128505,8.128105127902317e-05,0.00015976237605711717,0.000729334252671356,0.09220214401311638,0.09220214401311638,0.09220214401311638,0.09220214400697464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.2846367769,595.7282542218686,0.0,0.09220214401311638,0.09220214401211527,0.09220214401211527,0.4272547216121693,0.4272547216121693,0.5,9.999177700480809,1.8255525779663344,1.8255525779663344,3.956301952712238e-11,1.8305848165897487,1.8305848165897487,3.956301952712238e-11,26224.163787445916,20010.099084852936,0.7630405013879684,0.9056773764768116,0.6855709745632976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496483502225166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.29553591466,15450.0,,,,,,,,,,,,,,,,,3.0,16824.04303003335,1453.8203476083384,0.4272547216121693,6.178477068285765,3.4307936439715183
2096.0,-29.69366867104362,5.179989741197678,35.01051620165393,24.176532157603674,5.055787910269124,-26.21871603358665,-39.733018004894234,1.5807532779800224,-3.1340655911311615,-4.965667770405769,40.021923083338365,48140.195171797706,15456.800346528113,15456.800346528113,63596.99551832582,87737.20349363046,87737.20349363046,15456.800346528113,103194.00384015856,103194.00384015856,103194.00384015856,129418.35538958048,124924.32138366366,4494.034005916818,0.0,103682.70315516765,64085.694833370784,43996.675913107625,26224.35154942192,70221.02746252954,20010.23652966166,1453.8293056056873,0.0,0.8870139042547602,2.8628834874466813,0.0014984597031051942,1.0,1.0,-3.1340655911311615,355130.83263253473,1555478.705077152,4.380015932569436,1555478.705077152,4.380015932569436,0.7630402792591742,0.09220221153876461,4.565118963995687,101325.0,128362.42736160319,1.2668386613531033,1.0,0.0,4.565118963995818,1.284328014352561,1.2846375717792529,3.554480563360596,0.0,16824.02993371864,0.0,0.0,22711.93893804201,2315.973236328615,19305.148823553198,1968.5773249328975,0.85,0.8500000319751427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.5578412499844,2034.6934298245008,7.687816798604741,5.179989741197678,0.6974634780535043,4.482526263144174,3.431078802319971,3.5,0.9803082292342775,0.6,0.00024101421770302643,1.0001203442821867,0.00024098521651012793,198.6695033996563,0.0,5.803035406408895e-06,16.445802341762807,0.03686228464653491,8.127169553885735e-05,0.0001597425221641691,0.0007292436172881497,0.09220221153867537,0.09220221153867537,0.09220221153867537,0.09220221153990135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.50912783574,595.7281835138552,0.0,0.09220221153867537,0.09220221153876461,0.09220221153876461,0.4272546824553613,0.4272546824553613,0.5,9.999177700481837,1.8267655616812135,1.8267655616812135,8.981260180007666e-12,1.8316021792746255,1.8316021792746255,8.981260180007666e-12,26224.35154942192,20010.23652966166,0.7630402792591742,0.9056688262253304,0.6855524180059266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449655326537398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.28646062397,15450.0,,,,,,,,,,,,,,,,,3.0,16824.02993371864,1453.8293056056873,0.4272546824553613,6.178477068285765,3.431078802319971
2097.0,-29.694824032728203,5.179926141689274,35.01054868685963,24.17634929241615,5.055721043556387,-26.219762601408963,-39.73403686014933,1.5805778907851649,-3.133100544391084,-4.96568701481736,40.02196925133178,48139.3126703703,15457.631941009799,15457.631941009799,63596.9446113801,87736.66669108147,87736.66669108147,15457.631941009799,103194.29863209126,103194.29863209126,103194.29863209126,129418.84407781821,124924.80607056545,4494.038007252768,0.0,103682.66345255777,64085.309431786474,43997.06002307921,26224.54544572696,70221.60546880617,20010.37807024368,1453.83877876195,0.0,0.8870136395360634,2.862867948523078,0.0014984597031051942,1.0,1.0,-3.133100544391084,355130.566326832,1555480.6966232413,4.3800248249870695,1555480.6966232413,4.3800248249870695,0.7630400348275315,0.0922022843639396,4.565118963995687,101325.0,128362.44066818956,1.2668387926789002,1.0,0.0,4.565118963994025,1.2843288941286433,1.2846384145183753,3.5544781285115485,0.0,16824.01696278577,0.0,0.0,22711.930241092337,2315.9723494865566,19305.14434316127,1968.5768680600686,0.85,0.8500001601903822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.6573334037232,2034.6934298245008,7.687849980305938,5.179926141689274,0.6975284039641467,4.482397737725127,3.4313617843556536,3.5,0.9803890812444724,0.6,0.00024098521651012793,1.0001199573798087,0.00024095631202228934,198.67045545213014,0.0,5.761652591143577e-06,16.3285234433009,0.03686804629912605,8.12623468825023e-05,0.0001597228696276256,0.0007291539011208844,0.09220228436388264,0.09220228436388264,0.09220228436388264,0.092202284362276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.73234249704,595.7281132078618,0.0,0.09220228436388264,0.0922022843639396,0.0922022843639396,0.427254643298495,0.427254643298495,0.5,9.999177700482315,1.8279366912748856,1.8279366912748856,-1.2676082405960187e-11,1.8325864704262926,1.8325864704262926,-1.2676082405960187e-11,26224.54544572696,20010.37807024368,0.7630400348275315,0.905660646560283,0.6855342077269188,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449662253903184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.169181725505,15450.0,,,,,,,,,,,,,,,,,3.0,16824.01696278577,1453.83877876195,0.427254643298495,6.178477068285765,3.4313617843556536
2098.0,-29.695975171464234,5.179855703555791,35.01058051131639,24.17615207321944,5.055637407089313,-26.220807011684286,-39.73505162922663,1.5803878335352715,-3.13214752989046,-4.965710483510265,40.02201516617184,48138.43149822982,15458.452576019266,15458.452576019266,63596.88407424909,87736.14070716295,87736.14070716295,15458.452576019266,103194.59328318221,103194.59328318221,103194.59328318221,129419.33560184226,124925.29350529051,4494.042096551756,0.0,103682.62493672603,64084.91572778281,43997.45467660358,26224.742318660057,70222.19699526363,20010.521607666145,1453.848486547564,0.0,0.8870133542697322,2.8628520718901207,0.0014984597031051942,1.0,1.0,-3.13214752989046,355130.2415655907,1555482.6772521702,4.38003440764388,1555482.6772521702,4.38003440764388,0.7630397799343782,0.09220235904461241,4.565118963995687,101325.0,128362.45057853418,1.266838890486397,1.0,0.0,4.565118963996295,1.2843298422868834,1.2846393257802906,3.554475504413271,0.0,16824.004028084324,0.0,0.0,22711.9218041092,2315.971489153707,19305.132145048537,1968.5756241987365,0.85,0.84999993886716,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.7560541059797,2034.6934298245008,7.687880657851549,5.179855703555791,0.697586793878541,4.48226890967725,3.431642581405948,3.5,0.980469308973128,0.6,0.00024095631202228934,1.000119520026452,0.00024092751635916107,198.67140403274183,0.0,5.74246776350194e-06,16.2741536417645,0.036873788766889556,8.125303670758385e-05,0.0001597032753147055,0.0007290644507513863,0.09220235904458104,0.09220235904458104,0.09220235904458104,0.09220235904585872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.9543332226,595.7280432873645,0.0,0.09220235904458104,0.09220235904461241,0.09220235904461241,0.4272546041415799,0.4272546041415799,0.5,9.999177700482841,1.8290704205452357,1.8290704205452357,-2.546585164964199e-11,1.8335629536198326,1.8335629536198326,-2.546585164964199e-11,26224.742318660057,20010.521607666145,0.7630397799343782,0.9056521555219725,0.6855158846920821,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449669158996544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.11481192397,15450.0,,,,,,,,,,,,,,,,,3.0,16824.004028084324,1453.848486547564,0.4272546041415799,6.178477068285765,3.431642581405948
2099.0,-29.697122559259153,5.179778615253974,35.010611650454955,24.175948567595356,5.055546340309256,-26.22184875848413,-39.73606590935958,1.5801913998503745,-3.1312441737709378,-4.965730305558881,40.02205905095661,48137.566752911465,15459.250596212414,15459.250596212414,63596.81734912388,87735.62019169962,87735.62019169962,15459.250596212414,103194.87078791203,103194.87078791203,103194.87078791203,129419.79714674164,124925.75122758208,4494.045919159555,0.0,103682.58705669848,64084.5336174399,43997.83715473176,26224.926358829598,70222.76351356135,20010.655925681396,1453.8575049571232,0.0,0.8870130948716168,2.862837311376479,0.0014984597031051942,1.0,1.0,-3.1312441737709378,355129.96726731333,1555484.5703109337,4.380043121340109,1555484.5703109337,4.380043121340109,0.7630395468753743,0.0922024286612463,4.565118963995687,101325.0,128362.4620478094,1.2668390036793427,1.0,0.0,4.565118963994486,1.2843308200308732,1.2846402667748031,3.5544727984382942,0.0,16823.99113947055,0.0,0.0,22711.91350640045,2315.970643022893,19305.130853367253,1968.5754924839016,0.85,0.8500001925389011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.8540090577949,2034.6934298245008,7.687903013633494,5.179778615253974,0.6976422365836648,4.482136378670309,3.4319212094718297,3.5,0.9805489169919513,0.6,0.00024092751635916107,1.0001191316719695,0.00024089881768023537,198.67234953036058,0.0,5.7208748237477806e-06,16.21295925050121,0.036879509641713305,8.124373200388766e-05,0.00015968378435527342,0.0007289754722028564,0.09220242866304733,0.09220242866304733,0.09220242866304733,0.09220242863831066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.1665089932,595.7279764582768,0.0,0.09220242866304733,0.0922024286612463,0.0922024286612463,0.42725456498462594,0.42725456498462594,0.5,9.999177700480677,1.830160721595746,1.830160721595746,-1.5290879673557356e-11,1.834486131787969,1.834486131787969,-1.5290879673557356e-11,26224.926358829598,20010.655925681396,0.7630395468753743,0.9056438990305775,0.685498040013979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496760389135654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05361753271,15450.0,,,,,,,,,,,,,,,,,3.0,16823.99113947055,1453.8575049571232,0.42725456498462594,6.178477068285765,3.4319212094718297
2100.0,-29.698265537052276,5.179694959651704,35.01064208372285,24.175767378788464,5.055479756384681,-26.222884162169652,-39.73706793095914,1.5800175626029629,-3.130427704936892,-4.9657546196063596,40.02210097238885,48136.6657988101,15460.038672272993,15460.038672272993,63596.704471083096,87735.0895508508,87735.0895508508,15460.038672272993,103195.12822312379,103195.12822312379,103195.12822312379,129420.23017844385,124926.18048662262,4494.049691821223,0.0,103682.54771008762,64084.12395795856,43998.24861347673,26225.10195532006,70223.3505687968,20010.78396916384,1453.8662059171008,0.0,0.8870128197496618,2.862823208723697,0.0014984597031051942,1.0,1.0,-3.130427704936892,355129.63080874603,1555486.3786786338,4.380052363235036,1555486.3786786338,4.380052363235036,0.7630393202381592,0.0922024976472731,4.565118963995687,101325.0,128362.46806082745,1.266839063023217,1.0,0.0,4.565118963994293,1.284331691940277,1.2846411020337432,3.554470385371422,0.0,16823.978287629343,0.0,0.0,22711.904887433197,2315.969764132828,19305.12033254008,1968.5744196580972,0.85,0.8500000518768402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.9512143127247,2034.6934298245008,7.687923288361178,5.179694959651704,0.697691200308256,4.482003759343448,3.4321977140067075,3.5,0.9806279182876307,0.6,0.00024089881768023537,1.0001186748723103,0.00024087023243615766,198.67329140180726,0.0,5.701633970586806e-06,16.158430672643007,0.03688521127568389,8.123454072352398e-05,0.00015966427695671137,0.0007288864186077426,0.09220249764745536,0.09220249764745536,0.09220249764745536,0.09220249764570351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.3691922822,595.7279126190327,0.0,0.09220249764745536,0.0922024976472731,0.0922024976472731,0.4272545258276301,0.4272545258276301,0.5,9.999177700480947,1.831202745011126,1.831202745011126,-6.87805368215777e-12,1.8353269146694515,1.8353269146694515,-6.87805368215777e-12,26225.10195532006,20010.78396916384,0.7630393202381592,0.9056347205873967,0.6854794795308337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449682896474612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.99908895485,15450.0,,,,,,,,,,,,,,,,,3.0,16823.978287629343,1453.8662059171008,0.4272545258276301,6.178477068285765,3.4321977140067075
2101.0,-29.699404514053622,5.179604760244332,35.010671906483154,24.175557621661596,5.05538054924264,-26.223919185148944,-39.73807739149777,1.5798146931790842,-3.129579544820615,-4.965788048268472,40.02214423229146,48135.81963596589,15460.823928886157,15460.823928886157,63596.64356485205,87734.57765113811,87734.57765113811,15460.823928886157,103195.40158002426,103195.40158002426,103195.40158002426,129420.69512908882,124926.64131508148,4494.05381400735,0.0,103682.5106301077,64083.752615176985,43998.62001658969,26225.293549064554,70223.91356565425,20010.923293704036,1453.8758713948698,0.0,0.8870124934779741,2.862807585782412,0.0014984597031051942,1.0,1.0,-3.129579544820615,355129.16822253424,1555488.2447856234,4.380063323356501,1555488.2447856234,4.380063323356501,0.7630390583146711,0.092202573535609,4.565118963995687,101325.0,128362.4853204164,1.266839233362116,1.0,0.0,4.565118963996989,1.2843326993389612,1.2846420729602461,3.5544675973330957,0.0,16823.965485888915,0.0,0.0,22711.896764976762,2315.9689358727765,19305.116530541836,1968.5740319621723,0.85,0.8500001884612118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.0476748348356,2034.6934298245008,7.6879450061550285,5.179604760244332,0.6977316615965146,4.481873098647817,3.432472108925446,3.5,0.9807063168358418,0.6,0.00024087023243615766,1.0001182605512295,0.00024084175035800126,198.6742299842054,0.0,5.679124526442255e-06,16.09463890793735,0.03689089040021033,8.12252821796882e-05,0.00015964495025646945,0.0007287981899219568,0.09220257353566573,0.09220257353566573,0.09220257353566573,0.09220257353499017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.5783468706,595.727846741516,0.0,0.09220257353566573,0.092202573535609,0.092202573535609,0.42725448667061056,0.42725448667061056,0.5,9.999177700481495,1.8322159793169703,1.8322159793169703,2.3703705664956942e-11,1.8362085034478355,1.8362085034478355,2.3703705664956942e-11,26225.293549064554,20010.923293704036,0.7630390583146711,0.9056265926477284,0.6854619344301055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496897277400342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.935297190146,15450.0,,,,,,,,,,,,,,,,,3.0,16823.965485888915,1453.8758713948698,0.42725448667061056,6.178477068285765,3.432472108925446
2102.0,-29.700539718008862,5.17950826263016,35.01070104651911,24.175351566541963,5.055285129002753,-26.22495039770042,-39.7390787146054,1.5796155569856984,-3.1288121128440025,-4.965812864812786,40.02218418849948,48134.95365357742,15461.579713695413,15461.579713695413,63596.53336727283,87734.06540128922,87734.06540128922,15461.579713695413,103195.64511498463,103195.64511498463,103195.64511498463,129421.1063358601,124927.04890282685,4494.057433033244,0.0,103682.47344926302,64083.36170167516,43999.0130528754,26225.461220875473,70224.47427375088,20011.04551689571,1453.884209897909,0.0,0.8870122229079644,2.862794096680847,0.0014984597031051942,1.0,1.0,-3.1288121128440025,355128.8248103681,1555489.968382475,4.380072412350859,1555489.968382475,4.380072412350859,0.7630388403223548,0.09220263976407071,4.565118963995687,101325.0,128362.49645563506,1.2668393432581797,1.0,0.0,4.565118963996199,1.2843336890736983,1.2846430263509965,3.554464858185098,0.0,16823.95272619842,0.0,0.0,22711.88862042566,2315.968105359696,19305.10897980831,1968.5732620016324,0.85,0.8500001608165028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.1433893395372,2034.6934298245008,7.6879549194018555,5.17950826263016,0.6977715872472015,4.481736675382958,3.4327443903703085,3.5,0.9807841115343738,0.6,0.00024084175035800126,1.0001178698673845,0.00024081336571851958,198.6751654651508,0.0,5.6586549460726834e-06,16.036628117169986,0.03689654905515641,8.121609923422459e-05,0.00015962565112377669,0.0007287100870853124,0.09220263976279115,0.09220263976279115,0.09220263976279115,0.09220263977838548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.7715286616,595.7277858949499,0.0,0.09220263976279115,0.09220263976407071,0.09220263976407071,0.4272544475135731,0.4272544475135731,0.5,9.999177700479128,1.833181902148226,1.833181902148226,-1.4722445484949276e-11,1.8370007519687874,1.8370007519687874,-1.4722445484949276e-11,26225.461220875473,20011.04551689571,0.7630388403223548,0.9056177924431184,0.6854441297194549,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496965351548925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.87728639937,15450.0,,,,,,,,,,,,,,,,,3.0,16823.95272619842,1453.884209897909,0.4272544475135731,6.178477068285765,3.4327443903703085
2103.0,-29.701670688589694,5.179405529493285,35.01072952560259,24.17514865463602,5.05519262949915,-26.225977589815177,-39.740079374145694,1.579419586949945,-3.1280847146344968,-4.965843278707548,40.022223407148374,48134.105553785674,15462.327976428207,15462.327976428207,63596.43353021388,87733.55419636036,87733.55419636036,15462.327976428207,103195.88217278857,103195.88217278857,103195.88217278857,129421.51136211702,124927.45022772979,4494.061134387227,0.0,103682.43619002709,64082.98754761598,43999.387380456785,26225.629189328454,70225.01656978524,20011.167759707587,1453.8926786725362,0.0,0.8870119265656389,2.862780490639735,0.0014984597031051942,1.0,1.0,-3.1280847146344968,355128.40394292603,1555491.6601645767,4.380082367093806,1555491.6601645767,4.380082367093806,0.7630386144501116,0.09220270782964812,4.565118963995687,101325.0,128362.50708976889,1.2668394482089207,1.0,0.0,4.565118963995598,1.2843346638072446,1.2846439648620371,3.5544621605578874,0.0,16823.940004128715,0.0,0.0,22711.880458702773,2315.9672730955804,19305.098250123367,1968.572167878263,0.85,0.8499999938457764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.2383801072333,2034.6934298245008,7.687963858169713,5.179405529493285,0.6978047593976973,4.4816007700955875,3.433014621523774,3.5,0.9808613204353639,0.6,0.00024081336571851958,1.0001174313727816,0.0002407850899948561,198.67609746522172,0.0,5.639322945690751e-06,15.981841228087589,0.0369021883781021,8.12069233329619e-05,0.00015960644238555767,0.0007286223969101943,0.09220270782961706,0.09220270782961706,0.09220270782961706,0.0922027078329935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.9611444729,595.7277261715586,0.0,0.09220270782961706,0.09220270782964812,0.09220270782964812,0.4272544083565097,0.4272544083565097,0.5,9.999177700480352,1.8341082285367634,1.8341082285367634,-1.0686562745831907e-11,1.8377585640730558,1.8377585640730558,-1.0686562745831907e-11,26225.629189328454,20011.167759707587,0.7630386144501116,0.905609377350815,0.6854267596498608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497033200797493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.822499510294,15450.0,,,,,,,,,,,,,,,,,3.0,16823.940004128715,1453.8926786725362,0.4272544083565097,6.178477068285765,3.433014621523774
2104.0,-29.702797972067724,5.179296579952387,35.010757345638936,24.17496914220976,5.055126129172877,-26.226998839880316,-39.7410678100772,1.579247322200408,-3.127437572082215,-4.96588268287708,40.02226135884512,48133.21794656371,15463.073944890408,15463.073944890408,63596.291891454115,87733.03095848589,87733.03095848589,15463.073944890408,103196.1049033763,103196.1049033763,103196.1049033763,129421.90031932227,124927.83535809923,4494.064961223051,0.0,103682.39742672522,64082.58441390992,43999.79223646144,26225.795415945984,70225.58765240743,20011.28845220284,1453.9012437211697,0.0,0.887011589126127,2.8627669156608944,0.0014984597031051942,1.0,1.0,-3.127437572082215,355127.85866884846,1555493.2972953126,4.380093702380549,1555493.2972953126,4.380093702380549,0.7630383801452002,0.09220277872408839,4.565118963995687,101325.0,128362.51532983071,1.266839529532008,1.0,0.0,4.565118963996209,1.2843355274971824,1.2846447924425668,3.554459770253223,0.0,16823.927329027476,0.0,0.0,22711.87196751072,2315.96640723496,19305.095150483343,1968.5718518029444,0.85,0.8500001751550571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.3326501633962,2034.6934298245008,7.687974410217136,5.179296579952387,0.6978296934047936,4.481466886547594,3.4332828107985334,3.5,0.9809379459424381,0.6,0.0002407850899948561,1.0001170495909595,0.00024075690949707882,198.67702643450423,0.0,5.617710430463628e-06,15.920591359933923,0.036907806088532565,8.119786046125195e-05,0.00015958722953360416,0.0007285346879553889,0.09220277872468213,0.09220277872468213,0.09220277872468213,0.09220277871637127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.1446348266,595.7276683774975,0.0,0.09220277872468213,0.09220277872408839,0.09220277872408839,0.4272543691994398,0.4272543691994398,0.5,9.999177700473716,1.8349898521969976,1.8349898521969976,7.332801033044234e-12,1.8384451107948507,1.8384451107948507,7.332801033044234e-12,26225.795415945984,20011.28845220284,0.7630383801452002,0.9055999959193499,0.6854085463094539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449710079762659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.76124964214,15450.0,,,,,,,,,,,,,,,,,3.0,16823.927329027476,1453.9012437211697,0.4272543691994398,6.178477068285765,3.4332828107985334
2105.0,-29.703924341948383,5.1791814822090325,35.01078462422632,24.174731969274603,5.054994541954748,-26.228025873612943,-39.7420683997683,1.579016472822126,-3.126708509272248,-4.965927153781109,40.02230138390078,48132.392025735346,15463.811729204928,15463.811729204928,63596.203754940274,87732.54187026939,87732.54187026939,15463.811729204928,103196.35359947431,103196.35359947431,103196.35359947431,129422.33409892122,124928.26500368342,4494.069095237792,0.0,103682.36297965347,64082.2131381189,44000.16649059396,26225.98049944691,70226.14699004087,20011.422611901537,1453.9108339590462,0.0,0.8870112184450298,2.862751613030296,0.0014984597031051942,1.0,1.0,-3.126708509272248,355127.243281339,1555495.0238658546,4.380106154327225,1555495.0238658546,4.380106154327225,0.7630381107132893,0.09220285550444574,4.565118963995687,101325.0,128362.53258941961,1.2668396998709066,1.0,0.0,4.565118963992012,1.2843366648701389,1.284645893894269,3.5544566225221583,0.0,16823.91469009218,0.0,0.0,22711.864421798982,2315.9656377865003,19305.088033434586,1968.5711260659436,0.85,0.8500001441935982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.426197949967,2034.6934298245008,7.687983653074394,5.1791814822090325,0.6978481590023646,4.481333323206668,3.433548953569518,3.5,0.981013986734148,0.6,0.00024075690949707882,1.0001169558017557,0.00024072875487254704,198.67795465853604,0.0,5.598817501837108e-06,15.867048800206364,0.036913404906034404,8.118868710521342e-05,0.0001595682223918654,0.000728447918092186,0.09220285550311677,0.09220285550311677,0.09220285550311677,0.09220285550991256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.33814951166,595.7276074260618,0.0,0.09220285550311677,0.09220285550444574,0.09220285550444574,0.4272543300423333,0.4272543300423333,0.5,9.999177700474654,1.8358516913172025,1.8358516913172025,-3.416289473534562e-11,1.8392186445088328,1.8392186445088328,-3.416289473534562e-11,26225.98049944691,20011.422611901537,0.7630381107132893,0.9055915279526752,0.6853913262899252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497168174679949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.707707082416,15450.0,,,,,,,,,,,,,,,,,3.0,16823.91469009218,1453.9108339590462,0.4272543300423333,6.178477068285765,3.433548953569518
2106.0,-29.705043137500855,5.179060555793093,35.01081117663431,24.17454522745686,5.0549187697452265,-26.229040301405888,-39.74305578796191,1.578836876010221,-3.126162552811479,-4.965956565162898,40.02233499856389,48131.54126119158,15464.511169913909,15464.511169913909,63596.05243110549,87732.0281103085,87732.0281103085,15464.511169913909,103196.53928022241,103196.53928022241,103196.53928022241,129422.65674870138,124928.58445326566,4494.072295435715,0.0,103682.32479670686,64081.83794781755,44000.54094321035,26226.11746847898,70226.65841168934,20011.52234896148,1453.9177914796442,0.0,0.8870109474587402,2.862740617116216,0.0014984597031051942,1.0,1.0,-3.126162552811479,355126.8362882715,1555496.4739111313,4.380115257323074,1555496.4739111313,4.380115257323074,0.7630379286226112,0.09220291441302858,4.565118963995687,101325.0,128362.53910352255,1.2668397641601041,1.0,0.0,4.5651189639971,1.2843375625894957,1.284646755667845,3.5544541380471992,0.0,16823.902031883168,0.0,0.0,22711.85605773511,2315.9647848893464,19305.078827891088,1968.5701873617484,0.85,0.8500000519031224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.519027123985,2034.6934298245008,7.6879765795825685,5.179060555793093,0.6978692287463035,4.48119132704679,3.4338130600501935,3.5,0.9810894457286267,0.6,0.00024072875487254704,1.000116170348122,0.00024070079257768002,198.67887664822584,0.0,5.59370321615169e-06,15.85255491457389,0.036918998609250554,8.117963571898939e-05,0.00015954911915355767,0.0007283607095367136,0.0922029144130356,0.0922029144130356,0.0922029144130356,0.09220291441185863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.50067099574,595.7275562365685,0.0,0.0922029144130356,0.09220291441302858,0.09220291441302858,0.42725429088522787,0.42725429088522787,0.5,9.999177700475109,1.8366507894223218,1.8366507894223218,-1.750777300912887e-11,1.8397940123514331,1.8397940123514331,-1.750777300912887e-11,26226.11746847898,20011.52234896148,0.7630379286226112,0.9055827782419422,0.6853742204139961,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497235497724672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.69321319678,15450.0,,,,,,,,,,,,,,,,,3.0,16823.902031883168,1453.9177914796442,0.42725429088522787,6.178477068285765,3.4338130600501935
2107.0,-29.706158659552166,5.178933673195945,35.01083718238911,24.17432111632081,5.054800609459265,-26.23005609397527,-39.74404324600471,1.5786192258417964,-3.125537261046702,-4.966006057997497,40.02237233828254,48130.707193193215,15465.2259116505,15465.2259116505,63595.933104843716,87731.53740483124,87731.53740483124,15465.2259116505,103196.76331648174,103196.76331648174,103196.76331648174,129423.05504432975,124928.97871260082,4494.076331728943,0.0,103682.28978364219,64081.459571645806,44000.92245777376,26226.29172784802,70227.21418562178,20011.648465083388,1453.9269647623178,0.0,0.8870105609705605,2.8627261409823177,0.0014984597031051942,1.0,1.0,-3.125537261046702,355126.15140892676,1555498.0846465463,4.380128240275368,1555498.0846465463,4.380128240275368,0.7630376674196109,0.09220298972758516,4.565118963995687,101325.0,128362.55318957416,1.2668399031786248,1.0,0.0,4.5651189639944425,1.284338637809989,1.284647795232263,3.5544511623351718,0.0,16823.88948786754,0.0,0.0,22711.848388041297,2315.9640027982337,19305.071931562812,1968.569484131973,0.85,0.8500000352999763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.6111680288357,2034.6934298245008,7.687979743523086,5.178933673195945,0.6978773422856408,4.481056330910304,3.4340752163850667,3.5,0.9811643475385905,0.6,0.00024070079257768002,1.0001158314824996,0.00024067291507712916,198.6797959477386,0.0,5.555517332685767e-06,15.744336120831464,0.03692455412658324,8.11705846253809e-05,0.0001595302079522991,0.0007282743776532162,0.09220298972786295,0.09220298972786295,0.09220298972786295,0.09220298972897381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.6812025526,595.727499374426,0.0,0.09220298972786295,0.09220298972758516,0.09220298972758516,0.42725425172812126,0.42725425172812126,0.5,9.999177700472378,1.8374322900448874,1.8374322900448874,-6.74162947689183e-11,1.8404687969508018,1.8404687969508018,-6.74162947689183e-11,26226.29172784802,20011.648465083388,0.7630376674196109,0.9055739123689212,0.6853569196974842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497302368642644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.584994403034,15450.0,,,,,,,,,,,,,,,,,3.0,16823.88948786754,1453.9269647623178,0.42725425172812126,6.178477068285765,3.4340752163850667
2108.0,-29.707270154149352,5.178801114546107,35.01086254045619,24.174106364976637,5.054692484654895,-26.231067267109456,-39.74502630354834,1.5784110725367306,-3.1250066263139615,-4.966043363154218,40.022405670932365,48129.87181817331,15465.907037978519,15465.907037978519,63595.77885615183,87731.04365819969,87731.04365819969,15465.907037978519,103196.95069617822,103196.95069617822,103196.95069617822,129423.38610138955,124929.30638887791,4494.079712511636,0.0,103682.25420337405,64081.08236320649,44001.30204463061,26226.435405211338,70227.73744984195,20011.75276478506,1453.9344162640925,0.0,0.8870102508959583,2.8627144155220354,0.0014984597031051942,1.0,1.0,-3.1250066263139615,355125.63518417865,1555499.5225275713,4.380138656340152,1555499.5225275713,4.380138656340152,0.7630374641308904,0.0922030523977497,4.565118963995687,101325.0,128362.5701151065,1.2668400702206415,1.0,0.0,4.565118963993316,1.284339668459859,1.2846487903241801,3.5544483099786515,0.0,16823.876972137856,0.0,0.0,22711.840594100235,2315.963208037427,19305.064479238958,1968.568724206427,0.85,0.8499999988663957,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.7026037945654,2034.6934298245008,7.6879688920251015,5.178801114546107,0.6978868912061333,4.4809142233399735,3.4343353743945824,3.5,0.9812386783984521,0.6,0.00024067291507712916,1.0001154143145714,0.00024064514118310457,198.68071193566985,0.0,5.538696120978788e-06,15.696664806853887,0.03693009282270422,8.116157479362579e-05,0.00015951134028350337,0.0007281882445005904,0.0922030523988174,0.0922030523988174,0.0922030523988174,0.0922030523888039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.84236057726,595.7274486143722,0.0,0.0922030523988174,0.0922030523977497,0.0922030523977497,0.427254212571001,0.427254212571001,0.5,9.99917770047152,1.83816667029987,1.83816667029987,-9.094947017729282e-13,1.8410367368402376,1.8410367368402376,-9.094947017729282e-13,26226.435405211338,20011.75276478506,0.7630374641308904,0.9055649685649235,0.6853399178999412,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497369044487702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.53732308906,15450.0,,,,,,,,,,,,,,,,,3.0,16823.876972137856,1453.9344162640925,0.427254212571001,6.178477068285765,3.4343353743945824
2109.0,-29.708377751071353,5.178662874444023,35.01088727667432,24.17390834251421,5.054602660587132,-26.232073174438113,-39.74600471612064,1.578219842463637,-3.1245317717712737,-4.966090806893894,40.022438453382335,48129.034018583974,15466.588812245418,15466.588812245418,63595.622830829394,87730.54255312761,87730.54255312761,15466.588812245418,103197.13136537303,103197.13136537303,103197.13136537303,129423.71401581916,124929.63070649732,4494.083309321842,0.0,103682.2175884723,64080.70905347399,44001.676149998115,26226.582650446137,70228.25880044425,20011.859324849742,1453.9422451573967,0.0,0.8870098912967744,2.862702248369616,0.0014984597031051942,1.0,1.0,-3.1245317717712737,355124.9786624649,1555500.9366770966,4.380150736047073,1555500.9366770966,4.380150736047073,0.7630372432265522,0.09220311961050488,4.565118963995687,101325.0,128362.57729732255,1.2668401411036028,1.0,0.0,4.565118963996442,1.2843406197821632,1.2846497062024564,3.554445677167772,0.0,16823.864499907442,0.0,0.0,22711.83257352026,2315.9623901658833,19305.057993703453,1968.5680628658567,0.85,0.8500000134824537,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.7933606956578,2034.6934298245008,7.68796095782781,5.178662874444023,0.697888039712943,4.48077483473108,3.4345936086572073,3.5,0.981312459616345,0.6,0.00024064514118310457,1.0001150106122638,0.00024061746762083213,198.68162471889198,0.0,5.518137038032005e-06,15.6384003657827,0.03693561095974225,8.11526084514927e-05,0.00015949253273161187,0.0007281023857887842,0.09220311961133523,0.09220311961133523,0.09220311961133523,0.09220311960314122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.00085848785,595.727398692174,0.0,0.09220311961133523,0.09220311961050488,0.09220311961050488,0.4272541734138772,0.4272541734138772,0.5,9.999177700469575,1.838862302728387,1.838862302728387,-3.0127011996228248e-12,1.8415590351226,1.8415590351226,-3.0127011996228248e-12,26226.582650446137,20011.859324849742,0.7630372432265522,0.9055560242713451,0.6853229005056796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44974354801896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.47905864799,15450.0,,,,,,,,,,,,,,,,,3.0,16823.864499907442,1453.9422451573967,0.4272541734138772,6.178477068285765,3.4345936086572073
2110.0,-29.709481520730094,5.1785189288922915,35.010911444247434,24.17371510472151,5.054517854692302,-26.233075128118106,-39.74697872819377,1.5780334990811955,-3.1240850602060846,-4.966149898930491,40.02247152650126,48128.19435741579,15467.273466187751,15467.273466187751,63595.46782360354,87730.04065498899,87730.04065498899,15467.273466187751,103197.31412117674,103197.31412117674,103197.31412117674,129424.0538518516,124929.96661917832,4494.087232673278,0.0,103682.18078673516,64080.334488230896,44002.05144278252,26226.73973067486,70228.79117345737,20011.972639247324,1453.950786119261,0.0,0.8870094714618628,2.8626890804341953,0.0014984597031051942,1.0,1.0,-3.1240850602060846,355124.16095417994,1555502.3633652942,4.380164839209557,1555502.3633652942,4.380164839209557,0.7630369937229091,0.09220319346444594,4.565118963995687,101325.0,128362.58587144094,1.266840225723572,1.0,0.0,4.5651189639962455,1.284341548053622,1.2846505991531547,3.5544431081545067,0.0,16823.852068710632,0.0,0.0,22711.824512013554,2315.961568120975,19305.046599944268,1968.56690102576,0.85,0.8499998135214873,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.8834348963462,2034.6934298245008,7.68795706446315,5.1785189288922915,0.6978801036901192,4.480638825202172,3.434849908083989,3.5,0.981385688023997,0.6,0.00024061746762083213,1.0001146142110613,0.00024058989260010246,198.68253435535527,0.0,5.498228314047114e-06,15.58197904200952,0.0369411091880563,8.114368334581027e-05,0.00015947378427502186,0.0007280167968540595,0.09220319346157943,0.09220319346157943,0.09220319346157943,0.09220319347424027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1607617743,595.7273483273158,0.0,0.09220319346157943,0.09220319346444594,0.09220319346444594,0.42725413425674635,0.42725413425674635,0.5,9.999177700461704,1.8395241841670327,1.8395241841670327,-2.8421709430404007e-13,1.8420648387244114,1.8420648387244114,-2.8421709430404007e-13,26226.73973067486,20011.972639247324,0.7630369937229091,0.9055469524817784,0.6853057492979547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449750168349923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.42263732421,15450.0,,,,,,,,,,,,,,,,,3.0,16823.852068710632,1453.950786119261,0.42725413425674635,6.178477068285765,3.434849908083989
2111.0,-29.71058111634205,5.178369409907216,35.0109350932622,24.173485789820575,5.0543918048351095,-26.234077419670058,-39.74795277519149,1.577810448491714,-3.1236054305200582,-4.966208262230654,40.02250490679535,48127.3752821741,15467.942278221019,15467.942278221019,63595.31756039512,87729.56234325535,87729.56234325535,15467.942278221019,103197.50462147637,103197.50462147637,103197.50462147637,129424.4053227649,124930.31415995727,4494.09116280763,0.0,103682.14675698309,64079.959696477825,44002.430067228066,26226.900701288523,70229.3307685166,20012.088758908245,1453.9595089622883,0.0,0.8870090542170397,2.862675547569752,0.0014984597031051942,1.0,1.0,-3.1236054305200582,355123.3533300587,1555503.8033059635,4.380178855374368,1555503.8033059635,4.380178855374368,0.7630367379979844,0.09220326739575194,4.565118963995687,101325.0,128362.60407752349,1.2668404054036366,1.0,0.0,4.565118963997157,1.2843426477277833,1.2846516636743117,3.554440064785005,0.0,16823.839677266766,0.0,0.0,22711.817057716667,2315.9608079942354,19305.045145632765,1968.566752727258,0.85,0.8500000284685983,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.9728205860729,2034.6934298245008,7.687947928499015,5.178369409907216,0.697868617309731,4.480500792597485,3.435104255966624,3.5,0.9814583588476068,0.6,0.00024058989260010246,1.000114181787109,0.00024056242475253292,198.68344055918973,0.0,5.478675003472745e-06,15.526564959841759,0.03694658786305977,8.11347588275358e-05,0.00015945513377256667,0.0007279316550916132,0.09220326739719696,0.09220326739719696,0.09220326739719696,0.09220326738961357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.32215015474,595.7272974946954,0.0,0.09220326739719696,0.09220326739575194,0.09220326739575194,0.427254095099586,0.427254095099586,0.5,9.999177700466364,1.840161024773181,1.840161024773181,-1.0311396181350574e-10,1.8426028317106216,1.8426028317106216,-1.0311396181350574e-10,26226.900701288523,20012.088758908245,0.7630367379979844,0.9055378552589672,0.6852888210028242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497567658619224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.36722324205,15450.0,,,,,,,,,,,,,,,,,3.0,16823.839677266766,1453.9595089622883,0.427254095099586,6.178477068285765,3.435104255966624
2112.0,-29.71167734334895,5.178214594689793,35.01095812730367,24.173260770645015,5.05427031779335,-26.23507615277132,-39.748926263395674,1.5775917133896262,-3.123211679481585,-4.966254131299441,40.02253446943852,48126.57013785905,15468.577826084167,15468.577826084167,63595.14796394322,87729.08277099408,87729.08277099408,15468.577826084167,103197.66059707824,103197.66059707824,103197.66059707824,129424.6927166914,124930.59827079112,4494.094445900274,0.0,103682.11260470714,64079.59997130263,44002.7918148939,26227.03211961315,70229.82393450705,20012.18381746389,1453.9665540357416,0.0,0.8870087142594627,2.862664681312395,0.0014984597031051942,1.0,1.0,-3.123211679481585,355122.71860312845,1555505.0785629633,4.380190275298427,1555505.0785629633,4.380190275298427,0.7630365390256391,0.09220332881848015,4.565118963995687,101325.0,128362.61994521008,1.2668405620055276,1.0,0.0,4.565118963995668,1.2843437270077218,1.2846527079339334,3.5544370778619765,0.0,16823.82733265065,0.0,0.0,22711.809576580643,2315.960045130666,19305.039357481233,1968.566162500062,0.85,0.8500000536015275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.061528479501,2034.6934298245008,7.687924850774146,5.178214594689793,0.6978589433213997,4.480355651368393,3.435356682620946,3.5,0.9815304807488417,0.6,0.00024056242475253292,1.0001138329944483,0.0002405350439282128,198.68434399410526,0.0,5.457406459871916e-06,15.466289907277009,0.036952045269519646,8.11258403356805e-05,0.00015943658441685242,0.0007278469750760722,0.09220332881754956,0.09220332881754956,0.09220332881754956,0.09220332882637236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.46508084366,595.7272524757025,0.0,0.09220332881754956,0.09220332881848015,0.09220332881848015,0.42725405594245225,0.42725405594245225,0.5,9.999177700463823,1.8407539018215289,1.8407539018215289,9.094947017729282e-13,1.843042451817837,1.843042451817837,9.094947017729282e-13,26227.03211961315,20012.18381746389,0.7630365390256391,0.9055290815373394,0.6852725443643369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497633384815234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.306948189485,15450.0,,,,,,,,,,,,,,,,,3.0,16823.82733265065,1453.9665540357416,0.42725405594245225,6.178477068285765,3.435356682620946
2113.0,-29.712707892056624,5.178054628742946,35.01098060349697,24.173066520039015,5.054173607815105,-26.236011437006113,-39.74983751596881,1.5774042320716706,-3.122770699720263,-4.966297570404139,40.02256444962733,48125.79482258102,15469.195911236824,15469.195911236824,63594.990733817845,87728.63080809168,87728.63080809168,15469.195911236824,103197.8267193285,103197.8267193285,103197.8267193285,129424.99427156725,124930.89656801349,4494.097703553759,0.0,103682.07634534242,64079.239660474894,44003.151872075025,26227.16755223875,70230.31942431377,20012.281816484243,1453.973754624692,0.0,0.8870083851371995,2.8626534562896517,0.0014984597031051942,1.0,1.0,-3.122770699720263,355122.117501186,1555506.3718336283,4.380201331246099,1555506.3718336283,4.380201331246099,0.7630363353810197,0.09220338964379762,4.565118963995687,101325.0,128362.63041231564,1.2668406653078277,1.0,0.0,4.565118963994396,1.2843446599989663,1.2846536059813858,3.5544344957990957,0.0,16823.815018865735,0.0,0.0,22711.801633881885,2315.9592352007962,19305.033611291987,1968.5655765518284,0.85,0.8500000978562784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.1495847575115,2034.6934298245008,7.687895586103285,5.178054628742946,0.6978467464003995,4.480207882342547,3.435607262380202,3.5,0.981602074965772,0.6,0.0002405350439282128,1.0001070134791288,0.00024050930619059447,198.68519330806757,0.0,5.44014111806136e-06,15.417359928585894,0.03695748541063771,8.11174928290521e-05,0.00015941755109916069,0.0007277600857165299,0.09220338958894034,0.09220338958894034,0.09220338958894034,0.09220338969246326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.61003472295,595.7272068194169,0.0,0.09220338958894034,0.09220338964379762,0.09220338964379762,0.4272540167853109,0.4272540167853109,0.5,9.999177699545168,1.841324208464016,1.841324208464016,1.2960299500264227e-11,1.8435268706838883,1.8435268706838883,1.2960299500264227e-11,26227.16755223875,20012.281816484243,0.7630363353810197,0.905520454059066,0.6852566700119528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497698910225147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.25801821079,15450.0,,,,,,,,,,,,,,,,,3.0,16823.815018865735,1453.973754624692,0.4272540167853109,6.178477068285765,3.435607262380202
