time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2114.0,-29.713801054970936,5.17788933533763,35.01100254822456,24.172841221466683,5.054052938125638,-26.237009405958037,-39.75081016598267,1.5771841073991253,-3.122443661782313,-4.966364044867725,40.022594074888474,48125.00106301685,15469.835208630217,15469.835208630217,63594.836271647066,87728.14646675221,87728.14646675221,15469.835208630217,103197.98167538243,103197.98167538243,103197.98167538243,129425.29527056741,124931.19374788857,4494.101522678838,0.0,103682.04760162432,64078.90219789865,44003.494893028525,26227.313595184976,70230.8084882135,20012.386812619836,1453.981924805077,0.0,0.8870079402562274,2.862641052024816,0.0014984597031051942,1.0,1.0,-3.122443661782313,355121.19764267723,1555507.6497941697,4.380216275794724,1555507.6497941697,4.380216275794724,0.7630360898378046,0.0922034620514744,4.565118963995687,101325.0,128362.64856272204,1.2668408444384114,1.0,0.0,4.565118963994939,1.2843457422069577,1.284654655391825,3.5544315007820297,0.0,16823.80398429518,0.0,0.0,22711.79533750312,2315.958593148845,19305.02928166,1968.5651350522353,0.85,0.850000142867717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.2370017993012,2034.6934298245008,7.6878793078536,5.17788933533763,0.697820694927695,4.480068640409935,3.43585603031072,3.5,0.9816731515173486,0.6,0.00024050930619059447,1.0001135167726265,0.00024048200744923408,198.68609423172808,0.0,5.113707374008922e-06,14.492246697941287,0.03696259911801172,8.110858376873348e-05,0.000159400722421861,0.0007276832608026501,0.09220346205548553,0.09220346205548553,0.09220346205548553,0.09220346202557272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.753268179,595.7271617050554,0.0,0.09220346205548553,0.0922034620514744,0.0922034620514744,0.4272539776244903,0.4272539776244903,0.5,9.999177699542267,1.8418674908339199,1.8418674908339199,8.543565854779445e-11,1.8439203830853899,1.8439203830853899,8.543565854779445e-11,26227.313595184976,20012.386812619836,0.7630360898378046,0.9055119489663839,0.6852405959571637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497760510323274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.33290498015,15450.0,,,,,,,,,,,,,,,,,3.0,16823.80398429518,1453.981924805077,0.4272539776244903,6.178477068285765,3.43585603031072
2115.0,-29.714885859912265,5.177718929944761,35.01102391841282,24.172625073138647,5.053939942158589,-26.237996906363414,-39.75177059238774,1.576974404942042,-3.1221606789865177,-4.966422599942121,40.022621395051154,48124.19071147405,15470.448647138088,15470.448647138088,63594.63935861214,87727.66880272875,87727.66880272875,15470.448647138088,103198.11744986684,103198.11744986684,103198.11744986684,129425.559914172,124931.45496983036,4494.104944341638,0.0,103682.01287740492,64078.53478603265,44003.86454596919,26227.44246430516,70231.30701027435,20012.479575475732,1453.989109781526,0.0,0.8870075439468278,2.862630195481037,0.0014984597031051942,1.0,1.0,-3.1221606789865177,355120.38737035583,1555508.8283187582,4.380229588723991,1555508.8283187582,4.380229588723991,0.763035877505486,0.09220352676735519,4.565118963995687,101325.0,128362.66331688676,1.2668409900506958,1.0,0.0,4.565118963997537,1.284346778915201,1.2846556572865435,3.554428631690522,0.0,16823.791661001727,0.0,0.0,22711.787731081542,2315.9578175097045,19305.023407130033,1968.5645360168899,0.85,0.8500001688863408,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.3237579104969,2034.6934298245008,7.687852705770309,5.177718929944761,0.6977945565770494,4.479924373367711,3.4361029245146875,3.5,0.9817436927184822,0.6,0.00024048200744923408,1.0001126498145891,0.00024045492024705122,198.6869882743137,0.0,5.4238802983379765e-06,15.371276765489826,0.036968022998310056,8.109978755900594e-05,0.00015938221989022814,0.0007275987945446111,0.09220352676609647,0.09220352676609647,0.09220352676609647,0.09220352677829984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.8853568524,595.7271201009714,0.0,0.09220352676609647,0.09220352676735519,0.09220352676735519,0.4272539384643893,0.4272539384643893,0.5,9.99917769953978,1.8423675596465614,1.8423675596465614,-5.684341886080802e-14,1.8442619209556028,1.8442619209556028,-5.684341886080802e-14,26227.44246430516,20012.479575475732,0.763035877505486,0.9055027176029729,0.6852241935983595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497825853673476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.21193504769,15450.0,,,,,,,,,,,,,,,,,3.0,16823.791661001727,1453.989109781526,0.4272539384643893,6.178477068285765,3.4361029245146875
2116.0,-29.715966934352434,5.17754346169876,35.011044749316206,24.1724019398913,5.05381864077001,-26.23898206897341,-39.75273059969766,1.5767574630537924,-3.121891986389585,-4.966486160349391,40.0226485828504,48123.396714602815,15471.056189523963,15471.056189523963,63594.45290412678,87727.19706672446,87727.19706672446,15471.056189523963,103198.25325624843,103198.25325624843,103198.25325624843,129425.82825251234,124931.71976842338,4494.10848408896,0.0,103681.97919602084,64078.17884412374,44004.222613219004,26227.574996263913,70231.79760948292,20012.574816550517,1453.996576596657,0.0,0.8870071226834458,2.8626189390849,0.0014984597031051942,1.0,1.0,-3.121891986389585,355119.50783855404,1555510.001134309,4.3802437399228475,1555510.001134309,4.3802437399228475,0.763035653101794,0.09220359393245149,4.565118963995687,101325.0,128362.67623374042,1.26684111753013,1.0,0.0,4.565118963996435,1.2843478490327083,1.284656692870207,3.554425670143687,0.0,16823.77946870757,0.0,0.0,22711.78035309548,2315.957065164504,19305.011336823092,1968.5633051881216,0.85,0.849999913555519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.4098728677284,2034.6934298245008,7.6878256254414845,5.17754346169876,0.6977626724036812,4.479780789295079,3.4363480011134016,3.5,0.981813714603829,0.6,0.00024045492024705122,1.0001122633996637,0.00024042792899036863,198.6878792494397,0.0,5.381874622489383e-06,15.252232680134911,0.03697340487293255,8.109099606888815e-05,0.00015936392417816307,0.000727515272442503,0.09220359393304588,0.09220359393304588,0.09220359393304588,0.09220359392697082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.01680555963,595.7270786984559,0.0,0.09220359393304588,0.09220359393245149,0.09220359393245149,0.42725389930486557,0.42725389930486557,0.5,9.99917769954129,1.842835876760148,1.842835876760148,2.114575181622058e-11,1.8445941739598197,1.8445941739598197,2.114575181622058e-11,26227.574996263913,20012.574816550517,0.763035653101794,0.9054937374341114,0.6852081016377836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497890697984699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.09289096234,15450.0,,,,,,,,,,,,,,,,,3.0,16823.77946870757,1453.996576596657,0.42725389930486557,6.178477068285765,3.4363480011134016
2117.0,-29.71704455757807,5.177363033174341,35.01106502597593,24.172184464428597,5.053703418485893,-26.239963480606374,-39.7536862763576,1.5765462804693162,-3.1216758968500926,-4.96655040543142,40.022674260682216,48122.59915426136,15471.651422923762,15471.651422923762,63594.25057718513,87726.7236017664,87726.7236017664,15471.651422923762,103198.37502469016,103198.37502469016,103198.37502469016,129426.07479708896,124931.96288347134,4494.111913617635,0.0,103681.94525590351,64077.82080784458,44004.582720065475,26227.6997723988,70232.28249246428,20012.664396408658,1454.0036842390627,0.0,0.8870067033999076,2.862608323128985,0.0014984597031051942,1.0,1.0,-3.1216758968500926,355118.6188333223,1555511.1088140847,4.380257824623316,1555511.1088140847,4.380257824623316,0.7630354384897051,0.09220365913940712,4.565118963995687,101325.0,128362.69343765324,1.2668412873195485,1.0,0.0,4.565118963996592,1.2843488920290609,1.284657701449371,3.5544227836593114,0.0,16823.767314987625,0.0,0.0,22711.772918433297,2315.956307039947,19305.011454338335,1968.5633171713416,0.85,0.8500001969758173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.495348940287,2034.6934298245008,7.687794871710197,5.177363033174341,0.6977270103412012,4.47963602283314,3.4365912664090996,3.5,0.9818832189740284,0.6,0.00024042792899036863,1.0001119059789478,0.00024040102667813816,198.68876738721224,0.0,5.3628355485406394e-06,15.198275944564172,0.03697876770848109,8.10822451127438e-05,0.00015934568387762483,0.0007274320033006069,0.0922036591402106,0.0922036591402106,0.0922036591402106,0.09220365912953869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.14095383545,595.7270395953612,0.0,0.0922036591402106,0.09220365913940712,0.09220365913940712,0.4272538601458197,0.4272538601458197,0.5,9.99917769953883,1.8432668455689054,1.8432668455689054,-1.693933882052079e-11,1.844874508581313,1.844874508581313,-1.693933882052079e-11,26227.6997723988,20012.664396408658,0.7630354384897051,0.9054846050889577,0.685192014931663,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497955319855234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.03893422677,15450.0,,,,,,,,,,,,,,,,,3.0,16823.767314987625,1454.0036842390627,0.4272538601458197,6.178477068285765,3.4365912664090996
2118.0,-29.71811843622521,5.177177698930084,35.011084778718256,24.171960877161496,5.053580800438901,-26.240942214860148,-39.75463769221676,1.5763287901614897,-3.1214758392347335,-4.9666190116300974,40.02269970461579,48121.80022321969,15472.240109303288,15472.240109303288,63594.04033252298,87726.25570576586,87726.25570576586,15472.240109303288,103198.49581506914,103198.49581506914,103198.49581506914,129426.32296854127,124932.2075323954,4494.115436145858,0.0,103681.91189476714,64077.456411866566,44004.95053655619,26227.827153472124,70232.77769002832,20012.75570812536,1454.011009440695,0.0,0.8870062628024318,2.862597407929618,0.0014984597031051942,1.0,1.0,-3.1214758392347335,355117.66948338086,1555512.2064047193,4.380272625317834,1555512.2064047193,4.380272625317834,0.7630352141266117,0.09220372630134169,4.565118963995687,101325.0,128362.7072453244,1.2668414235906678,1.0,0.0,4.5651189639951095,1.2843499643321241,1.2846587394564768,3.5544198160737275,0.0,16823.75519437119,0.0,0.0,22711.765610598246,2315.955561848159,19304.999941876205,1968.5621432269131,0.85,0.8499999635813297,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.5801940898175,2034.6934298245008,7.687763277577397,5.177177698930084,0.6976859860661753,4.479491712863909,3.436832742907064,3.5,0.9819522122591612,0.6,0.00024040102667813816,1.0001115180823603,0.00024037422060600732,198.68965244578183,0.0,5.345187256937939e-06,15.148260686162118,0.036984112895738025,8.107353403912258e-05,0.0001593274926390156,0.0007273489581322533,0.09220372630503108,0.09220372630503108,0.09220372630503108,0.09220372627067869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.26397125673,595.7270008484502,0.0,0.09220372630503108,0.09220372630134169,0.09220372630134169,0.4272538209871402,0.4272538209871402,0.5,9.999177699536123,1.8436669317236465,1.8436669317236465,3.353761712787673e-11,1.8451431723953533,1.8451431723953533,3.353761712787673e-11,26227.827153472124,20012.75570812536,0.7630352141266117,0.905475227153832,0.6851758083042762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498019735974128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.98891896837,15450.0,,,,,,,,,,,,,,,,,3.0,16823.75519437119,1454.011009440695,0.4272538209871402,6.178477068285765,3.436832742907064
2119.0,-29.719188659012765,5.176987515334498,35.01110398012549,24.171762889623665,5.053486646575675,-26.24191488436723,-39.755584428179986,1.5761373486303836,-3.1213601350023055,-4.966691762803226,40.022723310011585,48120.99714041566,15472.822031448426,15472.822031448426,63593.81917186409,87725.77502128133,87725.77502128133,15472.822031448426,103198.59705272975,103198.59705272975,103198.59705272975,129426.54320131999,124932.42429097198,4494.118910348012,0.0,103681.87683123794,64077.09894940297,44005.30875759441,26227.946148590247,70233.25490618465,20012.840805559586,1454.0180115633573,0.0,0.887005807790683,2.862587156834453,0.0014984597031051942,1.0,1.0,-3.1213601350023055,355116.6627774011,1555513.224685719,4.380287910231816,1555513.224685719,4.380287910231816,0.7630349967999792,0.09220379284094386,4.565118963995687,101325.0,128362.71949406492,1.2668415444763377,1.0,0.0,4.565118963999169,1.2843509146595928,1.2846596555822214,3.554417186058248,0.0,16823.74311285037,0.0,0.0,22711.75792985006,2315.9547786298135,19304.998196789427,1968.561965277585,0.85,0.8500001742012612,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.6644112475485,2034.6934298245008,7.687730723999641,5.176987515334498,0.697639729827018,4.47934778550748,3.4370724387986704,3.5,0.9820206967996201,0.6,0.00024037422060600732,1.0001111393894295,0.0002403475085306583,198.6905344981964,0.0,5.32608915511312e-06,15.094136665590582,0.03698943898489314,8.106486667294888e-05,0.00015930935393305843,0.0007272661527817059,0.09220379284335639,0.09220379284335639,0.09220379284335639,0.09220379281313686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.3780996708,595.7269649013144,0.0,0.09220379284335639,0.09220379284094386,0.09220379284094386,0.4272537818287528,0.4272537818287528,0.5,9.999177699527841,1.8440261918448186,1.8440261918448186,-1.6086687537608668e-11,1.845331627800931,1.845331627800931,-1.6086687537608668e-11,26227.946148590247,20012.840805559586,0.7630349967999792,0.9054659257471506,0.6851597182089049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498083928799783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.934794947796,15450.0,,,,,,,,,,,,,,,,,3.0,16823.74311285037,1454.0180115633573,0.4272537818287528,6.178477068285765,3.4370724387986704
2120.0,-29.7202553190754,5.17679253816838,35.01112275660578,24.171504063438647,5.0533234185838865,-26.24289123533146,-39.75653542494399,1.5758840707416184,-3.1211408517203267,-4.966768630758674,40.02274945825398,48120.23173388239,15473.397259924644,15473.397259924644,63593.62899380704,87725.33209882674,87725.33209882674,15473.397259924644,103198.72935875139,103198.72935875139,103198.72935875139,129426.81565533,124932.69294832574,4494.122707004263,0.0,103681.8463213675,64076.74595593986,44005.667072697375,26228.08629657862,70233.75336927599,20012.941064173385,1454.0261313302894,0.0,0.8870053226649217,2.862574994073454,0.0014984597031051942,1.0,1.0,-3.1211408517203267,355115.5991083507,1555514.3526596997,4.3803042067580105,1555514.3526596997,4.3803042067580105,0.7630347421414432,0.09220386548563388,4.565118963995687,101325.0,128362.73719906258,1.266841719211079,1.0,0.0,4.565118963995456,1.2843521538812102,1.2846608607922336,3.554413756538859,0.0,16823.731068772653,0.0,0.0,22711.75124659149,2315.9540971271017,19304.9912093703,1968.5612527591277,0.85,0.8500001166694502,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.748003567761,2034.6934298245008,7.6876972340783745,5.17679253816838,0.6975882887853828,4.479204249382997,3.4373103629122186,3.5,0.9820886751177768,0.6,0.0002403475085306583,1.0001107703590872,0.00024032088809958734,198.69141362114593,0.0,5.3074365286526894e-06,15.041275122201721,0.03699474642142179,8.105616116150995e-05,0.00015929134736914836,0.0007271839506753236,0.09220386548248416,0.09220386548248416,0.09220386548248416,0.0922038655199825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.5045223332,595.7269250818468,0.0,0.09220386548248416,0.09220386548563388,0.09220386548563388,0.42725374267057664,0.42725374267057664,0.5,9.999177699524125,1.8443743199863434,1.8443743199863434,1.2846612662542611e-11,1.8456277790383524,1.8456277790383524,1.2846612662542611e-11,26228.08629657862,20012.941064173385,0.7630347421414432,0.9054567916859517,0.6851439575053775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498147903629912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.88193340441,15450.0,,,,,,,,,,,,,,,,,3.0,16823.731068772653,1454.0261313302894,0.42725374267057664,6.178477068285765,3.4373103629122186
2121.0,-29.721317940811872,5.176593073815986,35.01114090408638,24.17130087213593,5.053222416241899,-26.243857747351285,-39.757477411162085,1.5756872514270215,-3.121117418778624,-4.966829577627688,40.02276887134213,48119.44367779019,15473.935722288665,15473.935722288665,63593.37940007885,87724.85882792537,87724.85882792537,15473.935722288665,103198.79455021404,103198.79455021404,103198.79455021404,129426.96983553635,124932.84431579421,4494.125519742148,0.0,103681.8119284113,64076.396778584916,44006.016833140435,26228.17528532232,70234.19211846276,20013.00472798793,1454.0314518591922,0.0,0.8870049427890361,2.8625674150083444,0.0014984597031051942,1.0,1.0,-3.121117418778624,355114.75575066474,1555515.1900950791,4.38031696769944,1555515.1900950791,4.38031696769944,0.7630345805713563,0.09220391929584161,4.565118963995687,101325.0,128362.7534564818,1.266841879659332,1.0,0.0,4.565118963996108,1.2843531289698844,1.2846618019234661,3.5544110580064077,0.0,16823.719060394098,0.0,0.0,22711.743712733893,2315.9533288874277,19304.981396367177,1968.5602521112896,0.85,0.8499999665610601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.8309741747148,2034.6934298245008,7.687647855594613,5.176593073815986,0.6975406857284332,4.479052388087553,3.437546523992664,3.5,0.9821561497121898,0.6,0.00024032088809958734,1.0001103519257002,0.0002402943711529957,198.69228942257504,0.0,5.289251080695203e-06,14.989737562690205,0.037000035672502485,8.104753898540696e-05,0.00015927334911418036,0.0007271017865002504,0.09220391929584681,0.09220391929584681,0.09220391929584681,0.09220391929817323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.59838156565,595.7268955189111,0.0,0.09220391929584681,0.09220391929584161,0.09220391929584161,0.4272537035125878,0.4272537035125878,0.5,9.999177699524655,1.844663938468102,1.844663938468102,1.807620719773695e-11,1.8457121588490395,1.8457121588490395,1.807620719773695e-11,26228.17528532232,20013.00472798793,0.7630345805713563,0.9054475816112049,0.6851284570430878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44982116660264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.830395844896,15450.0,,,,,,,,,,,,,,,,,3.0,16823.719060394098,1454.0314518591922,0.4272537035125878,6.178477068285765,3.437546523992664
2122.0,-29.722377087682993,5.176388935861676,35.01115861145949,24.171067505981796,5.053087019161544,-26.244824528088326,-39.758419362455584,1.5754597409432882,-3.121011464382434,-4.966913379425284,40.02279247393999,48118.67271248319,15474.496554518768,15474.496554518768,63593.169267001955,87724.40491454929,87724.40491454929,15474.496554518768,103198.90146906806,103198.90146906806,103198.90146906806,129427.20709503008,124933.07781515708,4494.129279873002,0.0,103681.77990186484,64076.04770008323,44006.36911309067,26228.305625962028,70234.6747390527,20013.097636349594,1454.039238969122,0.0,0.8870044316339762,2.8625559819417665,0.0014984597031051942,1.0,1.0,-3.121011464382434,355113.59613815875,1555516.2082573106,4.380334138634695,1555516.2082573106,4.380334138634695,0.7630343309916168,0.09220399170216813,4.565118963995687,101325.0,128362.77004795763,1.2668420434044672,1.0,0.0,4.565118963994866,1.2843542473289629,1.2846628864923977,3.554407962981897,0.0,16823.707097361344,0.0,0.0,22711.736697243887,2315.9526135065375,19304.979969349195,1968.5601065959524,0.85,0.8500001662881154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.913352783648,2034.6934298245008,7.687611855283865,5.176388935861676,0.6974797265597656,4.478909209301911,3.4377810064766394,3.5,0.9822231447076113,0.6,0.0002402943711529957,1.0001099920002,0.0002402679436012951,198.69316236681036,0.0,5.268712826786861e-06,14.931532151113965,0.03700530438532927,8.103891797676882e-05,0.00015925545317622687,0.0007270200894145204,0.09220399170226048,0.09220399170226048,0.09220399170226048,0.09220399170104988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.712496425,595.7268595760399,0.0,0.09220399170226048,0.09220399170216813,0.09220399170216813,0.4272536643547657,0.4272536643547657,0.5,9.999177699525266,1.844941853980913,1.844941853980913,3.694822225952521e-12,1.845901915042873,1.845901915042873,3.694822225952521e-12,26228.305625962028,20013.097636349594,0.7630343309916168,0.9054383679183202,0.6851127721636288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498275187553231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.77219043332,15450.0,,,,,,,,,,,,,,,,,3.0,16823.707097361344,1454.039238969122,0.4272536643547657,6.178477068285765,3.4377810064766394
2123.0,-29.72343252922314,5.176180353412682,35.01117579582377,24.170842486806237,5.052960537728307,-26.24578714808191,-39.75935691324992,1.5752407068496057,-3.1209830916445185,-4.966987253899561,40.02281280551362,48117.89916040162,15475.029893880817,15475.029893880817,63592.92905428244,87723.94851307123,87723.94851307123,15475.029893880817,103198.97840695204,103198.97840695204,103198.97840695204,129427.38939456151,124933.25688907175,4494.132505489761,0.0,103681.74740538157,64075.698052855056,44006.72150280723,26228.410987609477,70235.13249041671,20013.17272515113,1454.045620201277,0.0,0.8870039827478858,2.8625467957442225,0.0014984597031051942,1.0,1.0,-3.1209830916445185,355112.5738988027,1555517.0853141407,4.380349217815701,1555517.0853141407,4.380349217815701,0.7630341287013354,0.09220405379881295,4.565118963995687,101325.0,128362.78641672913,1.2668422049516814,1.0,0.0,4.565118963997009,1.284355325877781,1.2846639313562644,3.5544049781361697,0.0,16823.695168520997,0.0,0.0,22711.729578813123,2315.9518876286115,19304.974518894425,1968.5595508042427,0.85,0.8500001927155417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.9951170598845,2034.6934298245008,7.687564546347805,5.176180353412682,0.6974199905702916,4.47876036284239,3.4380137466501157,3.5,0.9822896419000331,0.6,0.0002402679436012951,1.000109608130083,0.00024024161116752686,198.69403226383466,0.0,5.250973821007867e-06,14.881259808736296,0.03701055535915028,8.103033808453399e-05,0.0001592376055167611,0.0007269386127258302,0.09220405379901163,0.09220405379901163,0.09220405379901163,0.09220405379590392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.8107963979,595.7268286143967,0.0,0.09220405379901163,0.09220405379881295,0.09220405379881295,0.4272536251970774,0.4272536251970774,0.5,9.999177699525843,1.8451810443045247,1.8451810443045247,4.4508396968012676e-11,1.846004162255042,1.846004162255042,4.4508396968012676e-11,26228.410987609477,20013.17272515113,0.7630341287013354,0.9054290466805829,0.6850972932523065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449833850188741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.721918090945,15450.0,,,,,,,,,,,,,,,,,3.0,16823.695168520997,1454.045620201277,0.4272536251970774,6.178477068285765,3.4380137466501157
2124.0,-29.72448478902373,5.17596732055835,35.01119247939677,24.17063018018382,5.052848029723907,-26.24674552742931,-39.76029002862049,1.575034550034919,-3.120999367915033,-4.967069565337482,40.022832731809665,48117.12038371797,15475.563942493796,15475.563942493796,63592.68432621177,87723.48631480489,87723.48631480489,15475.563942493796,103199.05025729869,103199.05025729869,103199.05025729869,129427.56987475509,124933.43395919856,4494.135915556526,0.0,103681.7141446494,64075.34821248389,44007.07325796168,26228.5196174564,70235.59287541808,20013.249912025498,1454.0523299523315,0.0,0.8870034924560188,2.862537217651592,0.0014984597031051942,1.0,1.0,-3.120999367915033,355111.4349144942,1555517.9448909725,4.380365687929816,1555517.9448909725,4.380365687929816,0.7630339113270301,0.09220411976117904,4.565118963995687,101325.0,128362.79538058012,1.2668422934180126,1.0,0.0,4.565118963994375,1.284356344029905,1.2846649159310417,3.554402160440757,0.0,16823.683278605888,0.0,0.0,22711.722292971852,2315.9511446795645,19304.96511502435,1968.5585918763647,0.85,0.8500000513390513,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.076288596547,2034.6934298245008,7.68751985712517,5.17596732055835,0.6973533891380574,4.478613931420292,3.4382448058377717,3.5,0.9823556588107919,0.6,0.00024024161116752686,1.000109278629051,0.00024021536076222576,198.69489954512775,0.0,5.232097444730562e-06,14.827764158366413,0.03701578745659501,8.102179961636392e-05,0.00015921981155116294,0.0007268573811560334,0.09220411975577925,0.09220411975577925,0.09220411975577925,0.09220411979271666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.9071369721,595.726798269907,0.0,0.09220411975577925,0.09220411976117904,0.09220411976117904,0.427253586039496,0.427253586039496,0.5,9.999177699515664,1.8453886564889217,1.8453886564889217,1.4665602066088468e-11,1.8460701974224776,1.8460701974224776,1.4665602066088468e-11,26228.5196174564,20013.249912025498,0.7630339113270301,0.9054196273250044,0.6850817144672896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498401595246664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.668422440576,15450.0,,,,,,,,,,,,,,,,,3.0,16823.683278605888,1454.0523299523315,0.427253586039496,6.178477068285765,3.4382448058377717
2125.0,-29.72553774706752,5.175749923257672,35.011208737992085,24.17036957284438,5.052681352021098,-26.247709942630557,-39.761227754037805,1.5747792864373225,-3.1209563524192845,-4.967153020711518,40.02285384292953,48116.35999357159,15476.087676053945,15476.087676053945,63592.44766962554,87723.05095631575,87723.05095631575,15476.087676053945,103199.1386323697,103199.1386323697,103199.1386323697,129427.77726059612,124933.63780622337,4494.139454372753,0.0,103681.68449447956,64074.993524821206,44007.434410731505,26228.638628226425,70236.07303895793,20013.334552241184,1454.0595736387609,0.0,0.8870029920655288,2.862526689686146,0.0014984597031051942,1.0,1.0,-3.1209563524192845,355110.28010409285,1555518.8555772728,4.38038249729438,1555518.8555772728,4.38038249729438,0.763033676124672,0.09220418812717322,4.565118963995687,101325.0,128362.81631479123,1.2668425000226127,1.0,0.0,4.565118963996714,1.2843575915918424,1.2846661300760482,3.5543987078689234,0.0,16823.671417250243,0.0,0.0,22711.71579803271,2315.9504823800903,19304.960140014613,1968.5580845665559,0.85,0.8500000753658079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.1568642129414,2034.6934298245008,7.687472323277915,5.175749923257672,0.6972831871638965,4.478466736093775,3.4384741748490693,3.5,0.9824211928140197,0.6,0.00024021536076222576,1.000109352088328,0.00024018909558303015,198.6957674085802,0.0,5.21582164432052e-06,14.781638540004353,0.03702100327823933,8.101321980187943e-05,0.0001592021409603463,0.0007267767128067915,0.09220418814352631,0.09220418814352631,0.09220418814352631,0.09220418799835095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.0092059914,595.7267661211196,0.0,0.09220418814352631,0.09220418812717322,0.09220418812717322,0.42725354688195694,0.42725354688195694,0.5,9.999177699505305,1.8455804545104115,1.8455804545104115,-7.958078640513122e-13,1.8461966682922366,1.8461966682922366,-7.958078640513122e-13,26228.638628226425,20013.334552241184,0.763033676124672,0.9054100680479764,0.6850662047532587,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498464498925712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.622296822214,15450.0,,,,,,,,,,,,,,,,,3.0,16823.671417250243,1454.0595736387609,0.42725354688195694,6.178477068285765,3.4384741748490693
2126.0,-29.72658675333175,5.175528426380148,35.01122441803938,24.170148255676054,5.0525583307200055,-26.248666409076645,-39.762160590011604,1.5745640114582393,-3.1210608798886597,-4.967223246570344,40.02286967524725,48115.5958120102,15476.579625277702,15476.579625277702,63592.1754372879,87722.5957146787,87722.5957146787,15476.579625277702,103199.1753399564,103199.1753399564,103199.1753399564,129427.89295307084,124933.75074824589,4494.142204824957,0.0,103681.6517906035,64074.651881085454,44007.77767724227,26228.71761311444,70236.49529035672,20013.39057744021,1454.0646134977642,0.0,0.8870025779839051,2.8625197618694647,0.0014984597031051942,1.0,1.0,-3.1210608798886597,355109.3083588673,1555519.5385476842,4.380396407338619,1555519.5385476842,4.380396407338619,0.7630335143580733,0.09220424137844895,4.565118963995687,101325.0,128362.83123598422,1.266842647283338,1.0,0.0,4.565118963996155,1.284358652236679,1.284667157240015,3.5543957725870765,0.0,16823.65950683113,0.0,0.0,22711.70863417207,2315.949751869606,19304.950916928254,1968.5571440734864,0.85,0.849999937383927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.2368504602355,2034.6934298245008,7.687411256027666,5.175528426380148,0.6972158860573199,4.478312540322828,3.4387018721976292,3.5,0.9824862491993226,0.6,0.00024018909558303015,1.000108942601479,0.00024016293160848188,198.69663202154445,0.0,5.2187799363951925e-06,14.790022339743976,0.037026222058175726,8.100468555718837e-05,0.00015918441002584177,0.0007266957689814354,0.0922042413771262,0.0922042413771262,0.0922042413771262,0.09220424138866287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.0857528247,595.7267420110803,0.0,0.0922042413771262,0.09220424137844895,0.09220424137844895,0.427253507724451,0.427253507724451,0.5,9.99917769949563,1.8457222461156562,1.8457222461156562,-1.3926637620897964e-11,1.8461623666817104,1.8461623666817104,-1.3926637620897964e-11,26228.71761311444,20013.39057744021,0.7630335143580733,0.9054007489183324,0.6850512061158659,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449852744486656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.63068062195,15450.0,,,,,,,,,,,,,,,,,3.0,16823.65950683113,1454.0646134977642,0.427253507724451,6.178477068285765,3.4387018721976292
2127.0,-29.72762802513578,5.1753026555721275,35.01123963379139,24.16993856839838,5.052447470801504,-26.24961448973683,-39.76308455513788,1.5743605141856003,-3.121164243701571,-4.96731480860535,40.02288764543055,48114.82811795313,15477.092496936959,15477.092496936959,63591.92061489009,87722.13804461643,87722.13804461643,15477.092496936959,103199.23054155338,103199.23054155338,103199.23054155338,129428.05377927684,124933.9080903286,4494.145688948247,0.0,103681.61842177859,64074.308493047174,44008.12214303491,26228.823237723474,70236.94538075838,20013.46524624173,1454.0713722747696,0.0,0.887002047756728,2.8625102774530045,0.0014984597031051942,1.0,1.0,-3.121164243701571,355108.04137866304,1555520.313742482,4.380414219017308,1555520.313742482,4.380414219017308,0.7630332884114093,0.09220430925289594,4.565118963995687,101325.0,128362.84482095101,1.266842781356536,1.0,0.0,4.565118963996407,1.28435965761249,1.284668129251616,3.5543929902639855,0.0,16823.647640480736,0.0,0.0,22711.70132465283,2315.949006506078,19304.94783251311,1968.5568295506732,0.85,0.8500000751400426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.3162728973505,2034.6934298245008,7.687362738425577,5.1753026555721275,0.6971361546140278,4.4781665009581,3.438927970511672,3.5,0.9825508487176206,0.6,0.00024016293160848188,1.0001081402347751,0.00024013696314090962,198.69749026614562,0.0,5.198693623038797e-06,14.73309772769195,0.037031420751798765,8.099623328855919e-05,0.0001591666983199227,0.0007266149129368596,0.09220430923921037,0.09220430923921037,0.09220430923921037,0.09220430935195618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.17263590684,595.7267146454217,0.0,0.09220430923921037,0.09220430925289594,0.09220430925289594,0.42725346856697416,0.42725346856697416,0.5,9.999177699485863,1.8458410391231723,1.8458410391231723,-5.4228621593210846e-11,1.8461505649037804,1.8461505649037804,-5.4228621593210846e-11,26228.823237723474,20013.46524624173,0.7630332884114093,0.9053913189156328,0.6850358861297282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498590155087967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.5737560099,15450.0,,,,,,,,,,,,,,,,,3.0,16823.647640480736,1454.0713722747696,0.42725346856697416,6.178477068285765,3.438927970511672
2128.0,-29.728665832981825,5.175072710776782,35.011254457730786,24.169683374371402,5.052284858283658,-26.250564827429137,-39.76400879966093,1.5741106835410206,-3.1212035574896504,-4.9674061581343,40.02290677736758,48114.07865767148,15477.593375443246,15477.593375443246,63591.67203311473,87721.70901995762,87721.70901995762,15477.593375443246,103199.30239540087,103199.30239540087,103199.30239540087,129428.24070664623,124934.09144185459,4494.14926479165,0.0,103681.58883753298,64073.95847553665,44008.478179995924,26228.93831124536,70237.41649124128,20013.546734187337,1454.0785928715409,0.0,0.8870015144070247,2.862499939406633,0.0014984597031051942,1.0,1.0,-3.1212035574896504,355106.7773445067,1555521.139050722,4.380432135604198,1555521.139050722,4.380432135604198,0.7630330475712299,0.09220437877578823,4.565118963995687,101325.0,128362.86157945507,1.2668429467501117,1.0,0.0,4.565118963995709,1.284360879199021,1.284669317776922,3.5543896095953014,0.0,16823.635894110485,0.0,0.0,22711.694844154546,2315.9483456791613,19304.937406702757,1968.5557664138883,0.85,0.8499998586266402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.3951106936497,2034.6934298245008,7.687310500178451,5.175072710776782,0.6970535404353084,4.478019170341474,3.4391524103618862,3.5,0.9826149743891104,0.6,0.00024013696314090962,1.0001077813862638,0.0002401110836354581,198.6983456621429,0.0,5.159869332666864e-06,14.62306968877789,0.03703658062113143,8.098777927970289e-05,0.00015914918386120673,0.0007265349573492312,0.09220437877577864,0.09220437877577864,0.09220437877577864,0.09220437877568213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.26513584063,595.7266855106151,0.0,0.09220437877577864,0.09220437877578823,0.09220437877578823,0.42725342940952016,0.42725342940952016,0.5,9.999177699486543,1.8459464039849536,1.8459464039849536,4.8771653382573277e-11,1.8462026006446308,1.8462026006446308,4.8771653382573277e-11,26228.93831124536,20013.546734187337,0.7630330475712299,0.9053817069288804,0.6850206209345895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498652403450398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.463727970986,15450.0,,,,,,,,,,,,,,,,,3.0,16823.635894110485,1454.0785928715409,0.42725342940952016,6.178477068285765,3.4391524103618862
2129.0,-29.729700035833293,5.1748388841143464,35.011268756137326,24.169445468019717,5.0521413405120095,-26.251509980842147,-39.764932240918256,1.5738783777062757,-3.1213517239582984,-4.967481843979429,40.022921269295374,48113.34319885022,15478.059199496678,15478.059199496678,63591.402398346894,87721.27167643496,87721.27167643496,15478.059199496678,103199.33087593164,103199.33087593164,103199.33087593164,129428.34721116765,124934.1951690082,4494.152042159453,0.0,103681.55814079031,64073.629663465385,44008.80941924991,26229.01633523601,70237.82575448592,20013.60183225721,1454.0837072282234,0.0,0.887001077424294,2.8624929603496083,0.0014984597031051942,1.0,1.0,-3.1213517239582984,355105.73005471105,1555521.7642020765,4.3804468149878,1555521.7642020765,4.3804468149878,0.7630328784145433,0.09220443284825998,4.565118963995687,101325.0,128362.88128879211,1.2668431412661447,1.0,0.0,4.565118963997263,1.2843620186738656,1.2846704242850264,3.554386456171665,0.0,16823.624182425796,0.0,0.0,22711.688119961174,2315.9476600022613,19304.93632913134,1968.5556565321838,0.85,0.8500000628383206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.4733719829574,2034.6934298245008,7.687243057132264,5.1748388841143464,0.6969750373060961,4.47786384680825,3.4393752147745773,3.5,0.9826786327927364,0.6,0.0002401110836354581,1.0001074078804282,0.00024008529658263016,198.69919809322317,0.0,5.142214919772935e-06,14.573037082636496,0.03704172283605121,8.09793334329023e-05,0.0001591317502025558,0.000726455370623512,0.09220443284792114,0.09220443284792114,0.09220443284792114,0.09220443285261362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.3352020508,595.7266634417838,0.0,0.09220443284792114,0.09220443284825998,0.09220443284825998,0.4272533902521262,0.4272533902521262,0.5,9.9991776994882,1.8460105322811273,1.8460105322811273,-7.958078640513122e-12,1.8461301200211437,1.8461301200211437,-7.958078640513122e-12,26229.01633523601,20013.60183225721,0.7630328784145433,0.9053725925490435,0.6850061584626619,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498714445240903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.41369536484,15450.0,,,,,,,,,,,,,,,,,3.0,16823.624182425796,1454.0837072282234,0.4272533902521262,6.178477068285765,3.4393752147745773
2130.0,-29.730730803402242,5.174601127834952,35.011282582830944,24.16921405764299,5.052004642983024,-26.25245144452815,-39.765851316601015,1.573652625682275,-3.12151823873603,-4.9675684710280645,40.022936262283906,48112.60414335955,15478.530753530953,15478.530753530953,63591.13489689051,87720.83278896858,87720.83278896858,15478.530753530953,103199.36354249953,103199.36354249953,103199.36354249953,129428.4684447379,124934.31329930572,4494.155145432173,0.0,103681.52712533926,64073.29848019371,44009.1429390506,26229.104902238374,70238.24784128898,20013.66422199322,1454.0895534819156,0.0,0.8870005830339066,2.862484930283409,0.0014984597031051942,1.0,1.0,-3.12151823873603,355104.53137246286,1555522.410967279,4.380463422855393,1555522.410967279,4.380463422855393,0.7630326805504242,0.09220449350657338,4.565118963995687,101325.0,128362.89966190293,1.2668433225946503,1.0,0.0,4.565118963994631,1.2843631273200107,1.2846715000757196,3.554383388069849,0.0,16823.612508367572,0.0,0.0,22711.68132595399,2315.9469672063333,19304.9286673715,1968.554875250111,0.85,0.8499999797597816,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.5510853191233,2034.6934298245008,7.687180556969974,5.174601127834952,0.6968889034686256,4.477712224366327,3.439596464916037,3.5,0.9827418471188677,0.6,0.00024008529658263016,1.0001070519919646,0.00024005959772450353,198.7000476992044,0.0,5.123866718096705e-06,14.521038279086062,0.0370468467027693,8.097092832234078e-05,0.00015911436826028936,0.0007263760199892403,0.09220449350530212,0.09220449350530212,0.09220449350530212,0.09220449351581553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.40769081237,595.7266406099181,0.0,0.09220449350530212,0.09220449350657338,0.09220449350657338,0.42725335109478424,0.42725335109478424,0.5,9.999177699489664,1.846049816319578,1.846049816319578,4.0529357647756115e-11,1.8460502322920433,1.8460502322920433,4.0529357647756115e-11,26229.104902238374,20013.66422199322,0.7630326805504242,0.9053633433536333,0.6849915198920573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449877627202292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.36169656129,15450.0,,,,,,,,,,,,,,,,,3.0,16823.612508367572,1454.0895534819156,0.42725335109478424,6.178477068285765,3.439596464916037
2131.0,-29.731758104862603,5.174359449255087,35.01129595651945,24.168991029169433,5.051877170745514,-26.25338873821665,-39.766762185003586,1.5734353970688542,-3.121721805449795,-4.967661744439669,40.0229508513664,48111.8435333532,15479.001429585487,15479.001429585487,63590.84496293869,87720.3902059196,87720.3902059196,15479.001429585487,103199.39163550509,103199.39163550509,103199.39163550509,129428.58733065175,124934.4289441348,4494.158386516959,0.0,103681.4956375075,64072.948965184434,44009.49630258118,26229.195695146656,70238.69199772784,20013.728009014605,1454.095642168086,0.0,0.8870000563299425,2.8624766172734857,0.0014984597031051942,1.0,1.0,-3.121721805449795,355103.24072478694,1555523.0403085991,4.380481116234489,1555523.0403085991,4.380481116234489,0.763032471206041,0.09220455707341066,4.565118963995687,101325.0,128362.9130798414,1.2668434550194068,1.0,0.0,4.565118963995182,1.2843641959379812,1.2846725359418514,3.554380430748262,0.0,16823.60086865608,0.0,0.0,22711.674428470702,2315.9462638587797,19304.921428193495,1968.554137059393,0.85,0.8499999191602271,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.6282434127193,2034.6934298245008,7.687119745277064,5.174359449255087,0.6967970314513723,4.477562417803715,3.439816139911944,3.5,0.9828046114034125,0.6,0.00024005959772450353,1.0001066928929212,0.0002400339878039453,198.70089445461423,0.0,5.106364335576311e-06,14.471436527023265,0.037051953067104876,8.096259906450136e-05,0.00015909699866000217,0.0007262967256975723,0.0922045570729996,0.0922045570729996,0.0922045570729996,0.09220455707645639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.4782267607,595.7266183931299,0.0,0.0922045570729996,0.09220455707341066,0.09220455707341066,0.42725331193748306,0.42725331193748306,0.5,9.999177699490271,1.8460615897467392,1.8460615897467392,-1.028865881380625e-11,1.8459399389898863,1.8459399389898863,-1.028865881380625e-11,26229.195695146656,20013.728009014605,0.763032471206041,0.9053534904237083,0.6849763593961797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498837893937062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.31209480923,15450.0,,,,,,,,,,,,,,,,,3.0,16823.60086865608,1454.095642168086,0.42725331193748306,6.178477068285765,3.439816139911944
2132.0,-29.732782020865045,5.174113898602513,35.01130892067953,24.168752249702834,5.051731414027593,-26.254324899639453,-39.7676766506396,1.5732021314335727,-3.1219138032150795,-4.967758248520514,40.02296578827332,48111.116420938626,15479.466078310585,15479.466078310585,63590.58249924921,87719.95921372954,87719.95921372954,15479.466078310585,103199.42529204012,103199.42529204012,103199.42529204012,129428.71737961557,124934.55563880879,4494.1617408067805,0.0,103681.4654304817,64072.62263781719,44009.82532518278,26229.29208757545,70239.11741275823,20013.79573220017,1454.102071538751,0.0,0.886999511950454,2.862467760832725,0.0014984597031051942,1.0,1.0,-3.1219138032150795,355101.9053781611,1555523.6846538938,4.380499403396215,1555523.6846538938,4.380499403396215,0.7630322490358215,0.09220462289298353,4.565118963995687,101325.0,128362.93434810905,1.2668436649208887,1.0,0.0,4.565118963995161,1.2843653393491328,1.2846736467332973,3.5543772664475006,0.0,16823.589264023376,0.0,0.0,22711.667811550957,2315.9455891207454,19304.9213249862,1968.5541265351778,0.85,0.8500001622587966,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.7048447812278,2034.6934298245008,7.6870580703163105,5.174113898602513,0.6967009558259676,4.477412942776545,3.4400342354200757,3.5,0.9828669244057359,0.6,0.0002400339878039453,1.0001063421616512,0.0002400084647849855,198.701738425866,0.0,5.088714121829742e-06,14.42141582126549,0.03705704178122671,8.095423770921174e-05,0.00015907975009473357,0.0007262179839451629,0.09220462289253377,0.09220462289253377,0.09220462289253377,0.09220462289536509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.55044438434,595.726595646661,0.0,0.09220462289253377,0.09220462289298353,0.09220462289298353,0.42725327278021114,0.42725327278021114,0.5,9.9991776994909,1.8460530787685911,1.8460530787685911,-7.617018127348274e-12,1.8458444453054312,1.8458444453054312,-7.617018127348274e-12,26229.29208757545,20013.79573220017,0.7630322490358215,0.9053442702812011,0.6849618587633295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498899309135456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.26207410347,15450.0,,,,,,,,,,,,,,,,,3.0,16823.589264023376,1454.102071538751,0.42725327278021114,6.178477068285765,3.4400342354200757
2133.0,-29.733802793098423,5.173864644588399,35.011321442437435,24.168506974261277,5.051577925118532,-26.255259033218362,-39.76858699517322,1.572962232353597,-3.1221383214374328,-4.967848481388407,40.022978958072024,48110.38543333064,15479.910481684077,15479.910481684077,63590.295915014714,87719.53386531785,87719.53386531785,15479.910481684077,103199.44434700193,103199.44434700193,103199.44434700193,129428.8195667188,124934.65478376426,4494.164782954534,0.0,103681.4358280784,64072.287395745814,44010.164924813995,26229.375219716872,70239.54014453087,20013.854014538054,1454.1077371398183,0.0,0.886999005825076,2.862460097442126,0.0014984597031051942,1.0,1.0,-3.1221383214374328,355100.6568115394,1555524.2527716889,4.380516405513842,1555524.2527716889,4.380516405513842,0.7630320526847109,0.09220468266329086,4.565118963995687,101325.0,128362.94854551287,1.2668438050383704,1.0,0.0,4.5651189639943155,1.2843665135950795,1.2846747884785001,3.5543740168197235,0.0,16823.5776929693,0.0,0.0,22711.66132707519,2315.9449278882385,19304.909919132253,1968.5529634617585,0.85,0.8499999027424006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.7808924927042,2034.6934298245008,7.686988460061654,5.173864644588399,0.6966049690675158,4.477259675520883,3.440250760055308,3.5,0.9829287885872308,0.6,0.0002400084647849855,1.000106016524713,0.0002399830226189373,198.70257981211344,0.0,5.071468237190029e-06,14.372540984196542,0.037062113249463895,8.094591482780493e-05,0.00015906254995718056,0.0007261394632710363,0.09220468265993396,0.09220468265993396,0.09220468265993396,0.09220468268787094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.6141183377,595.7265755912027,0.0,0.09220468265993396,0.09220468266329086,0.09220468266329086,0.4272532336229627,0.4272532336229627,0.5,9.999177699487289,1.846017143840072,1.846017143840072,2.262368070660159e-11,1.8457101599509542,1.8457101599509542,2.262368070660159e-11,26229.375219716872,20013.854014538054,0.7630320526847109,0.9053347414314772,0.6849473293010547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498960522434696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.2131992664,15450.0,,,,,,,,,,,,,,,,,3.0,16823.5776929693,1454.1077371398183,0.4272532336229627,6.178477068285765,3.440250760055308
