time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2134.0,-29.734820117263897,5.173611759563459,35.01133350186467,24.168273573182546,5.0514375637264735,-26.256188631610367,-39.76949286935849,1.5727343951903572,-3.1224182151819377,-4.96793985464981,40.02299066834672,48109.65035042459,15480.346202984618,15480.346202984618,63589.99655340921,87719.10287818943,87719.10287818943,15480.346202984618,103199.44908117404,103199.44908117404,103199.44908117404,129428.89984230649,124934.7321119322,4494.167730374296,0.0,103681.40547889964,64071.95295097686,44010.50280880309,26229.45076113245,70239.95356993555,20013.906747746383,1454.1130593445932,0.0,0.8869984991808347,2.8624530581901215,0.0014984597031051942,1.0,1.0,-3.1224182151819377,355099.3924676022,1555524.7579280527,4.380533425074706,1555524.7579280527,4.380533425074706,0.7630318655929906,0.09220474078312339,4.565118963995687,101325.0,128362.96563807354,1.2668439737288284,1.0,0.0,4.565118963994665,1.2843676312850087,1.2846758737579027,3.5543709237115304,0.0,16823.566150764862,0.0,0.0,22711.65467901651,2315.944249974916,19304.904365549835,1968.5523971539553,0.85,0.8499999070250835,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.8564021969828,2034.6934298245008,7.686916597477652,5.173611759563459,0.6965058566102309,4.4771059029532285,3.440465758258721,3.5,0.9829902166453488,0.6,0.0002399830226189373,1.0001056592734394,0.0002399576688659887,198.7034183624735,0.0,5.0554240297858515e-06,14.327071700413104,0.03706716867349368,8.09376336020183e-05,0.000159045389016919,0.0007260611215372083,0.09220474078716438,0.09220474078716438,0.09220474078716438,0.09220474075439063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.67073571676,595.7265577583597,0.0,0.09220474078716438,0.09220474078312339,0.09220474078312339,0.427253194465716,0.427253194465716,0.5,9.999177699484225,1.845951104375331,1.845951104375331,-2.0122570276726037e-11,1.8455216394678473,1.8455216394678473,-2.0122570276726037e-11,26229.45076113245,20013.906747746383,0.7630318655929906,0.9053251507362515,0.6849328324587151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449902154827907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.16772998262,15450.0,,,,,,,,,,,,,,,,,3.0,16823.566150764862,1454.1130593445932,0.427253194465716,6.178477068285765,3.440465758258721
2135.0,-29.735834088394114,5.173355248642834,35.01134514487164,24.16803465401756,5.051290512085829,-26.25711593035306,-39.770398394297786,1.5725009143839423,-3.1226999138509655,-4.96803761609903,40.0230027779801,48108.930016125996,15480.78131046726,15480.78131046726,63589.71132659326,87718.67723105846,87718.67723105846,15480.78131046726,103199.45854152573,103199.45854152573,103199.45854152573,129428.99232858045,124934.82145098702,4494.170877593435,0.0,103681.37566986107,64071.62845489488,44010.83023885132,26229.53378705472,70240.36402590603,20013.964691199828,1454.1188754586278,0.0,0.8869979586303081,2.862445283059591,0.0014984597031051942,1.0,1.0,-3.1226999138509655,355098.0397345019,1555525.2803116469,4.380551583654686,1555525.2803116469,4.380551583654686,0.7630316594143006,0.09220480292196795,4.565118963995687,101325.0,128362.98724039775,1.2668441869271923,1.0,0.0,4.56511896399632,1.2843687751791613,1.2846769853613207,3.554367758091037,0.0,16823.554643610976,0.0,0.0,22711.648149276796,2315.943584126771,19304.89999445047,1968.551951425866,0.85,0.8499999589446436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.9313794319164,2034.6934298245008,7.686846467844417,5.173355248642834,0.6964013107537967,4.4769539378890375,3.440679245683845,3.5,0.9830512130525272,0.6,0.0002399576688659887,1.0001053118840793,0.00023993240113277375,198.70425415521643,0.0,5.037877379205721e-06,14.277344492669014,0.037072206550872885,8.092935635166055e-05,0.00015902831251432813,0.000725983165271392,0.0922048029234639,0.0922048029234639,0.0922048029234639,0.0922048029089648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.72928393434,595.7265393173589,0.0,0.0922048029234639,0.09220480292196795,0.09220480292196795,0.42725315530847296,0.42725315530847296,0.5,9.999177699481216,1.8458637967938785,1.8458637967938785,1.5404566511278972e-11,1.8453377022480595,1.8453377022480595,1.5404566511278972e-11,26229.53378705472,20013.964691199828,0.7630316594143006,0.9053157996610056,0.6849185747155648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499082368471654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.11800277488,15450.0,,,,,,,,,,,,,,,,,3.0,16823.554643610976,1454.1188754586278,0.42725315530847296,6.178477068285765,3.440679245683845
2136.0,-29.73684433025232,5.173095182201317,35.011356354507406,24.167807399667822,5.05115611101245,-26.25803864828667,-39.771295607183106,1.5722792590194437,-3.1230321965871894,-4.968136574089285,40.02301356592322,48108.189140112154,15481.207972983762,15481.207972983762,63589.39711309592,87718.24708338908,87718.24708338908,15481.207972983762,103199.45505637284,103199.45505637284,103199.45505637284,129429.06514510291,124934.89120143636,4494.173943666547,0.0,103681.34514894027,64071.28720564771,44011.17549254728,26229.61008873007,70240.78558127735,20014.01771217764,1454.1243912845769,0.0,0.8869974167768745,2.862438059632171,0.0014984597031051942,1.0,1.0,-3.1230321965871894,355096.6704482959,1555525.7456813972,4.380569786018004,1555525.7456813972,4.380569786018004,0.7630314611797051,0.09220486366128541,4.565118963995687,101325.0,128362.99893237732,1.266844302318059,1.0,0.0,4.565118963992946,1.2843698636118899,1.284678041600436,3.5543647459601027,0.0,16823.54316971876,0.0,0.0,22711.64146359762,2315.942902377226,19304.89272685511,1968.5512103373844,0.85,0.8499998891668454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.005822653797,2034.6934298245008,7.686774188460202,5.173095182201317,0.6962936611276618,4.476801521073655,3.440891217822062,3.5,0.9831117765205891,0.6,0.00023993240113277375,1.0001049254074097,0.0002399072287690546,198.70508688015445,0.0,5.020806082670136e-06,14.228964438287166,0.03707722735695555,8.09211558521534e-05,0.00015901124528062033,0.0007259052513191296,0.09220486366156139,0.09220486366156139,0.09220486366156139,0.09220486365639073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.7814419683,595.7265228890814,0.0,0.09220486366156139,0.09220486366128541,0.09220486366128541,0.42725311615123296,0.42725311615123296,0.5,9.999177699481884,1.8457477186332767,1.8457477186332767,9.038103598868474e-12,1.8451043775020821,1.8451043775020821,9.038103598868474e-12,26229.61008873007,20014.01771217764,0.7630314611797051,0.9053058929632137,0.6849039164638183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499142988689047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.06962272049,15450.0,,,,,,,,,,,,,,,,,3.0,16823.54316971876,1454.1243912845769,0.42725311615123296,6.178477068285765,3.440891217822062
2137.0,-29.7378512105731,5.172831570909397,35.011367175915304,24.167571938037895,5.051012075460323,-26.25895927810363,-39.77219631252808,1.572049216637059,-3.123362807352464,-4.968241379365381,40.02302478902222,48107.48097281249,15481.633355031541,15481.633355031541,63589.11432784403,87717.82341653158,87717.82341653158,15481.633355031541,103199.45677156313,103199.45677156313,103199.45677156313,129429.15050451395,124934.97330648183,4494.177198032118,0.0,103681.31538753975,64070.9729439121,44011.49160403073,26229.69373295082,70241.18533698155,20014.075857727563,1454.130383266311,0.0,0.8869968436353928,2.862430117017706,0.0014984597031051942,1.0,1.0,-3.123362807352464,355095.22025778174,1555526.2298224329,4.380589039450311,1555526.2298224329,4.380589039450311,0.7630312447218954,0.0922049281763475,4.565118963995687,101325.0,128363.01964388404,1.2668445067247376,1.0,0.0,4.565118963995077,1.2843709910602024,1.284679136986937,3.5543616258627457,0.0,16823.531736737255,0.0,0.0,22711.634944293142,2315.9422375931786,19304.889399463507,1968.550871037868,0.85,0.8499999866506456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.0797372353513,2034.6934298245008,7.686703296207416,5.172831570909397,0.6961808665993585,4.476650704310038,3.4411016898599422,3.5,0.983171911388555,0.6,0.0002399072287690546,1.0001045771172783,0.0002398821425860964,198.70591684034036,0.0,5.001876719792639e-06,14.17531862389234,0.037082229233675344,8.091292420430293e-05,0.00015899430456475165,0.0007258279149358537,0.09220492817634464,0.09220492817634464,0.09220492817634464,0.09220492817548506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.8357039135,595.7265057981314,0.0,0.09220492817634464,0.0922049281763475,0.0922049281763475,0.42725307699401016,0.42725307699401016,0.5,9.99917769948228,1.845611810661751,1.845611810661751,2.5636381906224415e-11,1.8448785720129308,1.8448785720129308,2.5636381906224415e-11,26229.69373295082,20014.075857727563,0.7630312447218954,0.9052967147803064,0.6848899366093726,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449920338643289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.0159769061,15450.0,,,,,,,,,,,,,,,,,3.0,16823.531736737255,1454.130383266311,0.42725307699401016,6.178477068285765,3.4411016898599422
2138.0,-29.738855120186287,5.172564508746212,35.01137758719983,24.167343077156715,5.0508750892484775,-26.25987662232374,-39.77308891536666,1.5718258807479129,-3.1237386376851646,-4.968345394744689,40.02303460421923,48106.74942861356,15482.0474595491,15482.0474595491,63588.79688816266,87717.39782855766,87717.39782855766,15482.0474595491,103199.44528810676,103199.44528810676,103199.44528810676,129429.21433425997,124935.03402119692,4494.180313063058,0.0,103681.28528071218,64070.63687930528,44011.83155711878,26229.769046153215,70241.60060327199,20014.127975506282,1454.135957860995,0.0,0.8869962795961931,2.862422889017372,0.0014984597031051942,1.0,1.0,-3.1237386376851646,355093.78100041184,1555526.6532298552,4.380607987127917,1555526.6532298552,4.380607987127917,0.7630310408105365,0.09220499011552613,4.565118963995687,101325.0,128363.03835105138,1.2668446913501246,1.0,0.0,4.565118963997055,1.2843720869784876,1.2846802009464842,3.554358593026749,0.0,16823.52033742382,0.0,0.0,22711.628349322058,2315.9415650932847,19304.88832083519,1968.5507610483899,0.85,0.8500001859801233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.1531222648007,2034.6934298245008,7.6866288309502595,5.172564508746212,0.6960659086805006,4.476498600065711,3.4413106590905485,3.5,0.9832316168830139,0.6,0.0002398821425860964,1.0001042694138256,0.000239857132823455,198.7067443578736,0.0,4.984772984731828e-06,14.126846638730001,0.037087214006660076,8.09047673698305e-05,0.00015897737521626591,0.0007257506304460334,0.09220499010462131,0.09220499010462131,0.09220499010462131,0.09220499019181871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.8831589373,595.7264908511655,0.0,0.09220499010462131,0.09220499011552613,0.09220499011552613,0.42725303783679996,0.42725303783679996,0.5,9.999177699469639,1.8454484353280804,1.8454484353280804,-4.7123194235609844e-11,1.8446067570595233,1.8446067570595233,-4.7123194235609844e-11,26229.769046153215,20014.127975506282,0.7630310408105365,0.9052868434379123,0.6848754728742992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499263583683315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.96750492093,15450.0,,,,,,,,,,,,,,,,,3.0,16823.52033742382,1454.135957860995,0.42725303783679996,6.178477068285765,3.4413106590905485
2139.0,-29.739855762218507,5.172294109173735,35.01138764617033,24.1670690587722,5.050686967671109,-26.260795903307468,-39.773985534533836,1.5715566351586163,-3.124054034312053,-4.968446929071793,40.02304526634301,48106.052936338245,15482.44794868553,15482.44794868553,63588.50088502378,87716.99958925716,87716.99958925716,15482.44794868553,103199.44753794269,103199.44753794269,103199.44753794269,129429.29794818498,124935.11451396182,4494.183434223154,0.0,103681.25854640846,64070.31189264898,44012.16294862164,26229.850410242296,70242.01335886394,20014.184520551848,1454.1417839879095,0.0,0.8869957250996845,2.8624151271404736,0.0014984597031051942,1.0,1.0,-3.124054034312053,355092.3760792294,1555527.1131718685,4.380626614255424,1555527.1131718685,4.380626614255424,0.7630308296663659,0.09220505201034093,4.565118963995687,101325.0,128363.05483117503,1.2668448539962993,1.0,0.0,4.565118963996483,1.2843733973769924,1.2846814795358004,3.554354966646605,0.0,16823.508964060882,0.0,0.0,22711.62249311022,2315.940967925869,19304.879470712003,1968.5498585869798,0.85,0.8500000154796654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.2259856616674,2034.6934298245008,7.686549602128974,5.172294109173735,0.6959496059166188,4.476344503257116,3.4415181479561703,3.5,0.9832908994160486,0.6,0.000239857132823455,1.0001039308666388,0.00023983220685434874,198.7075691879864,0.0,4.969608511634389e-06,14.083870521971857,0.03709218361517171,8.089657459839319e-05,0.0001589605582250618,0.0007256738588805702,0.09220505201743813,0.09220505201743813,0.09220505201743813,0.09220505195009211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.934708683,595.726474614478,0.0,0.09220505201743813,0.09220505201034093,0.09220505201034093,0.42725299867954764,0.42725299867954764,0.5,9.99917769946497,1.8452740648589838,1.8452740648589838,-7.787548383930698e-12,1.8443928947597215,1.8443928947597215,-7.787548383930698e-12,26229.850410242296,20014.184520551848,0.7630308296663659,0.9052773097512509,0.6848615328061018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499323603801946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.92452880418,15450.0,,,,,,,,,,,,,,,,,3.0,16823.508964060882,1454.1417839879095,0.42725299867954764,6.178477068285765,3.4415181479561703
2140.0,-29.74085303433286,5.17202059592524,35.01139720014039,24.166841280553513,5.0505503619148495,-26.26170723776608,-39.774877194408305,1.571334335860008,-3.1245206451491754,-4.96853703305571,40.023050820491605,48105.349609984005,15482.821589812016,15482.821589812016,63588.17119979602,87716.57716032899,87716.57716032899,15482.821589812016,103199.398750141,103199.398750141,103199.398750141,129429.29219330165,124935.10636581157,4494.185827490081,0.0,103681.22859256178,64070.00104170936,44012.475056502684,26229.89344316065,70242.36849966334,20014.213630696948,1454.1455228954085,0.0,0.8869952471557879,2.8624108014511576,0.0014984597031051942,1.0,1.0,-3.1245206451491754,355091.12932201085,1555527.352766211,4.3806426697739225,1555527.352766211,4.3806426697739225,0.7630306876414544,0.09220509999680382,4.565118963995687,101325.0,128363.07654485141,1.2668450682936236,1.0,0.0,4.565118963996241,1.28437448812222,1.2846825385267193,3.554351948137788,0.0,16823.49762269483,0.0,0.0,22711.615931649954,2315.9402988431275,19304.877355890312,1968.549642935183,0.85,0.8500001679311531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.2983374632902,2034.6934298245008,7.686459002547921,5.17202059592524,0.695836044553845,4.476184551371395,3.44172418493305,3.5,0.9833497671237286,0.6,0.00023983220685434874,1.000103581681422,0.00023980736720403633,198.7083912462628,0.0,4.9529787307611815e-06,14.036741722977188,0.03709713659390247,8.088842790259681e-05,0.00015894377895175194,0.0007255972595017813,0.09220509999548801,0.09220509999548801,0.09220509999548801,0.09220510000467978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.96156214655,595.7264661564107,0.0,0.09220509999548801,0.09220509999680382,0.09220509999680382,0.4272529595222934,0.4272529595222934,0.5,9.99917769946198,1.845055131048639,1.845055131048639,5.002220859751105e-12,1.8440163879065494,1.8440163879065494,5.002220859751105e-12,26229.89344316065,20014.213630696948,0.7630306876414544,0.9052680391906317,0.6848480573404151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499383429035384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.877400005185,15450.0,,,,,,,,,,,,,,,,,3.0,16823.49762269483,1454.1455228954085,0.4272529595222934,6.178477068285765,3.44172418493305
2141.0,-29.741851112518784,5.171743783095542,35.011406395170795,24.166596738528483,5.050395247760061,-26.262621166367065,-39.775765396747715,1.571095020799684,-3.1249400210753038,-4.968647959456238,40.02305957691246,48104.62618860571,15483.217539540134,15483.217539540134,63587.84372814585,87716.16292502219,87716.16292502219,15483.217539540134,103199.38046456232,103199.38046456232,103199.38046456232,129429.35018357713,124935.16115311864,4494.189030458492,0.0,103681.19998577067,64069.66324308575,44012.81860298324,26229.969719014807,70242.78832199806,20014.26618132855,1454.1512920789169,0.0,0.8869946518214115,2.8624033481772826,0.0014984597031051942,1.0,1.0,-3.1249400210753038,355089.59445346816,1555527.7304997896,4.38066266879479,1555527.7304997896,4.38066266879479,0.7630304722319092,0.09220516395268091,4.565118963995687,101325.0,128363.0897957616,1.2668451990699392,1.0,0.0,4.56511896399434,1.2843756582430883,1.2846836770231316,3.5543487099719435,0.0,16823.48631548473,0.0,0.0,22711.60966526537,2315.9396598497315,19304.865387433634,1968.5484224922511,0.85,0.8499998754803393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.370199453142,2034.6934298245008,7.686381353210795,5.171743783095542,0.695710907723254,4.4760328753722884,3.44192883195171,3.5,0.9834082377004886,0.6,0.00023980736720403633,1.0001036662546785,0.00023978250984930282,198.70921397497668,0.0,4.935846952699079e-06,13.988190263949189,0.03710207244085517,8.088031355074713e-05,0.0001589270536532892,0.0007255209065245905,0.09220516396616915,0.09220516396616915,0.09220516396616915,0.09220516384447651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.0038981351,595.7264528217905,0.0,0.09220516396616915,0.09220516395268091,0.09220516395268091,0.4272529203650444,0.4272529203650444,0.5,9.999177699452959,1.8448258281075596,1.8448258281075596,9.708855941426009e-11,1.8437079383809305,1.8437079383809305,9.708855941426009e-11,26229.969719014807,20014.26618132855,0.7630304722319092,0.9052579666492528,0.6848336653165105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449944305326056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.82884854615,15450.0,,,,,,,,,,,,,,,,,3.0,16823.48631548473,1454.1512920789169,0.4272529203650444,6.178477068285765,3.44192883195171
2142.0,-29.74284115531148,5.1714638119947445,35.01141518844363,24.166363581921928,5.050251626799221,-26.2635264862831,-39.776648639794416,1.5708672507589494,-3.1254082945962978,-4.968753976548454,40.023066380621316,48103.91858000606,15483.596532097563,15483.596532097563,63587.51511210362,87715.74790006387,87715.74790006387,15483.596532097563,103199.34443216144,103199.34443216144,103199.34443216144,129429.3764091241,124935.18446704448,4494.191942079619,0.0,103681.1703509639,64069.341030902324,44013.14368895731,26230.031976962662,70243.17566591997,20014.30870656119,1454.156286456672,0.0,0.8869940884916696,2.8623971504926367,0.0014984597031051942,1.0,1.0,-3.1254082945962978,355088.1275163422,1555528.0239983217,4.380681592703298,1555528.0239983217,4.380681592703298,0.7630302823930744,0.09220522232307189,4.565118963995687,101325.0,128363.10677697007,1.2668453666614368,1.0,0.0,4.565118963995823,1.2843767744271941,1.2846847615470494,3.554345621074966,0.0,16823.47495888393,0.0,0.0,22711.603173691547,2315.938997893424,19304.859787278812,1968.5478514353845,0.85,0.8499998718558536,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.4415501516366,2034.6934298245008,7.686297242494844,5.1714638119947445,0.6955856093682149,4.47587820262653,3.4421320277412937,3.5,0.9834662936403696,0.6,0.00023978250984930282,1.000102832445122,0.00023975785496283978,198.71003008592987,0.0,4.939385420593243e-06,13.99821828196125,0.037107011826275765,8.087224525169942e-05,0.00015891026459760338,0.0007254442624880916,0.09220522232298536,0.09220522232298536,0.09220522232298536,0.09220522232603537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.03679301584,595.7264424608502,0.0,0.09220522232298536,0.09220522232307189,0.09220522232307189,0.4272528812077753,0.4272528812077753,0.5,9.999177699453654,1.8445681578387507,1.8445681578387507,-6.650680006714538e-12,1.8433456819521439,1.8433456819521439,-6.650680006714538e-12,26230.031976962662,20014.30870656119,0.7630302823930744,0.9052482964968581,0.6848198152200675,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499502726146876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.838876564165,15450.0,,,,,,,,,,,,,,,,,3.0,16823.47495888393,1454.156286456672,0.4272528812077753,6.178477068285765,3.4421320277412937
2143.0,-29.743828295411184,5.171180699650889,35.011423623425536,24.16611830648037,5.050094260911244,-26.264430646949116,-39.77753156851975,1.5706271164138053,-3.125869624615632,-4.968864757479788,40.02307363435844,48103.2240799252,15483.97348126456,15483.97348126456,63587.197561189765,87715.34060050001,87715.34060050001,15483.97348126456,103199.31408176458,103199.31408176458,103199.31408176458,129429.41510634396,124935.22009177113,4494.195014572839,0.0,103681.142112405,64069.02559200359,44013.462800446,26230.101024579384,70243.56382502538,20014.355988868745,1454.1617086464162,0.0,0.8869934993250105,2.8623902903055587,0.0014984597031051942,1.0,1.0,-3.125869624615632,355086.59466946655,1555528.3369099265,4.380701384567601,1555528.3369099265,4.380701384567601,0.7630300764039732,0.09220528390364609,4.565118963995687,101325.0,128363.12559548963,1.2668455523857847,1.0,0.0,4.565118963995005,1.2843779480009758,1.2846859037344072,3.554342373365179,0.0,16823.463729989566,0.0,0.0,22711.596987969086,2315.938367125276,19304.853142238033,1968.5471738298027,0.85,0.849999810777917,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.5124026322126,2034.6934298245008,7.686214024313187,5.171180699650889,0.6954559035497212,4.475724796101168,3.4423338094310454,3.5,0.9835239455517273,0.6,0.00023975785496283978,1.0001025317660366,0.0002397332746868084,198.71084381000634,0.0,4.899173230835164e-06,13.884256936186853,0.0371119109995066,8.086418056756594e-05,0.00015889367439527385,0.0007253685262408206,0.0922052839035073,0.0922052839035073,0.0922052839035073,0.09220528390592525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.0718637147,595.7264314145888,0.0,0.0922052839035073,0.09220528390364609,0.09220528390364609,0.42725284205052905,0.42725284205052905,0.5,9.999177699454362,1.8442936353306436,1.8442936353306436,-1.057287590811029e-11,1.8429951328641323,1.8429951328641323,-1.057287590811029e-11,26230.101024579384,20014.355988868745,0.7630300764039732,0.9052387734708844,0.6848061439443605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499561919077653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.724915218394,15450.0,,,,,,,,,,,,,,,,,3.0,16823.463729989566,1454.1617086464162,0.42725284205052905,6.178477068285765,3.4423338094310454
2144.0,-29.7448121529084,5.17089456532347,35.01143167080326,24.1658762091771,5.049939981878357,-26.265331607036543,-39.7784102364443,1.57039017760751,-3.126370541614449,-4.968972149227551,40.02307932614503,48102.52559954015,15484.336119292333,15484.336119292333,63586.861718832486,87714.93366776763,87714.93366776763,15484.336119292333,103199.26978705997,103199.26978705997,103199.26978705997,129429.42913643527,124935.23126959747,4494.197866837794,0.0,103681.11374414327,64068.7056761556,44013.78674220852,26230.159349375295,70243.94609158381,20014.395587969328,1454.166546068877,0.0,0.8869929330267318,2.862384376955807,0.0014984597031051942,1.0,1.0,-3.126370541614449,355085.108722922,1555528.582441674,4.380720408231694,1555528.582441674,4.380720408231694,0.7630298894255858,0.09220534127948662,4.565118963995687,101325.0,128363.14391292435,1.2668457331648098,1.0,0.0,4.5651189639946805,1.2843791064829368,1.2846870309221012,3.554339167425825,0.0,16823.452526244393,0.0,0.0,22711.59077383492,2315.93773345994,19304.847781223056,1968.5466271584137,0.85,0.8499998072994239,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.582756885345,2034.6934298245008,7.686125609072505,5.17089456532347,0.6953254556254409,4.4755691096980295,3.442534176893974,3.5,0.9835811933982782,0.6,0.0002397332746868084,1.000102191616992,0.00023970877845913045,198.7116548339822,0.0,4.884367391278351e-06,13.842297186882847,0.03711679536689788,8.085615553971583e-05,0.00015887711914709256,0.0007252929495633945,0.09220534127914562,0.09220534127914562,0.09220534127914562,0.09220534128276149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.09938262217,595.7264227469242,0.0,0.09220534127914562,0.09220534127948662,0.09220534127948662,0.4272528028933011,0.4272528028933011,0.5,9.999177699455167,1.843994085729264,1.843994085729264,-4.888534022029489e-12,1.842601607613119,1.842601607613119,-4.888534022029489e-12,26230.159349375295,20014.395587969328,0.7630298894255858,0.9052290660881744,0.6847924736008459,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499620938920434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.68295546909,15450.0,,,,,,,,,,,,,,,,,3.0,16823.452526244393,1454.166546068877,0.4272528028933011,6.178477068285765,3.442534176893974
2145.0,-29.74579823241738,5.170605468388974,35.0114393534316,24.165616859123134,5.049766731570632,-26.266236590271014,-39.779297006875254,1.5701356819030763,-3.1268713474469223,-4.969080734542572,40.023084901837265,48101.85441464744,15484.691632160653,15484.691632160653,63586.54604680809,87714.53460297488,87714.53460297488,15484.691632160653,103199.22623513553,103199.22623513553,103199.22623513553,129429.44517657626,124935.24443648855,4494.200740087721,0.0,103681.08675629477,64068.40657170947,44014.08909398366,26230.21894144074,70244.3080354244,20014.436049321394,1454.1714726813125,0.0,0.8869923610804888,2.862378319976827,0.0014984597031051942,1.0,1.0,-3.1268713474469223,355083.60626617284,1555528.8229667023,4.380739621644679,1555528.8229667023,4.380739621644679,0.7630296984559621,0.09220539910910493,4.565118963995687,101325.0,128363.16835472929,1.2668459743866696,1.0,0.0,4.565118963997258,1.2843803468759645,1.2846882401483963,3.554335734815281,0.0,16823.44135535602,0.0,0.0,22711.584862083502,2315.937130629063,19304.846590366957,1968.5465057248864,0.85,0.849999976117738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.6526237395176,2034.6934298245008,7.686035522798263,5.170605468388974,0.6951922878232715,4.4754131805657025,3.4427331608712874,3.5,0.983638045963225,0.6,0.00023970877845913045,1.0001024232509215,0.00023968422922117903,198.71246769547108,0.0,4.867685939075829e-06,13.7950219513409,0.037121663052836956,8.084805725669088e-05,0.00015886072120243957,0.0007252180909952886,0.09220539911019646,0.09220539911019646,0.09220539911019646,0.09220539909966624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1263401965,595.726414256064,0.0,0.09220539911019646,0.09220539910910493,0.09220539910910493,0.4272527637360882,0.4272527637360882,0.5,9.999177699463228,1.8436764335575617,1.8436764335575617,-1.028865881380625e-11,1.842209387095636,1.842209387095636,-1.028865881380625e-11,26230.21894144074,20014.436049321394,0.7630296984559621,0.9052199078499175,0.6847793901021779,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499679762956612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.63568023355,15450.0,,,,,,,,,,,,,,,,,3.0,16823.44135535602,1454.1714726813125,0.4272527637360882,6.178477068285765,3.4427331608712874
2146.0,-29.746775202326898,5.170313502360879,35.0114466118485,24.165391909796767,5.049630852465899,-26.26712929897397,-39.78016310194505,1.5699161884682922,-3.12745815874473,-4.969187710700122,40.02308803319745,48101.13071570283,15485.035923373192,15485.035923373192,63586.16663907602,87714.1218567133,87714.1218567133,15485.035923373192,103199.15778008649,103199.15778008649,103199.15778008649,129429.4205251285,124935.21716063899,4494.20336448951,0.0,103681.05695540791,64068.06581455744,44014.434600944965,26230.26274504201,70244.69734598698,20014.465111002264,1454.175601942686,0.0,0.88699180614885,2.862373634894658,0.0014984597031051942,1.0,1.0,-3.12745815874473,355082.12608014053,1555528.9580472554,4.380758263501495,1555528.9580472554,4.380758263501495,0.7630295321683485,0.09220545232403142,4.565118963995687,101325.0,128363.18077049812,1.2668460969207809,1.0,0.0,4.565118963995757,1.2843814237367062,1.2846892857350578,3.5543327547623584,0.0,16823.430107158092,0.0,0.0,22711.57833412945,2315.9364649630047,19304.841668723744,1968.5460038569486,0.85,0.8500000037299791,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7220077491359,2034.6934298245008,7.685941714943197,5.170313502360879,0.6950576944470734,4.475255807913806,3.442930774238253,3.5,0.9836945069252152,0.6,0.00023968422922117903,1.000101477811488,0.0002396599090581064,198.71327305334944,0.0,4.878239653370599e-06,13.824931177652276,0.03712654129249033,8.084014851172922e-05,0.0001588440807094498,0.0007251421251651708,0.09220545232440498,0.09220545232440498,0.09220545232440498,0.09220545231872732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1414798358,595.7264094875129,0.0,0.09220545232440498,0.09220545232403142,0.09220545232403142,0.4272527245789165,0.4272527245789165,0.5,9.999177699463912,1.8433257622102133,1.8433257622102133,2.05773176276125e-11,1.8417295519553818,1.8417295519553818,2.05773176276125e-11,26230.26274504201,20014.465111002264,0.7630295321683485,0.9052094897054695,0.6847652923719345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499738720301856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.66558945986,15450.0,,,,,,,,,,,,,,,,,3.0,16823.430107158092,1454.175601942686,0.4272527245789165,6.178477068285765,3.442930774238253
2147.0,-29.74774944092792,5.170018564172744,35.011453559233196,24.165148380585038,5.049473851903517,-26.268021866278612,-39.78103667087851,1.569677715247452,-3.127999177223842,-4.969308578380672,40.023093580128446,48100.455505610094,15485.392582577384,15485.392582577384,63585.84808818748,87713.72088798179,87713.72088798179,15485.392582577384,103199.11347055918,103199.11347055918,103199.11347055918,129429.44443369997,124935.23788021978,4494.206553480195,0.0,103681.02911156278,64067.76372940776,44014.739313505575,26230.33096314079,70245.07027664637,20014.511424170407,1454.1811958568223,0.0,0.8869911718875978,2.8623666673041592,0.0014984597031051942,1.0,1.0,-3.127999177223842,355080.4536880214,1555529.1973303764,4.38077957030292,1555529.1973303764,4.38077957030292,0.7630293133660824,0.09220551663740122,4.565118963995687,101325.0,128363.20159335701,1.26684630242642,1.0,0.0,4.565118963996425,1.2843825888614901,1.2846904199010982,3.554329530457374,0.0,16823.41900858649,0.0,0.0,22711.572234869964,2315.9358430116263,19304.833365982533,1968.5451572129662,0.85,0.8499998664268196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7909171183012,2034.6934298245008,7.685855862764017,5.170018564172744,0.6949147854751274,4.475103778697616,3.443127040267093,3.5,0.9837505829334551,0.6,0.0002396599090581064,1.0001011949041199,0.00023963565915055494,198.7140761654096,0.0,4.832739205351493e-06,13.695982907966131,0.03713137403169568,8.083217224366501e-05,0.00015882773681444139,0.0007250675133401223,0.09220551663734049,0.09220551663734049,0.09220551663734049,0.09220551663327513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1682983937,595.7264010404372,0.0,0.09220551663734049,0.09220551663740122,0.09220551663740122,0.42725268542174816,0.42725268542174816,0.5,9.99917769946433,1.8429662209570097,1.8429662209570097,1.892885848064907e-11,1.8413094011568205,1.8413094011568205,1.892885848064907e-11,26230.33096314079,20014.511424170407,0.7630293133660824,0.9052001491032345,0.684752044750983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499797133438368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.53664119017,15450.0,,,,,,,,,,,,,,,,,3.0,16823.41900858649,1454.1811958568223,0.42725268542174816,6.178477068285765,3.443127040267093
2148.0,-29.748720488794085,5.169720861974109,35.0114601655397,24.16488235993313,5.049291103365298,-26.26891410670148,-39.781906398106344,1.5694163901205145,-3.1285414858072045,-4.96941875038452,40.02309763849485,48099.777849061145,15485.72426384164,15485.72426384164,63585.50211290279,87713.33492031523,87713.33492031523,15485.72426384164,103199.05918415687,103199.05918415687,103199.05918415687,129429.44450655825,124935.23516739869,4494.209339159568,0.0,103681.00298198967,64067.44591074879,44015.063412489864,26230.385322401387,70245.44873489125,20014.54799408821,1454.185910023639,0.0,0.8869905973578585,2.8623609909998713,0.0014984597031051942,1.0,1.0,-3.1285414858072045,355078.92929187184,1555529.3723999134,4.38079887055557,1555529.3723999134,4.38079887055557,0.7630291262627888,0.0922055729750578,4.565118963995687,101325.0,128363.22352973779,1.2668465189216658,1.0,0.0,4.565118963993012,1.2843838606817946,1.2846916608784114,3.554326010895502,0.0,16823.40793216644,0.0,0.0,22711.566511125784,2315.9352593521526,19304.83006180399,1968.544820280523,0.85,0.849999935158461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.859339284663,2034.6934298245008,7.685759478048504,5.169720861974109,0.6947745154698692,4.47494634650424,3.443321923084273,3.5,0.9838062637383638,0.6,0.00023963565915055494,1.000100864266119,0.00023961149091337024,198.71487665287214,0.0,4.818797976186049e-06,13.656473464511263,0.03713619282967187,8.082423177566426e-05,0.00015881142737489068,0.0007249930588083372,0.09220557297581619,0.09220557297581619,0.09220557297581619,0.09220557296943492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1879199591,595.726394860209,0.0,0.09220557297581619,0.0922055729750578,0.0922055729750578,0.4272526462645815,0.4272526462645815,0.5,9.999177699466435,1.8425882904192576,1.8425882904192576,-3.433342499192804e-11,1.8408772645773297,1.8408772645773297,-3.433342499192804e-11,26230.385322401387,20014.54799408821,0.7630291262627888,0.9051903469629281,0.6847387085616232,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499855383716682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.49713174672,15450.0,,,,,,,,,,,,,,,,,3.0,16823.40793216644,1454.185910023639,0.4272526462645815,6.178477068285765,3.443321923084273
2149.0,-29.74968834144573,5.169420490990667,35.0114663431861,24.164657480455958,5.04915431264474,-26.26979893154678,-39.78277120096607,1.5691968027299146,-3.1292008959729856,-4.969526884618386,40.023098488919175,48099.092867706306,15486.04451801466,15486.04451801466,63585.13738572097,87712.926735762,87712.926735762,15486.04451801466,103198.97125377666,103198.97125377666,103198.97125377666,129429.389722598,124935.1779224805,4494.211800117493,0.0,103680.97400207227,64067.1401339619,44015.370964567075,26230.418468821346,70245.78943338842,20014.569252394806,1454.189553660636,0.0,0.8869900447829274,2.8623571643864456,0.0014984597031051942,1.0,1.0,-3.1292008959729856,355077.43309802917,1555529.4090849585,4.380817433293516,1555529.4090849585,4.380817433293516,0.763028972495617,0.09220562329462423,4.565118963995687,101325.0,128363.24078932672,1.2668466892605648,1.0,0.0,4.565118963996838,1.2843849372009382,1.284692706612605,3.554323031804201,0.0,16823.396887192823,0.0,0.0,22711.560163007012,2315.934612024189,19304.82524821123,1968.544329430665,0.85,0.8499999607977292,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.9272945872724,2034.6934298245008,7.685659209448915,5.169420490990667,0.6946331384883262,4.474787352502341,3.443515480527973,3.5,0.9838615658651352,0.6,0.00023961149091337024,1.0001005331550035,0.0002395874044357032,198.71567451198857,0.0,4.802588271076402e-06,13.610535160230524,0.03714099541794295,8.081633698130162e-05,0.00015879515393206863,0.0007249187686059008,0.09220562329460448,0.09220562329460448,0.09220562329460448,0.09220562329204587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.192031627,595.7263935651507,0.0,0.09220562329460448,0.09220562329462423,0.09220562329462423,0.4272526071074229,0.4272526071074229,0.5,9.999177699467097,1.8421749530882607,1.8421749530882607,3.5356606531422585e-11,1.840325988645418,1.840325988645418,3.5356606531422585e-11,26230.418468821346,20014.569252394806,0.763028972495617,0.905180764549831,0.6847256363075963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499913443663368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.45119344244,15450.0,,,,,,,,,,,,,,,,,3.0,16823.396887192823,1454.189553660636,0.4272526071074229,6.178477068285765,3.443515480527973
2150.0,-29.750653075906335,5.16911732316663,35.011472234309366,24.164405045472108,5.048986172825764,-26.27068399999707,-39.783632231969364,1.5689492226747106,-3.1297875689808734,-4.969650600909341,40.02310258113231,48098.40545460729,15486.380138886683,15486.380138886683,63584.78559349397,87712.53606933738,87712.53606933738,15486.380138886683,103198.91620822407,103198.91620822407,103198.91620822407,129429.39860241584,124935.18366298263,4494.214939433213,0.0,103680.94714141641,64066.81652711206,44015.7006825604,26230.482394191768,70246.18307675216,20014.612319730026,1454.1950052124014,0.0,0.8869894012980927,2.8623504841989704,0.0014984597031051942,1.0,1.0,-3.1297875689808734,355075.72130834864,1555529.5856153169,4.380839050002214,1555529.5856153169,4.380839050002214,0.763028754826174,0.09220568688088815,4.565118963995687,101325.0,128363.25816026784,1.2668468606984242,1.0,0.0,4.565118963996736,1.2843861444263711,1.2846938831893693,3.5543196910104844,0.0,16823.385873861742,0.0,0.0,22711.55427911744,2315.93401203443,19304.821614128545,1968.5439588573618,0.85,0.8500000209971855,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.9947915254522,2034.6934298245008,7.685568322071301,5.16911732316663,0.694482815937767,4.474634507228863,3.443707736717925,3.5,0.9839164962051214,0.6,0.0002395874044357032,1.0001002100372256,0.00023956339777869392,198.7164698061989,0.0,4.786360656223721e-06,13.564546099738026,0.037145781778599174,8.08084773284686e-05,0.00015877892710723461,0.0007248446912201256,0.09220568688184011,0.09220568688184011,0.09220568688184011,0.09220568687453116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.2118168442,595.7263873333762,0.0,0.09220568688184011,0.09220568688088815,0.09220568688088815,0.42725256795026506,0.42725256795026506,0.5,9.999177699467973,1.8417573294099157,1.8417573294099157,1.9326762412674725e-12,1.8398630319284734,1.8398630319284734,1.9326762412674725e-12,26230.482394191768,20014.612319730026,0.763028754826174,0.9051706841355376,0.6847120134919524,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499971313006221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.40520438195,15450.0,,,,,,,,,,,,,,,,,3.0,16823.385873861742,1454.1950052124014,0.42725256795026506,6.178477068285765,3.443707736717925
2151.0,-29.751618844881435,5.16881156024337,35.01147776288072,24.164152331091486,5.048817908895502,-26.271570199102687,-39.7845009463839,1.568701320995597,-3.130432148642342,-4.969763876369511,40.02310390769599,48097.749185283865,15486.691550769814,15486.691550769814,63584.44073605368,87712.14463597674,87712.14463597674,15486.691550769814,103198.83618674656,103198.83618674656,103198.83618674656,129429.36011374228,124935.14253921431,4494.217574527975,0.0,103680.92042245204,64066.524965933335,44015.99495168745,26230.523926995727,70246.51887868317,20014.639462204763,1454.1991654358258,0.0,0.8869888208693588,2.862345841927433,0.0014984597031051942,1.0,1.0,-3.130432148642342,355074.1539882298,1555529.642841365,4.380858548473592,1555529.642841365,4.380858548473592,0.7630285814308975,0.09220574067762999,4.565118963995687,101325.0,128363.28076476172,1.2668470837874337,1.0,0.0,4.565118963995903,1.2843873529928902,1.2846950612100088,3.5543163465118277,0.0,16823.374890736664,0.0,0.0,22711.54842626572,2315.933415209651,19304.818306173973,1968.5436215398709,0.85,0.8500000943946256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.0618150066405,2034.6934298245008,7.685467232536875,5.16881156024337,0.6943351291582074,4.474476431085162,3.443898648575992,3.5,0.9839710424502834,0.6,0.00023956339777869392,1.0001003182932866,0.00023953936759816153,198.71726595883393,0.0,4.770518132732215e-06,13.519648388163096,0.037150552296731906,8.08005482561078e-05,0.00015876284952258613,0.0007247712951335515,0.09220574066484152,0.09220574066484152,0.09220574066484152,0.09220574077961502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.2182306178,595.7263853132235,0.0,0.09220574066484152,0.09220574067762999,0.09220574067762999,0.42725252879310865,0.42725252879310865,0.5,9.999177699459352,1.8413131915629606,1.8413131915629606,-1.1596057447604835e-11,1.8393317277271422,1.8393317277271422,-1.1596057447604835e-11,26230.523926995727,20014.639462204763,0.7630285814308975,0.9051614478699649,0.6846993979637542,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500028996346284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.36030667037,15450.0,,,,,,,,,,,,,,,,,3.0,16823.374890736664,1454.1991654358258,0.42725252879310865,6.178477068285765,3.443898648575992
2152.0,-29.752577231039588,5.16850319272741,35.01148291511878,24.163932899851375,5.048686066533634,-26.272445853264863,-39.78535303669048,1.5684872731198323,-3.1311443007082858,-4.969883198956786,40.02310411171354,48097.050841041535,15487.004101885832,15487.004101885832,63584.05494292737,87711.73878922919,87711.73878922919,15487.004101885832,103198.74289111502,103198.74289111502,103198.74289111502,129429.30500314312,124935.0847335302,4494.220269612929,0.0,103680.8910717551,64066.203121920094,44016.31994426112,26230.562112028107,70246.88205628924,20014.663991837948,1454.203283302814,0.0,0.8869882137681162,2.862341406957208,0.0014984597031051942,1.0,1.0,-3.1311443007082858,355072.5030039381,1555529.6516408199,4.380878942979055,1555529.6516408199,4.380878942979055,0.763028405809884,0.0922057959305556,4.565118963995687,101325.0,128363.29368161538,1.2668472112668678,1.0,0.0,4.565118963992373,1.2843884033338109,1.284696080936874,3.5543134398802403,0.0,16823.363854729,0.0,0.0,22711.541996926822,2315.9327595995396,19304.807929536884,1968.5425634173632,0.85,0.8499998781302073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.1283847908785,2034.6934298245008,7.685368445392131,5.16850319272741,0.694182817673167,4.474320375054243,3.4440882722994193,3.5,0.984025220656977,0.6,0.00023953936759816153,1.0000995521560803,0.00023951552331140117,198.71805603082882,0.0,4.775211775893351e-06,13.532950172881757,0.0371553275085078,8.079277161672761e-05,0.00015874659598143394,0.0007246970957846056,0.09220579593335419,0.09220579593335419,0.09220579593335419,0.09220579590319974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.21921706357,595.7263850025191,0.0,0.09220579593335419,0.0922057959305556,0.0922057959305556,0.4272524896359153,0.4272524896359153,0.5,9.999177699448323,1.840841502820183,1.840841502820183,-1.1880274541908875e-11,1.8387388982484936,1.8387388982484936,-1.1880274541908875e-11,26230.562112028107,20014.663991837948,0.763028405809884,0.9051512762086308,0.6846859167713819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500086741980434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.37360845509,15450.0,,,,,,,,,,,,,,,,,3.0,16823.363854729,1454.203283302814,0.4272524896359153,6.178477068285765,3.4440882722994193
2153.0,-29.75353255634405,5.168192196811834,35.011487827745626,24.163659440260403,5.048493040326916,-26.273324991206156,-39.786213089805074,1.5682182814242387,-3.1317457381031204,-4.970009731082687,40.02310750601044,48096.4051773317,15487.319509871113,15487.319509871113,63583.72468720281,87711.36595178071,87711.36595178071,15487.319509871113,103198.68546165182,103198.68546165182,103198.68546165182,129429.31207388168,124935.08865107765,4494.223422804036,0.0,103680.86610299723,64065.90532883765,44016.62308239953,26230.62661222985,70247.24969462938,20014.707339522447,1454.2088287342358,0.0,0.8869875584890154,2.8623345941827156,0.0014984597031051942,1.0,1.0,-3.1317457381031204,355070.75227287255,1555529.798064525,4.380900955956793,1555529.798064525,4.380900955956793,0.763028182109486,0.0922058599416117,4.565118963995687,101325.0,128363.31873585733,1.266847458533011,1.0,0.0,4.565118963996025,1.2843897101713417,1.2846973574605092,3.554309823446565,0.0,16823.35293443147,0.0,0.0,22711.536527461936,2315.9322018693374,19304.80785249245,1968.5425555610173,0.85,0.8500000794375934,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.194498384442,2034.6934298245008,7.685272822195137,5.168192196811834,0.694025352633945,4.474166844177889,3.4442766006991774,3.5,0.9840790287711936,0.6,0.00023951552331140117,1.0000992349717739,0.00023949175735362013,198.71884358502246,0.0,4.738290312460348e-06,13.428314745512624,0.03716006579882026,8.078492300605594e-05,0.00015873060030534525,0.0007246240736203511,0.09220585994192111,0.09220585994192111,0.09220585994192111,0.09220585993661612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.23562796385,595.7263798335572,0.0,0.09220585994192111,0.0922058599416117,0.0922058599416117,0.42725245047868265,0.42725245047868265,0.5,9.999177699449053,1.840371779016948,1.840371779016948,-8.355982572538778e-12,1.8382639929795914,1.8382639929795914,-8.355982572538778e-12,26230.62661222985,20014.707339522447,0.763028182109486,0.9051418377745255,0.6846731421715548,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500144046612022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.26897302772,15450.0,,,,,,,,,,,,,,,,,3.0,16823.35293443147,1454.2088287342358,0.42725245047868265,6.178477068285765,3.4442766006991774
