time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2154.0,-29.75448892649081,5.167878836242255,35.0114923189986,24.163426493201428,5.048345965945375,-26.274200583861106,-39.787068812269695,1.5679903606943177,-3.132506603225522,-4.970120644603955,40.02310517921072,48095.734033656154,15487.603268314737,15487.603268314737,63583.33730197089,87710.96790479883,87710.96790479883,15487.603268314737,103198.57117311357,103198.57117311357,103198.57117311357,129429.21738378574,124934.99169736783,4494.225686417905,0.0,103680.83832317704,64065.604445393394,44016.92653087072,26230.64621067217,70247.57274154288,20014.7186230315,1454.211883917151,0.0,0.8869870032677405,2.862331829080616,0.0014984597031051942,1.0,1.0,-3.132506603225522,355069.2176509757,1555529.6976910261,4.380919607680759,1555529.6976910261,4.380919607680759,0.7630280421718445,0.09220590685037522,4.565118963995687,101325.0,128363.33593977022,1.26684762832243,1.0,0.0,4.565118963997279,1.2843908248303553,1.2846984418601475,3.5543067388375778,0.0,16823.342043506836,0.0,0.0,22711.530442227267,2315.931581348092,19304.797949477397,1968.5415457345166,0.85,0.8499998711484553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.2601517722971,2034.6934298245008,7.6851632553218225,5.167878836242255,0.6938729515006852,4.47400588474157,3.444463622252524,3.5,0.9841324635007211,0.6,0.00023949175735362013,1.0000993442878106,0.00023946796757892756,198.71963200606456,0.0,4.722743646939478e-06,13.38425549542648,0.0371647885424672,8.077711461523285e-05,0.00015871464273838726,0.000724551225428812,0.09220590684702333,0.09220590684702333,0.09220590684702333,0.09220590686280716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.22437830624,595.7263833768754,0.0,0.09220590684702333,0.09220590685037522,0.09220590685037522,0.4272524113214657,0.4272524113214657,0.5,9.999177699436133,1.8398603580899362,1.8398603580899362,3.5356606531422585e-11,1.8376140413784583,1.8376140413784583,3.5356606531422585e-11,26230.64621067217,20014.7186230315,0.7630280421718445,0.9051321607354141,0.6846604395942835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500201168656444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.22491377763,15450.0,,,,,,,,,,,,,,,,,3.0,16823.342043506836,1454.211883917151,0.4272524113214657,6.178477068285765,3.444463622252524
2155.0,-29.75451764615335,5.167817375329279,35.011493387332415,24.163626122195296,5.048357693938767,-26.274195206504405,-39.7870778577402,1.5682019496389925,-3.1270564053610883,-4.970118689453876,40.023104759307685,48095.63327096705,15488.095489327374,15488.095489327374,63583.72876029443,87711.82636825037,87711.82636825037,15488.095489327374,103199.92185757775,103199.92185757775,103199.92185757775,129430.66174788056,124936.43518329934,4494.226564581211,0.0,103680.77900679834,64065.360071249015,44017.13215061036,26230.739890302804,70247.87204091316,20014.78504531724,1454.216744489877,0.0,0.8869870147215998,2.8622572692360753,0.0014984597031051942,1.0,1.0,-3.1270564053610883,355069.24470177235,1555529.6795772337,4.380919222907478,1555529.6795772337,4.380919222907478,0.7630278493484841,0.09220594738709803,4.565118963995687,101325.0,128363.29512919378,1.2668472255533558,1.0,0.0,4.56511896399594,1.2843898846977182,1.284697470945408,3.554309340477319,0.0,16823.33109980635,0.0,0.0,22711.517448835602,2315.930256390878,19304.791116120465,1968.5408489260315,0.85,0.8500000565620596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.3253713762256,2034.6934298245008,7.6851587884049,5.167817375329279,0.6939106161782558,4.473906759151023,3.444649412142054,3.5,0.9841855463263011,0.6,0.00023946796757892756,1.0000029831634512,0.00023946725320897003,198.7196556823239,0.0,4.727495272414147e-06,13.397721602021694,0.03716951603773962,8.077703207985113e-05,0.00015869093549907644,0.0007244429990610502,0.09220589641303044,0.09220589641303044,0.09220589641303044,0.09220381439714338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.2342078493,595.7263801607442,0.0,0.09220589641303044,0.09220594738709803,0.09220594738709803,0.4272523721642065,0.4272523721642065,0.5,9.999175239008453,1.840500031961085,1.840500031961085,-3.8539837987627834e-11,1.8430622840928095,1.8430622840928095,-3.8539837987627834e-11,26230.739890302804,20014.78504531724,0.7630278493484841,0.9051338768420278,0.684656088129696,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500258353605413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.23837988423,15450.0,,,,,,,,,,,,,,,,,3.0,16823.33109980635,1454.216744489877,0.4272523721642065,6.178477068285765,3.444649412142054
2156.0,-29.755535416790508,5.167496502472606,35.01149908536392,24.16321966974067,5.048233353763256,-26.275155764724524,-39.788000740203984,1.5677821276715502,-3.1308502812001393,-4.970165236796149,40.023151100826055,48094.97880898633,15488.504742774878,15488.504742774878,63583.48355176121,87710.5317635068,87710.5317635068,15488.504742774878,103199.03650628169,103199.03650628169,103199.03650628169,129429.99552988485,124935.76682950888,4494.228700375965,0.0,103680.84022105116,64065.287259535464,44017.28106835077,26230.959023603158,70248.24009195392,20014.94396486322,1454.2279597638214,0.0,0.8869866105818283,2.862303789251564,0.0014984597031051942,1.0,1.0,-3.1308502812001393,355068.60066483513,1555531.6786585497,4.380932799312447,1555531.6786585497,4.380932799312447,0.7630275334902304,0.09220598190231859,4.565118963995687,101325.0,128363.36199618192,1.2668478854792196,1.0,0.0,4.565118963997039,1.284391848968864,1.2846994347693794,3.554303904731767,0.0,16823.338708158226,0.0,0.0,22711.530857961036,2315.9316237411385,19304.79968444797,1968.541722652279,0.85,0.8499999319808551,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.4170806655916,2034.6934298245008,7.6850121453073115,5.167496502472606,0.6938108299458294,4.473685672526776,3.44491066949371,3.5,0.9842601912839172,0.6,0.00023946725320897003,1.0001057235656423,0.00023944193855346182,198.7204947274738,0.0,1.4195935199012917e-07,0.4023128035400261,0.037169657997091606,8.076861164998137e-05,0.00015869864155898866,0.0007244781781412931,0.09220598187928694,0.09220598187928694,0.09220598187928694,0.09220598207544317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4582620259,595.7263095901116,0.0,0.09220598187928694,0.09220598190231859,0.09220598190231859,0.42725232314182177,0.42725232314182177,0.5,9.999175238998076,1.8402798574742292,1.8402798574742292,-2.120259523508139e-11,1.8393149555960235,1.8393149555960235,-2.120259523508139e-11,26230.959023603158,20014.94396486322,0.7630275334902304,0.905125643980993,0.6846431845983715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500260070868132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24297108575,15450.0,,,,,,,,,,,,,,,,,3.0,16823.338708158226,1454.2279597638214,0.42725232314182177,6.178477068285765,3.44491066949371
2157.0,-29.75647620105755,5.1671731897530275,35.011504496981296,24.162954033259325,5.048045566520841,-26.276018924916546,-39.78884395966304,1.5675221379438815,-3.131515840927193,-4.9703006359573285,40.023154236953374,48094.32520747371,15488.79752635427,15488.79752635427,63583.12273382798,87710.1703467173,87710.1703467173,15488.79752635427,103198.96787307158,103198.96787307158,103198.96787307158,129429.99206796975,124935.76009116891,4494.23197680084,0.0,103680.80936257994,64064.96422322505,44017.605710394324,26231.02419489818,70248.6299052925,20014.98757166877,1454.2337046798593,0.0,0.8869859111681186,2.8622968006571328,0.0014984597031051942,1.0,1.0,-3.131515840927193,355066.727264218,1555531.8139444357,4.380956294975249,1555531.8139444357,4.380956294975249,0.7630273001525271,0.09220604849353282,4.565118963995687,101325.0,128363.38176119504,1.2668480805447326,1.0,0.0,4.5651189639946175,1.2843931167613512,1.2847006703498152,3.5543003963668207,0.0,16823.326501564923,0.0,0.0,22711.524098340647,2315.9309344516882,19304.799493291153,1968.5417031597085,0.85,0.8500001765492085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.4812821240093,2034.6934298245008,7.684912613046667,5.1671731897530275,0.6936404609978002,4.473532728755227,3.4450935684741624,3.5,0.9843124481354749,0.6,0.00023944193855346182,1.0000977267990834,0.000239418540945814,198.72127031097693,0.0,5.030540866446289e-06,14.256552815508783,0.03717468853795805,8.076091877909849e-05,0.00015868101977436333,0.0007243977325981206,0.0922060484930684,0.0922060484930684,0.0922060484930684,0.09220604849653809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4734247106,595.7263048142999,0.0,0.0922060484930684,0.09220604849353282,0.09220604849353282,0.42725227606900584,0.42725227606900584,0.5,9.999175238999962,1.8400298328851363,1.8400298328851363,2.7114310796605423e-11,1.838784795030108,1.838784795030108,2.7114310796605423e-11,26231.02419489818,20014.98757166877,0.7630273001525271,0.9051154850927228,0.6846300813597833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500320927668435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.097211097716,15450.0,,,,,,,,,,,,,,,,,3.0,16823.326501564923,1454.2337046798593,0.42725227606900584,6.178477068285765,3.4450935684741624
2158.0,-29.757419400365805,5.166847715219792,35.01150943965859,24.162712355051212,5.0478870272335925,-26.27688393288973,-39.78969046203417,1.5672852434455158,-3.1323389424005654,-4.970419017541383,40.02315153636437,48093.67527932269,15489.056943978454,15489.056943978454,63582.732223301144,87709.78513301446,87709.78513301446,15489.056943978454,103198.84207699292,103198.84207699292,103198.84207699292,129429.88525639944,124935.6509210442,4494.234335355238,0.0,103680.78299605695,64064.67314211947,44017.89983770831,26231.04317940652,70248.94301711483,20014.998221965558,1454.236869982723,0.0,0.8869853193397718,2.862294000360217,0.0014984597031051942,1.0,1.0,-3.1323389424005654,355065.0893263996,1555531.697446849,4.380976176502951,1555531.697446849,4.380976176502951,0.7630271539364071,0.09220609742511672,4.565118963995687,101325.0,128363.40002295365,1.2668482607742773,1.0,0.0,4.5651189639930445,1.2843942726209678,1.2847017964328897,3.55429719775999,0.0,16823.31580333955,0.0,0.0,22711.51832269204,2315.930345499436,19304.79412999408,1968.5411562556103,0.85,0.8500001565595833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.5450361505277,2034.6934298245008,7.684798238773603,5.166847715219792,0.6934759003332314,4.47337181488656,3.4452751966412105,3.5,0.9843643418974887,0.6,0.000239418540945814,1.0000979784362953,0.00023939508538969073,198.72204789078648,0.0,4.649602314013644e-06,13.176972957914668,0.037179338140272064,8.075319663880794e-05,0.00015866534430700606,0.0007243261722248185,0.09220609741890073,0.09220609741890073,0.09220609741890073,0.09220609746116265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4603677943,595.7263089268557,0.0,0.09220609741890073,0.09220609742511672,0.09220609742511672,0.42725223055589395,0.42725223055589395,0.5,9.999175238996317,1.8396827113778045,1.8396827113778045,-2.3305801732931286e-12,1.8380800751407946,1.8380800751407946,-2.3305801732931286e-12,26231.04317940652,20014.998221965558,0.7630271539364071,0.9051058918823933,0.68461777805832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500377181562238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.01763124012,15450.0,,,,,,,,,,,,,,,,,3.0,16823.31580333955,1454.236869982723,0.42725223055589395,6.178477068285765,3.4452751966412105
2159.0,-29.75835882330107,5.166519978103954,35.011513999715056,24.162469419557624,5.047726568165933,-26.277745443058024,-39.79053263375533,1.5670471431002564,-3.133146773141732,-4.970550068944449,40.02315038726852,48093.02383332195,15489.32845390196,15489.32845390196,63582.35228722391,87709.4029541558,87709.4029541558,15489.32845390196,103198.73140805776,103198.73140805776,103198.73140805776,129429.81170113746,124935.57453498764,4494.237166149824,0.0,103680.75638669825,64064.37726576444,44018.1990232598,26231.0802930797,70249.2793163395,20015.02160830807,1454.2411699728407,0.0,0.8869846575114713,2.862289481939006,0.0014984597031051942,1.0,1.0,-3.133146773141732,355063.2760953571,1555531.6478770855,4.3809984095886225,1555531.6478770855,4.3809984095886225,0.7630269659000071,0.09220615573390137,4.565118963995687,101325.0,128363.42023337552,1.2668484602356331,1.0,0.0,4.5651189639957055,1.2843954342399497,1.2847029282022218,3.554293983221086,0.0,16823.30502537337,0.0,0.0,22711.512493849703,2315.9297511229324,19304.78997666955,1968.5407327343742,0.85,0.8500001918365103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.6083707876246,2034.6934298245008,7.684691470024662,5.166519978103954,0.693304021675389,4.473215956428565,3.4454556338066062,3.5,0.9844158953733161,0.6,0.00023939508538969073,1.000097586883672,0.000239371725848926,198.7228223626479,0.0,4.66113614723357e-06,13.209659841259938,0.0371839992764193,8.07455146818132e-05,0.00015864957070787751,0.0007242541638683062,0.09220615573343141,0.09220615573343141,0.09220615573343141,0.09220615574544017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.45481208916,595.7263106767425,0.0,0.09220615573343141,0.09220615573390137,0.09220615573390137,0.4272521862905232,0.4272521862905232,0.5,9.999175238996903,1.8392742416623946,1.8392742416623946,6.707523425575346e-12,1.8374032958027442,1.8374032958027442,6.707523425575346e-12,26231.0802930797,20015.02160830807,0.7630269659000071,0.905096150537093,0.6846052272900094,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500433580280594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.05031812347,15450.0,,,,,,,,,,,,,,,,,3.0,16823.30502537337,1454.2411699728407,0.4272521862905232,6.178477068285765,3.4454556338066062
2160.0,-29.759295666289475,5.166190013169597,35.01151817467194,24.16223483104261,5.047575234446818,-26.278603724899693,-39.791366807743884,1.566817435016371,-3.133990670481353,-4.970683180819169,40.02314840144792,48092.34710881959,15489.595792088778,15489.595792088778,63581.94290090837,87709.01698672882,87709.01698672882,15489.595792088778,103198.6127788176,103198.6127788176,103198.6127788176,129429.72697774085,124935.48698714291,4494.239990597944,0.0,103680.72935540185,64064.0594750898,44018.522089235616,26231.11419892326,70249.63628815887,20015.042594481933,1454.245357514171,0.0,0.8869839882346869,2.862285213169536,0.0014984597031051942,1.0,1.0,-3.133990670481353,355061.43436274794,1555531.562212419,4.381020892917401,1555531.562212419,4.381020892917401,0.7630267796746322,0.09220621408058968,4.565118963995687,101325.0,128363.43565565336,1.2668486124416813,1.0,0.0,4.5651189639959435,1.2843965564260027,1.2847040206524587,3.554290877810131,0.0,16823.294291620557,0.0,0.0,22711.50657258092,2315.9291473215544,19304.777391396707,1968.5394493936979,0.85,0.84999985930933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.6712741272374,2034.6934298245008,7.684584282620983,5.166190013169597,0.6931295133059026,4.473060499863695,3.4456348459686947,3.5,0.9844670988481985,0.6,0.000239371725848926,1.0000973196138785,0.0002393484325518876,198.7235947128558,0.0,4.642073869863982e-06,13.155637347194524,0.03718864135028916,8.0737906342924e-05,0.000158633819506002,0.0007241822577579186,0.09220621407031636,0.09220621407031636,0.09220621407031636,0.09220621416689344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4452110135,595.7263137008051,0.0,0.09220621407031636,0.09220621408058968,0.09220621408058968,0.42725214302336223,0.42725214302336223,0.5,9.999175238983753,1.838806053497649,1.838806053497649,-3.751665644813329e-12,1.836692510337798,1.836692510337798,-3.751665644813329e-12,26231.11419892326,20015.042594481933,0.7630267796746322,0.9050857237196203,0.68459211534631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500489753606245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.996295629404,15450.0,,,,,,,,,,,,,,,,,3.0,16823.294291620557,1454.245357514171,0.42725214302336223,6.178477068285765,3.4456348459686947
2161.0,-29.760229133384367,5.165857908007485,35.011522028386054,24.16195945059883,5.047377369200918,-26.27946370304755,-39.79220873499287,1.566546324560079,-3.13476738255207,-4.970814103031589,40.02314748700207,48091.72360086778,15489.852619455614,15489.852619455614,63581.57622032339,87708.6575819537,87708.6575819537,15489.852619455614,103198.51020140931,103198.51020140931,103198.51020140931,129429.66588517535,124935.42302862689,4494.242856548464,0.0,103680.70535318473,64063.77137224958,44018.81553437239,26231.15568376603,70249.97121813842,20015.06910712551,1454.2498764397278,0.0,0.8869833262071153,2.8622802831630576,0.0014984597031051942,1.0,1.0,-3.13476738255207,355059.6229331701,1555531.5227655694,4.381043132742677,1555531.5227655694,4.381043132742677,0.7630265836709765,0.09220627306354012,4.565118963995687,101325.0,128363.45993043004,1.2668488520151002,1.0,0.0,4.5651189639963095,1.284397872048021,1.2847053066699974,3.5542872371132415,0.0,16823.283578238577,0.0,0.0,22711.501314839054,2315.928611181092,19304.774970366965,1968.53920251737,0.85,0.8499999494861121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.7337485536045,2034.6934298245008,7.68447352264177,5.165857908007485,0.6929543022578226,4.4729036057496625,3.4458128398436703,3.5,0.9845179542410486,0.6,0.0002393484325518876,1.0000969696498014,0.00023932522526860464,198.7243642851673,0.0,4.62892772018235e-06,13.11838115899678,0.037193270278009345,8.073022796004462e-05,0.000158618204591843,0.0007241109738171702,0.09220627306439964,0.09220627306439964,0.09220627306439964,0.09220627305100597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4407898053,595.7263150933588,0.0,0.09220627306439964,0.09220627306354012,0.09220627306354012,0.427252100554714,0.427252100554714,0.5,9.999175238984593,1.8383015521253583,1.8383015521253583,-4.212097337585874e-11,1.836046720479544,1.836046720479544,-4.212097337585874e-11,26231.15568376603,20015.06910712551,0.7630265836709765,0.9050761888982345,0.6845799758626887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500545773075952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.9590394412,15450.0,,,,,,,,,,,,,,,,,3.0,16823.283578238577,1454.2498764397278,0.427252100554714,6.178477068285765,3.4458128398436703
2162.0,-29.76115959857476,5.165523875974545,35.0115254302318,24.161715781688713,5.047214936147079,-26.280317436953894,-39.79304217556489,1.5663073770024585,-3.135662328674073,-4.970932699313943,40.023142162945675,48091.074828985154,15490.083843954631,15490.083843954631,63581.15867293978,87708.28102581193,87708.28102581193,15490.083843954631,103198.36486976656,103198.36486976656,103198.36486976656,129429.52780490267,124935.28276826945,4494.245036633212,0.0,103680.6792035053,64063.47300659376,44019.11799656837,26231.1629351361,70250.28093170447,20015.071178475016,1454.2524901341587,0.0,0.8869827427644197,2.8622784434534756,0.0014984597031051942,1.0,1.0,-3.135662328674073,355057.98205207556,1555531.2930966276,4.3810627326454,1555531.2930966276,4.3810627326454,0.7630264517043293,0.09220631886022161,4.565118963995687,101325.0,128363.47685596242,1.2668490190571173,1.0,0.0,4.565118963994679,1.2843990371217662,1.2847064422136516,3.554284013032077,0.0,16823.2729012589,0.0,0.0,22711.495586690533,2315.9280270725003,19304.77167747779,1968.5388667361221,0.85,0.8500000188799032,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.7958020641727,2034.6934298245008,7.684351672968463,5.165523875974545,0.69278298911708,4.472740886857465,3.445989638141716,3.5,0.9845684680404903,0.6,0.00023932522526860464,1.0000966585305593,0.0002393020946797731,198.72513138785408,0.0,4.611852617193728e-06,13.069990317127024,0.03719788213062654,8.072262764059795e-05,0.0001586025976280067,0.0007240397261705907,0.09220631886089005,0.09220631886089005,0.09220631886089005,0.09220631885469642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.41504880483,595.7263232010367,0.0,0.09220631886089005,0.09220631886022161,0.09220631886022161,0.427252058724932,0.427252058724932,0.5,9.999175238985277,1.8377382206694506,1.8377382206694506,4.001776687800884e-11,1.8352703706398756,1.8352703706398756,4.001776687800884e-11,26231.1629351361,20015.071178475016,0.7630264517043293,0.9050662549627632,0.6845677225937085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500601591091358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.91064859933,15450.0,,,,,,,,,,,,,,,,,3.0,16823.2729012589,1454.2524901341587,0.427252058724932,6.178477068285765,3.445989638141716
2163.0,-29.762087443534217,5.165187757193212,35.01152847202427,24.16148140272128,5.047062660217532,-26.28116782072565,-39.793871285486944,1.5660778294650035,-3.13655539741535,-4.971068312272582,40.02313858302026,48090.418713207175,15490.334253730312,15490.334253730312,63580.752966937485,87707.90043785174,87707.90043785174,15490.334253730312,103198.23469158205,103198.23469158205,103198.23469158205,129429.42633541035,124935.17852472239,4494.247810687951,0.0,103680.65249827108,64063.170771831916,44019.424140487965,26231.191643828297,70250.61578431627,20015.088271367444,1454.2564850200379,0.0,0.8869820665326414,2.8622745518279378,0.0014984597031051942,1.0,1.0,-3.13655539741535,355056.1057369118,1555531.1386652256,4.381085449683373,1555531.1386652256,4.381085449683373,0.7630262682357634,0.09220637649306049,4.565118963995687,101325.0,128363.4967323277,1.2668492152215909,1.0,0.0,4.565118963994567,1.2844001580906153,1.2847075337403122,3.5542809110068756,0.0,16823.262253301808,0.0,0.0,22711.489736846437,2315.9274305544136,19304.763432330026,1968.5380259650367,0.85,0.8499998747775035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.8574560225545,2034.6934298245008,7.684240871025655,5.165187757193212,0.6926025603247039,4.472585196868508,3.446165301658458,3.5,0.9846186576167023,0.6,0.0002393020946797731,1.0000963870556419,0.00023927903127847133,198.72589633553198,0.0,4.596629304624893e-06,13.026847449306947,0.037202478759931164,8.071506746956356e-05,0.00015858702721020953,0.0007239686453610275,0.09220637649315801,0.09220637649315801,0.09220637649315801,0.09220637648473581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.3977404748,595.7263286526621,0.0,0.09220637649315801,0.09220637649306049,0.09220637649306049,0.4272520174062423,0.4272520174062423,0.5,9.999175238973319,1.8371422201647647,1.8371422201647647,5.5081272876122966e-11,1.8345129148572141,1.8345129148572141,5.5081272876122966e-11,26231.191643828297,20015.088271367444,0.7630262682357634,0.9050561658013558,0.6845551199274121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500657230011476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.86750573151,15450.0,,,,,,,,,,,,,,,,,3.0,16823.262253301808,1454.2564850200379,0.4272520174062423,6.178477068285765,3.446165301658458
2164.0,-29.763011929098592,5.164849633881372,35.01153121949226,24.161204241123073,5.04686182906888,-26.28201993934345,-39.7947044117376,1.5658048736590529,-3.1373785576455475,-4.971201955132637,40.02313617854846,48089.79797150894,15490.574797423273,15490.574797423273,63580.37276893221,87707.54664166279,87707.54664166279,15490.574797423273,103198.12143908607,103198.12143908607,103198.12143908607,129429.35012788238,124935.09949023093,4494.2506376514475,0.0,103680.62896960793,64062.88029970449,44019.72074433716,26231.228688796313,70250.94943313347,20015.111433159804,1454.2608523517933,0.0,0.8869813960579992,2.862269935442846,0.0014984597031051942,1.0,1.0,-3.1373785576455475,355054.2566870376,1555531.0349405506,4.381107973341868,1555531.0349405506,4.381107973341868,0.7630260736397952,0.09220643497528484,4.565118963995687,101325.0,128363.51933682163,1.2668494383106008,1.0,0.0,4.565118963995028,1.2844014818728726,1.2847088282151609,3.5542772477488724,0.0,16823.251626821166,0.0,0.0,22711.484582837675,2315.926904991784,19304.762874343905,1968.5379690662874,0.85,0.8500000431029455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.9186923990494,2034.6934298245008,7.684126773480468,5.164849633881372,0.6924214202588601,4.4724282136225115,3.446339778952713,3.5,0.9846685082722038,0.6,0.00023927903127847133,1.0000960387836815,0.00023925605341811265,198.7266585187583,0.0,4.5832950962402006e-06,12.989058302744729,0.037207062055027405,8.070747133527575e-05,0.00015857155994319558,0.0007238980354470609,0.0922064349753144,0.0922064349753144,0.0922064349753144,0.09220643497933732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.38611521746,595.7263323142844,0.0,0.0922064349753144,0.09220643497528484,0.09220643497528484,0.4272519764963758,0.4272519764963758,0.5,9.999175238974235,1.8365268029035633,1.8365268029035633,5.331912689143792e-11,1.8338233974870946,1.8338233974870946,5.331912689143792e-11,26231.228688796313,20015.111433159804,0.7630260736397952,0.9050464553429207,0.6845430326501417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500712712655517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.82971658495,15450.0,,,,,,,,,,,,,,,,,3.0,16823.251626821166,1454.2608523517933,0.4272519764963758,6.178477068285765,3.446339778952713
2165.0,-29.76393351661656,5.164509753606899,35.01153354519299,24.16094688177111,5.046682951553113,-26.282867258606892,-39.7955329977907,1.5655519372861022,-3.138299474884036,-4.9713203533001495,40.0231295100925,48089.170235991194,15490.785632942141,15490.785632942141,63579.955868933335,87707.18268552936,87707.18268552936,15490.785632942141,103197.96831847151,103197.96831847151,103197.96831847151,129429.19931109178,124934.94659947079,4494.252711620994,0.0,103680.60415871658,64062.591709578235,44020.01383237594,26231.230992620272,70251.24482499622,20015.109870536824,1454.2632328456405,0.0,0.8869808184748171,2.8622684758897474,0.0014984597031051942,1.0,1.0,-3.138299474884036,355052.6185645521,1555530.7472770258,4.381127376460159,1555530.7472770258,4.381127376460159,0.7630259470540193,0.09220647886475615,4.565118963995687,101325.0,128363.54121752633,1.2668496542563665,1.0,0.0,4.565118963995378,1.2844027118824874,1.284710029004744,3.5542738439915085,0.0,16823.241036712243,0.0,0.0,22711.479147953818,2315.9263507878654,19304.755677074878,1968.5372351490957,0.85,0.8499999296089058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.9795187030759,2034.6934298245008,7.68399950953257,5.164509753606899,0.6922455726312506,4.472264180975649,3.4465130913489634,3.5,0.9847180260997038,0.6,0.00023925605341811265,1.0000957384332523,0.00023923314961118685,198.72741831783554,0.0,4.56631340899105e-06,12.940932201080635,0.037211628368436396,8.069991725227222e-05,0.00015855613616584045,0.0007238276240685606,0.09220647886605783,0.09220647886605783,0.09220647886605783,0.09220647885127377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.35387424595,595.7263424692659,0.0,0.09220647886605783,0.09220647886475615,0.09220647886475615,0.4272519359136194,0.4272519359136194,0.5,9.999175238976333,1.8358684489512598,1.8358684489512598,-2.6147972675971687e-12,1.8330208784161073,1.8330208784161073,-2.6147972675971687e-12,26231.230992620272,20015.109870536824,0.7630259470540193,0.9050367153965483,0.6845312187105972,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450076799481953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.78159048329,15450.0,,,,,,,,,,,,,,,,,3.0,16823.241036712243,1454.2632328456405,0.4272519359136194,6.178477068285765,3.4465130913489634
2166.0,-29.764856650663294,5.164167891951767,35.0115354601625,24.16075615854936,5.046579556140013,-26.283708654909013,-39.796353167016036,1.5653666988675343,-3.139340520744838,-4.971460642613032,40.02312231637579,48088.495142066145,15491.02339849591,15491.02339849591,63579.51854056206,87706.77829243134,87706.77829243134,15491.02339849591,103197.80169092724,103197.80169092724,103197.80169092724,129429.0433889723,124934.78807800304,4494.255310969267,0.0,103680.57463114645,64062.29147058298,44020.314622848295,26231.24169804506,70251.55632089336,20015.113745076796,1454.2664517342437,0.0,0.8869801315372237,2.8622660584018775,0.0014984597031051942,1.0,1.0,-3.139340520744838,355050.67757110094,1555530.4369541942,4.381150453212951,1555530.4369541942,4.381150453212951,0.763025783356968,0.09220653363907856,4.565118963995687,101325.0,128363.55229706885,1.2668497636029494,1.0,0.0,4.565118963994181,1.284403625226553,1.2847109131480798,3.5542713165345172,0.0,16823.230473844662,0.0,0.0,22711.472679870432,2315.9256912269157,19304.752329735486,1968.5368938154709,0.85,0.8500000242980993,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.0399599971006,2034.6934298245008,7.683887078566732,5.164167891951767,0.6920585337876997,4.472109358164067,3.4466853101893005,3.5,0.9847672314826573,0.6,0.00023923314961118685,1.0000958998248093,0.0002392102093940134,198.72817939706434,0.0,4.551614420015592e-06,12.899275266324189,0.03721617998285641,8.069244054779561e-05,0.00015854070906339124,0.0007237571975106102,0.0922065336363959,0.0922065336363959,0.0922065336363959,0.09220653365323922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.3190939522,595.7263534240562,0.0,0.0922065336363959,0.09220653363907856,0.09220653363907856,0.4272518955925557,0.4272518955925557,0.5,9.999175238930254,1.8351695334591227,1.8351695334591227,-7.105427357601002e-12,1.8321201218681722,1.8321201218681722,-7.105427357601002e-12,26231.24169804506,20015.113745076796,0.763025783356968,0.9050264772803761,0.6845185738292926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500823104087064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.73993354853,15450.0,,,,,,,,,,,,,,,,,3.0,16823.230473844662,1454.2664517342437,0.4272518955925557,6.178477068285765,3.4466853101893005
2167.0,-29.765772500521145,5.163823939447156,35.011537242311356,24.16046153465288,5.046357821693162,-26.284555009019144,-39.79718164829535,1.565075987412904,-3.1401284637720437,-4.971614051934852,40.02312231588527,48087.894891112126,15491.274300497145,15491.274300497145,63579.16919160927,87706.44019706975,87706.44019706975,15491.274300497145,103197.71449756689,103197.71449756689,103197.71449756689,129429.02301947957,124934.76415710663,4494.258862372944,0.0,103680.5523636488,64062.00705345554,44020.60590021474,26231.30852191268,70251.91442212742,20015.15783547288,1454.272666930195,0.0,0.8869793519031932,2.8622586052307986,0.0014984597031051942,1.0,1.0,-3.1401284637720437,355048.5550634277,1555530.4369328327,4.381176644008436,1555530.4369328327,4.381176644008436,0.7630255203911367,0.09220660650185747,4.565118963995687,101325.0,128363.5813043135,1.266850049882196,1.0,0.0,4.565118963993491,1.2844050317762916,1.2847122905682649,3.5542674242581187,0.0,16823.219849275374,0.0,0.0,22711.467802122927,2315.9251938350944,19304.751649759433,1968.5368244772103,0.85,0.8500001769130459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.0999915177176,2034.6934298245008,7.683782731845227,5.163823939447156,0.6918640860329042,4.471959853414252,3.4468563648460133,3.5,0.9848161042417181,0.6,0.0002392102093940134,1.0000951437864096,0.00023918745219414996,198.72893447589905,0.0,4.558867593853538e-06,12.919830760980927,0.03722073885045026,8.068488872033128e-05,0.00015852532067368212,0.0007236869476809238,0.09220660649177435,0.09220660649177435,0.09220660649177435,0.09220660657366414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.3190916823,595.72635342477,0.0,0.09220660649177435,0.09220660650185747,0.09220660650185747,0.42725185548065314,0.42725185548065314,0.5,9.999175238909059,1.8344882407108685,1.8344882407108685,-8.242295734817162e-12,1.8314855881628205,1.8314855881628205,-8.242295734817162e-12,26231.30852191268,20015.15783547288,0.7630255203911367,0.9050168912063637,0.6845065403081139,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500878306234792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.76048904319,15450.0,,,,,,,,,,,,,,,,,3.0,16823.219849275374,1454.272666930195,0.42725185548065314,6.178477068285765,3.4468563648460133
2168.0,-29.76668529429669,5.163478475969515,35.0115385784881,24.160196736361854,5.046169591630585,-26.285395282639197,-39.79800537982953,1.5648154584439364,-3.141102198560475,-4.971725955091789,40.02311301874754,48087.28735981969,15491.455617319329,15491.455617319329,63578.742977139016,87706.08516823275,87706.08516823275,15491.455617319329,103197.54078555208,103197.54078555208,103197.54078555208,129428.83453895894,124934.57398748408,4494.260551474857,0.0,103680.528410829,64061.730602515476,44020.8864536817,26231.29375340687,70252.18020708856,20015.144050507435,1454.2740992904753,0.0,0.8869788168264237,2.86225864409803,0.0014984597031051942,1.0,1.0,-3.141102198560475,355047.0068240751,1555530.0358740557,4.381194619237607,1555530.0358740557,4.381194619237607,0.763025424466832,0.09220664302295999,4.565118963995687,101325.0,128363.60613585112,1.2668502949504181,1.0,0.0,4.5651189639947924,1.2844062968354792,1.2847135266990708,3.554263923528893,0.0,16823.20933986153,0.0,0.0,22711.462555201655,2315.9246587980256,19304.747598662187,1968.5364113802561,0.85,0.8500001949121845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.1596005413458,2034.6934298245008,7.683645487767844,5.163478475969515,0.6916866416372747,4.47179183433224,3.4470262189937086,3.5,0.9848646339982025,0.6,0.00023918745219414996,1.0000948269973415,0.0002391647729168644,198.72968704014625,0.0,4.522514080515046e-06,12.816804904179639,0.037225261364530776,8.067738083579853e-05,0.00015851007135835144,0.0007236173327423197,0.09220664302322505,0.09220664302322505,0.09220664302322505,0.09220664301866983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.2741414462,595.7263675828051,0.0,0.09220664302322505,0.09220664302295999,0.09220664302295999,0.42725181553617875,0.42725181553617875,0.5,9.999175238909963,1.8337558229079036,1.8337558229079036,-9.492850949754938e-12,1.8306237565313381,1.8306237565313381,-9.492850949754938e-12,26231.29375340687,20015.144050507435,0.763025424466832,0.9050074003357951,0.684495302751723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500933073194222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.657463186384,15450.0,,,,,,,,,,,,,,,,,3.0,16823.20933986153,1454.2740992904753,0.42725181553617875,6.178477068285765,3.4470262189937086
2169.0,-29.767595153571122,5.163131364553822,35.01153956229183,24.159934592340164,5.045983876323081,-26.28623276199532,-39.79882107870651,1.564557574963753,-3.142059053318519,-4.971852414588675,40.02310552898156,48086.6566220143,15491.653369889123,15491.653369889123,63578.30999190342,87705.73066971815,87705.73066971815,15491.653369889123,103197.38403960728,103197.38403960728,103197.38403960728,129428.68375918127,124934.4209863943,4494.262772786974,0.0,103680.50439072614,64061.430343294574,44021.19338603508,26231.299719573988,70252.49310560906,20015.14483351059,1454.2768299972236,0.0,0.8869782012334455,2.8622567181205554,0.0014984597031051942,1.0,1.0,-3.142059053318519,355045.25719598384,1555529.7127799997,4.381215299325495,1555529.7127799997,4.381215299325495,0.7630252807707862,0.0922066901002895,4.565118963995687,101325.0,128363.62244894645,1.2668504559481515,1.0,0.0,4.565118963993503,1.2844075493674234,1.2847147503996692,3.554260457472419,0.0,16823.19886114288,0.0,0.0,22711.45729354187,2315.9241222580463,19304.736397955192,1968.5352692260042,0.85,0.8499998986610429,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.2188472584053,2034.6934298245008,7.68351778426941,5.163131364553822,0.6915014537262678,4.471629910827554,3.4471950440770325,3.5,0.984912869736295,0.6,0.0002391647729168644,1.0000945228326696,0.000239142168521685,198.7304371899958,0.0,4.507045677256902e-06,12.772967449346062,0.03722976841020803,8.06699468011684e-05,0.000158494826115696,0.0007235477363959626,0.09220669009884651,0.09220669009884651,0.09220669009884651,0.09220669011674743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.23792956606,595.7263789885068,0.0,0.09220669009884651,0.0922066901002895,0.0922066901002895,0.42725177572573536,0.42725177572573536,0.5,9.999175238912288,1.833009075095731,1.833009075095731,-4.496314431889914e-11,1.8297933612701627,1.8297933612701627,-4.496314431889914e-11,26231.299719573988,20015.14483351059,0.7630252807707862,0.9049972062390372,0.6844832759134493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500987657795457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.61362573155,15450.0,,,,,,,,,,,,,,,,,3.0,16823.19886114288,1454.2768299972236,0.42725177572573536,6.178477068285765,3.4471950440770325
2170.0,-29.768506124736355,5.162782554136149,35.011540181421445,24.15970384553077,5.045833879520977,-26.28706782361042,-39.79964020019395,1.5643315946529142,-3.1430909700272878,-4.971986827210103,40.023096979718616,48086.03642652766,15491.857250087518,15491.857250087518,63577.893676615175,87705.35650058964,87705.35650058964,15491.857250087518,103197.21375067715,103197.21375067715,103197.21375067715,129428.5174159002,124934.25230434531,4494.265111554899,0.0,103680.47820913704,64061.15812880878,44021.46675592029,26231.303665223055,70252.77042114334,20015.14390999797,1454.2796200241062,0.0,0.886977549050868,2.8622548753787127,0.0014984597031051942,1.0,1.0,-3.1430909700272878,355043.39754113345,1555529.3439810849,4.381237208617207,1555529.3439810849,4.381237208617207,0.7630251307918657,0.09220673980025952,4.565118963995687,101325.0,128363.64549884906,1.2668506834330033,1.0,0.0,4.565118963996473,1.284408652585968,1.284715824847286,3.554257404607553,0.0,16823.188410785602,0.0,0.0,22711.451558403463,2315.923537436685,19304.73806599748,1968.5354393189807,0.85,0.8500001867496019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.277716307016,2034.6934298245008,7.683394566529344,5.162782554136149,0.6913113906879325,4.471471163448217,3.447362796259914,3.5,0.984960798931404,0.6,0.000239142168521685,1.000094639054571,0.0002391195384746343,198.7311882615535,0.0,4.4921813364188265e-06,12.730841907410953,0.03723426059154445,8.066248221112798e-05,0.000158479686310557,0.0007234786213844114,0.09220673979264388,0.09220673979264388,0.09220673979264388,0.09220673985325523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1965952544,595.7263920076258,0.0,0.09220673979264388,0.09220673980025952,0.09220673980025952,0.4272517360225224,0.4272517360225224,0.5,9.999175238900149,1.8322350523912405,1.8322350523912405,5.684341886080802e-14,1.8288958571828289,1.8288958571828289,5.684341886080802e-14,26231.303665223055,20015.14390999797,0.7630251307918657,0.9049877078937332,0.6844717459292629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501042067305132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.57150018962,15450.0,,,,,,,,,,,,,,,,,3.0,16823.188410785602,1454.2796200241062,0.4272517360225224,6.178477068285765,3.447362796259914
2171.0,-29.76940991019611,5.16243199008643,35.011540563906706,24.159437196236127,5.045642267787116,-26.287900288296914,-39.800451358873374,1.5640691737109582,-3.144027576318024,-4.97212956433637,40.02309139336922,48085.4142286346,15492.067685968512,15492.067685968512,63577.481914603115,87705.00845321955,87705.00845321955,15492.067685968512,103197.07613918805,103197.07613918805,103197.07613918805,129428.40896794919,124934.14105061268,4494.267917336501,0.0,103680.45440587227,64060.860181308126,44021.77136062682,26231.33282876114,70253.10418938796,20015.160979947716,1454.2838054585823,0.0,0.8869768438420969,2.8622507334422616,0.0014984597031051942,1.0,1.0,-3.144027576318024,355041.42272183154,1555529.102997667,4.38126089928497,1555529.102997667,4.38126089928497,0.7630249332204061,0.09220679848674199,4.565118963995687,101325.0,128363.6644843969,1.2668508708057922,1.0,0.0,4.565118963996094,1.2844099262353506,1.2847170697334975,3.5542538801270456,0.0,16823.177907824807,0.0,0.0,22711.44634424257,2315.9230057402447,19304.726934508573,1968.5343042230093,0.85,0.8499998917683368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3362013397748,2034.6934298245008,7.6832760705653405,5.16243199008643,0.6911162514182747,4.471315738668156,3.447529457391506,3.5,0.9850084163975731,0.6,0.0002391195384746343,1.0000938932075143,0.00023909708888205183,198.73193341362168,0.0,4.497296140797582e-06,12.745337263020348,0.03723875788768525,8.065509081477205e-05,0.00015846444765986226,0.0007234090551311391,0.0922067984870874,0.0922067984870874,0.0922067984870874,0.0922067984828001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.16958611045,595.7264005147304,0.0,0.0922067984870874,0.09220679848674199,0.09220679848674199,0.4272516964050359,0.4272516964050359,0.5,9.99917523890097,1.8314600714195421,1.8314600714195421,6.0992988437647e-11,1.828101988018318,1.828101988018318,6.0992988437647e-11,26231.33282876114,20015.160979947716,0.7630249332204061,0.9049775472299596,0.6844596375272783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109654369599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.585995545225,15450.0,,,,,,,,,,,,,,,,,3.0,16823.177907824807,1454.2838054585823,0.4272516964050359,6.178477068285765,3.447529457391506
2172.0,-29.77031113931335,5.162079882928897,35.0115405973678,24.159188533108704,5.0454708317981485,-26.288728545697207,-39.80126188891006,1.5638249510307007,-3.145052915811732,-4.972259640223037,40.02308209280077,48084.80137470478,15492.252858905684,15492.252858905684,63577.05423361046,87704.6504891477,87704.6504891477,15492.252858905684,103196.90334805338,103196.90334805338,103196.90334805338,129428.23531823809,124933.96523683087,4494.270081407218,0.0,103680.42976503495,64060.58065078122,44022.054571393026,26231.331970184703,70253.38654157773,20015.15667012429,1454.2862837154025,0.0,0.8869762164091723,2.862249316949278,0.0014984597031051942,1.0,1.0,-3.145052915811732,355039.6230808804,1555528.7017909002,4.381281977185235,1555528.7017909002,4.381281977185235,0.7630247938943435,0.09220684475325654,4.565118963995687,101325.0,128363.68580834066,1.2668510812567546,1.0,0.0,4.5651189639928305,1.2844111144295547,1.2847182293758295,3.554250592126955,0.0,16823.167518451937,0.0,0.0,22711.440946609448,2315.922455334844,19304.728970911394,1968.5345118783066,0.85,0.8500001834446953,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3942956022534,2034.6934298245008,7.683146541673032,5.162079882928897,0.690925405067432,4.471154477861465,3.4476950081600672,3.5,0.9850557166171621,0.6,0.00023909708888205183,1.0000936283111774,0.00023907470472120352,198.732676462933,0.0,4.461450938263738e-06,12.643751959039434,0.03724321933862351,8.064770577208738e-05,0.00015844938310996445,0.0007233402836687166,0.09220684475329326,0.09220684475329326,0.09220684475329326,0.09220684475539356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.12461929163,595.7264146779871,0.0,0.09220684475329326,0.09220684475325654,0.09220684475325654,0.4272516568561824,0.4272516568561824,0.5,9.999175238901643,1.8306564524891655,1.8306564524891655,-2.404476617812179e-11,1.827206724411326,1.827206724411326,-2.404476617812179e-11,26231.331970184703,20015.15667012429,0.7630247938943435,0.9049678223836791,0.6844481631678636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501150590765013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.484410241246,15450.0,,,,,,,,,,,,,,,,,3.0,16823.167518451937,1454.2862837154025,0.4272516568561824,6.178477068285765,3.4476950081600672
2173.0,-29.771209469007708,5.161726211093996,35.011540355566915,24.15892017250883,5.04527669868494,-26.28955653107559,-39.80207231417296,1.5635606825802268,-3.146034603446026,-4.972395170502322,40.02307422141895,48084.20247057611,15492.440620193302,15492.440620193302,63576.64309076941,87704.3061995586,87704.3061995586,15492.440620193302,103196.7468197519,103196.7468197519,103196.7468197519,129428.09144914453,124933.81894057181,4494.272508572711,0.0,103680.40663466173,64060.3029056271,44022.33747670515,26231.344629392624,70253.68210609778,20015.16196886557,1454.2895309051326,0.0,0.8869755560842096,2.8622466519844947,0.0014984597031051942,1.0,1.0,-3.146034603446026,355037.7479857622,1555528.362234841,4.3813041600782725,1555528.362234841,4.3813041600782725,0.763024627660081,0.0922068961306091,4.565118963995687,101325.0,128363.70785607366,1.2668512988509613,1.0,0.0,4.565118963995549,1.2844123962139997,1.284719482714771,3.5542470451484798,0.0,16823.15715016495,0.0,0.0,22711.435879847028,2315.9219386688656,19304.724198520376,1968.534025229857,0.85,0.8500001629421593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.4520203767088,2034.6934298245008,7.683019711671118,5.161726211093996,0.690730870282346,4.47099534081165,3.4478595091510225,3.5,0.9851027169002922,0.6,0.00023907470472120352,1.0000933277645108,0.00023905239449562428,198.73341712657884,0.0,4.448464195761186e-06,12.6069475307872,0.037247667802819275,8.064032230901239e-05,0.00015843438241219113,0.0007232718036988384,0.09220689612822833,0.09220689612822833,0.09220689612822833,0.09220689614195836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.0865623616,595.7264266648248,0.0,0.09220689612822833,0.0922068961306091,0.0922068961306091,0.42725161736223466,0.42725161736223466,0.5,9.99917523890358,1.8298462984768094,1.8298462984768094,-6.87805368215777e-12,1.8263605670562697,1.8263605670562697,-6.87805368215777e-12,26231.344629392624,20015.16196886557,0.763024627660081,0.9049581628298906,0.6844367587446717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501204485345467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.447605812995,15450.0,,,,,,,,,,,,,,,,,3.0,16823.15715016495,1454.2895309051326,0.42725161736223466,6.178477068285765,3.4478595091510225
