time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2174.0,-29.772104967670156,5.161371041023571,35.01153975804705,24.158692254591756,5.045127916756074,-26.290377401970815,-39.80287411306051,1.563337477050337,-3.1471235655529313,-4.972529198586526,40.02306347920795,48083.5768849157,15492.620408451903,15492.620408451903,63576.19729336761,87703.93941549546,87703.93941549546,15492.620408451903,103196.55982394736,103196.55982394736,103196.55982394736,129427.89815293152,124933.6234992967,4494.274653634827,0.0,103680.38068897474,64060.01815829373,44022.62503409001,26231.338328984155,70253.96336307416,20015.153575286105,1454.2918270692007,0.0,0.8869749137736409,2.8622456382429213,0.0014984597031051942,1.0,1.0,-3.1471235655529313,355035.89368176856,1555527.8988375203,4.38132573781905,1555527.8988375203,4.38132573781905,0.7630244909452631,0.09220694229657973,4.565118963995687,101325.0,128363.72634053664,1.2668514812784273,1.0,0.0,4.5651189639957055,1.2844134858598752,1.2847205439641205,3.5542440298651026,0.0,16823.146809922095,0.0,0.0,22711.430196383528,2315.9213591168777,19304.71859472278,1968.5334538015309,0.85,0.8500001289129199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.5093724986184,2034.6934298245008,7.6828903548587455,5.161371041023571,0.6905357499682072,4.470835291055364,3.4480229512857092,3.5,0.9851494146530598,0.6,0.00023905239449562428,1.0000930343168701,0.00023903015648830405,198.73415546090047,0.0,4.433787366227509e-06,12.56535339588876,0.0372521015901855,8.06330180523665e-05,0.00015841937644325778,0.0007232032996654877,0.09220694229649672,0.09220694229649672,0.09220694229649672,0.0922069422965018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.0346254264,595.7264430234654,0.0,0.09220694229649672,0.09220694229657973,0.09220694229657973,0.42725157791221663,0.42725157791221663,0.5,9.999175238903927,1.8290066440100077,1.8290066440100077,2.717115421546623e-11,1.825405633033597,1.825405633033597,2.717115421546623e-11,26231.338328984155,20015.153575286105,0.7630244909452631,0.9049481943787897,0.6844251140169648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450125820691727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.4060116781,15450.0,,,,,,,,,,,,,,,,,3.0,16823.146809922095,1454.2918270692007,0.42725157791221663,6.178477068285765,3.4480229512857092
2175.0,-29.772998057496853,5.161014287683932,35.01153896356067,24.15841205455365,5.044919955442571,-26.291201979405766,-39.80368020767344,1.5630611777531178,-3.1480895140711027,-4.972673662854099,40.02305660383495,48082.98335035177,15492.8104007435,15492.8104007435,63575.793751095276,87703.60444208108,87703.60444208108,15492.8104007435,103196.41484282458,103196.41484282458,103196.41484282458,129427.77915477793,124933.50175735704,4494.2773974209,0.0,103680.35863175956,64059.737539570175,44022.91232465488,26231.364311953348,70254.27663660822,20015.168228270304,1454.2959042179918,0.0,0.8869742044340525,2.8622416936094717,0.0014984597031051942,1.0,1.0,-3.1480895140711027,355033.89499861107,1555527.6022478803,4.381349567353184,1555527.6022478803,4.381349567353184,0.7630242937516448,0.09220699996998166,4.565118963995687,101325.0,128363.7454374366,1.2668516697501762,1.0,0.0,4.565118963996772,1.284414823597123,1.2847218534568607,3.5542403280667902,0.0,16823.136496449923,0.0,0.0,22711.42536469889,2315.920866422162,19304.712440264924,1968.532826221485,0.85,0.8500000387589441,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.5663581071599,2034.6934298245008,7.682767461858159,5.161014287683932,0.6903347364545667,4.470679551229365,3.4481853519996206,3.5,0.9851958148570344,0.6,0.00023903015648830405,1.0000927847277816,0.00023900798019792376,198.73489181395436,0.0,4.4194516039185595e-06,12.524725845505197,0.03725652104178942,8.062567527889726e-05,0.0001584044812094068,0.0007231353011509614,0.09220699996734273,0.09220699996734273,0.09220699996734273,0.09220699998432369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.00138407823,595.7264534935341,0.0,0.09220699996734273,0.09220699996998166,0.09220699996998166,0.427251538497336,0.427251538497336,0.5,9.999175238899278,1.8281743984293826,1.8281743984293826,-1.4949819160392508e-11,1.8245841487830035,1.8245841487830035,-1.4949819160392508e-11,26231.364311953348,20015.168228270304,0.7630242937516448,0.9049384150653554,0.6844136136944666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501311759566682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.36538412771,15450.0,,,,,,,,,,,,,,,,,3.0,16823.136496449923,1454.2959042179918,0.427251538497336,6.178477068285765,3.4481853519996206
2176.0,-29.773888212892018,5.160656153542063,35.01153778145259,24.158196884114318,5.044784919047811,-26.292016661776163,-39.80447348495943,1.5628508794835847,-3.1492401450478837,-4.972805852645527,40.02304383620967,48082.3439655945,15492.97609699528,15492.97609699528,63575.32006258977,87703.23306466108,87703.23306466108,15492.97609699528,103196.20916165636,103196.20916165636,103196.20916165636,129427.55481478538,124933.27549076815,4494.279324017236,0.0,103680.33194309815,64059.44284271167,44023.21011154053,26231.345653129025,70254.55576466955,20015.150913488174,1454.2975679777724,0.0,0.8869735787847502,2.862241745303053,0.0014984597031051942,1.0,1.0,-3.1492401450478837,355032.0661428046,1555527.0514788732,4.381370585419722,1555527.0514788732,4.381370585419722,0.7630241764246148,0.09220704206054649,4.565118963995687,101325.0,128363.76119377103,1.2668518252531067,1.0,0.0,4.565118963992427,1.2844158526227605,1.2847228542434175,3.554237480543216,0.0,16823.126201384806,0.0,0.0,22711.419518485105,2315.9202702742637,19304.702854312673,1968.5318487263921,0.85,0.8499998354836578,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6229673460296,2034.6934298245008,7.682633961758731,5.160656153542063,0.6901379515059123,4.470518202036151,3.4483466831438685,3.5,0.9852419094696767,0.6,0.00023900798019792376,1.0000924805250606,0.00023898587865838337,198.7356257523435,0.0,4.407202669562021e-06,12.490012365538767,0.03726092824445898,8.061844986284185e-05,0.0001583895303350819,0.0007230670486310525,0.0922070420551617,0.0922070420551617,0.0922070420551617,0.09220704209673525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.9396546343,595.7264729365313,0.0,0.0922070420551617,0.09220704206054649,0.09220704206054649,0.4272514991105453,0.4272514991105453,0.5,9.999175238888105,1.8273004721819461,1.8273004721819461,-1.4665602066088468e-11,1.823565707597652,1.823565707597652,-1.4665602066088468e-11,26231.345653129025,20015.150913488174,0.7630241764246148,0.9049280771989635,0.6844017934816224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501365168538591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.330670647745,15450.0,,,,,,,,,,,,,,,,,3.0,16823.126201384806,1454.2975679777724,0.4272514991105453,6.178477068285765,3.4483466831438685
2177.0,-29.774780092452218,5.16029643778564,35.011536448634494,24.157912807445996,5.0445724801781635,-26.292840803608005,-39.805283246654994,1.5625705880552567,-3.150218320816066,-4.97295750043701,40.023037125655065,48081.7736454924,15493.165890782335,15493.165890782335,63574.93953627474,87702.90078497156,87702.90078497156,15493.165890782335,103196.06667575389,103196.06667575389,103196.06667575389,129427.44503652808,124933.16276859539,4494.282267932694,0.0,103680.31035618286,64059.183219390325,44023.47459643615,26231.378360774193,70254.85295721034,20015.170197491905,1454.3021187262148,0.0,0.8869728323326073,2.8622371132679705,0.0014984597031051942,1.0,1.0,-3.150218320816066,355029.9680931326,1555526.7619994704,4.381395661764023,1555526.7619994704,4.381395661764023,0.763023960167573,0.09220710380674346,4.565118963995687,101325.0,128363.79103615704,1.2668521197745575,1.0,0.0,4.565118963997988,1.2844172087482328,1.284724182303956,3.55423372787473,0.0,16823.115935336475,0.0,0.0,22711.41478982076,2315.9197880846937,19304.70071736964,1968.5316308188465,0.85,0.8499999183680091,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6792207412818,2034.6934298245008,7.682513773850176,5.16029643778564,0.6899313060485959,4.4703651317370445,3.4485070031572116,3.5,0.9852877151877747,0.6,0.00023898587865838337,1.000092660336926,0.00023896373619807418,198.73636111709865,0.0,4.392363290649068e-06,12.447957565699458,0.037265320607749626,8.061107491903313e-05,0.00015837480373935025,0.0007229998199696028,0.09220710380649351,0.09220710380649351,0.09220710380649351,0.09220710380816835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.9072101169,595.7264831556217,0.0,0.09220710380649351,0.09220710380674346,0.09220710380674346,0.42725145974620027,0.42725145974620027,0.5,9.999175238892605,1.826443064094292,1.826443064094292,-1.892885848064907e-11,1.822739179620953,1.822739179620953,-1.892885848064907e-11,26231.378360774193,20015.170197491905,0.763023960167573,0.9049188327957345,0.6843907804458327,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501418402397717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.28861584791,15450.0,,,,,,,,,,,,,,,,,3.0,16823.115935336475,1454.3021187262148,0.42725145974620027,6.178477068285765,3.4485070031572116
2178.0,-29.775663999317842,5.15993552947553,35.011534761451856,24.157655762415402,5.044389399422286,-26.293654471601638,-39.80608015609903,1.5623178327807337,-3.1513204896593834,-4.973082050346013,40.02302424047353,48081.182007480755,15493.30899721771,15493.30899721771,63574.491004698466,87702.55791880672,87702.55791880672,15493.30899721771,103195.86691602443,103195.86691602443,103195.86691602443,129427.22427596935,124932.94028916904,4494.283986800311,0.0,103680.28654174811,64058.91063062907,44023.751012354485,26231.35735994492,70255.10837229941,20015.151375171798,1454.303526167024,0.0,0.8869722459304555,2.8622374097210073,0.0014984597031051942,1.0,1.0,-3.1513204896593834,355028.24495076097,1555526.2061589973,4.381415361402397,1555526.2061589973,4.381415361402397,0.7630238534943212,0.09220714165891851,4.565118963995687,101325.0,128363.81263848125,1.2668523329729213,1.0,0.0,4.565118963997049,1.2844184362155524,1.2847253816229733,3.5542303312357344,0.0,16823.10560507552,0.0,0.0,22711.409573213055,2315.9192561387486,19304.69786123321,1968.531339573984,0.85,0.8499999878476109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7350962500318,2034.6934298245008,7.682371882170527,5.15993552947553,0.6897355321045575,4.4701999973709725,3.448666249159927,3.5,0.9853332140456935,0.6,0.00023896373619807418,1.0000918326563994,0.00023894179353844868,198.73708991299983,0.0,4.400511988029289e-06,12.471050974075006,0.037269721119737656,8.06038176366305e-05,0.00015835991856144368,0.0007229318673616592,0.09220714166227015,0.09220714166227015,0.09220714166227015,0.09220714163366335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.84491224494,595.726502777657,0.0,0.09220714166227015,0.09220714165891851,0.09220714165891851,0.42725142039987457,0.42725142039987457,0.5,9.999175238894365,1.8255518102742485,1.8255518102742485,4.888534022029489e-12,1.8217615606866389,1.8217615606866389,4.888534022029489e-12,26231.35735994492,20015.151375171798,0.7630238534943212,0.9049091586024083,0.6843798710363741,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501471739740799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.31170925628,15450.0,,,,,,,,,,,,,,,,,3.0,16823.10560507552,1454.303526167024,0.42725142039987457,6.178477068285765,3.448666249159927
2179.0,-29.7765454657313,5.159573271162615,35.011532786454296,24.157417087722592,5.044226807450522,-26.294464089760936,-39.80686882333828,1.5620835690363621,-3.152439474844982,-4.973222315042653,40.02301256579314,48080.563645871036,15493.470997551669,15493.470997551669,63574.0346434227,87702.20509095075,87702.20509095075,15493.470997551669,103195.67608850243,103195.67608850243,103195.67608850243,129427.02936594066,124932.74315018883,4494.286215751822,0.0,103680.26193604193,64058.62049104927,44024.04604999185,26231.35327743824,70255.39932743009,20015.14433102813,1454.3060672477718,0.0,0.8869715752783517,2.8622360658517234,0.0014984597031051942,1.0,1.0,-3.152439474844982,355026.3044022471,1555525.7025381436,4.381437891361771,1555525.7025381436,4.381437891361771,0.7630237037081607,0.09220718973322614,4.565118963995687,101325.0,128363.82661318069,1.2668524708924815,1.0,0.0,4.565118963998408,1.284419576815298,1.284726494310246,3.5542271749819023,0.0,16823.0954048049,0.0,0.0,22711.404183275496,2315.9187065180768,19304.689905651212,1968.5305283303894,0.85,0.8499998392819339,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7906341482908,2034.6934298245008,7.68224065265689,5.159573271162615,0.6895316984780333,4.470041572684582,3.448824535882687,3.5,0.9853784388236247,0.6,0.00023894179353844868,1.000091579757904,0.00023891991331062928,198.7378167013896,0.0,4.360820318922074e-06,12.358564783825159,0.037274081940056575,8.05966360088578e-05,0.00015834515752959088,0.0007228644814952197,0.09220718973308716,0.09220718973308716,0.09220718973308716,0.09220718973359456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.7884669674,595.7265205562945,0.0,0.09220718973308716,0.09220718973322614,0.09220718973322614,0.4272513810679534,0.4272513810679534,0.5,9.999175238895067,1.8246487468954342,1.8246487468954342,-1.3244516594568267e-11,1.820782840197694,1.820782840197694,-1.3244516594568267e-11,26231.35327743824,20015.14433102813,0.7630237037081607,0.9048989152724273,0.6843682351272147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450152460065971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.19922306603,15450.0,,,,,,,,,,,,,,,,,3.0,16823.0954048049,1454.3060672477718,0.4272513810679534,6.178477068285765,3.448824535882687
2180.0,-29.77742417681616,5.159209666147975,35.011530606135665,24.157145339436852,5.044026486463635,-26.29527510199283,-39.80766147198153,1.5618157478172352,-3.153489252654481,-4.973365776767855,40.023002694529154,48079.97746220825,15493.632601762007,15493.632601762007,63573.610063970256,87701.87386927212,87701.87386927212,15493.632601762007,103195.50647103412,103195.50647103412,103195.50647103412,129426.87039079088,124932.58171051952,4494.288680271362,0.0,103680.2397969296,64058.34339023299,44024.329340774006,26231.36391975675,70255.69326053075,20015.14783620948,1454.3093917483345,0.0,0.8869708818518123,2.862233391530998,0.0014984597031051942,1.0,1.0,-3.153489252654481,355024.3196331593,1555525.2767122455,4.381461186432365,1555525.2767122455,4.381461186432365,0.7630235277676359,0.09220724227849081,4.565118963995687,101325.0,128363.85445122731,1.2668527456326406,1.0,0.0,4.565118963996441,1.2844208741867695,1.2847277638868457,3.554223584918059,0.0,16823.08522396111,0.0,0.0,22711.39933365109,2315.9182119940133,19304.688722283605,1968.530407660476,0.85,0.8499999686800531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.8458170924785,2034.6934298245008,7.682110585973254,5.159209666147975,0.6893253105294681,4.469884355618507,3.44898181384075,3.5,0.9854233753830715,0.6,0.00023891991331062928,1.0000912941381037,0.0002388981033141926,198.73854122260417,0.0,4.3484287057572974e-06,12.32344695211618,0.037278430368762334,8.05894187222984e-05,0.00015833049458833089,0.0007227975434240058,0.09220724227965212,0.09220724227965212,0.09220724227965212,0.0922072422759564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.7407409233,595.726535588624,0.0,0.09220724227965212,0.09220724227849081,0.09220724227849081,0.4272513417475516,0.4272513417475516,0.5,9.999175238897097,1.8237461888615485,1.8237461888615485,6.866684998385608e-11,1.819876524113397,1.819876524113397,6.866684998385608e-11,26231.36391975675,20015.14783620948,0.7630235277676359,0.9048890860448678,0.6843570283181492,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501577315996614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.164105234326,15450.0,,,,,,,,,,,,,,,,,3.0,16823.08522396111,1454.3093917483345,0.4272513417475516,6.178477068285765,3.44898181384075
2181.0,-29.778300109375348,5.158844857965631,35.01152810174864,24.156911693885945,5.0438690068287935,-26.296079168241604,-39.80844926610587,1.5615866019900548,-3.154657217547708,-4.973501289315631,40.02298898806151,48079.38224579864,15493.776981883333,15493.776981883333,63573.15922768197,87701.52087566884,87701.52087566884,15493.776981883333,103195.29785755217,103195.29785755217,103195.29785755217,129426.64368145067,124932.35306750321,4494.290613947465,0.0,103680.21500374128,64058.0763741456,44024.59847732853,26231.3458238985,70255.94430122703,20015.130759199394,1454.3111625725176,0.0,0.8869702426933025,2.8622332859450546,0.0014984597031051942,1.0,1.0,-3.154657217547708,355022.44484527106,1555524.6854454356,4.381482658436927,1555524.6854454356,4.381482658436927,0.7630234031287971,0.09220728470269487,4.565118963995687,101325.0,128363.87371515563,1.2668529357528313,1.0,0.0,4.565118963995331,1.2844219905878478,1.284728852539971,3.554220495638156,0.0,16823.075068933515,0.0,0.0,22711.393902645126,2315.91765818553,19304.6846138583,1968.5299887176864,0.85,0.8499999910445806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9006446619956,2034.6934298245008,7.681973340079858,5.158844857965631,0.689121365087682,4.469723492877949,3.449138081779938,3.5,0.9854680233656966,0.6,0.0002388981033141926,1.0000910061020372,0.00023887636410742635,198.73926345747313,0.0,4.334486875896482e-06,12.28393580629063,0.03728276485563823,8.058224622946261e-05,0.00015831585708472998,0.0007227307214787317,0.09220728470294182,0.09220728470294182,0.09220728470294182,0.09220728470426769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.6744722689,595.7265564613414,0.0,0.09220728470294182,0.09220728470269487,0.09220728470269487,0.4272513024363706,0.4272513024363706,0.5,9.999175238897921,1.8228147752992072,1.8228147752992072,-2.2964741219766438e-11,1.8188440717678986,1.8188440717678986,-2.2964741219766438e-11,26231.3458238985,20015.130759199394,0.7630234031287971,0.9048794356119936,0.6843461108380394,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501629866917374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.1245940885,15450.0,,,,,,,,,,,,,,,,,3.0,16823.075068933515,1454.3111625725176,0.4272513024363706,6.178477068285765,3.449138081779938
2182.0,-29.779173245871217,5.158478718067104,35.0115254062385,24.1566521342844,5.043681880201519,-26.296883735129885,-39.809237130079396,1.5613311070257785,-3.1557471386145153,-4.973650247964413,40.02297846747546,48078.80099172569,15493.936787825714,15493.936787825714,63572.737779551404,87701.18499378602,87701.18499378602,15493.936787825714,103195.12178161174,103195.12178161174,103195.12178161174,129426.47850757913,124932.18534157974,4494.29316599939,0.0,103680.19219190256,64057.808189893054,44024.8711133439,26231.356725967387,70256.2278393113,20015.134267646943,1454.314612055308,0.0,0.8869695236698074,2.862230508223132,0.0014984597031051942,1.0,1.0,-3.1557471386145153,355020.3840441756,1555524.2316085706,4.381506813465152,1555524.2316085706,4.381506813465152,0.7630232197571857,0.09220733917419435,4.565118963995687,101325.0,128363.89509477546,1.2668531467532738,1.0,0.0,4.565118963993203,1.2844232300410316,1.2847300643654773,3.55421706585753,0.0,16823.064940278684,0.0,0.0,22711.388905658434,2315.9171486346954,19304.684525891214,1968.5299797475402,0.85,0.8500001741893268,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9551312801552,2034.6934298245008,7.681845048279165,5.158478718067104,0.6889103678607214,4.469568350206383,3.4492933807551776,3.5,0.9855123945014793,0.6,0.00023887636410742635,1.0000907162376402,0.00023885469610805272,198.73998339149222,0.0,4.320433940874578e-06,12.244109788438553,0.0372870852895791,8.05750736908764e-05,0.00015830129041654993,0.0007226642229055807,0.0922073391737038,0.0922073391737038,0.0922073391737038,0.09220733917786067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.62360685784,595.7265724824783,0.0,0.0922073391737038,0.09220733917419435,0.09220733917419435,0.4272512631325615,0.4272512631325615,0.5,9.999175238898808,1.8218863151669211,1.8218863151669211,8.697043085703626e-12,1.8179031093499134,1.8179031093499134,8.697043085703626e-12,26231.356725967387,20015.134267646943,0.7630232197571857,0.9048697849954848,0.68433507562761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501682252031265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.08476807064,15450.0,,,,,,,,,,,,,,,,,3.0,16823.064940278684,1454.314612055308,0.4272512631325615,6.178477068285765,3.4492933807551776
2183.0,-29.78004801833881,5.158111528326535,35.01152248415878,24.156342457886808,5.043438568566566,-26.297695521131097,-39.81002977872265,1.5610246979008795,-3.1567967434046977,-4.973780247835266,40.02296654240123,48078.23434450178,15494.06276883487,15494.06276883487,63572.29711333665,87700.87702890797,87700.87702890797,15494.06276883487,103194.93979774285,103194.93979774285,103194.93979774285,129426.28975005695,124931.99464277024,4494.295107286713,0.0,103680.17311350367,64057.53042288741,44025.158545129176,26231.349952314107,70256.50849744328,20015.12551228941,1454.3168340747063,0.0,0.8869689060800032,2.8622294347344805,0.0014984597031051942,1.0,1.0,-3.1567967434046977,355018.585539991,1555523.7171857324,4.381527560929654,1555523.7171857324,4.381527560929654,0.763023083016118,0.0922073813970331,4.565118963995687,101325.0,128363.91769926935,1.2668533698422833,1.0,0.0,4.565118963996239,1.284424707401105,1.2847315142461129,3.554212977756176,0.0,16823.05483844057,0.0,0.0,22711.384726490476,2315.916722478163,19304.6727098016,1968.528774841725,0.85,0.8499998103279323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.0092626566889,2034.6934298245008,7.68170134649108,5.158111528326535,0.6887067556150965,4.469404772711439,3.449447669982398,3.5,0.985556477137828,0.6,0.00023885469610805272,1.0000908868679315,0.0002388329893256942,198.7407046790326,0.0,4.306297835640458e-06,12.204048066205058,0.03729139158741474,8.056785818928151e-05,0.0001582868379187712,0.000722598245533894,0.09220738141135261,0.09220738141135261,0.09220738141135261,0.09220738127366815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.5659510333,595.7265906423992,0.0,0.09220738141135261,0.0922073813970331,0.0922073813970331,0.42725122383465014,0.42725122383465014,0.5,9.999175238886405,1.8209527676145285,1.8209527676145285,2.7341684472048655e-11,1.8169835044305955,1.8169835044305955,2.7341684472048655e-11,26231.349952314107,20015.12551228941,0.763023083016118,0.9048598980071736,0.6843242764654524,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501734470286016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.04470634841,15450.0,,,,,,,,,,,,,,,,,3.0,16823.05483844057,1454.3168340747063,0.42725122383465014,6.178477068285765,3.449447669982398
2184.0,-29.780915588788535,5.157743313805629,35.011519098390515,24.156177578866505,5.043357418784838,-26.298484410517794,-39.8108002153225,1.5608653785861921,-3.1581564881772124,-4.973911245638125,40.022947325899054,48077.59846981971,15494.1857424951,15494.1857424951,63571.784212314815,87700.4891697487,87700.4891697487,15494.1857424951,103194.6749122438,103194.6749122438,103194.6749122438,129425.97046576614,124931.67400810166,4494.296457664472,0.0,103680.14329875956,64057.25259805504,44025.43411189391,26231.295553522326,70256.72966541623,20015.082252195163,1454.3167546245454,0.0,0.8869683097875292,2.8622324993191017,0.0014984597031051942,1.0,1.0,-3.1581564881772124,355016.77323596773,1555522.8882271664,4.381547592945031,1555522.8882271664,4.381547592945031,0.7630230162043043,0.09220741296030141,4.565118963995687,101325.0,128363.93211937755,1.2668535121576863,1.0,0.0,4.5651189639970555,1.284425497117816,1.2847322762692648,3.5542107924823796,0.0,16823.04467472394,0.0,0.0,22711.378195500958,2315.916056502573,19304.67480616455,1968.5289886112535,0.85,0.8500001470623537,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.063067864127,2034.6934298245008,7.681557403607576,5.157743313805629,0.6885017704944207,4.469241543311208,3.449601032274105,3.5,0.9856002949354586,0.6,0.0002388329893256942,1.000090139203596,0.00023881146305060525,198.74142003274778,0.0,4.314021222248469e-06,12.225936143852161,0.03729570560863699,8.056084545695289e-05,0.0001582721438687413,0.0007225311654474446,0.09220741295996705,0.09220741295996705,0.09220741295996705,0.09220741297327392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.47304225306,595.7266199059843,0.0,0.09220741295996705,0.09220741296030141,0.09220741296030141,0.4272511845414037,0.4272511845414037,0.5,9.999175238881005,1.8199605393531328,1.8199605393531328,-2.751221472863108e-11,1.8157547574609225,1.8157547574609225,-2.751221472863108e-11,26231.295553522326,20015.082252195163,0.7630230162043043,0.9048497491281312,0.6843130714848209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450178678674043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.06659442606,15450.0,,,,,,,,,,,,,,,,,3.0,16823.04467472394,1454.3167546245454,0.4272511845414037,6.178477068285765,3.449601032274105
2185.0,-29.781784422358307,5.157373536371284,35.0115157506125,24.155884875822835,5.043132576018857,-26.29928893139407,-39.81158420266581,1.5605761385326067,-3.159153200355945,-4.974087958614849,40.0229416499658,48077.02019011003,15494.373292095202,15494.373292095202,63571.39348220523,87700.17422314949,87700.17422314949,15494.373292095202,103194.54751524469,103194.54751524469,103194.54751524469,129425.90300649202,124931.60286709646,4494.30013939557,0.0,103680.12320699205,64056.96916839855,44025.72670954833,26231.355491247334,70257.08220079567,20015.120410174033,1454.3231436152282,0.0,0.8869674321670414,2.862225137688,0.0014984597031051942,1.0,1.0,-3.159153200355945,355014.3284932692,1555522.6433795348,4.381577076005332,1555522.6433795348,4.381577076005332,0.7630227273940349,0.09220748963635017,4.565118963995687,101325.0,128363.95400008223,1.2668537281034515,1.0,0.0,4.565118963995887,1.2844268939152585,1.28473364574996,3.5542069273246435,0.0,16823.034626128654,0.0,0.0,22711.373794352232,2315.915607710302,19304.66820443128,1968.5283154218089,0.85,0.8500000211009641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1165489583802,2034.6934298245008,7.681446716649245,5.157373536371284,0.6882753887785196,4.4690981475927645,3.449753473440842,3.5,0.9856438495545262,0.6,0.00023881146305060525,1.0000902710870947,0.00023878990722609272,198.7421364325062,0.0,4.278162479192087e-06,12.124312466030373,0.03729998377111619,8.055370996116002e-05,0.00015825775308944521,0.0007224654698279733,0.09220748963336747,0.09220748963336747,0.09220748963336747,0.09220748965836112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.4456000457,595.7266285494874,0.0,0.09220748963336747,0.09220748963635017,0.09220748963635017,0.42725114525191715,0.42725114525191715,0.5,9.999175238870631,1.819019292714927,1.819019292714927,1.3812950783176348e-11,1.8149347582589144,1.8149347582589144,1.3812950783176348e-11,26231.355491247334,20015.120410174033,0.7630227273940349,0.9048396473471151,0.6843014068347625,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450183867282817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.96497074824,15450.0,,,,,,,,,,,,,,,,,3.0,16823.034626128654,1454.3231436152282,0.42725114525191715,6.178477068285765,3.449753473440842
2186.0,-29.78264674789848,5.157002833273224,35.01151203572258,24.155659472476714,5.042982752637973,-26.300079810935614,-39.81235865559427,1.5603553313653704,-3.1604126642890265,-4.97421786064669,40.022924367248216,48076.4289819319,15494.484371737866,15494.484371737866,63570.91335366977,87699.82395416104,87699.82395416104,15494.484371737866,103194.3083258989,103194.3083258989,103194.3083258989,129425.62350752857,124931.32188283963,4494.301624688927,0.0,103680.09801453773,64056.703039943706,44025.99441621557,26231.315181629656,70257.30959784523,20015.08735366523,1454.3237349214821,0.0,0.8869668344424552,2.862226956579075,0.0014984597031051942,1.0,1.0,-3.1604126642890265,355012.5313661368,1555521.8978410237,4.381597156176889,1555521.8978410237,4.381597156176889,0.7630226397371878,0.09220752357943289,4.565118963995687,101325.0,128363.97331968657,1.2668539187731218,1.0,0.0,4.565118963995368,1.2844279708136983,1.2847346952172436,3.554203947383392,0.0,16823.024523309847,0.0,0.0,22711.368275886114,2315.915044983365,19304.664710216322,1968.5279591110443,0.85,0.8500000737830106,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1696484061592,2034.6934298245008,7.6812995793292025,5.157002833273224,0.6880687185526959,4.468934114720528,3.4499048294378243,3.5,0.9856870941250927,0.6,0.00023878990722609272,1.0000895955126188,0.00023876851463862643,198.74284747053812,0.0,4.284050616185089e-06,12.140999446268543,0.03730426782173237,8.054666181690546e-05,0.00015824324540918724,0.000722399240541704,0.09220752357624547,0.09220752357624547,0.09220752357624547,0.09220752360633261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.36204084806,595.7266548682222,0.0,0.09220752357624547,0.09220752357943289,0.09220752357943289,0.4272511059654185,0.4272511059654185,0.5,9.999175238858895,1.8180234495673062,1.8180234495673062,-8.924416761146858e-12,1.8138051963576913,1.8138051963576913,-8.924416761146858e-12,26231.315181629656,20015.08735366523,0.7630226397371878,0.9048298848554182,0.6842907771038017,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450189063481329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.98165772847,15450.0,,,,,,,,,,,,,,,,,3.0,16823.024523309847,1454.3237349214821,0.4272511059654185,6.178477068285765,3.4499048294378243
2187.0,-29.783506388974537,5.156630972245333,35.01150819004961,24.155379412136995,5.042770744577806,-26.30087486540188,-39.81313743917269,1.560078930437973,-3.1615082244738346,-4.974369018407748,40.022913165808156,48075.871329757734,15494.623323349504,15494.623323349504,63570.494653107235,87699.50829447908,87699.50829447908,15494.623323349504,103194.13161782858,103194.13161782858,103194.13161782858,129425.45879533423,124931.15461948504,4494.304175849195,0.0,103680.07719330964,64056.44022847901,44026.263294256256,26231.327177505646,70257.5904717619,20015.091525171305,1454.3272937090553,0.0,0.8869661066843437,2.862223994849396,0.0014984597031051942,1.0,1.0,-3.1615082244738346,355010.4401858306,1555521.4146355875,4.381621604765618,1555521.4146355875,4.381621604765618,0.7630224498261378,0.09220757816934788,4.565118963995687,101325.0,128364.0014917898,1.2668541968101632,1.0,0.0,4.565118963997373,1.2844293073099804,1.2847360045539873,3.5542002491025024,0.0,16823.014521907447,0.0,0.0,22711.36371494734,2315.9145798970435,19304.658688116244,1968.5273450277357,0.85,0.8499999793236108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.2224327534925,2034.6934298245008,7.681167466593889,5.156630972245333,0.6878516775276253,4.468779294717708,3.450055289897195,3.5,0.98573008282777,0.6,0.00023876851463862643,1.0000893172140348,0.00023874719040472086,198.74355629952635,0.0,4.25162374781196e-06,12.049101701299094,0.037308519445480186,8.053957483512901e-05,0.00015822893980349742,0.000722333933749878,0.09220757817008159,0.09220757817008159,0.09220757817008159,0.09220757817194425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.30788362294,595.7266719261853,0.0,0.09220757817008159,0.09220757816934788,0.09220757816934788,0.4272510666813046,0.4272510666813046,0.5,9.999175238859907,1.8170455823603788,1.8170455823603788,-4.9396930990042165e-11,1.8128607939339076,1.8128607939339076,-4.9396930990042165e-11,26231.327177505646,20015.091525171305,0.7630224498261378,0.9048203080442624,0.6842801042128039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501942207926515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.8897599835,15450.0,,,,,,,,,,,,,,,,,3.0,16823.014521907447,1454.3272937090553,0.4272510666813046,6.178477068285765,3.450055289897195
2188.0,-29.784367668384302,5.156258216514825,35.01150403138518,24.155133857298665,5.042598168678522,-26.30166744682358,-39.81391580365596,1.5598375471646049,-3.1627469753198625,-4.974502439239838,40.022896448084495,48075.30382204389,15494.730687670217,15494.730687670217,63570.03450971411,87699.16998010178,87699.16998010178,15494.730687670217,103193.900667772,103193.900667772,103193.900667772,129425.19490146753,124930.88910127731,4494.3058001902245,0.0,103680.05397564893,64056.187820005354,44026.51795071508,26231.294233695528,70257.8121844106,20015.06367196859,1454.328317996555,0.0,0.8869654890257458,2.8622251106843186,0.0014984597031051942,1.0,1.0,-3.1627469753198625,355008.59439560067,1555520.693468497,4.381642354649917,1555520.693468497,4.381642354649917,0.7630223462728785,0.09220761485162997,4.565118963995687,101325.0,128364.0224260009,1.2668544034147633,1.0,0.0,4.565118963994572,1.284430479939644,1.2847371500727305,3.5541970042708764,0.0,16823.00454553963,0.0,0.0,22711.35862906439,2315.9140612813135,19304.65791072924,1968.5272657563223,0.85,0.850000135439916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.2748768955028,2034.6934298245008,7.681020997751148,5.156258216514825,0.6876415853150677,4.468616631199757,3.4502047832092364,3.5,0.9857727952026389,0.6,0.00023874719040472086,1.0000894880756717,0.00023872582728982355,198.74426648388575,0.0,4.238054081756246e-06,12.010645267697202,0.03731275749956194,8.053249224311554e-05,0.00015821469816160532,0.000722268918960398,0.09220761485203093,0.09220761485203093,0.09220761485203093,0.09220761485022433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.2270560093,595.7266973845461,0.0,0.09220761485203093,0.09220761485162997,0.09220761485162997,0.42725102739914955,0.42725102739914955,0.5,9.999175238863492,1.8160358059965347,1.8160358059965347,5.1102233555866405e-11,1.8117554639199511,1.8117554639199511,5.1102233555866405e-11,26231.294233695528,20015.06367196859,0.7630223462728785,0.9048109033463408,0.6842698673260316,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501993620838278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.851303549905,15450.0,,,,,,,,,,,,,,,,,3.0,16823.00454553963,1454.328317996555,0.42725102739914955,6.178477068285765,3.4502047832092364
2189.0,-29.785221876851985,5.155884454123874,35.0114996853567,24.1548664047383,5.042399819428869,-26.302455915242497,-39.81468603070823,1.5595739581128534,-3.163907115829659,-4.974647511684078,40.02288272735449,48074.732724714515,15494.851486904308,15494.851486904308,63569.58421161882,87698.84936476634,87698.84936476634,15494.851486904308,103193.70085167066,103193.70085167066,103193.70085167066,129424.98898932115,124930.68100873176,4494.30798058939,0.0,103680.03208580909,64055.915445689156,44026.79626679992,26231.288137650496,70258.08440445042,20015.054899471812,1454.33088122029,0.0,0.8869648013017669,2.8622237601898046,0.0014984597031051942,1.0,1.0,-3.163907115829659,355006.5874193043,1555520.101586631,4.381665458363396,1555520.101586631,4.381665458363396,0.7630221891674336,0.0922076623406618,4.565118963995687,101325.0,128364.043360212,1.2668546100193634,1.0,0.0,4.565118963995947,1.2844317564769394,1.2847383994739199,3.5541934719189174,0.0,16822.99450769582,0.0,0.0,22711.353834043704,2315.91357232528,19304.652491929657,1968.5267131925436,0.85,0.8500000763051169,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.3270080290908,2034.6934298245008,7.680882388048051,5.155884454123874,0.6874254457531226,4.468459008370751,3.4503533868509426,3.5,0.9858152533859836,0.6,0.00023872582728982355,1.0000887539858063,0.0002387046413014776,198.7449708421748,0.0,4.245796600077608e-06,12.032587564619941,0.03731700329616202,8.052548426301118e-05,0.00015820034302681236,0.0007222033860623239,0.09220766233617947,0.09220766233617947,0.09220766233617947,0.09220766236264769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.1607184359,595.7267182789634,0.0,0.09220766233617947,0.0922076623406618,0.0922076623406618,0.4272509881185719,0.4272509881185719,0.5,9.999175238859545,1.8150291848245956,1.8150291848245956,4.263256414560601e-12,1.8107403958543955,1.8107403958543955,4.263256414560601e-12,26231.288137650496,20015.054899471812,0.7630221891674336,0.9048009883911962,0.6842590875089284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450204513208331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.87324584683,15450.0,,,,,,,,,,,,,,,,,3.0,16822.99450769582,1454.33088122029,0.4272509881185719,6.178477068285765,3.4503533868509426
2190.0,-29.78607786515509,5.1555097726902455,35.011495065463244,24.154629127029352,5.042235913142957,-26.303242942379534,-39.8154522065073,1.5593409712456625,-3.1651643300735373,-4.974788562565248,40.02286613729111,48074.13380146168,15494.961772044891,15494.961772044891,63569.095573506565,87698.50939739835,87698.50939739835,15494.961772044891,103193.47116944323,103193.47116944323,103193.47116944323,129424.73273088677,124930.42291777354,4494.309813113232,0.0,103680.00847282691,64055.63287905389,44027.083993081134,26231.26156144353,70258.34555452467,20015.03141065794,1454.332369432399,0.0,0.8869641443934997,2.8622242211367204,0.0014984597031051942,1.0,1.0,-3.1651643300735373,355004.6360886469,1555519.3859279961,4.381687526862532,1555519.3859279961,4.381687526862532,0.7630220667723193,0.0922077032685139,4.565118963995687,101325.0,128364.05995168783,1.2668547737644986,1.0,0.0,4.565118963995497,1.2844328895672272,1.2847395056213227,3.5541903365101803,0.0,16822.98458279724,0.0,0.0,22711.348661564665,2315.913044879206,19304.64777325746,1968.5262320218894,0.85,0.8500000621243378,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.3788137995257,2034.6934298245008,7.680739812500419,5.1555097726902455,0.6872102077674356,4.46829956492281,3.450501065557197,3.5,0.9858574473020563,0.6,0.0002387046413014776,1.0000889395449506,0.00023868341290734637,198.74567667247592,0.0,4.21060863608029e-06,11.93286487465154,0.0373212139047981,8.051851370291234e-05,0.00015818612759856525,0.0007221384909412517,0.09220770326828519,0.09220770326828519,0.09220770326828519,0.09220770327667606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.08050804737,595.7267435429172,0.0,0.09220770326828519,0.0922077032685139,0.0922077032685139,0.42725094883922593,0.42725094883922593,0.5,9.999175238863161,1.813999199529917,1.813999199529917,7.293010639841668e-11,1.8096242324917284,1.8096242324917284,7.293010639841668e-11,26231.26156144353,20015.03141065794,0.7630220667723193,0.904790670372008,0.6842480195346086,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450209622077551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.77352315686,15450.0,,,,,,,,,,,,,,,,,3.0,16822.98458279724,1454.332369432399,0.42725094883922593,6.178477068285765,3.450501065557197
2191.0,-29.78692679227637,5.155134038301426,35.01149026657099,24.15439108097928,5.042070172311521,-26.304023350548235,-39.81621743934227,1.5591072104340524,-3.166387426583924,-4.974943054048607,40.0228517353499,48073.565090938806,15495.088126625831,15495.088126625831,63568.653217564635,87698.17408791964,87698.17408791964,15495.088126625831,103193.26221454548,103193.26221454548,103193.26221454548,129424.51929516494,124930.20711599663,4494.312179168314,0.0,103679.98464981506,64055.37565046177,44027.343332614764,26231.25708061945,70258.6004132342,20015.02351501838,1454.3351989394387,0.0,0.8869634112516083,2.8622226134249242,0.0014984597031051942,1.0,1.0,-3.166387426583924,355002.4988253057,1555518.7646615214,4.381712156417754,1555518.7646615214,4.381712156417754,0.7630218961105819,0.09220775470341543,4.565118963995687,101325.0,128364.08205509688,1.2668549919081853,1.0,0.0,4.565118963997214,1.2844340263656489,1.2847406154232264,3.5541871908461125,0.0,16822.974593769002,0.0,0.0,22711.343443078127,2315.9125127416733,19304.64383099044,1968.5258300225298,0.85,0.8500000838512278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.4303029068767,2034.6934298245008,7.680606415150628,5.155134038301426,0.686988103795124,4.468145934506302,3.4506478440815918,3.5,0.9858993840233119,0.6,0.00023868341290734637,1.000088206451715,0.000238662361347294,198.7463766846278,0.0,4.21905155627984e-06,11.956792110497068,0.03732543295635438,8.051155227853785e-05,0.00015817186062880854,0.0007220733605270566,0.0922077547081191,0.0922077547081191,0.0922077547081191,0.09220775466350105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.0108769699,595.7267654746933,0.0,0.0922077547081191,0.09220775470341543,0.09220775470341543,0.4272509095608957,0.4272509095608957,0.5,9.999175238850478,1.8129663505652616,1.8129663505652616,8.810729923425242e-12,1.8085556274646706,1.8085556274646706,8.810729923425242e-12,26231.25708061945,20015.02351501838,0.7630218961105819,0.9047810921891147,0.6842374429349359,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502147416260986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.7974503927,15450.0,,,,,,,,,,,,,,,,,3.0,16822.974593769002,1454.3351989394387,0.4272509095608957,6.178477068285765,3.4506478440815918
2192.0,-29.78777344243183,5.1547574041117405,35.01148532667587,24.154100857581966,5.041845215809237,-26.30480795374162,-39.81698696790261,1.5588203718450646,-3.1675282711899513,-4.97508839844469,40.022838071176956,48073.027923095615,15495.196102750646,15495.196102750646,63568.22402584626,87697.87117647659,87697.87117647659,15495.196102750646,103193.06727922724,103193.06727922724,103193.06727922724,129424.3212108019,124930.00683989964,4494.314370902264,0.0,103679.96506590687,64055.12181209697,44027.603615344335,26231.253931574673,70258.85754691901,20015.016832516794,1454.3379182333615,0.0,0.8869627219295563,2.8622209660073406,0.0014984597031051942,1.0,1.0,-3.1675282711899513,355000.488114223,1555518.1752187891,4.38173531389144,1555518.1752187891,4.38173531389144,0.763021732957441,0.09220780241365807,4.565118963995687,101325.0,128364.10471526686,1.2668552155466752,1.0,0.0,4.56511896399402,1.2844354109726834,1.2847419733199839,3.5541833594719967,0.0,16822.964717666833,0.0,0.0,22711.339153177178,2315.9120752935182,19304.634832418607,1968.5249124235706,0.85,0.8499998481911626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.4814606593366,2034.6934298245008,7.680465176461465,5.1547574041117405,0.6867691665006745,4.467988237611066,3.450793680495449,3.5,0.9859410515701282,0.6,0.000238662361347294,1.0000879704670853,0.00023864136795468915,198.74707482354938,0.0,4.1839212839685e-06,11.85723291876673,0.037329616877638354,8.050455233646042e-05,0.00015815780901083355,0.0007220092132193642,0.09220780242322806,0.09220780242322806,0.09220780242322806,0.09220780233851988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.94481284934,595.7267862829771,0.0,0.09220780242322806,0.09220780241365807,0.09220780241365807,0.42725087028331266,0.42725087028331266,0.5,9.999175238845933,1.8119376624379129,1.8119376624379129,-1.0970779840135947e-11,1.8075601272547601,1.8075601272547601,-1.0970779840135947e-11,26231.253931574673,20015.016832516794,0.763021732957441,0.9047716721467506,0.6842272932063028,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502198189767443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.69789120097,15450.0,,,,,,,,,,,,,,,,,3.0,16822.964717666833,1454.3379182333615,0.42725087028331266,6.178477068285765,3.450793680495449
2193.0,-29.788619144079266,5.15438008621386,35.01148006120479,24.153862182889156,5.041678540819822,-26.30558577646396,-39.817747939936794,1.5585858896963565,-3.168832627063125,-4.975219350996797,40.0228188020869,48072.45508657369,15495.278147744324,15495.278147744324,63567.73323431802,87697.5374125177,87697.5374125177,15495.278147744324,103192.81556026202,103192.81556026202,103192.81556026202,129424.02244749383,124929.70673188118,4494.315715612659,0.0,103679.94181877423,64054.85949457892,44027.86924910589,26231.206887231805,70259.0761363377,20014.97878554561,1454.3382189101167,0.0,0.8869621260278675,2.862223276877507,0.0014984597031051942,1.0,1.0,-3.168832627063125,354998.676509773,1555517.3439934556,4.3817553329684955,1555517.3439934556,4.3817553329684955,0.7630216509514862,0.09220783387118067,4.565118963995687,101325.0,128364.12798787387,1.2668554452294485,1.0,0.0,4.565118963996903,1.2844365506629811,1.2847430863162124,3.554180205818133,0.0,16822.95485888231,0.0,0.0,22711.33406083833,2315.9115560194696,19304.631623589405,1968.5245852140542,0.85,0.8499998974906904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.5323026646938,2034.6934298245008,7.680312294023072,5.15438008621386,0.6865558468313191,4.467824239382541,3.4509386192453957,3.5,0.9859824626415417,0.6,0.00023864136795468915,1.0000878725173736,0.00023862039977946384,198.74777218464848,0.0,4.172375370835467e-06,11.824511800947713,0.03733378925300919,8.049763078125439e-05,0.00015814373717343476,0.0007219449736075966,0.09220783386738,0.09220783386738,0.09220783386738,0.09220783389835495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.8516498126,595.7268156266368,0.0,0.09220783386738,0.09220783387118067,0.09220783387118067,0.4272508310063599,0.4272508310063599,0.5,9.999175238845147,1.8108748247968265,1.8108748247968265,1.1993961379630491e-11,1.806386723933656,1.806386723933656,1.1993961379630491e-11,26231.206887231805,20014.97878554561,0.7630216509514862,0.9047618717753257,0.6842170112412113,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502248827428605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.66517008316,15450.0,,,,,,,,,,,,,,,,,3.0,16822.95485888231,1454.3382189101167,0.4272508310063599,6.178477068285765,3.4509386192453957
