time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2194.0,-29.789460316127325,5.154001863545221,35.011474639057376,24.153604928310983,5.041490041120753,-26.306361769614984,-39.81850486071778,1.5583325328544801,-3.1700473537750327,-4.975370294405829,40.02280375274915,48071.885418241574,15495.386720226428,15495.386720226428,63567.272138468004,87697.21848794508,87697.21848794508,15495.386720226428,103192.6052081715,103192.6052081715,103192.6052081715,129423.80406797695,124929.48613299816,4494.317934978777,0.0,103679.91987540163,64054.5868050353,44028.14785596258,26231.198859805445,70259.34671576803,20014.96838860196,1454.3408138085001,0.0,0.886961413250285,2.8622219771179696,0.0014984597031051942,1.0,1.0,-3.1700473537750327,354996.5883590562,1555516.694798591,4.381779278468124,1555516.694798591,4.381779278468124,0.7630214880979485,0.09220788242644423,4.565118963995687,101325.0,128364.1505923677,1.2668556683184575,1.0,0.0,4.565118963994838,1.2844377785544674,1.284744287567021,3.5541768081077194,0.0,16822.94499087789,0.0,0.0,22711.32925409117,2315.9110658676686,19304.629414062903,1968.5243599050548,0.85,0.8499999801017991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.582851279058,2034.6934298245008,7.680173684269293,5.154001863545221,0.6863328805057156,4.4676689830395055,3.4510827240197215,3.5,0.9860236354342061,0.6,0.00023862039977946384,1.0000874024527078,0.00023859954559396398,198.74846581493452,0.0,4.167378112807803e-06,11.810349571697314,0.037337956631122,8.049074662067682e-05,0.000158129653158787,0.000721880678405239,0.09220788242517268,0.09220788242517268,0.09220788242517268,0.09220788244761406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.77888863947,595.7268385442978,0.0,0.09220788242517268,0.09220788242644423,0.09220788242644423,0.42725079172992647,0.42725079172992647,0.5,9.999175238841158,1.8098190273094588,1.8098190273094588,-1.3073986337985843e-11,1.8053229406307878,1.8053229406307878,-1.3073986337985843e-11,26231.198859805445,20014.96838860196,0.7630214880979485,0.9047518246309263,0.6842062681384566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502299408696837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.65100785391,15450.0,,,,,,,,,,,,,,,,,3.0,16822.94499087789,1454.3408138085001,0.42725079172992647,6.178477068285765,3.4510827240197215
2195.0,-29.790298662229905,5.153622863245628,35.01146900383734,24.153352563176327,5.04130701931515,-26.30713452370967,-39.81926125762982,1.5580841220309896,-3.171303863686603,-4.975513926360542,40.02278676364397,48071.32720269243,15495.480035955989,15495.480035955989,63566.80723864842,87696.89701890034,87696.89701890034,15495.480035955989,103192.37705485633,103192.37705485633,103192.37705485633,129423.55200177935,124929.23220118954,4494.319800589804,0.0,103679.89783144917,64054.32801544938,44028.41090666643,26231.17494692301,70259.58585358944,20014.946694976148,1454.3424938296753,0.0,0.8869607446480617,2.8622221216558215,0.0014984597031051942,1.0,1.0,-3.171303863686603,354994.6013645072,1555515.961927118,4.381801739936658,1555515.961927118,4.381801739936658,0.7630213566672109,0.09220792411326681,4.565118963995687,101325.0,128364.16929953509,1.266855852943845,1.0,0.0,4.565118963998532,1.2844389830870473,1.2847454655997186,3.5541734750402743,0.0,16822.93518542639,0.0,0.0,22711.324425311763,2315.9105734692034,19304.62223718597,1968.523628067278,0.85,0.8499998448206294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.6330827256897,2034.6934298245008,7.680028727038226,5.153622863245628,0.6861123549091932,4.467510508336435,3.451225926991705,3.5,0.9860645505690586,0.6,0.00023859954559396398,1.0000871094071473,0.000238578763139349,198.74915711918422,0.0,4.144737373916343e-06,11.746185717678918,0.03734210136849592,8.048386776834398e-05,0.00015811567782562,0.0007218168793467702,0.09220792411343541,0.09220792411343541,0.09220792411343541,0.09220792411291055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.69674896484,595.7268644159144,0.0,0.09220792411343541,0.09220792411326681,0.09220792411326681,0.42725075245389554,0.42725075245389554,0.5,9.999175238843028,1.8087491684293582,1.8087491684293582,4.774847184307873e-12,1.804210062673917,1.804210062673917,4.774847184307873e-12,26231.17494692301,20014.946694976148,0.7630213566672109,0.9047421282999337,0.6841959943069683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450234971938443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.58684399989,15450.0,,,,,,,,,,,,,,,,,3.0,16822.93518542639,1454.3424938296753,0.42725075245389554,6.178477068285765,3.451225926991705
2196.0,-29.791134733670543,5.153243082213412,35.01146317201283,24.15310264276343,5.041126350951761,-26.307905120161653,-39.82001730529589,1.5578381426535082,-3.1725664323182627,-4.975660390283173,40.02276982331979,48070.77855528899,15495.57372385648,15495.57372385648,63566.352279145474,87696.57584566106,87696.57584566106,15495.57372385648,103192.14956951754,103192.14956951754,103192.14956951754,129423.3030883937,124928.9813445621,4494.321743831601,0.0,103679.87572747533,64054.07843665285,44028.66365646942,26231.153518876163,70259.81717534558,20014.926707459217,1454.3443522950768,0.0,0.8869600614709358,2.8622220122564794,0.0014984597031051942,1.0,1.0,-3.1725664323182627,354992.57520091475,1555515.2311611725,4.3818246910679735,1555515.2311611725,4.3818246910679735,0.7630212179977638,0.0922079673830671,4.565118963995687,101325.0,128364.19351863566,1.2668560919677834,1.0,0.0,4.565118963997249,1.2844401761051143,1.2847466322072447,3.5541701738408507,0.0,16822.925408548934,0.0,0.0,22711.319583384528,2315.910079730033,19304.626098865116,1968.5240218489614,0.85,0.8500001960691121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.6830099445367,2034.6934298245008,7.6798851194581035,5.153243082213412,0.6858898085581009,4.467353273655311,3.4513682650072366,3.5,0.9861052185734962,0.6,0.000238578763139349,1.0000868736405246,0.00023855803873404778,198.74984655195016,0.0,4.1304953375947594e-06,11.705823786743549,0.03734623186383351,8.047699263521199e-05,0.000158101770504137,0.0007217533907697298,0.09220796738106865,0.09220796738106865,0.09220796738106865,0.09220796739580751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.6148451698,595.7268902132356,0.0,0.09220796738106865,0.0922079673830671,0.0922079673830671,0.4272507131782101,0.4272507131782101,0.5,9.999175238839403,1.8076710835760537,1.8076710835760537,-3.370814738445915e-11,1.8030939579649043,1.8030939579649043,-3.370814738445915e-11,26231.153518876163,20014.926707459217,0.7630212179977638,0.904732674161457,0.6841859328401042,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502399861382935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.54648206895,15450.0,,,,,,,,,,,,,,,,,3.0,16822.925408548934,1454.3443522950768,0.4272507131782101,6.178477068285765,3.4513682650072366
2197.0,-29.791971582917146,5.152862501856821,35.011457140608314,24.15286508565771,5.040959864580252,-26.3086750748913,-39.82076944140715,1.557604710869394,-3.1738641714060236,-4.975810924022553,40.02275240397543,48070.2077722867,15495.669642763567,15495.669642763567,63565.87741505027,87696.24634571967,87696.24634571967,15495.669642763567,103191.91598848323,103191.91598848323,103191.91598848323,129423.0475259858,124928.72377436956,4494.32375161625,0.0,103679.8527980395,64053.8142192298,44028.931754233,26231.131537502573,70260.06329173557,20014.906193465842,1454.3462647496415,0.0,0.8869593593367519,2.8622219011549466,0.0014984597031051942,1.0,1.0,-3.1738641714060236,354990.4927464576,1555514.4797311944,4.381848279081037,1555514.4797311944,4.381848279081037,0.7630210753527955,0.09220801207329994,4.565118963995687,101325.0,128364.2150652838,1.2668563046166672,1.0,0.0,4.565118963994194,1.2844413103371108,1.284747740089191,3.5541670353140065,0.0,16822.915649295668,0.0,0.0,22711.31456063791,2315.9095675524172,19304.617350577068,1968.5231297718456,0.85,0.8499999988567304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.7326321678702,2034.6934298245008,7.679743785535588,5.152862501856821,0.6856646843659693,4.4671978174908515,3.451509735834594,3.5,0.9861456388098839,0.6,0.00023855803873404778,1.0000869550587674,0.0002385372967093942,198.75053663031633,0.0,4.1189723734985995e-06,11.67316770649503,0.03735035083620701,8.047015361058114e-05,0.00015808788512346663,0.0007216900023551091,0.09220801207336163,0.09220801207336163,0.09220801207336163,0.092208012075917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.53062542126,595.7269167400119,0.0,0.09220801207336163,0.09220801207329994,0.09220801207329994,0.4272506739027791,0.4272506739027791,0.5,9.999175238829368,1.8065806454024482,1.8065806454024482,4.547473508864641e-13,1.8019467526165158,1.8019467526165158,4.547473508864641e-13,26231.131537502573,20014.906193465842,0.7630210753527955,0.9047227462792122,0.6841754123204871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502449867661948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.5138259887,15450.0,,,,,,,,,,,,,,,,,3.0,16822.915649295668,1454.3462647496415,0.4272506739027791,6.178477068285765,3.451509735834594
2198.0,-29.792801941437986,5.15248114039436,35.01145097005431,24.152604198921495,5.040766024810616,-26.30944172279595,-39.82151735164223,1.557347621180393,-3.175104744278144,-4.975962635987607,40.02273632822896,48069.64884850118,15495.763375497658,15495.763375497658,63565.412223998836,87695.93530817452,87695.93530817452,15495.763375497658,103191.69868367218,103191.69868367218,103191.69868367218,129422.81859594278,124928.49269203778,4494.325903904997,0.0,103679.83137343956,64053.544913917605,44029.20717724662,26231.119912270606,70260.32708951723,20014.893129138916,1454.3487074869101,0.0,0.8869586463496094,2.862220865147752,0.0014984597031051942,1.0,1.0,-3.175104744278144,354988.3940020578,1555513.7862613364,4.381872231722369,1555513.7862613364,4.381872231722369,0.7630209154652291,0.09220805945840443,4.565118963995687,101325.0,128364.23009782901,1.2668564529763535,1.0,0.0,4.565118963995253,1.2844425552241001,1.2847489586298473,3.554163590600748,0.0,16822.905846591304,0.0,0.0,22711.309867529122,2315.909088988505,19304.609914531982,1968.522371506272,0.85,0.8499998470864167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.7819469871044,2034.6934298245008,7.6796025450795105,5.15248114039436,0.6854382653076749,4.467042875086685,3.4516503325640446,3.5,0.9861858093040128,0.6,0.0002385372967093942,1.0000862811820939,0.0002385167172050846,198.75122136050007,0.0,4.122488530696506e-06,11.683132495993899,0.03735447332473771,8.046335354375556e-05,0.00015807394316563864,0.0007216263556590333,0.0922080594587507,0.0922080594587507,0.0922080594587507,0.09220805945199334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.452901708,595.7269412207263,0.0,0.0922080594587507,0.09220805945840443,0.09220805945840443,0.4272506346275258,0.4272506346275258,0.5,9.999175238830238,1.8054909479504886,1.8054909479504886,1.3699263945454732e-11,1.8008578917094837,1.8008578917094837,1.3699263945454732e-11,26231.119912270606,20014.893129138916,0.7630209154652291,0.9047127284649765,0.6841648884904369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502499920791787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.5237907782,15450.0,,,,,,,,,,,,,,,,,3.0,16822.905846591304,1454.3487074869101,0.4272506346275258,6.178477068285765,3.4516503325640446
2199.0,-29.793630006247156,5.15209913712264,35.01144458478079,24.152355815190845,5.040586131528308,-26.310205031735965,-39.82226847494019,1.5571031373584932,-3.1764040163397453,-4.976105881467563,40.0227177948171,48069.11638919429,15495.840392608136,15495.840392608136,63564.95678180243,87695.61762970396,87695.61762970396,15495.840392608136,103191.4580223121,103191.4580223121,103191.4580223121,129422.5463294587,124928.21870083986,4494.32762861884,0.0,103679.80946422346,64053.308223888926,44029.44582259393,26231.088307146598,70260.53412974052,20014.86583901382,1454.3500130127493,0.0,0.8869579852829491,2.8622216432222385,0.0014984597031051942,1.0,1.0,-3.1764040163397453,354986.4123899463,1555512.9867732995,4.381894440130278,1555512.9867732995,4.381894440130278,0.7630207944350069,0.09220809856457798,4.565118963995687,101325.0,128364.25604288852,1.2668567090341822,1.0,0.0,4.5651189639949665,1.2844437408368534,1.2847501180908365,3.5541603099107912,0.0,16822.89614602284,0.0,0.0,22711.305068264028,2315.9085995996625,19304.60778691534,1968.5221545497539,0.85,0.8499999330241447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.830955877672,2034.6934298245008,7.679454191874113,5.15209913712264,0.6852148845578929,4.466884252564747,3.451790059359297,3.5,0.9862257312455134,0.6,0.0002385167172050846,1.000086043419996,0.0002384961961767095,198.75190420337697,0.0,4.0902016165267395e-06,11.59163138123678,0.037358563526354235,8.04565247981136e-05,0.000158060192406971,0.0007215635818098704,0.0922080985640968,0.0922080985640968,0.0922080985640968,0.09220809856612316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.36329557083,595.7269694440575,0.0,0.0922080985640968,0.09220809856457798,0.09220809856457798,0.4272505953524584,0.4272505953524584,0.5,9.999175238830928,1.804384921732776,1.804384921732776,3.75734998669941e-11,1.7997018651278154,1.7997018651278154,3.75734998669941e-11,26231.088307146598,20014.86583901382,0.7630207944350069,0.9047035803118962,0.6841552940720835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502549586027986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.43228966344,15450.0,,,,,,,,,,,,,,,,,3.0,16822.89614602284,1454.3500130127493,0.4272505953524584,6.178477068285765,3.451790059359297
2200.0,-29.79445545261128,5.15171645629439,35.01143802658564,24.15210351990538,5.040401566221856,-26.310966417212256,-39.823011740203924,1.5568546991395742,-3.1776901027836857,-4.976254341385497,40.02270003737734,48068.55980257444,15495.921699392129,15495.921699392129,63564.48150196657,87695.30359537878,87695.30359537878,15495.921699392129,103191.2252947709,103191.2252947709,103191.2252947709,129422.29049319772,124927.96093912692,4494.329554070806,0.0,103679.78790798044,64053.0441150722,44029.715325453595,26231.065198426815,70260.78052388041,20014.84453761652,1454.3518364217966,0.0,0.8869572949005133,2.862221619486578,0.0014984597031051942,1.0,1.0,-3.1776901027836857,354984.35865065496,1555512.220759623,4.3819176334200804,1555512.220759623,4.3819176334200804,0.7630206545640735,0.09220814163341104,4.565118963995687,101325.0,128364.2795381999,1.2668569409148769,1.0,0.0,4.565118963995776,1.284444944820548,1.2847512960022127,3.554156978393097,0.0,16822.88646372645,0.0,0.0,22711.30034631851,2315.908118095222,19304.605142786364,1968.521884923635,0.85,0.8499999933255972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.8796731363068,2034.6934298245008,7.679309081550661,5.15171645629439,0.6849885039167294,4.466727952377661,3.451928956939652,3.5,0.986265416268472,0.6,0.0002384961961767095,1.0000857719085852,0.00023847574165719628,198.75258489112713,0.0,4.078593465764795e-06,11.55873388197743,0.03736264211982,8.044976802019927e-05,0.00015804642815651023,0.0007215007463690667,0.09220814163342772,0.09220814163342772,0.09220814163342772,0.09220814163628566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.27744113817,595.7269964857097,0.0,0.09220814163342772,0.09220814163341104,0.09220814163341104,0.427250556077539,0.427250556077539,0.5,9.99917523883174,1.8032744601738955,1.8032744601738955,-4.416733645484783e-11,1.7985642386017844,1.7985642386017844,-4.416733645484783e-11,26231.065198426815,20014.84453761652,0.7630206545640735,0.9046936431393914,0.6841449731153609,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502599114396353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.39939216418,15450.0,,,,,,,,,,,,,,,,,3.0,16822.88646372645,1454.3518364217966,0.427250556077539,6.178477068285765,3.451928956939652
2201.0,-29.79527835661363,5.15133314577274,35.01143128586602,24.151852691452973,5.040218373969592,-26.311725354772143,-39.8237546212971,1.556607723180281,-3.1789910122289484,-4.976401434380484,40.022681657158,48068.013907581306,15495.997262600107,15495.997262600107,63564.01117018142,87694.98996236637,87694.98996236637,15495.997262600107,103190.98722496648,103190.98722496648,103190.98722496648,129422.02514700363,124927.6937556739,4494.331391329731,0.0,103679.76634567042,64052.79029111558,44029.97339394982,26231.037922037154,70261.01131598698,20014.820249600674,1454.3534319353657,0.0,0.8869566137157683,2.862221962155454,0.0014984597031051942,1.0,1.0,-3.1789910122289484,354982.3238319453,1555511.4278803375,4.381940517738971,1555511.4278803375,4.381940517738971,0.7630205220658033,0.0922081830178748,4.565118963995687,101325.0,128364.30063943924,1.2668571491679175,1.0,0.0,4.565118963996808,1.284446141832031,1.284752467025097,3.5541536661742525,0.0,16822.876806284075,0.0,0.0,22711.295623044003,2315.907636455263,19304.601031263628,1968.5214656649955,0.85,0.8499999890660674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.928094619693,2034.6934298245008,7.679162257523623,5.15133314577274,0.6847620482902759,4.466571097482464,3.4520670134516678,3.5,0.9863048609861907,0.6,0.00023847574165719628,1.0000855082979467,0.00023845535174593218,198.7532634864527,0.0,4.065388625957748e-06,11.521311365964259,0.03736670750844596,8.044301525880402e-05,0.00015803272639839226,0.0007214381962132423,0.09220818301781378,0.09220818301781378,0.09220818301781378,0.09220818301748894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.1885756717,595.7270244757487,0.0,0.09220818301781378,0.0922081830178748,0.0922081830178748,0.4272505168027384,0.4272505168027384,0.5,9.999175238832501,1.8021548323454795,1.8021548323454795,1.1425527191022411e-11,1.797410422151529,1.797410422151529,1.1425527191022411e-11,26231.037922037154,20014.820249600674,0.7630205220658033,0.9046839773528602,0.6841349563188547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502648486471001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.36196964817,15450.0,,,,,,,,,,,,,,,,,3.0,16822.876806284075,1454.3534319353657,0.4272505168027384,6.178477068285765,3.4520670134516678
2202.0,-29.7960987661932,5.150949226495123,35.01142436983569,24.151601863000565,5.040034792902438,-26.312482132697095,-39.82449715314431,1.5563606897602722,-3.1802969329099824,-4.976549223641398,40.02266311992777,48067.47867057398,15496.070313315882,15496.070313315882,63563.548983889865,87694.67794429854,87694.67794429854,15496.070313315882,103190.74825761442,103190.74825761442,103190.74825761442,129421.75887675589,124927.42564343884,4494.333233317057,0.0,103679.74487975342,64052.545606440544,44030.22141479208,26231.010619141463,70261.23203393354,20014.79591263206,1454.355041661713,0.0,0.8869559295557151,2.8622222908357227,0.0014984597031051942,1.0,1.0,-3.1802969329099824,354980.27938982926,1555510.6282291415,4.381963502037036,1555510.6282291415,4.381963502037036,0.7630203884720603,0.09220822453086894,4.565118963995687,101325.0,128364.32185203079,1.266857358519919,1.0,0.0,4.565118963995949,1.2844473389809603,1.2847536382684013,3.5541503535812584,0.0,16822.86717225881,0.0,0.0,22711.290920884614,2315.9071569684465,19304.596979804955,1968.5210525311861,0.85,0.8499999866609534,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.9762250100316,2034.6934298245008,7.679015303185174,5.150949226495123,0.6845346245920547,4.466414601903068,3.4522042422047936,3.5,0.9863440692013696,0.6,0.00023845535174593218,1.000085249663673,0.00023843502524022262,198.7539400288486,0.0,4.052561405939054e-06,11.48495902443128,0.0373707600698519,8.04362661956514e-05,0.00015801908555028077,0.0007213759241188435,0.09220822453019932,0.09220822453019932,0.09220822453019932,0.09220822453968947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.0989510834,595.7270527048879,0.0,0.09220822453019932,0.09220822453086894,0.09220822453086894,0.42725047752803275,0.42725047752803275,0.5,9.999175238833173,1.8010277545451459,1.8010277545451459,9.663381206337363e-12,1.7962522907313883,1.7962522907313883,9.663381206337363e-12,26231.010619141463,20014.79591263206,0.7630203884720603,0.9046745572749287,0.6841251893698532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502697706799672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.32561730664,15450.0,,,,,,,,,,,,,,,,,3.0,16822.86717225881,1454.355041661713,0.42725047752803275,6.178477068285765,3.4522042422047936
2203.0,-29.796916642861575,5.150564726673953,35.01141728065826,24.151351244095736,5.039851201920463,-26.313236626792314,-39.82523552896453,1.5561138980899276,-3.1816105771944763,-4.976697099329633,40.02264429447285,48066.93641295212,15496.139978542033,15496.139978542033,63563.07639149415,87694.36715065522,87694.36715065522,15496.139978542033,103190.50712919726,103190.50712919726,103190.50712919726,129421.48921666351,124927.15416367874,4494.335052984765,0.0,103679.72348533574,64052.29274789814,44030.47859715289,26230.982087466255,70261.46068461915,20014.770674454667,1454.3565950396717,0.0,0.8869552459953365,2.86222271539274,0.0014984597031051942,1.0,1.0,-3.1816105771944763,354978.2337616476,1555509.8161437926,4.381986466213164,1555509.8161437926,4.381986466213164,0.7630202562647538,0.0922082656438107,4.565118963995687,101325.0,128364.34267488967,1.2668575640255582,1.0,0.0,4.565118963995704,1.2844485348707961,1.2847548083337086,3.5541470444784276,0.0,16822.85756077501,0.0,0.0,22711.286234387317,2315.9066790787188,19304.59718092831,1968.5210730400609,0.85,0.8500001709149826,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.0240661683442,2034.6934298245008,7.678867778799491,5.150564726673953,0.6843065196163973,4.466258207057556,3.4523406484656673,3.5,0.9863830424187621,0.6,0.00023843502524022262,1.0000849870246602,0.0002384147630788735,198.7546144865384,0.0,4.039973096793406e-06,11.449283756312512,0.03737480004294869,8.042955542676121e-05,0.00015800546981346143,0.0007213137666604808,0.09220826564457618,0.09220826564457618,0.09220826564457618,0.09220826564024309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.0079329766,595.7270813729418,0.0,0.09220826564457618,0.0922082656438107,0.0922082656438107,0.42725043825340264,0.42725043825340264,0.5,9.999175238833763,1.799892968822121,1.799892968822121,2.7966962079517543e-11,1.7950865221351364,1.7950865221351364,2.7966962079517543e-11,26230.982087466255,20014.770674454667,0.7630202562647538,0.9046648870112185,0.6841152453221685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502746778246816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.28994203852,15450.0,,,,,,,,,,,,,,,,,3.0,16822.85756077501,1454.3565950396717,0.42725043825340264,6.178477068285765,3.4523406484656673
2204.0,-29.797732307682445,5.150179697420009,35.01141003032397,24.151088995300256,5.039654190721389,-26.31399050213646,-39.825970063079126,1.5558552566765012,-3.182910459688685,-4.976843198939186,40.02262546851109,48066.386702517244,15496.20351046303,15496.20351046303,63562.59021298027,87694.06449784646,87694.06449784646,15496.20351046303,103190.26800830949,103190.26800830949,103190.26800830949,129421.22138574623,124926.88455915907,4494.336826587175,0.0,103679.7030274115,64052.025231769185,44030.753106269236,26230.953377436752,70261.70648370599,20014.745348085155,1454.3581072230415,0.0,0.8869545714605119,2.862223162653241,0.0014984597031051942,1.0,1.0,-3.182910459688685,354976.21271086304,1555509.00403784,4.382009127199858,1555509.00403784,4.382009127199858,0.7630201258830862,0.0922083058118042,4.565118963995687,101325.0,128364.36026853518,1.266857737661339,1.0,0.0,4.565118963996656,1.2844497860361197,1.2847560337702857,3.554143582431421,0.0,16822.847972686883,0.0,0.0,22711.281753031104,2315.90622210756,19304.59132172151,1968.5204755672437,0.85,0.8500000806491281,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.0716207373791,2034.6934298245008,7.678718312683523,5.150179697420009,0.684078586232097,4.466101111187912,3.4524762397304394,3.5,0.9864217827801255,0.6,0.0002384147630788735,1.0000847577444985,0.00023839455729389656,198.7552871242508,0.0,4.027198067609181e-06,11.41307932360442,0.0373788272410163,8.042288008696047e-05,0.00015799188299191303,0.0007212517412037698,0.09220830581435503,0.09220830581435503,0.09220830581435503,0.0922083057985681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.9169124466,595.7271100417598,0.0,0.09220830581435503,0.0922083058118042,0.0922083058118042,0.42725039897883266,0.42725039897883266,0.5,9.999175238829698,1.7987537404436011,1.7987537404436011,-2.2168933355715126e-11,1.793932739250522,1.793932739250522,-2.2168933355715126e-11,26230.953377436752,20014.745348085155,0.7630201258830862,0.9046548026515798,0.6841050283010712,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502795698507396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.25373760581,15450.0,,,,,,,,,,,,,,,,,3.0,16822.847972686883,1454.3581072230415,0.42725039897883266,6.178477068285765,3.4524762397304394
2205.0,-29.798550580651934,5.149794152191117,35.01140256010584,24.150858318340056,5.039493357046335,-26.314743223802346,-39.82670815950257,1.555628694080945,-3.184297504363599,-4.976990431901617,40.02260462660585,48065.84108815148,15496.265427488142,15496.265427488142,63562.10651563962,87693.74081700481,87693.74081700481,15496.265427488142,103190.00624449295,103190.00624449295,103190.00624449295,129420.91852442268,124926.58006550813,4494.3384589145535,0.0,103679.6803502811,64051.78062377478,44030.999696118124,26230.912279929726,70261.91197604785,20014.711016556605,1454.3590388174612,0.0,0.8869538984533736,2.862224671675252,0.0014984597031051942,1.0,1.0,-3.184297504363599,354974.1759914693,1555508.1049700421,4.382031736887316,1555508.1049700421,4.382031736887316,0.7630200125319555,0.09220834348595264,4.565118963995687,101325.0,128364.38420925538,1.266857973937877,1.0,0.0,4.565118963992242,1.284450887095329,1.2847571091373278,3.5541405357423166,0.0,16822.838401646877,0.0,0.0,22711.276785552578,2315.905715565721,19304.58467411095,1968.5197976996171,0.85,0.8499999738628194,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.1188937987313,2034.6934298245008,7.678569124497575,5.149794152191117,0.6838495544352812,4.465944597755835,3.4526110304499564,3.5,0.9864602944142733,0.6,0.00023839455729389656,1.0000850293437138,0.00023837428848458845,198.75596191679674,0.0,4.016006594662395e-06,11.381362689273228,0.037382843247610965,8.041617288930628e-05,0.00015797838440459027,0.0007211901185467955,0.09220834348382087,0.09220834348382087,0.09220834348382087,0.09220834351076405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.81614509295,595.7271417805417,0.0,0.09220834348382087,0.09220834348595264,0.09220834348595264,0.42725035970429215,0.42725035970429215,0.5,9.999175238837646,1.797594803917491,1.797594803917491,-4.7975845518521965e-11,1.7926929275380417,1.7926929275380417,-4.7975845518521965e-11,26230.912279929726,20014.711016556605,0.7630200125319555,0.9046452726380093,0.6840952620893241,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502844486782704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.22202097148,15450.0,,,,,,,,,,,,,,,,,3.0,16822.838401646877,1454.3590388174612,0.42725035970429215,6.178477068285765,3.4526110304499564
2206.0,-29.79936051634321,5.149408014600594,35.01139499297892,24.15059652356433,5.039296078931439,-26.315491699103955,-39.82743808357043,1.555370543402559,-3.1855868211295615,-4.977145913131974,40.022586891414804,48065.29805071308,15496.336510864767,15496.336510864767,63561.63456157784,87693.4413446335,87693.4413446335,15496.336510864767,103189.77785549827,103189.77785549827,103189.77785549827,129420.6746425516,124926.33407466345,4494.340567888158,0.0,103679.65959602469,64051.51630225836,44031.27032640704,26230.896787053334,70262.16711346037,20014.69496760757,1454.361381772025,0.0,0.8869531722780751,2.862223857009811,0.0014984597031051942,1.0,1.0,-3.1855868211295615,354972.0251820751,1555507.3399166781,4.38205613278628,1555507.3399166781,4.38205613278628,0.7630198513642177,0.0922083903155647,4.565118963995687,101325.0,128364.40102343555,1.266858139880933,1.0,0.0,4.5651189639965235,1.2844521359842553,1.2847583322883271,3.5541370800068846,0.0,16822.828751168134,0.0,0.0,22711.272239284113,2315.905251975355,19304.582814719644,1968.519608094471,0.85,0.8500000621421879,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.1658864799244,2034.6934298245008,7.678425551971552,5.149408014600594,0.6836162451461014,4.465791769454492,3.4527450238016075,3.5,0.9864985782290308,0.6,0.00023837428848458845,1.0000841635149829,0.0002383542277549696,198.756629837938,0.0,4.028546690941234e-06,11.416901322127458,0.037386871794301904,8.040954046367511e-05,0.00015796474802091335,0.0007211278668330717,0.09220839031509714,0.09220839031509714,0.09220839031509714,0.0922083903184903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.7303982486,595.7271687882978,0.0,0.09220839031509714,0.0922083903155647,0.0922083903155647,0.4272503204298233,0.4272503204298233,0.5,9.999175238838415,1.7964438694268097,1.7964438694268097,-9.549694368615746e-12,1.7915590920023874,1.7915590920023874,-9.549694368615746e-12,26230.896787053334,20014.69496760757,0.7630198513642177,0.9046352706277561,0.6840850492569712,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502893431376804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.25755960433,15450.0,,,,,,,,,,,,,,,,,3.0,16822.828751168134,1454.361381772025,0.4272503204298233,6.178477068285765,3.4527450238016075
2207.0,-29.800173051497307,5.149021481463994,35.01138723455867,24.150335043109976,5.03909982639939,-26.316242764997863,-39.828175865672506,1.5551126445926724,-3.1869313226647478,-4.977288071192241,40.02256624044777,48064.77923245661,15496.383976408268,15496.383976408268,63561.16320886488,87693.13886537647,87693.13886537647,15496.383976408268,103189.52284178474,103189.52284178474,103189.52284178474,129420.37862515132,124926.03654046016,4494.342084691157,0.0,103679.63939125538,64051.2797612683,44031.51069998564,26230.85578336659,70262.36648335223,20014.660830626566,1454.3622231094137,0.0,0.8869525243693148,2.862225386609358,0.0014984597031051942,1.0,1.0,-3.1869313226647478,354970.0586837362,1555506.4490852577,4.382077899339534,1555506.4490852577,4.382077899339534,0.7630197427000527,0.09220842558123934,4.565118963995687,101325.0,128364.42630038192,1.266858389344998,1.0,0.0,4.5651189639958725,1.2844533832682905,1.2847595541012848,3.5541336287189695,0.0,16822.819240437093,0.0,0.0,22711.267813382077,2315.9048006589487,19304.576216292233,1968.51893524213,0.85,0.8499999372521805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.2125904111213,2034.6934298245008,7.678271382328244,5.149021481463994,0.6833882723042723,4.465633209159722,3.452878195882118,3.5,0.9865366273948909,0.6,0.0002383542277549696,1.0000844342071205,0.0002383341042038514,198.75729990671957,0.0,3.987203011134766e-06,11.299733333555928,0.03739085899731304,8.040283715021011e-05,0.00015795139060475948,0.0007210668886392776,0.09220842558162362,0.09220842558162362,0.09220842558162362,0.09220842558022434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.63055406814,595.7272002363027,0.0,0.09220842558162362,0.09220842558123934,0.09220842558123934,0.4272502811553831,0.4272502811553831,0.5,9.99917523884478,1.7952778344046578,1.7952778344046578,-1.2164491636212915e-11,1.790356748527472,1.790356748527472,-1.2164491636212915e-11,26230.85578336659,20014.660830626566,0.7630197427000527,0.9046259952534459,0.6840757241480749,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45029418775911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.140391615765,15450.0,,,,,,,,,,,,,,,,,3.0,16822.819240437093,1454.3622231094137,0.4272502811553831,6.178477068285765,3.452878195882118
2208.0,-29.800978008147755,5.148634551580892,35.01137928450694,24.150090710632526,5.038921663461595,-26.316984937814055,-39.82890103999523,1.5548722321911008,-3.1882975246614365,-4.9774323145535595,40.02254519714306,48064.238282448314,15496.431585977014,15496.431585977014,63560.66986842533,87692.83204817337,87692.83204817337,15496.431585977014,103189.26363415038,103189.26363415038,103189.26363415038,129420.0774897412,124925.73386762448,4494.343622116726,0.0,103679.61761441856,64051.02384862145,44031.770850885674,26230.813855590826,70262.5847064765,20014.62595537317,1454.3630618584427,0.0,0.8869518672758242,2.8622269659447896,0.0014984597031051942,1.0,1.0,-3.1882975246614365,354968.06334618264,1555505.5413293568,4.382099974476717,1555505.5413293568,4.382099974476717,0.7630196327708398,0.09220846134882697,4.565118963995687,101325.0,128364.44561998628,1.2668585800146683,1.0,0.0,4.565118963994453,1.2844545489220756,1.2847606941837904,3.554130403311484,0.0,16822.809650632298,0.0,0.0,22711.263043114974,2315.904314227078,19304.57001263479,1968.5183026451227,0.85,0.8499998426325771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.259026081199,2034.6934298245008,7.678118311734264,5.148634551580892,0.6831588624100888,4.465475689170803,3.453010605076912,3.5,0.9865744585934034,0.6,0.0002383341042038514,1.0000836472112238,0.00023831416988814513,198.75796372969893,0.0,3.9997026847866946e-06,11.335157408685493,0.03739485869999783,8.039624889146974e-05,0.00015793785531238166,0.0007210050984193605,0.09220846135193497,0.09220846135193497,0.09220846135193497,0.09220846132517896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.52881302097,595.7272322817644,0.0,0.09220846135193497,0.09220846134882697,0.09220846134882697,0.42725024188098826,0.42725024188098826,0.5,9.999175238846597,1.7941013675084605,1.7941013675084605,-1.3091039363644086e-10,1.7891347898921026,1.7891347898921026,-1.3091039363644086e-10,26230.813855590826,20014.62595537317,0.7630196327708398,0.9046161642636893,0.6840659005534415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502990479602262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.17581569089,15450.0,,,,,,,,,,,,,,,,,3.0,16822.809650632298,1454.3630618584427,0.42725024188098826,6.178477068285765,3.453010605076912
2209.0,-29.801781187540847,5.148247164007861,35.0113711937806,24.149841453786962,5.03873784819375,-26.317726262423882,-39.829626004770375,1.5546266907797088,-3.1896460714824,-4.977583390498493,40.02252524012172,48063.70514034131,15496.486508753967,15496.486508753967,63560.19164909528,87692.52849831428,87692.52849831428,15496.486508753967,103189.01500706824,103189.01500706824,103189.01500706824,129419.79819820356,124925.45276952219,4494.345428681369,0.0,103679.59670921398,64050.773350610936,44032.02595400338,26230.78319113532,70262.8091451387,20014.599026277636,1454.364584599478,0.0,0.8869511715189171,2.8622274894418847,0.0014984597031051942,1.0,1.0,-3.1896460714824,354965.9735051191,1555504.6804341585,4.382123348540409,1555504.6804341585,4.382123348540409,0.7630194981384146,0.09220850242017718,4.565118963995687,101325.0,128364.46911529766,1.266858811895363,1.0,0.0,4.565118963996641,1.2844557381693116,1.2847618581084002,3.554127112626073,0.0,16822.80018556568,0.0,0.0,22711.258463780952,2315.9038472649636,19304.573464396035,1968.518654626813,0.85,0.8500001660049896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3051931443213,2034.6934298245008,7.677969893449052,5.148247164007861,0.6829258876193505,4.465321276388511,3.453142250364616,3.5,0.9866120715327474,0.6,0.00023831416988814513,1.000083463068791,0.00023829428111616787,198.75862609091735,0.0,3.962103998122196e-06,11.228602730678304,0.037398820803995945,8.038966303532037e-05,0.00015792450685282478,0.0007209441611134972,0.09220850242300681,0.09220850242300681,0.09220850242300681,0.09220850240198135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.4323240116,595.7272626729854,0.0,0.09220850242300681,0.09220850242017718,0.09220850242017718,0.4272502026066115,0.4272502026066115,0.5,9.999175238842819,1.7929231694711234,1.7929231694711234,-3.2230218494078144e-11,1.7879373190160663,1.7879373190160663,-3.2230218494078144e-11,26230.78319113532,20014.599026277636,0.7630194981384146,0.9046064685202362,0.6840561276315937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450303862860962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.06926101288,15450.0,,,,,,,,,,,,,,,,,3.0,16822.80018556568,1454.364584599478,0.4272502026066115,6.178477068285765,3.453142250364616
2210.0,-29.80258153444639,5.147859376157551,35.01136295197784,24.14959066025915,5.038551997872155,-26.31846515425427,-39.830350620299555,1.5543795881639486,-3.191003140187206,-4.977732000118186,40.022504701773094,48063.18416201548,15496.534542041736,15496.534542041736,63559.71870405722,87692.22726527776,87692.22726527776,15496.534542041736,103188.7618073195,103188.7618073195,103188.7618073195,129419.50980944929,124925.1626871633,4494.347122285978,0.0,103679.57594787002,64050.53284479624,44032.27011452642,26230.748002129778,70263.0181166562,20014.56888516418,1454.3658403994739,0.0,0.8869504903975828,2.86222842376801,0.0014984597031051942,1.0,1.0,-3.191003140187206,354963.91778914834,1555503.7944607832,4.382146230943862,1555503.7944607832,4.382146230943862,0.7630193726667314,0.0922085412906457,4.565118963995687,101325.0,128364.49043924142,1.2668590223463254,1.0,0.0,4.5651189639948555,1.2844569346245,1.2847630293011345,3.5541238020021746,0.0,16822.790729271568,0.0,0.0,22711.25391595994,2315.9033835162813,19304.56950039249,1968.5182504109446,0.85,0.8500001616743202,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3510849336926,2034.6934298245008,7.677819115672252,5.147859376157551,0.6826934735359069,4.465165902621644,3.453273112699386,3.5,0.9866494607712532,0.6,0.00023829428111616787,1.0000831692619538,0.00023827446400485414,198.7592861201204,0.0,3.953064992837012e-06,11.202986189700093,0.037402773868988784,8.038308085022504e-05,0.00015791120026594283,0.0007208834149613763,0.09220854128897833,0.09220854128897833,0.09220854128897833,0.09220854131091763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.33302435506,595.7272939494758,0.0,0.09220854128897833,0.0922085412906457,0.0922085412906457,0.4272501633322268,0.4272501633322268,0.5,9.999175238844499,1.791738026371263,1.791738026371263,-1.6143530956469476e-11,1.7867288599309745,1.7867288599309745,-1.6143530956469476e-11,26230.748002129778,20014.56888516418,0.7630193726667314,0.9045970470344779,0.6840466784705604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503086671613177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.04364447191,15450.0,,,,,,,,,,,,,,,,,3.0,16822.790729271568,1454.3658403994739,0.4272501633322268,6.178477068285765,3.453273112699386
2211.0,-29.80337978765699,5.147471212290403,35.01135455315047,24.149344546627276,5.038371162215595,-26.319201717112417,-39.831071079801745,1.5541372129422786,-3.1923764418506835,-4.9778806843069106,40.022483689732084,48062.65395921554,15496.579664049148,15496.579664049148,63559.233623264685,87691.92449437581,87691.92449437581,15496.579664049148,103188.50415842496,103188.50415842496,103188.50415842496,129419.21439320222,124924.86561576594,4494.34877743627,0.0,103679.55496892118,64050.28443369699,44032.52281691576,26230.710234777263,70263.23305169302,20014.536867962168,1454.3669734972484,0.0,0.8869498106068225,2.862229572231482,0.0014984597031051942,1.0,1.0,-3.1923764418506835,354961.86105123005,1555502.8880563267,4.3821690686702475,1555502.8880563267,4.3821690686702475,0.7630192506730697,0.09220857946731523,4.565118963995687,101325.0,128364.51293238309,1.266859244336374,1.0,0.0,4.56511896399659,1.2844581088296154,1.2847641783304964,3.5541205529508275,0.0,16822.781302948973,0.0,0.0,22711.249320472063,2315.902914906932,19304.56078727661,1968.5173619203917,0.85,0.8499999500192778,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3967072679209,2034.6934298245008,7.677667927344741,5.147471212290403,0.6824605195867663,4.465010692703637,3.453403208637889,3.5,0.9866866310393968,0.6,0.00023827446400485414,1.0000829522261228,0.00023825470024708444,198.75994442653925,0.0,3.938834897678951e-06,11.162658100022147,0.037406712703886465,8.037653691114047e-05,0.00015789792709371367,0.0007208228213511207,0.09220857946538345,0.09220857946538345,0.09220857946538345,0.0922085794771743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.23143450054,595.7273259473113,0.0,0.09220857946538345,0.09220857946731523,0.09220857946731523,0.42725012405785767,0.42725012405785767,0.5,9.999175238841314,1.7905450142713448,1.7905450142713448,1.5063505998114124e-11,1.785504242456227,1.785504242456227,1.5063505998114124e-11,26230.710234777263,20014.536867962168,0.7630192506730697,0.9045873761104023,0.6840370400242698,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503134545490644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.00331638223,15450.0,,,,,,,,,,,,,,,,,3.0,16822.781302948973,1454.3669734972484,0.42725012405785767,6.178477068285765,3.453403208637889
2212.0,-29.804175238200234,5.147082639948857,35.01134600152847,24.14911320609974,5.038206694170451,-26.31993408324188,-39.831787103880174,1.5539098609101785,-3.1937761546114984,-4.978033908631728,40.02246248563022,48062.116761035315,15496.628680986549,15496.628680986549,63558.745442021864,87691.61454178637,87691.61454178637,15496.628680986549,103188.24322277293,103188.24322277293,103188.24322277293,129418.91713973005,124924.56660600693,4494.350533723124,0.0,103679.53297880854,64050.03519797032,44032.77531204246,26230.673916957126,70263.44922899958,20014.505762291483,1454.3682669959228,0.0,0.8869491084279747,2.8622305427978167,0.0014984597031051942,1.0,1.0,-3.1937761546114984,354959.7415190118,1555501.9733670393,4.3821926585545645,1555501.9733670393,4.3821926585545645,0.7630191212644701,0.09220861975748842,4.565118963995687,101325.0,128364.52930115453,1.2668594058835878,1.0,0.0,4.5651189639959044,1.2844592126813,1.2847652570581518,3.554117498574386,0.0,16822.771891891844,0.0,0.0,22711.244503486392,2315.9024237110934,19304.559442256446,1968.517224766505,0.85,0.8500000710790204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.442062491681,2034.6934298245008,7.6775196915271495,5.147082639948857,0.6822250410437585,4.464857598905098,3.453532544831562,3.5,0.9867235842375892,0.6,0.00023825470024708444,1.0000826615079033,0.0002382350073821389,198.7606004254607,0.0,3.928243395965752e-06,11.13264178416694,0.03741064094728243,8.037003374698744e-05,0.00015788466650009698,0.0007207622851637273,0.09220861975771712,0.09220861975771712,0.09220861975771712,0.09220861975435118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1289160485,595.7273582376271,0.0,0.09220861975771712,0.09220861975748842,0.09220861975748842,0.4272500847834814,0.4272500847834814,0.5,9.999175238841685,1.7893429472576372,1.7893429472576372,-3.0127011996228248e-12,1.7842577540202456,1.7842577540202456,-3.0127011996228248e-12,26230.673916957126,20014.505762291483,0.7630191212644701,0.9045776451263297,0.6840272899839197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503182294431154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.97330006638,15450.0,,,,,,,,,,,,,,,,,3.0,16822.771891891844,1454.3682669959228,0.4272500847834814,6.178477068285765,3.453532544831562
2213.0,-29.8049682651771,5.146693662222494,35.01133736190395,24.148853157553845,5.038009442381298,-26.320667619444055,-39.83250707443801,1.5536532922699005,-3.195113673686194,-4.978188904016792,40.02244284447994,48061.609935235254,15496.677327165822,15496.677327165822,63558.28726240108,87691.32315422835,87691.32315422835,15496.677327165822,103188.00048139416,103188.00048139416,103188.00048139416,129418.65001256479,124924.2975440391,4494.352468525686,0.0,103679.51318777305,64049.799969011234,44033.014687513125,26230.649531170628,70263.66421868376,20014.483232294442,1454.3701786505994,0.0,0.8869483915890514,2.8622304487521535,0.0014984597031051942,1.0,1.0,-3.195113673686194,354957.59749965003,1555501.1260989457,4.382216740974193,1555501.1260989457,4.382216740974193,0.7630189716999063,0.09220866339638707,4.565118963995687,101325.0,128364.5524067333,1.2668596339179206,1.0,0.0,4.565118963995526,1.2844604529995796,1.2847664723759356,3.554114066598811,0.0,16822.76251037304,0.0,0.0,22711.24016821372,2315.90198163631,19304.55151997139,1968.5164169182533,0.85,0.8499998845060748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.4871469636903,2034.6934298245008,7.677372308501792,5.146693662222494,0.681988256843093,4.464705405379401,3.4536611108623463,3.5,0.9867603173892417,0.6,0.0002382350073821389,1.0000824101814372,0.00023821537600978083,198.76125442948745,0.0,3.91416566067301e-06,11.092745482347311,0.0374145551129431,8.036349523005543e-05,0.00015787151215208346,0.0007207022340001518,0.09220866339536668,0.09220866339536668,0.09220866339536668,0.09220866340191494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.0339542177,595.7273881478244,0.0,0.09220866339536668,0.09220866339638707,0.09220866339638707,0.4272500455091137,0.4272500455091137,0.5,9.99917523884255,1.788145428449468,1.788145428449468,9.401901479577646e-11,1.7830752303306099,1.7830752303306099,9.401901479577646e-11,26230.649531170628,20014.483232294442,0.7630189716999063,0.9045683564777759,0.6840179838280513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503229876023511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.93340376455,15450.0,,,,,,,,,,,,,,,,,3.0,16822.76251037304,1454.3701786505994,0.4272500455091137,6.178477068285765,3.4536611108623463
