time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2214.0,-29.80575862352826,5.146304423713062,35.011328537735814,24.14861525120216,5.037836853890759,-26.321396260462127,-39.83321873294187,1.5534191774953643,-3.1965277057302615,-4.978334430384464,40.02242024317469,48061.077175998216,15496.708621144999,15496.708621144999,63557.78579714322,87691.0201138572,87691.0201138572,15496.708621144999,103187.7287350022,103187.7287350022,103187.7287350022,129418.3298437933,124923.97593690304,4494.35390689026,0.0,103679.49188384775,64049.548946604096,44033.26993027072,26230.601108791103,70263.87103906182,20014.443572493834,1454.3707351217845,0.0,0.8869477335873905,2.8622325329134157,0.0014984597031051942,1.0,1.0,-3.1965277057302615,354955.5844693702,1555500.1511366281,4.38223884676156,1555500.1511366281,4.38223884676156,0.7630188682860972,0.09220869744436921,4.565118963995687,101325.0,128364.57089119626,1.2668598163453861,1.0,0.0,4.565118963995638,1.2844615882031638,1.2847675826329226,3.55411092548267,0.0,16822.75315089133,0.0,0.0,22711.23550153899,2315.901505767922,19304.547990541418,1968.516057016557,0.85,0.8499999037583523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.531960784147,2034.6934298245008,7.6772173650027,5.146304423713062,0.6817552044094892,4.4645492193035725,3.4537889069814747,3.5,0.9867968305661357,0.6,0.00023821537600978083,1.0000821333826533,0.00023819581218199247,198.7619062364843,0.0,3.901956196062215e-06,11.05814385964032,0.03741845706913916,8.035703268350964e-05,0.0001578583433262712,0.0007206421167437027,0.09220869744767324,0.09220869744767324,0.09220869744767324,0.09220869741842132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.92468049546,595.7274225658463,0.0,0.09220869744767324,0.09220869744436921,0.09220869744436921,0.42725000623475484,0.42725000623475484,0.5,9.99917523884759,1.7869302873422725,1.7869302873422725,-4.212097337585874e-11,1.7818067246541887,1.7818067246541887,-4.212097337585874e-11,26230.601108791103,20014.443572493834,0.7630188682860972,0.9045585570116044,0.6840083881697836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503277312941523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.89880214185,15450.0,,,,,,,,,,,,,,,,,3.0,16822.75315089133,1454.3707351217845,0.42725000623475484,6.178477068285765,3.4537889069814747
2215.0,-29.806546827728003,5.145914859462903,35.011319607049124,24.148358730040513,5.0376431223108,-26.3221250468826,-39.83393416330216,1.553166182948878,-3.197890911739478,-4.978486893724514,40.02239952294845,48060.572766961915,15496.747710020918,15496.747710020918,63557.32047698283,87690.7289092901,87690.7289092901,15496.747710020918,103187.47661931103,103187.47661931103,103187.47661931103,129418.04594334081,124923.69025857482,4494.355684765996,0.0,103679.47203232837,64049.31589011851,44033.50682467762,26230.569324029784,70264.0761487074,20014.415745088136,1454.3722397719166,0.0,0.8869470335151587,2.8622330933602793,0.0014984597031051942,1.0,1.0,-3.197890911739478,354953.4754941315,1555499.2573205247,4.382262365948413,1555499.2573205247,4.382262365948413,0.7630187319934745,0.09220873808032336,4.565118963995687,101325.0,128364.59711463624,1.2668600751506167,1.0,0.0,4.565118963994147,1.2844628115476704,1.2847687811385462,3.5541075404862053,0.0,16822.74381843685,0.0,0.0,22711.231153017183,2315.901062342103,19304.545467030246,1968.5157996900314,0.85,0.8499999553950047,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.576519024425,2034.6934298245008,7.677067261988399,5.145914859462903,0.6815186294298217,4.464396230033081,3.4539159761348337,3.5,0.986833136038524,0.6,0.00023819581218199247,1.0000819100450054,0.0002381763031502822,198.7625562707029,0.0,3.888543704496692e-06,11.020132858543624,0.03742234561284366,8.03505363691166e-05,0.00015784527581287587,0.0007205824619904894,0.09220873807907212,0.09220873807907212,0.09220873807907212,0.09220873808919901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.8245015138,595.7274541192917,0.0,0.09220873807907212,0.09220873808032336,0.09220873808032336,0.42724996696041984,0.42724996696041984,0.5,9.9991752388483,1.7857185331410506,1.7857185331410506,2.1714186004828662e-11,1.780595981985016,1.780595981985016,2.1714186004828662e-11,26230.569324029784,20014.415745088136,0.7630187319934745,0.9045492940442232,0.6839992127021803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503324590523494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.86079114075,15450.0,,,,,,,,,,,,,,,,,3.0,16822.74381843685,1454.3722397719166,0.42724996696041984,6.178477068285765,3.4539159761348337
2216.0,-29.807332534664763,5.145525075092492,35.01131051020986,24.14811432771387,5.03746275855543,-26.322850229299625,-39.83464149115605,1.5529254735487354,-3.1993010801595574,-4.978632856361059,40.02237686989892,48060.042484036436,15496.774124451236,15496.774124451236,63556.81660848767,87690.43192545013,87690.43192545013,15496.774124451236,103187.20604990138,103187.20604990138,103187.20604990138,129417.72792978908,124923.37079961522,4494.357130173859,0.0,103679.45137107541,64049.061929688105,44033.766045985896,26230.521879887703,70264.28792587359,20014.376764711375,1454.3728556470094,0.0,0.8869463734760672,2.862235072864989,0.0014984597031051942,1.0,1.0,-3.1993010801595574,354951.4564488634,1555498.2801280313,4.382284540230155,1555498.2801280313,4.382284540230155,0.7630186260250289,0.0922087722832399,4.565118963995687,101325.0,128364.61270394234,1.2668602290051059,1.0,0.0,4.56511896399598,1.2844639773380597,1.2847699221466835,3.554104314748087,0.0,16822.734502791933,0.0,0.0,22711.22662712134,2315.9006008291663,19304.539583851612,1968.5151997727678,0.85,0.8499998657403417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.6208146721501,2034.6934298245008,7.676911885488564,5.145525075092492,0.6812845088010642,4.464240566291428,3.454042298292224,3.5,0.9868692280834926,0.6,0.0002381763031502822,1.000081651045187,0.0002381568573939575,198.76320424914508,0.0,3.877665013096938e-06,10.989302647116723,0.03742622327785676,8.034411410510566e-05,0.00015783218904517654,0.0007205227193390878,0.09220877228277986,0.09220877228277986,0.09220877228277986,0.09220877228839199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.7149776471,595.7274886160983,0.0,0.09220877228277986,0.0922087722832399,0.0922087722832399,0.42724992768608655,0.42724992768608655,0.5,9.999175238849057,1.784493937122022,1.784493937122022,-1.375610736431554e-11,1.7793317762015022,1.7793317762015022,-1.375610736431554e-11,26230.521879887703,20014.376764711375,0.7630186260250289,0.9045393966781238,0.6839896041462503,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503371739541515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.829960929324,15450.0,,,,,,,,,,,,,,,,,3.0,16822.734502791933,1454.3728556470094,0.42724992768608655,6.178477068285765,3.454042298292224
2217.0,-29.808115913279877,5.145135060769294,35.01130129637118,24.147853126656287,5.03726311466932,-26.323575264720407,-39.83535255594177,1.5526676535292787,-3.20067266625216,-4.978781314672428,40.022355302072874,48059.5412127271,15496.801718789698,15496.801718789698,63556.342931516796,87690.14620771118,87690.14620771118,15496.801718789698,103186.94792650087,103186.94792650087,103186.94792650087,129417.43147193022,124923.0727397225,4494.358732207724,0.0,103679.43202283578,64048.827027997315,44034.00554982052,26230.48354542935,70264.48909524987,20014.34429644516,1454.3739661542515,0.0,0.8869456968210803,2.862236225608464,0.0014984597031051942,1.0,1.0,-3.20067266625216,354949.402891427,1555497.3497504198,4.382307272752957,1555497.3497504198,4.382307272752957,0.7630185033295984,0.09220880948168905,4.565118963995687,101325.0,128364.63786953651,1.26686047737021,1.0,0.0,4.565118963995636,1.2844652230063478,1.2847711431329776,3.55410086799456,0.0,16822.725210902045,0.0,0.0,22711.222388844133,2315.900168645168,19304.537421507026,1968.5149792749846,0.85,0.8499999291535058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.6648587209095,2034.6934298245008,7.676758057109575,5.145135060769294,0.6810488820201126,4.464086178749182,3.454167904772922,3.5,0.9869051156494063,0.6,0.0002381568573939575,1.0000814095977906,0.00023813747071824748,198.76385031110382,0.0,3.865100836145884e-06,10.953695769637436,0.037430088378692904,8.033765838949394e-05,0.00015781919900446358,0.000720463418257886,0.09220880948175299,0.09220880948175299,0.09220880948175299,0.09220880948560563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.6107006579,595.7275214602918,0.0,0.09220880948175299,0.09220880948168905,0.09220880948168905,0.4272498884117548,0.4272498884117548,0.5,9.999175238851342,1.7832705361079775,1.7832705361079775,-2.808064891723916e-11,1.7781086484202433,1.7781086484202433,-2.808064891723916e-11,26230.48354542935,20014.34429644516,0.7630185033295984,0.904530065611954,0.6839805117998943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503418739468656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.794354051846,15450.0,,,,,,,,,,,,,,,,,3.0,16822.725210902045,1454.3739661542515,0.4272498884117548,6.178477068285765,3.454167904772922
2218.0,-29.808897155383796,5.144744828512842,35.01129188150685,24.14764183284717,5.037119676696638,-26.324292690379956,-39.836054924502946,1.552460552386322,-3.2021582106540905,-4.978930550116054,40.02233107701527,48059.009531166914,15496.82787074656,15496.82787074656,63555.83740191347,87689.83177757428,87689.83177757428,15496.82787074656,103186.65964832084,103186.65964832084,103186.65964832084,129417.08780803885,124922.72767903614,4494.360129002712,0.0,103679.40914154095,64048.58689388091,44034.24694184449,26230.428159718012,70264.6751015625,20014.29946089419,1454.3742610909558,0.0,0.8869450258247069,2.862238850637425,0.0014984597031051942,1.0,1.0,-3.2021582106540905,354947.33859422157,1555496.3047457254,4.3823298151954315,1555496.3047457254,4.3823298151954315,0.7630184051524591,0.09220884300295645,4.565118963995687,101325.0,128364.65741184528,1.266860670237802,1.0,0.0,4.565118963997183,1.2844662314013395,1.2847721268653112,3.5540980777791167,0.0,16822.715939465965,0.0,0.0,22711.217376642915,2315.8996575428832,19304.538201599604,1968.5150588222893,0.85,0.8500001510906734,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.708650012987,2034.6934298245008,7.676604482101399,5.144744828512842,0.6808125123970514,4.46393231611579,3.454292792243911,3.5,0.9869407977839746,0.6,0.00023813747071824748,1.0000811880799425,0.00023811813836379424,198.76449461473612,0.0,3.853370308859126e-06,10.920451455306763,0.03743394174900176,8.033128209716205e-05,0.0001578061886210854,0.0007204040243099974,0.09220884300430501,0.09220884300430501,0.09220884300430501,0.09220884299361169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.4935764452,595.7275583509801,0.0,0.09220884300430501,0.09220884300295645,0.09220884300295645,0.4272498491374305,0.4272498491374305,0.5,9.999175238841033,1.7820248329773563,1.7820248329773563,-2.2168933355715126e-12,1.7767723394619566,1.7767723394619566,-2.2168933355715126e-12,26230.428159718012,20014.29946089419,0.7630184051524591,0.9045204764705467,0.6839711343103927,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503465600408085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.76110973751,15450.0,,,,,,,,,,,,,,,,,3.0,16822.715939465965,1454.3742610909558,0.4272498491374305,6.178477068285765,3.454292792243911
2219.0,-29.809675707661352,5.144354252516461,35.01128245721883,24.147367185819917,5.036904217016757,-26.325015031947178,-39.83676176341248,1.5521890745046443,-3.203477789477006,-4.979091485978909,40.02231197551624,48058.51213699711,15496.869119567453,15496.869119567453,63555.381256564564,87689.55707698071,87689.55707698071,15496.869119567453,103186.42619654816,103186.42619654816,103186.42619654816,129416.83970634043,124922.47744313956,4494.36226320087,0.0,103679.3909119585,64048.345971895185,44034.494377848125,26230.41350979227,70264.9078876404,20014.283759908063,1454.3767723890921,0.0,0.8869442768102173,2.862237803725205,0.0014984597031051942,1.0,1.0,-3.203477789477006,354945.11245963426,1555495.4807601783,4.382354978721042,1555495.4807601783,4.382354978721042,0.7630182327257777,0.09220889062443642,4.565118963995687,101325.0,128364.67756659107,1.2668608691496774,1.0,0.0,4.5651189639941805,1.284467540701921,1.284773411644628,3.5540944549684714,0.0,16822.70668471871,0.0,0.0,22711.213383410188,2315.899250346468,19304.527304780047,1968.5139476559323,0.85,0.8499998207441168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.752189696346,2034.6934298245008,7.676459348830942,5.144354252516461,0.6805705144340548,4.463783738082406,3.45441696394783,3.5,0.9869762754136657,0.6,0.00023811813836379424,1.0000809090535372,0.00023809887400924988,198.76513670367953,0.0,3.842585662609495e-06,10.88988776783531,0.037437784334664374,8.032486569410891e-05,0.00015779327266968532,0.0007203450614553228,0.09220889062573873,0.09220889062573873,0.09220889062573873,0.09220889061615524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.4012237675,595.727587439363,0.0,0.09220889062573873,0.09220889062443642,0.09220889062443642,0.42724980986306166,0.42724980986306166,0.5,9.999175238841742,1.7808007712140466,1.7808007712140466,-1.226680979016237e-10,1.775613696501921,1.775613696501921,-1.226680979016237e-10,26230.41350979227,20014.283759908063,0.7630182327257777,0.9045109880197247,0.6839617894873894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450351233383125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.73054605004,15450.0,,,,,,,,,,,,,,,,,3.0,16822.70668471871,1454.3767723890921,0.42724980986306166,6.178477068285765,3.45441696394783
2220.0,-29.81045225143067,5.143963600497076,35.01127280101706,24.147147964127385,5.036751308952868,-26.325729124794737,-39.83745602946726,1.551973859860436,-3.204975137431859,-4.97923308471693,40.02228643877782,48057.965464018336,15496.87824229485,15496.87824229485,63554.843706313186,87689.24962193909,87689.24962193909,15496.87824229485,103186.12786423395,103186.12786423395,103186.12786423395,129416.47437174186,124922.11102082502,4494.363350916842,0.0,103679.36878454019,64048.084625574935,44034.76017662806,26230.346507507915,70265.10668413597,20014.230723333174,1454.376354939012,0.0,0.8869436493729661,2.8622415006072632,0.0014984597031051942,1.0,1.0,-3.204975137431859,354943.15381671366,1555494.3791732276,4.382376057819267,1555494.3791732276,4.382376057819267,0.7630181598098408,0.09220891806782787,4.565118963995687,101325.0,128364.69248778406,1.2668610164104028,1.0,0.0,4.565118963997732,1.2844685867855086,1.2847744332315736,3.5540915604797183,0.0,16822.697457816234,0.0,0.0,22711.20853634739,2315.898756083616,19304.527257799124,1968.5139428652114,0.85,0.8500000000838284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.7954643473595,2034.6934298245008,7.6762993160898105,5.143963600497076,0.6803367088177508,4.463626891679326,3.454540381569777,3.5,0.9870115375913648,0.6,0.00023809887400924988,1.0000807008296217,0.0002380796607831086,198.76577713979887,0.0,3.829082064517731e-06,10.851618570843248,0.03744161341672889,8.031856388365532e-05,0.00015778031012559458,0.0007202858858994725,0.09220891807249079,0.09220891807249079,0.09220891807249079,0.09220891801691973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.277757807,595.7276263275095,0.0,0.09220891807249079,0.09220891806782787,0.09220891806782787,0.4272497705887012,0.4272497705887012,0.5,9.99917523882993,1.7795433797849114,1.7795433797849114,-3.467448550509289e-12,1.7742579472850935,1.7742579472850935,-3.467448550509289e-12,26230.346507507915,20014.230723333174,0.7630181598098408,0.9045007786298888,0.6839520742500854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450355890663652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.69227685305,15450.0,,,,,,,,,,,,,,,,,3.0,16822.697457816234,1454.376354939012,0.4272497705887012,6.178477068285765,3.454540381569777
2221.0,-29.811226112144073,5.143572723579697,35.01126312536829,24.146861198265128,5.0365215810099,-26.326448696210857,-39.83816622113807,1.5516900346004316,-3.2062907186423217,-4.9793879862852695,40.02226656554169,48057.5067889808,15496.905230091988,15496.905230091988,63554.412019072784,87688.98477766993,87688.98477766993,15496.905230091988,103185.89000776192,103185.89000776192,103185.89000776192,129416.214764188,124921.8495005346,4494.36526365339,0.0,103679.35160066992,64047.87361221335,44034.975542729524,26230.324756426082,70265.30029915561,20014.210041490347,1454.3784055740014,0.0,0.886942933817916,2.8622411177099,0.0014984597031051942,1.0,1.0,-3.2062907186423217,354941.0111717472,1555493.521897656,4.3824000973079755,1555493.521897656,4.3824000973079755,0.7630180040598671,0.09220896130060316,4.565118963995687,101325.0,128364.71921230889,1.2668612801609562,1.0,0.0,4.565118963996016,1.2844699535795658,1.2847757756709834,3.5540877785997216,0.0,16822.688245199133,0.0,0.0,22711.204772180365,2315.8983722454013,19304.52428271737,1968.5136394913015,0.85,0.8500000099670654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.8385020937174,2034.6934298245008,7.67614904016359,5.143572723579697,0.6800966508538391,4.463476072725858,3.454663125298123,3.5,0.9870466072280352,0.6,0.0002380796607831086,1.0000804224972262,0.00023806051536197226,198.76641536674413,0.0,3.818931825334237e-06,10.822852792997228,0.03744543234855423,8.031211799025059e-05,0.00015776754279285803,0.0007202276015066773,0.09220896130014947,0.09220896130014947,0.09220896130014947,0.09220896130291653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.1816739026,595.7276565911154,0.0,0.09220896130014947,0.09220896130060316,0.09220896130060316,0.42724973131429733,0.42724973131429733,0.5,9.999175238832454,1.7783101392536196,1.7783101392536196,-4.5702108764089644e-11,1.7730972676429246,1.7730972676429246,-4.5702108764089644e-11,26230.324756426082,20014.210041490347,0.7630180040598671,0.9044921426150444,0.683943661869731,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503605359577592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.6635110752,15450.0,,,,,,,,,,,,,,,,,3.0,16822.688245199133,1454.3784055740014,0.42724973131429733,6.178477068285765,3.454663125298123
2222.0,-29.81199789632188,5.1431819360552975,35.01125320506527,24.146620463021122,5.036343653000359,-26.327161183494184,-39.8388639796525,1.5514529588125134,-3.2077685650349963,-4.979519662960432,40.02224015865908,48056.999970824625,15496.894502924713,15496.894502924713,63553.89447374934,87688.69353718305,87688.69353718305,15496.894502924713,103185.58804010776,103185.58804010776,103185.58804010776,129415.83623619405,124921.4702152958,4494.366020898242,0.0,103679.33119692699,64047.6376302347,44035.21507410254,26230.24819608629,70265.46327018883,20014.15035604699,1454.3773323631738,0.0,0.8869423599605637,2.8622457287621432,0.0014984597031051942,1.0,1.0,-3.2077685650349963,354939.1897896415,1555492.3827775035,4.382419376399047,1555492.3827775035,4.382419376399047,0.7630179556986891,0.09220898213847002,4.565118963995687,101325.0,128364.74671629899,1.2668615516042339,1.0,0.0,4.565118963996972,1.2844711016414982,1.2847768994132398,3.5540846019514674,0.0,16822.679060447794,0.0,0.0,22711.20030269269,2315.897916484497,19304.51925356275,1968.5131266602511,0.85,0.8499999558048001,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.8812871543805,2034.6934298245008,7.675981050261573,5.1431819360552975,0.6798666051810214,4.463315330874276,3.4547851500955424,3.5,0.9870814714558692,0.6,0.00023806051536197226,1.0000802071945771,0.00023804142272726214,198.76705188469808,0.0,3.8054667299575e-06,10.784692712699556,0.037449237815284184,8.030578540930314e-05,0.00015775472995266913,0.0007201691093669482,0.09220898213684589,0.09220898213684589,0.09220898213684589,0.09220898214848129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.05400089535,595.7276968043544,0.0,0.09220898213684589,0.09220898213847002,0.09220898213847002,0.42724969203991603,0.42724969203991603,0.5,9.999175238831189,1.7770459155843241,1.7770459155843241,4.092726157978177e-12,1.7717510979254598,1.7717510979254598,4.092726157978177e-12,26230.24819608629,20014.15035604699,0.7630179556986891,0.9044826791985733,0.6839348626512723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503651652300382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.62535099491,15450.0,,,,,,,,,,,,,,,,,3.0,16822.679060447794,1454.3773323631738,0.42724969203991603,6.178477068285765,3.4547851500955424
2223.0,-29.812770828444098,5.142790989826409,35.01124317316485,24.146377108432375,5.03616297727923,-26.32787511420228,-39.839561947714515,1.5512132044378228,-3.209200980051662,-4.979672251054456,40.022217099695474,48056.48842707816,15496.913547424749,15496.913547424749,63553.40197450291,87688.4028647297,87688.4028647297,15496.913547424749,103185.31641215444,103185.31641215444,103185.31641215444,129415.52134740286,124921.15374415377,4494.367603249086,0.0,103679.3110455765,64047.396603277775,44035.460491443024,26230.204935248414,70265.66542669144,20014.114160407054,1454.3782916101254,0.0,0.8869416676836767,2.86224722591694,0.0014984597031051942,1.0,1.0,-3.209200980051662,354937.0791642934,1555491.3880779436,4.3824426338898705,1555491.3880779436,4.3824426338898705,0.7630178342034943,0.09220901923264804,4.565118963995687,101325.0,128364.76074667454,1.2668616900732745,1.0,0.0,4.565118963997094,1.2844722621212121,1.284778035643996,3.5540813909494053,0.0,16822.669891501027,0.0,0.0,22711.195888492173,2315.8974663613135,19304.51242533133,1968.5124303744226,0.85,0.8499998203578958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9238526511745,2034.6934298245008,7.675828648551945,5.142790989826409,0.6796270083659675,4.463163981460442,3.4549065503983147,3.5,0.9871161572566614,0.6,0.00023804142272726214,1.0000803270065868,0.00023802230310815257,198.76768935299813,0.0,3.7949867140430072e-06,10.754992347597883,0.03745303280199823,8.029945138838458e-05,0.00015774197133887756,0.0007201108647771741,0.0922090192328187,0.0922090192328187,0.0922090192328187,0.09220901922637612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.9425146118,595.72773191925,0.0,0.0922090192328187,0.09220901923264804,0.09220901923264804,0.42724965276553767,0.42724965276553767,0.5,9.999175238815155,1.775786129618382,1.775786129618382,4.547473508864641e-13,1.7704712710028048,1.7704712710028048,4.547473508864641e-13,26230.204935248414,20014.114160407054,0.7630178342034943,0.9044730678713706,0.6839256148113443,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503697821084622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.5956506298,15450.0,,,,,,,,,,,,,,,,,3.0,16822.669891501027,1454.3782916101254,0.42724965276553767,6.178477068285765,3.4549065503983147
2224.0,-29.813537348369987,5.142399916810323,35.01123302327142,24.146139271929883,5.035987725420077,-26.32858230545038,-39.8402551311068,1.5509790773765106,-3.210643043417406,-4.979823923462972,40.02219363309307,48055.986005694394,15496.928761934905,15496.928761934905,63552.9147676293,87688.11252353691,87688.11252353691,15496.928761934905,103185.04128547182,103185.04128547182,103185.04128547182,129415.20022214105,124920.83109474381,4494.369127397242,0.0,103679.29029111979,64047.163773550375,44035.69613063268,26230.158936669235,70265.85506730192,20014.07600336471,1454.3791007984535,0.0,0.8869409815323378,2.862248964772835,0.0014984597031051942,1.0,1.0,-3.210643043417406,354934.98121461767,1555490.37579686,4.382465685613291,1555490.37579686,4.382465685613291,0.7630177175703435,0.09220905521438001,4.565118963995687,101325.0,128364.7834625206,1.2668619142612445,1.0,0.0,4.565118963994263,1.284473396345926,1.2847791455787958,3.5540782525995103,0.0,16822.660673830967,0.0,0.0,22711.191342179827,2315.8970027664727,19304.51341983932,1968.5125317860147,0.85,0.8500000342996744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9661724047141,2034.6934298245008,7.675675290526093,5.142399916810323,0.6793874739665178,4.463012442843805,3.455027251512692,3.5,0.9871506432893405,0.6,0.00023802230310815257,1.0000796610941283,0.00023800334350140308,198.7683215364547,0.0,3.8003625117181795e-06,10.77022735820932,0.03745683316450995,8.029316124517613e-05,0.00015772914186297645,0.0007200522966934398,0.09220905521484066,0.09220905521484066,0.09220905521484066,0.0922090552136772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.8290573815,595.7277676549372,0.0,0.09220905521484066,0.09220905521438001,0.09220905521438001,0.4272496134911024,0.4272496134911024,0.5,9.99917523881698,1.7745198904978565,1.7745198904978565,-4.149569576838985e-12,1.7691808800455533,1.7691808800455533,-4.149569576838985e-12,26230.158936669235,20014.07600336471,0.7630177175703435,0.9044636930235483,0.683916618671551,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503744058820944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.61088564042,15450.0,,,,,,,,,,,,,,,,,3.0,16822.660673830967,1454.3791007984535,0.4272496134911024,6.178477068285765,3.455027251512692
2225.0,-29.814258974308792,5.1420087976909015,35.011222801764816,24.145911528635793,5.0358170300850515,-26.329247607371123,-39.84090815121306,1.550755126346938,-3.2120105054170267,-4.979970756949464,40.022171268074146,48055.51482240263,15496.934293170056,15496.934293170056,63552.44911557269,87687.84765482014,87687.84765482014,15496.934293170056,103184.7819479902,103184.7819479902,103184.7819479902,129414.90043100224,124920.52981114376,4494.370619858477,0.0,103679.26922839777,64046.93605281696,44035.92575064534,26230.118483012044,70266.04423365739,20014.0419900262,1454.380087996403,0.0,0.8869403159922288,2.8622502556971545,0.0014984597031051942,1.0,1.0,-3.2120105054170267,354932.9502081178,1555489.4110322518,4.382488044911519,1555489.4110322518,4.382488044911519,0.7630175976135338,0.09220909032891932,4.565118963995687,101325.0,128364.80790432554,1.2668621554831043,1.0,0.0,4.565118963997544,1.2844744826600822,1.2847802077971335,3.554075246821217,0.0,16822.651558854173,0.0,0.0,22711.186728341243,2315.8965322858717,19304.508685080145,1968.5120489749452,0.85,0.849999998502504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0082497083633,2034.6934298245008,7.675518064578742,5.1420087976909015,0.6791497804822519,4.4628590172086495,3.45514726280255,3.5,0.9871849322293,0.6,0.00023800334350140308,1.0000749957383994,0.00023798549560343193,198.76891669705492,0.0,3.768569210587168e-06,10.680125142804034,0.03746060173372054,8.028723597172168e-05,0.0001577161075296814,0.0007199927934113316,0.09220909032092517,0.09220909032092517,0.09220909032092517,0.0922090901992833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.7209282844,595.7278017123914,0.0,0.09220909032092517,0.09220909032891932,0.09220909032891932,0.42724957421669313,0.42724957421669313,0.5,9.999175238372015,1.7732610236074038,1.7732610236074038,9.265477274311706e-11,1.767960251532429,1.767960251532429,9.265477274311706e-11,26230.118483012044,20014.0419900262,0.7630175976135338,0.9044546310909459,0.683908071765111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503789913249703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.52078342501,15450.0,,,,,,,,,,,,,,,,,3.0,16822.651558854173,1454.380087996403,0.42724957421669313,6.178477068285765,3.45514726280255
2226.0,-29.815024235262335,5.141617555404742,35.011212493220256,24.145655740890675,5.035622492629181,-26.329957188929583,-39.84160119490696,1.5505019368867443,-3.213438866566719,-4.980125145065255,40.02214831495248,48055.017902886444,15496.949074344948,15496.949074344948,63551.966977231394,87687.56364435774,87687.56364435774,15496.949074344948,103184.51271870268,103184.51271870268,103184.51271870268,129414.59068683312,124920.21842947991,4494.372257353214,0.0,103679.25381811043,64046.70807718669,44036.16193435971,26230.077968130438,70266.23990249015,20014.00771316551,1454.3812195230207,0.0,0.886939614169673,2.8622514833235693,0.0014984597031051942,1.0,1.0,-3.213438866566719,354930.8147128691,1555488.4209001092,4.382511623169331,1555488.4209001092,4.382511623169331,0.7630174693907712,0.09220912853304276,4.565118963995687,101325.0,128364.82555364716,1.2668623296683656,1.0,0.0,4.565118963996733,1.2844757033972762,1.2847814058984974,3.5540718691070006,0.0,16822.643317702918,0.0,0.0,22711.183352681714,2315.8961880643965,19304.506418783505,1968.5118178770024,0.85,0.8500000250539146,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0500930317144,2034.6934298245008,7.6753663159864605,5.141617555404742,0.6789084296461052,4.462709125758637,3.4552666083962085,3.5,0.9872190309703452,0.6,0.00023798549560343193,1.0000795312177115,0.0002379665698323585,198.76954784903646,0.0,3.5476073450452222e-06,10.05391921585816,0.03746414934106558,8.028094798053033e-05,0.0001577045476229016,0.0007199400210616691,0.09220912853443093,0.09220912853443093,0.09220912853443093,0.09220912852414168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.60995365505,595.7278366661258,0.0,0.09220912853443093,0.09220912853304276,0.09220912853304276,0.42724953494051315,0.42724953494051315,0.5,9.999175238374205,1.7720018651695,1.7720018651695,1.5916157281026244e-12,1.7666862784985256,1.7666862784985256,1.5916157281026244e-12,26230.077968130438,20014.00771316551,0.7630174693907712,0.904445250883265,0.6838990953489662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503833082302289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.89457749807,15450.0,,,,,,,,,,,,,,,,,3.0,16822.643317702918,1454.3812195230207,0.42724953494051315,6.178477068285765,3.4552666083962085
2227.0,-29.815783998884367,5.141226295784673,35.011202027253596,24.145429219957464,5.035459162068204,-26.33065725797368,-39.8422857169993,1.550279299906154,-3.214924590698274,-4.980272692606077,40.0221231579673,48054.50786472251,15496.951154409826,15496.951154409826,63551.45901913234,87687.27081149572,87687.27081149572,15496.951154409826,103184.22196590554,103184.22196590554,103184.22196590554,129414.24168436427,124919.86815299813,4494.373531366153,0.0,103679.23255633321,64046.46960962218,44036.40327412337,26230.019718458723,70266.42299258208,20013.960792583865,1454.381354134259,0.0,0.8869389550919767,2.862254313455502,0.0014984597031051942,1.0,1.0,-3.214924590698274,354928.7738475549,1555487.3357005175,4.382533765404473,1555487.3357005175,4.382533765404473,0.7630173750307758,0.09220915972225899,4.565118963995687,101325.0,128364.84782408444,1.2668625494604928,1.0,0.0,4.565118963995934,1.284476783500963,1.2847824619482673,3.554068880523495,0.0,16822.634178342672,0.0,0.0,22711.17869523962,2315.8957131374755,19304.50036443675,1968.511200505448,0.85,0.8499999327856581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0916942069914,2034.6934298245008,7.675209203659437,5.141226295784673,0.6786698187222386,4.462556477062434,3.4553852649693684,3.5,0.987252932848391,0.6,0.0002379665698323585,1.0000789603671927,0.0002379477813881674,198.77017447056141,0.0,3.7618669589581308e-06,10.661130961687343,0.03746791120802454,8.02747377527946e-05,0.0001576918320795639,0.0007198819730936405,0.09220915972285175,0.09220915972285175,0.09220915972285175,0.09220915971307045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.4883237184,595.727874975966,0.0,0.09220915972285175,0.09220915972225899,0.09220915972225899,0.4272494956647053,0.4272494956647053,0.5,9.999175238374805,1.7707244291092934,1.7707244291092934,3.9960923459148034e-11,1.7653481019078185,1.7653481019078185,3.9960923459148034e-11,26230.019718458723,20013.960792583865,0.7630173750307758,0.9044356651802435,0.6838900547107051,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503878861953319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.50178924389,15450.0,,,,,,,,,,,,,,,,,3.0,16822.634178342672,1454.381354134259,0.4272494956647053,6.178477068285765,3.4553852649693684
2228.0,-29.816541992812443,5.1408348819324186,35.011191484739854,24.145199939981126,5.035292570401785,-26.33135615422161,-39.842969994619466,1.5500537376821255,-3.2163809039121816,-4.9804324957406,40.02210001849321,48054.00546736366,15496.969662237641,15496.969662237641,63550.975129601306,87686.98006711598,87686.98006711598,15496.969662237641,103183.94972935361,103183.94972935361,103183.94972935361,129413.93113706235,124919.55584354511,4494.375293517232,0.0,103679.21184595978,64046.23724417567,44036.6384464268,26229.981407708736,70266.61985413553,20013.927943933988,1454.382700725613,0.0,0.8869382264073181,2.8622552803973362,0.0014984597031051942,1.0,1.0,-3.2163809039121816,354926.56347266043,1555486.337530633,4.3825582461664645,1555486.337530633,4.3825582461664645,0.7630172371396379,0.09220920052145937,4.565118963995687,101325.0,128364.86597449088,1.266862728591077,1.0,0.0,4.565118963992512,1.2844778770011254,1.2847835315740623,3.554065854877847,0.0,16822.6251236036,0.0,0.0,22711.17415858382,2315.8952505273282,19304.497255260907,1968.5108834577463,0.85,0.8499999656761321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1330643653648,2034.6934298245008,7.675061111986942,5.1408348819324186,0.6784254638176552,4.462409418114763,3.4555032642429886,3.5,0.9872866469265682,0.6,0.0002379477813881674,1.000078776929326,0.0002379290380691508,198.77079963598086,0.0,3.7345823298964674e-06,10.58380632292659,0.03747164579035444,8.02685301868609e-05,0.0001576792512013065,0.000719824539887724,0.09220920052531272,0.09220920052531272,0.09220920052531272,0.09220920048224877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.37644818873,595.7279102134519,0.0,0.09220920052531272,0.09220920052145937,0.09220920052145937,0.4272494563891888,0.4272494563891888,0.5,9.999175238362334,1.7694476070306564,1.7694476070306564,-3.529976311256178e-11,1.7640515918284336,1.7640515918284336,-3.529976311256178e-11,26229.981407708736,20013.927943933988,0.7630172371396379,0.904426244801941,0.6838809888268086,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450392431301424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.42446460513,15450.0,,,,,,,,,,,,,,,,,3.0,16822.6251236036,1454.382700725613,0.4272494563891888,6.178477068285765,3.4555032642429886
2229.0,-29.817297317247107,5.140443431475873,35.01118088622393,24.144933639932447,5.035083857789436,-26.332056808752455,-39.843654551636405,1.5497905460781134,-3.217777776977755,-4.980584573597379,40.02207731841825,48053.51731600142,15496.974054787348,15496.974054787348,63550.49137078876,87686.71265054944,87686.71265054944,15496.974054787348,103183.68670533679,103183.68670533679,103183.68670533679,129413.62941938612,124919.25252613802,4494.376893248108,0.0,103679.19385489152,64045.998520420406,44036.883704967906,26229.94271404933,70266.82641901723,20013.895033003122,1454.3838798523786,0.0,0.8869375354031254,2.8622563513020514,0.0014984597031051942,1.0,1.0,-3.217777776977755,354924.4599652252,1555485.358315857,4.382581461047402,1555485.358315857,4.382581461047402,0.7630171080123344,0.09220923790000966,4.565118963995687,101325.0,128364.88629626497,1.2668629291513938,1.0,0.0,4.56511896399394,1.284479146362544,1.2847847771608827,3.5540623426417097,0.0,16822.61607899195,0.0,0.0,22711.170217598185,2315.8948486586332,19304.491530571566,1968.5102997018928,0.85,0.8499998611085707,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1741890276523,2034.6934298245008,7.6749069688980285,5.140443431475873,0.6781842245340037,4.462259206941869,3.455620564890533,3.5,0.9873201613972952,0.6,0.0002379290380691508,1.0000784999690235,0.00023791036211309453,198.7714226031431,0.0,3.7256245087606444e-06,10.558419857827666,0.0374753714148632,8.026232053034714e-05,0.00015766671753880367,0.000719767322227344,0.09220923789993904,0.09220923789993904,0.09220923789993904,0.09220923790051123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.2666970205,595.7279447818256,0.0,0.09220923789993904,0.09220923790000966,0.09220923790000966,0.427249417113853,0.427249417113853,0.5,9.999175238363096,1.7681743971891137,1.7681743971891137,7.02584657119587e-11,1.7628067966196,1.7628067966196,7.02584657119587e-11,26229.94271404933,20013.895033003122,0.7630171080123344,0.9044167014434745,0.6838720312974895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503969658478255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.399078140035,15450.0,,,,,,,,,,,,,,,,,3.0,16822.61607899195,1454.3838798523786,0.427249417113853,6.178477068285765,3.455620564890533
2230.0,-29.818054341757374,5.140052104900439,35.0111701021491,24.144697724282764,5.034909780314603,-26.332755715934947,-39.8443425661884,1.5495582366502612,-3.2192807277007773,-4.980725334554216,40.02205077005319,48053.03728832394,15496.959189059864,15496.959189059864,63549.9964773838,87686.42592351876,87686.42592351876,15496.959189059864,103183.38511257863,103183.38511257863,103183.38511257863,129413.25813150514,124918.8802580156,4494.377873489535,0.0,103679.17377602674,64045.78514273381,44037.09848143659,26229.873018926504,70266.97150036308,20013.840006748313,1454.383327760727,0.0,0.886936915848843,2.862260226745112,0.0014984597031051942,1.0,1.0,-3.2192807277007773,354922.51299720514,1555484.213097659,4.382602275527976,1555484.213097659,4.382602275527976,0.7630170375703713,0.09220926334137124,4.565118963995687,101325.0,128364.91079374602,1.266863170922734,1.0,0.0,4.565118963995593,1.2844802711839272,1.2847858782597614,3.5540592303437557,0.0,16822.607062592677,0.0,0.0,22711.165819275833,2315.894400154572,19304.495207265307,1968.5106746203146,0.85,0.8500001876117185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.2150805540366,2034.6934298245008,7.674744180698064,5.140052104900439,0.6779477874582023,4.462104317442237,3.4557372021393626,3.5,0.9873534863255322,0.6,0.00023791036211309453,1.0000786771497798,0.000237891645476472,198.77204697592074,0.0,3.712246353780097e-06,10.520506166612796,0.03747908366121698,8.025607995779067e-05,0.00015765428215530386,0.0007197105532223045,0.0922092633416553,0.0922092633416553,0.0922092633416553,0.09220926333582188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.13833999314,595.727985210493,0.0,0.0922092633416553,0.09220926334137124,0.09220926334137124,0.4272493778387147,0.4272493778387147,0.5,9.99917523836608,1.7668792993672469,1.7668792993672469,1.1084466677857563e-11,1.7614446068534448,1.7614446068534448,1.1084466677857563e-11,26229.873018926504,20013.840006748313,0.7630170375703713,0.9044077910353007,0.6838637878121109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040148445143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.36116444882,15450.0,,,,,,,,,,,,,,,,,3.0,16822.607062592677,1454.383327760727,0.4272493778387147,6.178477068285765,3.4557372021393626
2231.0,-29.818804822603923,5.139660802032415,35.01115924304662,24.14444046970459,5.034710568857168,-26.333451004857956,-39.84502254808319,1.5493042941761759,-3.2207037069965736,-4.980875206921851,40.0220270381813,48052.55141712112,15496.956344168262,15496.956344168262,63549.50776128938,87686.15655804817,87686.15655804817,15496.956344168262,103183.11290221644,103183.11290221644,103183.11290221644,129412.94016835003,124918.56083994347,4494.379328406562,0.0,103679.15499324091,64045.54985286126,44037.339044866276,26229.82726613359,70267.16631099986,20013.802037014484,1454.3841223906925,0.0,0.8869362397815413,2.8622619191269347,0.0014984597031051942,1.0,1.0,-3.2207037069965736,354920.4400123441,1555483.1893759854,4.382624988636568,1555483.1893759854,4.382624988636568,0.7630169209255574,0.09220929795598465,4.565118963995687,101325.0,128364.92961226558,1.266863356647082,1.0,0.0,4.565118963995318,1.2844814972463352,1.2847870805714525,3.5540558379255485,0.0,16822.59798695775,0.0,0.0,22711.16170486261,2315.893980601185,19304.489173512527,1968.5100593487612,0.85,0.8500000759265127,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.2557559052452,2034.6934298245008,7.674588173810046,5.139660802032415,0.6777071084371693,4.4619536935952455,3.455853224341567,3.5,0.987386635526162,0.6,0.000237891645476472,1.0000779975250196,0.00023787309196403002,198.77266595507368,0.0,3.7203441739655212e-06,10.543455389018288,0.037482804005390946,8.024991268544095e-05,0.00015764173279103107,0.0007196532638814767,0.092209297956595,0.092209297956595,0.092209297956595,0.09220929795057846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.0236002619,595.7280213501126,0.0,0.092209297956595,0.09220929795598465,0.09220929795598465,0.42724933856374325,0.42724933856374325,0.5,9.99917523836809,1.7655918921307148,1.7655918921307148,-1.1823431123048067e-11,1.7601714999252636,1.7601714999252636,-1.1823431123048067e-11,26229.82726613359,20013.802037014484,0.7630169209255574,0.9043983285169296,0.6838549772228228,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040601325241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.38411367122,15450.0,,,,,,,,,,,,,,,,,3.0,16822.59798695775,1454.3841223906925,0.42724933856374325,6.178477068285765,3.455853224341567
2232.0,-29.819553626043295,5.1392696168277325,35.01114822904396,24.14420657968151,5.034537706537144,-26.33414227555885,-39.845698059629626,1.5490740199803206,-3.2221986480292912,-4.9810189447464595,40.02200085281079,48052.05294359405,15496.942224553417,15496.942224553417,63548.99516814746,87685.87363017579,87685.87363017579,15496.942224553417,103182.81585472921,103182.81585472921,103182.81585472921,129412.57827367,124918.19785699599,4494.380416674014,0.0,103679.13495414832,64045.31426749025,44037.57854073119,26229.762418940798,70267.34095967199,20013.7504199339,1454.383867392141,0.0,0.8869356037735803,2.862265330453967,0.0014984597031051942,1.0,1.0,-3.2221986480292912,354918.4518869366,1555482.0598167013,4.382646355935921,1555482.0598167013,4.382646355935921,0.7630168394312924,0.09220932554085136,4.565118963995687,101325.0,128364.95076918103,1.266863565449603,1.0,0.0,4.565118963993985,1.2844826123022515,1.2847881720597403,3.5540527526591923,0.0,16822.589017180064,0.0,0.0,22711.157315252447,2315.89353298552,19304.486315593957,1968.509767922171,0.85,0.8500001143767947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.2962045683107,2034.6934298245008,7.674427451254673,5.1392696168277325,0.6774689503280031,4.461800666499729,3.4559686014845465,3.5,0.9874196004241561,0.6,0.00023787309196403002,1.0000778236627157,0.0002378545812493235,198.77328355412143,0.0,3.6879311309220135e-06,10.451596825032986,0.03748649193652187,8.024378639188082e-05,0.00015762930557214919,0.0007195965321488893,0.09220932553744907,0.09220932553744907,0.09220932553744907,0.09220932555924181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.89699829597,595.728061225981,0.0,0.09220932553744907,0.09220932554085136,0.09220932554085136,0.4272492992889015,0.4272492992889015,0.5,9.999175238364796,1.7642895071218163,1.7642895071218163,-6.542677510879003e-11,1.758820296717147,1.758820296717147,-6.542677510879003e-11,26229.762418940798,20013.7504199339,0.7630168394312924,0.9043887857464205,0.6838461835516475,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450410502933406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.29225510724,15450.0,,,,,,,,,,,,,,,,,3.0,16822.589017180064,1454.383867392141,0.4272492992889015,6.178477068285765,3.4559686014845465
2233.0,-29.82030009957287,5.13887839171239,35.011137113691625,24.143990885373228,5.034385221727701,-26.334829249503283,-39.846369170676894,1.5488622016730134,-3.223704830762756,-4.981176358239656,40.021975901982906,48051.54510177788,15496.947013810792,15496.947013810792,63548.49211558868,87685.58060088802,87685.58060088802,15496.947013810792,103182.5276146988,103182.5276146988,103182.5276146988,129412.24053511176,124917.8585713028,4494.38196380896,0.0,103679.11363236765,64045.0781309499,44037.817223797494,26229.712920412963,70267.53014421045,20013.709512713376,1454.3846279452373,0.0,0.886934893771289,2.86226726772621,0.0014984597031051942,1.0,1.0,-3.223704830762756,354916.2746168722,1555480.983513175,4.382670209170594,1555480.983513175,4.382670209170594,0.7630167197574604,0.09220936229232551,4.565118963995687,101325.0,128364.96903093962,1.2668637456791476,1.0,0.0,4.565118963997499,1.2844836409724971,1.2847891771967437,3.554049906419504,0.0,16822.580055990406,0.0,0.0,22711.152644666457,2315.8930567182942,19304.478388456104,1968.5089595790719,0.85,0.8499999401390846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3364365025288,2034.6934298245008,7.674276922696131,5.13887839171239,0.6772245020242122,4.461653889688177,3.456083361951188,3.5,0.9874523891289109,0.6,0.0002378545812493235,1.0000775819789465,0.00023783612945173566,198.77389923486496,0.0,3.6794355431471874e-06,10.42752032927913,0.03749017137206502,8.023770043509374e-05,0.00015761688081422978,0.0007195398116508884,0.09220936228158756,0.09220936228158756,0.09220936228158756,0.0922093623745434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.77636518894,595.7280992218343,0.0,0.09220936228158756,0.09220936229232551,0.09220936229232551,0.42724926001414215,0.42724926001414215,0.5,9.999175238353008,1.7629827868551615,1.7629827868551615,7.332801033044234e-12,1.7574715274769233,1.7574715274769233,7.332801033044234e-12,26229.712920412963,20013.709512713376,0.7630167197574604,0.9043791917144055,0.6838371151392603,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504149826059034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.268178611484,15450.0,,,,,,,,,,,,,,,,,3.0,16822.580055990406,1454.3846279452373,0.42724926001414215,6.178477068285765,3.456083361951188
