time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2234.0,-29.821044448066196,5.138487180615799,35.01112599737691,24.143711907696,5.034160819234287,-26.335521706767473,-39.84704862870274,1.5485860606453061,-3.2250788307379707,-4.981330916221545,40.02195364352382,48051.08693739776,15496.945331577632,15496.945331577632,63548.032268975396,87685.32708835739,87685.32708835739,15496.945331577632,103182.27241993502,103182.27241993502,103182.27241993502,129411.95296521504,124917.56930051495,4494.383664700081,0.0,103679.0969791208,64044.85682802439,44038.044612329344,26229.68054528002,70267.72515760937,20013.68107212537,1454.3861697132434,0.0,0.8869341885412735,2.862267730006919,0.0014984597031051942,1.0,1.0,-3.2250788307379707,354914.13685198163,1555480.0233508358,4.382693902101609,1555480.0233508358,4.382693902101609,0.7630165772539991,0.09220940165773497,4.565118963995687,101325.0,128364.99213651835,1.26686397371348,1.0,0.0,4.5651189639947605,1.2844849702943528,1.2847904831325105,3.5540462283101246,0.0,16822.571116516498,0.0,0.0,22711.148996733737,2315.89268473268,19304.476703493405,1968.5087877606936,0.85,0.8500000024776257,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.376435121187,2034.6934298245008,7.674124082094496,5.138487180615799,0.6769810639489844,4.461506116666815,3.456197458402773,3.5,0.987484988115078,0.6,0.00023783612945173566,1.0000773615845877,0.00023781773149518414,198.7745131662511,0.0,3.6677357544298493e-06,10.394363128054193,0.03749383910781945,8.023153921859933e-05,0.00015760459023313634,0.0007194837036860601,0.09220940165141137,0.09220940165141137,0.09220940165141137,0.09220940169804018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.6687492151,595.728133117673,0.0,0.09220940165141137,0.09220940165773497,0.09220940165773497,0.42724922073941474,0.42724922073941474,0.5,9.999175238348023,1.761692489561085,1.761692489561085,-2.7853275241795927e-12,1.7562520854835952,1.7562520854835952,-2.7853275241795927e-12,26229.68054528002,20013.68107212537,0.7630165772539991,0.9043701375907387,0.6838286970244156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504194483661323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.23502141026,15450.0,,,,,,,,,,,,,,,,,3.0,16822.571116516498,1454.3861697132434,0.42724922073941474,6.178477068285765,3.456197458402773
2235.0,-29.821786409954967,5.138096198125716,35.0111146410922,24.14351231362673,5.0340258863183,-26.33620292639829,-39.84771505985407,1.54839055569257,-3.226668711670186,-4.981469781382489,40.0219244904013,48050.57931846564,15496.917898785132,15496.917898785132,63547.49721725078,87685.02736580062,87685.02736580062,15496.917898785132,103181.94526458575,103181.94526458575,103181.94526458575,129411.5396839175,124917.15530923814,4494.384374679351,0.0,103679.07465048287,64044.62660188258,44038.27560955588,26229.594419331737,70267.87002888761,20013.61418141029,1454.38478490667,0.0,0.8869335880315049,2.8622730260096305,0.0014984597031051942,1.0,1.0,-3.226668711670186,354912.2161503184,1555478.7657743928,4.382714076867927,1555478.7657743928,4.382714076867927,0.7630165324500731,0.09220942207731839,4.565118963995687,101325.0,128365.01106639007,1.2668641605367883,1.0,0.0,4.565118963996663,1.2844859224544336,1.2847914118859147,3.5540435937768184,0.0,16822.562194731694,0.0,0.0,22711.144105593306,2315.8921859751604,19304.47484977779,1968.508598734307,0.85,0.8500001039147772,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4162061133945,2034.6934298245008,7.673959361062467,5.138096198125716,0.6767444217716942,4.461351776354022,3.456310907041489,3.5,0.9875174020118539,0.6,0.00023781773149518414,1.0000771139996663,0.0002377993938328075,198.77512513251054,0.0,3.657044856780963e-06,10.36406512411725,0.03749749615267623,8.02254965525731e-05,0.00015759223494261104,0.0007194273003149773,0.092209422076595,0.092209422076595,0.092209422076595,0.09220942208171717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.5277987039,595.7281775129,0.0,0.092209422076595,0.09220942207731839,0.09220942207731839,0.42724918146473995,0.42724918146473995,0.5,9.999175238338575,1.7603643750892388,1.7603643750892388,-3.012701199622825e-11,1.7548010697123004,1.7548010697123004,-3.012701199622825e-11,26229.594419331737,20013.61418141029,0.7630165324500731,0.9043606585929808,0.6838200631200535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423901439509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.20472340632,15450.0,,,,,,,,,,,,,,,,,3.0,16822.562194731694,1454.38478490667,0.42724918146473995,6.178477068285765,3.456310907041489
2236.0,-29.8225259055462,5.137705155378924,35.01110332442549,24.143243708554678,5.033812615271156,-26.336889933162414,-39.848389907833166,1.5481249721379822,-3.228047550028805,-4.9816325597002,40.02190292037476,48050.12325848385,15496.925129616788,15496.925129616788,63547.04838810064,87684.77062467104,87684.77062467104,15496.925129616788,103181.69575428784,103181.69575428784,103181.69575428784,129411.26723205358,124916.88088516772,4494.386346885866,0.0,103679.0574056915,64044.410039708346,44038.497073314626,26229.571477765745,70268.06855108037,20013.59232039301,1454.3869488981013,0.0,0.8869328385117305,2.862272576104979,0.0014984597031051942,1.0,1.0,-3.228047550028805,354909.96470701485,1555477.8353095434,4.3827392578104165,1555477.8353095434,4.3827392578104165,0.7630163663694662,0.09220946687092711,4.565118963995687,101325.0,128365.03528549068,1.2668643995607272,1.0,0.0,4.565118963996574,1.28448720217854,1.2847926683586592,3.554040052912219,0.0,16822.55329594692,0.0,0.0,22711.140328081376,2315.8918007761445,19304.471543814256,1968.5082616198454,0.85,0.8500000997283735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4557721892577,2034.6934298245008,7.673812590021138,5.137705155378924,0.6764969777978864,4.461208177581038,3.456423772624673,3.5,0.9875496493213352,0.6,0.0002377993938328075,1.0000768581271864,0.00023778111842136533,198.7757350678805,0.0,3.645071133554664e-06,10.330131592493919,0.037501141223809785,8.021937799818993e-05,0.00015758001583461757,0.0007193715186333533,0.0922094668712389,0.0922094668712389,0.0922094668712389,0.09220946686359704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.42351117195,595.728210360375,0.0,0.0922094668712389,0.09220946687092711,0.09220946687092711,0.42724914219008936,0.42724914219008936,0.5,9.999175238339276,1.7590673135180168,1.7590673135180168,-6.650680006714538e-12,1.753585009671383,1.753585009671383,-6.650680006714538e-12,26229.571477765745,20013.59232039301,0.7630163663694662,0.9043517161981763,0.6838116408956723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450428340260961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.1707898747,15450.0,,,,,,,,,,,,,,,,,3.0,16822.55329594692,1454.3869488981013,0.42724914219008936,6.178477068285765,3.456423772624673
2237.0,-29.82326341621741,5.137314411745956,35.01109183045184,24.143002309743338,5.033629852701319,-26.337572020900147,-39.84906018069012,1.5478869287747385,-3.2295560144321485,-4.981768275406471,40.02187517368765,48049.6556717963,15496.88923594747,15496.88923594747,63546.54490774377,87684.49839755813,87684.49839755813,15496.88923594747,103181.3876335056,103181.3876335056,103181.3876335056,129410.88173021824,124916.49463540094,4494.3870948173,0.0,103679.03829690124,64044.195570467135,44038.71414048234,26229.494096712653,70268.208237195,20013.531835958296,1454.38593197072,0.0,0.886932248919235,2.862277129499621,0.0014984597031051942,1.0,1.0,-3.2295560144321485,354908.0875849601,1555476.638402968,4.382759065840133,1555476.638402968,4.382759065840133,0.7630163114151178,0.09220948778673578,4.565118963995687,101325.0,128365.0554402365,1.266864598472603,1.0,0.0,4.565118963996698,1.284488352998556,1.2847937959765785,3.5540368687179673,0.0,16822.544421838244,0.0,0.0,22711.136142256117,2315.8913739407562,19304.463024983666,1968.5073929408786,0.85,0.8499998812946206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4951029430947,2034.6934298245008,7.673645364805892,5.137314411745956,0.6762613732340927,4.461053038511864,3.456535968392934,3.5,0.987581705255124,0.6,0.00023778111842136533,1.0000766522835898,0.00023776289335263693,198.77634336937098,0.0,3.6327083430858005e-06,10.295095444305158,0.037504773932152874,8.021330135146619e-05,0.00015756781706989916,0.0007193158298211999,0.09220948778696267,0.09220948778696267,0.09220948778696267,0.09220948778242855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.28936052934,595.7282526138393,0.0,0.09220948778696267,0.09220948778673578,0.09220948778673578,0.4272491029154988,0.4272491029154988,0.5,9.999175238335674,1.7577453326221075,1.7577453326221075,3.672084858408198e-11,1.7522122609743178,1.7522122609743178,3.672084858408198e-11,26229.494096712653,20013.531835958296,0.7630163114151178,0.904342753315101,0.6838036272335493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450432764353468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.135753726514,15450.0,,,,,,,,,,,,,,,,,3.0,16822.544421838244,1454.38593197072,0.4272491029154988,6.178477068285765,3.456535968392934
2238.0,-29.82400235739385,5.136923790642235,35.011080225749076,24.142773763183527,5.0334619770297655,-26.338254011412218,-39.84972668169064,1.5476620066623072,-3.2310669409009165,-4.981918878149795,40.02184899242414,48049.16313239924,15496.874532454596,15496.874532454596,63546.03766485384,87684.21719135002,87684.21719135002,15496.874532454596,103181.09172380462,103181.09172380462,103181.09172380462,129410.52666671984,124916.1383058224,4494.388360897449,0.0,103679.01831226723,64043.96425505812,44038.94895245457,26229.434942915213,70268.38389536979,20013.484108767396,1454.386094768527,0.0,0.8869315779739836,2.862279943965253,0.0014984597031051942,1.0,1.0,-3.2310669409009165,354906.0045638232,1555475.5090267889,4.382781607029885,1555475.5090267889,4.382781607029885,0.7630162125994713,0.09220951901882699,4.565118963995687,101325.0,128365.07258847322,1.266864767712541,1.0,0.0,4.565118963997688,1.2844894423615132,1.2847948621874519,3.5540338545739925,0.0,16822.53556284428,0.0,0.0,22711.13176457523,2315.890927541539,19304.463785839107,1968.5074705265415,0.85,0.8500000786376557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5342363518055,2034.6934298245008,7.673489388547819,5.136923790642235,0.6760190567215068,4.460904733920728,3.4566476026559534,3.5,0.9876136007588439,0.6,0.00023776289335263693,1.0000768014312158,0.00023774463422446463,198.77695285403362,0.0,3.6227125194861557e-06,10.266767280223766,0.037508396644672364,8.02072593220718e-05,0.00015755563403056512,0.000719260212797297,0.0922095190185402,0.0922095190185402,0.0922095190185402,0.0922095190186193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.16277842555,595.7282924834386,0.0,0.0922095190185402,0.09220951901882699,0.09220951901882699,0.4272490636409389,0.4272490636409389,0.5,9.99917523833875,1.7564210620356562,1.7564210620356562,-1.722355591482483e-11,1.7508519372488536,1.7508519372488536,-1.722355591482483e-11,26229.434942915213,20013.484108767396,0.7630162125994713,0.9043332739724657,0.6837949084462345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450437176596677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.10742556243,15450.0,,,,,,,,,,,,,,,,,3.0,16822.53556284428,1454.386094768527,0.4272490636409389,6.178477068285765,3.4566476026559534
2239.0,-29.824735217355716,5.1365332994435,35.01106857212935,24.142520140763395,5.033264781926428,-26.338933262435408,-39.850392763596005,1.5474116305868608,-3.2325109790734246,-4.982070054354072,40.02182437230323,48048.698636847286,15496.858943839356,15496.858943839356,63545.55758068664,87683.95531587736,87683.95531587736,15496.858943839356,103180.81425971672,103180.81425971672,103180.81425971672,129410.20123613169,124915.81146200436,4494.38977412733,0.0,103678.99992040962,64043.74324087831,44039.17408836812,26229.386976414968,70268.56106478309,20013.44445461662,1454.3868157365605,0.0,0.8869308984621976,2.862281771721058,0.0014984597031051942,1.0,1.0,-3.2325109790734246,354903.91362157743,1555474.446990738,4.382804436046006,1555474.446990738,4.382804436046006,0.7630160961295961,0.09220955295655886,4.565118963995687,101325.0,128365.094524854,1.2668649842077868,1.0,0.0,4.5651189639982555,1.2844906508198068,1.2847960474781865,3.554030510912686,0.0,16822.526650608837,0.0,0.0,22711.127735795755,2315.890516720364,19304.454183721187,1968.5064913830092,0.85,0.8499998066276032,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5731539244612,2034.6934298245008,7.673333800127838,5.1365332994435,0.6757763226269198,4.4607569768165805,3.456758622642574,3.5,0.9876453207550212,0.6,0.00023774463422446463,1.0000761698183915,0.00023772652663810374,198.7775573261103,0.0,3.62949385986127e-06,10.285985598846839,0.037512026138532224,8.020122151222829e-05,0.00015754341271223635,0.0007192044210252293,0.09220955295633047,0.09220955295633047,0.09220955295633047,0.09220955296536083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.0437442254,595.728329975667,0.0,0.09220955295633047,0.09220955295655886,0.09220955295655886,0.4272490243664303,0.4272490243664303,0.5,9.999175238335326,1.7551032795703918,1.7551032795703918,-5.6274984672199935e-12,1.749559075280672,1.749559075280672,-5.6274984672199935e-12,26229.386976414968,20013.44445461662,0.7630160961295961,0.9043241617272015,0.6837865740917831,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504415974237381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.126643881056,15450.0,,,,,,,,,,,,,,,,,3.0,16822.526650608837,1454.3868157365605,0.4272490243664303,6.178477068285765,3.456758622642574
2240.0,-29.825465772725952,5.136143034182772,35.0110567723647,24.142298439424508,5.03310351463236,-26.339606860718444,-39.8510504286736,1.5471935708988869,-3.2340451012572657,-4.982214756384479,40.02179685039123,48048.205730351336,15496.831831288804,15496.831831288804,63545.03756164014,87683.67495715947,87683.67495715947,15496.831831288804,103180.50678844827,103180.50678844827,103180.50678844827,129409.8234234373,124915.43264973476,4494.390773702533,0.0,103678.97962099878,64043.51039427732,44039.410251912734,26229.316634989027,70268.72688690176,20013.388790473615,1454.3863201061884,0.0,0.8869302623596366,2.862285607885538,0.0014984597031051942,1.0,1.0,-3.2340451012572657,354901.91223349865,1555473.259783637,4.382825806698537,1555473.259783637,4.382825806698537,0.7630160201648726,0.0922095789900684,4.565118963995687,101325.0,128365.11406716272,1.2668651770753785,1.0,0.0,4.565118963995992,1.2844917078551052,1.284797081504547,3.554027586226074,0.0,16822.517835569022,0.0,0.0,22711.12328916227,2315.890063289938,19304.45254441495,1968.5063242202946,0.85,0.849999900869149,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6118565209229,2034.6934298245008,7.6731733284554835,5.136143034182772,0.6755363325244259,4.460606701658346,3.456869030782026,3.5,0.9876768659377217,0.6,0.00023772652663810374,1.0000759307362692,0.00023770847725840808,198.77815990055123,0.0,3.599381785890043e-06,10.20064798121238,0.03751562552031811,8.019526041035555e-05,0.0001575312662277482,0.0007191489708785466,0.0922095789901356,0.0922095789901356,0.0922095789901356,0.09220957899312784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.9106803321,595.7283718868305,0.0,0.0922095789901356,0.0922095789900684,0.0922095789900684,0.42724898509193676,0.42724898509193676,0.5,9.999175238335887,1.753768828510374,1.753768828510374,-1.0516032489249483e-11,1.7481696551271853,1.7481696551271853,-1.0516032489249483e-11,26229.316634989027,20013.388790473615,0.7630160201648726,0.9043146272440162,0.6837779458803263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450445981894413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.04130626342,15450.0,,,,,,,,,,,,,,,,,3.0,16822.517835569022,1454.3863201061884,0.42724898509193676,6.178477068285765,3.456869030782026
2241.0,-29.826194424821445,5.135752834185548,35.01104492016316,24.14207369964572,5.0329386058496475,-26.34027916791858,-39.85170788420362,1.546972453320356,-3.2355407667148484,-4.982373197942229,40.02177173863586,48047.72118372366,15496.823999631457,15496.823999631457,63544.54518335512,87683.39757857873,87683.39757857873,15496.823999631457,103180.22157821018,103180.22157821018,103180.22157821018,129409.4911029697,124915.09876997948,4494.3923329902145,0.0,103678.95962555647,64043.28322894654,44039.6404406777,26229.269524759515,70268.90996543721,20013.34953894611,1454.3872257510106,0.0,0.8869295476812578,2.862287279797887,0.0014984597031051942,1.0,1.0,-3.2355407667148484,354899.7208228774,1555472.1765427245,4.382849817227741,1555472.1765427245,4.382849817227741,0.7630158941351457,0.09220961602320905,4.565118963995687,101325.0,128365.13394352805,1.2668653732398525,1.0,0.0,4.565118963993469,1.2844927790707212,1.2847981297893278,3.5540246223091785,0.0,16822.509042269194,0.0,0.0,22711.118909113804,2315.8896166492946,19304.45398077989,1968.5064706887563,0.85,0.8500001280444688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6503543802967,2034.6934298245008,7.673023187415256,5.135752834185548,0.6752900966592117,4.460462737526337,3.456978856260779,3.5,0.9877082446459369,0.6,0.00023770847725840808,1.0000757333630101,0.00023769047615929305,198.77876090834172,0.0,3.5878224832491316e-06,10.167888917528039,0.03751921334280136,8.01893016172271e-05,0.00015751917564118097,0.0007190937759125227,0.09220961602974002,0.09220961602974002,0.09220961602974002,0.09220961597171118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.78926922247,595.72841012771,0.0,0.09220961602974002,0.09220961602320905,0.09220961602320905,0.4272489458174712,0.4272489458174712,0.5,9.999175238322643,1.7524387869395355,1.7524387869395355,-1.1425527191022411e-11,1.7468324312274035,1.7468324312274035,-1.1425527191022411e-11,26229.269524759515,20013.34953894611,0.7630158941351457,0.9043052640863567,0.6837692687613431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450352602614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.00854719974,15450.0,,,,,,,,,,,,,,,,,3.0,16822.509042269194,1454.3872257510106,0.4272489458174712,6.178477068285765,3.456978856260779
2242.0,-29.826920943192686,5.135362839654724,35.01103304287779,24.141801671963208,5.03271989406617,-26.340955039254382,-39.85237337239084,1.5467032473627291,-3.236956565006949,-4.9825217638862505,40.021747310840034,48047.28505444975,15496.799343686182,15496.799343686182,63544.08439813593,87683.14989995628,87683.14989995628,15496.799343686182,103179.94924364246,103179.94924364246,103179.94924364246,129409.17182975434,124914.77813429732,4494.393695457024,0.0,103678.943109605,64043.07826369115,44039.84982879316,26229.222586111886,70269.07241490504,20013.31068863882,1454.387949089891,0.0,0.8869288807329574,2.862289031122866,0.0014984597031051942,1.0,1.0,-3.236956565006949,354897.6660120215,1555471.1228074257,4.382872224227976,1555471.1228074257,4.382872224227976,0.7630157784102861,0.09220964888085412,4.565118963995687,101325.0,128365.15933182661,1.266865623802878,1.0,0.0,4.565118963995455,1.2844940750517615,1.284799402954941,3.554021036501648,0.0,16822.500262746456,0.0,0.0,22711.115291255952,2315.889247730464,19304.445341239443,1968.5055897008097,0.85,0.8499998830384117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6886306521471,2034.6934298245008,7.672865563778683,5.135362839654724,0.6750480857119676,4.460314753942757,3.4570880509852544,3.5,0.9877394431386441,0.6,0.00023769047615929305,1.0000755120330673,0.00023767252902342226,198.77936015937553,0.0,3.5782361770745793e-06,10.140721325829357,0.037522791578978434,8.018327043762039e-05,0.00015750720572167264,0.0007190391318059777,0.09220964887603912,0.09220964887603912,0.09220964887603912,0.0922096489123724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.67116490734,595.7284473270472,0.0,0.09220964887603912,0.09220964888085412,0.09220964888085412,0.42724890654297265,0.42724890654297265,0.5,9.999175238317628,1.7511177377580225,1.7511177377580225,1.7053025658242404e-13,1.7455651988793193,1.7455651988793193,1.7053025658242404e-13,26229.222586111886,20013.31068863882,0.7630157784102861,0.904296616055193,0.6837614814488181,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450454711949091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.981379608034,15450.0,,,,,,,,,,,,,,,,,3.0,16822.500262746456,1454.387949089891,0.42724890654297265,6.178477068285765,3.4570880509852544
2243.0,-29.82764484738356,5.134973240951856,35.011020972323536,24.14157602414491,5.032553432014936,-26.34162315185328,-39.8530263575725,1.546481179885143,-3.238510336902607,-4.982656247073785,40.021717982589735,48046.80298154421,15496.751844347471,15496.751844347471,63543.55482589168,87682.87548091866,87682.87548091866,15496.751844347471,103179.62732526613,103179.62732526613,103179.62732526613,129408.76345631192,124914.3691792943,4494.3942770176145,0.0,103678.92330810236,64042.85080866885,44040.08055492611,26229.13613104578,70269.21668597189,20013.243642102916,1454.386471706122,0.0,0.8869283031092046,2.8622943547845376,0.0014984597031051942,1.0,1.0,-3.238510336902607,354895.80598737387,1555469.8576806083,4.382891630271751,1555469.8576806083,4.382891630271751,0.7630157372363666,0.09220966670078842,4.565118963995687,101325.0,128365.18071144643,1.2668658348033204,1.0,0.0,4.565118963994789,1.2844951505018949,1.2848004556065027,3.5540180608793603,0.0,16822.491501680925,0.0,0.0,22711.11095369043,2315.888805421875,19304.443242731588,1968.5053757125613,0.85,0.8499999529787301,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.726700208324,2034.6934298245008,7.6726974212645045,5.134973240951856,0.6748122768239204,4.460160964127936,3.457196657358765,3.5,0.9877704735310757,0.6,0.00023767252902342226,1.000075240759807,0.0002376546477071571,198.77995725732902,0.0,3.5675201850884146e-06,10.110352204540566,0.03752635909916352,8.017735297772452e-05,0.00015749517604569772,0.000718984214904054,0.09220966670169581,0.09220966670169581,0.09220966670169581,0.0922096666954651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.52936768444,595.7284919889381,0.0,0.09220966670169581,0.09220966670078842,0.09220966670078842,0.42724886726848055,0.42724886726848055,0.5,9.999175238318893,1.7497719502006817,1.7497719502006817,9.947598300641403e-12,1.7441459101711985,1.7441459101711985,9.947598300641403e-12,26229.13613104578,20013.243642102916,0.7630157372363666,0.9042872230931973,0.6837532172339695,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504590585549135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.951010486744,15450.0,,,,,,,,,,,,,,,,,3.0,16822.491501680925,1454.386471706122,0.42724886726848055,6.178477068285765,3.457196657358765
2244.0,-29.828366665864078,5.134583819426106,35.01100885391176,24.141335603222274,5.032369924170851,-26.342291220090402,-39.85367934275416,1.5462440709326741,-3.239986361082572,-4.98280879170075,40.021692461318935,48046.33100772208,15496.730583094333,15496.730583094333,63543.06159081642,87682.61144087758,87682.61144087758,15496.730583094333,103179.34202397191,103179.34202397191,103179.34202397191,129408.42656028544,124914.0309110618,4494.395649223643,0.0,103678.90469059654,64042.624257323965,44040.31159252508,26229.084536313527,70269.3961288386,20013.201297714175,1454.3870473200761,0.0,0.8869276198819088,2.86229645980837,0.0014984597031051942,1.0,1.0,-3.239986361082572,354893.6961660258,1555468.7567774374,4.382914584230204,1555468.7567774374,4.382914584230204,0.7630156237441832,0.09220969997773176,4.565118963995687,101325.0,128365.19936293771,1.2668660188792273,1.0,0.0,4.565118963994086,1.2844962961527293,1.2848015785599607,3.5540148910268905,0.0,16822.48276876886,0.0,0.0,22711.106875482183,2315.888389560368,19304.438292074785,1968.5048708860606,0.85,0.8499998876283272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.764583305597,2034.6934298245008,7.672542984060055,5.134583819426106,0.6745683995696652,4.460015419856441,3.457304733149491,3.5,0.987801352328426,0.6,0.0002376546477071571,1.0000750244121654,0.0002376368191444919,198.78055263806945,0.0,3.5544472828936486e-06,10.0733035997206,0.037529913546446414,8.017143592153718e-05,0.00015748321178561992,0.0007189295966334825,0.09220969997801445,0.09220969997801445,0.09220969997801445,0.09220969997207287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.40597658016,595.7285308534513,0.0,0.09220969997801445,0.09220969997773176,0.09220969997773176,0.4272488279940188,0.4272488279940188,0.5,9.999175238320479,1.7484371499328972,1.7484371499328972,3.2173375075217336e-11,1.7428224306181619,1.7428224306181619,3.2173375075217336e-11,26229.084536313527,20013.201297714175,0.7630156237441832,0.9042778946657022,0.6837447545390793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504633895453711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.913961881924,15450.0,,,,,,,,,,,,,,,,,3.0,16822.48276876886,1454.3870473200761,0.4272488279940188,6.178477068285765,3.457304733149491
2245.0,-29.829086224582017,5.134194638008912,35.01099663117335,24.141113622486614,5.032207065395537,-26.34295508647673,-39.854331699293084,1.546025681125755,-3.2415150076585633,-4.98295740824549,40.021665215820796,48045.86714988719,15496.70177006477,15496.70177006477,63542.56891995196,87682.3372795763,87682.3372795763,15496.70177006477,103179.03904964107,103179.03904964107,103179.03904964107,129408.05873005078,124913.66195651302,4494.396773537748,0.0,103678.88480894202,64042.41467926958,44040.522366302706,26229.01968040971,70269.54204671242,20013.149466050018,1454.3869003227949,0.0,0.8869269628599792,2.862299755587413,0.0014984597031051942,1.0,1.0,-3.2415150076585633,354891.6406823804,1555467.5814957572,4.382936657806104,1555467.5814957572,4.382936657806104,0.7630155343166605,0.09220972851496433,4.565118963995687,101325.0,128365.21946200739,1.2668662172416223,1.0,0.0,4.565118963996178,1.2844973541646265,1.2848026139213786,3.5540119636638834,0.0,16822.47405351039,0.0,0.0,22711.1025203592,2315.8879454614166,19304.43699455066,1968.5047385754217,0.85,0.8499999934941661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8022570622268,2034.6934298245008,7.672385608977635,5.134194638008912,0.6743261580302731,4.459868479978639,3.4574122130574763,3.5,0.9878320608735647,0.6,0.0002376368191444919,1.0000747899692504,0.00023761904762322687,198.78114615800422,0.0,3.5439715393305047e-06,10.043615342462651,0.037533457517985744,8.01655249649257e-05,0.0001574712941795662,0.0007188751913440812,0.09220972851452877,0.09220972851452877,0.09220972851452877,0.09220972851918556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.2742491341,595.7285723436576,0.0,0.09220972851452877,0.09220972851496433,0.09220972851496433,0.4272487887195826,0.4272487887195826,0.5,9.999175238321081,1.7470918830039182,1.7470918830039182,2.063416104647331e-11,1.7414424005869478,1.7414424005869478,2.063416104647331e-11,26229.01968040971,20013.149466050018,0.7630155343166605,0.9042690057338266,0.683736733590041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504677080819657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.884273624666,15450.0,,,,,,,,,,,,,,,,,3.0,16822.47405351039,1454.3869003227949,0.4272487887195826,6.178477068285765,3.4574122130574763
2246.0,-29.8298040290988,5.133805670251774,35.01098437892259,24.14086213046687,5.032010636369121,-26.34362078824422,-39.854984265379585,1.545777275129143,-3.2429727887428044,-4.983109085633839,40.0216399192381,48045.41307351769,15496.676130846196,15496.676130846196,63542.08920436388,87682.08164708709,87682.08164708709,15496.676130846196,103178.7577779333,103178.7577779333,103178.7577779333,129407.7275497143,124913.32940733529,4494.398142379016,0.0,103678.86714975275,64042.19857546731,44040.742860317165,26228.969771780998,70269.71263209816,20013.1083578557,1454.387543097426,0.0,0.8869262832211977,2.8623017137062603,0.0014984597031051942,1.0,1.0,-3.2429727887428044,354889.5428742845,1555466.4902863426,4.3829594912503484,1555466.4902863426,4.3829594912503484,0.7630154189047575,0.09220976167781492,4.565118963995687,101325.0,128365.23822485091,1.2668664024164906,1.0,0.0,4.565118963993367,1.284498552418439,1.2848037896312734,3.554008648277987,0.0,16822.46535946188,0.0,0.0,22711.098652072436,2315.887551005944,19304.43441626256,1968.5044756632042,0.85,0.8500000247456541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8397282437713,2034.6934298245008,7.6722305805522435,5.133805670251774,0.6740824638994267,4.459723206352347,3.4575191163623327,3.5,0.9878626046749522,0.6,0.00023761904762322687,1.000074608072026,0.0002376013206467826,198.78173823411396,0.0,3.5326433660340578e-06,10.011511299340519,0.03753699016135178,8.015961251269318e-05,0.0001574594351105337,0.0007188210532831456,0.09220976167526004,0.09220976167526004,0.09220976167526004,0.0922097616941314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.1519443986,595.7286108659936,0.0,0.09220976167526004,0.09220976167781492,0.09220976167781492,0.4272487494451629,0.4272487494451629,0.5,9.999175238317196,1.7457555538762222,1.7457555538762222,-6.536993168992922e-12,1.7401362968910234,1.7401362968910234,-6.536993168992922e-12,26228.969771780998,20013.1083578557,0.7630154189047575,0.9042599837719957,0.6837286118567568,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504720131231468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.85216958154,15450.0,,,,,,,,,,,,,,,,,3.0,16822.46535946188,1454.387543097426,0.4272487494451629,6.178477068285765,3.4575191163623327
2247.0,-29.830523439595083,5.13341705521486,35.010971997012874,24.14062995174902,5.0318362312352685,-26.344285944405755,-39.85563676161689,1.5455485076611661,-3.2445053799682455,-4.983250734248412,40.02161167550329,48044.95066795623,15496.63380444264,15496.63380444264,63541.58447239887,87681.813711707,87681.813711707,15496.63380444264,103178.44751614964,103178.44751614964,103178.44751614964,129407.34293991866,124912.94393852851,4494.39900139015,0.0,103678.84813435671,64041.98509303586,44040.95893480095,26228.89542376902,70269.85435856997,20013.049847995357,1454.3867994111179,0.0,0.886925665230319,2.862305893928703,0.0014984597031051942,1.0,1.0,-3.2445053799682455,354887.58378058334,1555465.2719457326,4.382980253565116,1555465.2719457326,4.382980253565116,0.7630153509956515,0.09220978497231334,4.565118963995687,101325.0,128365.26160881008,1.2668666331982243,1.0,0.0,4.565118963995878,1.2844996587510267,1.28480487345528,3.5540055872296183,0.0,16822.45667657057,0.0,0.0,22711.0944867054,2315.8871262567136,19304.430073408712,1968.5040328153561,0.85,0.8499999894196699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8769942014408,2034.6934298245008,7.672068075892528,5.13341705521486,0.673843162226679,4.459573892988181,3.457625435485611,3.5,0.9878929815673174,0.6,0.0002376013206467826,1.000074775442444,0.00023758355523132276,198.78233163801966,0.0,3.523799191225821e-06,9.986446907933976,0.037540513960543004,8.015370109636588e-05,0.00015744761955041673,0.0007187671138455854,0.09220978497423687,0.09220978497423687,0.09220978497423687,0.09220978496063201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.0153906385,595.7286538763394,0.0,0.09220978497423687,0.09220978497231334,0.09220978497231334,0.42724871017073845,0.42724871017073845,0.5,9.99917523832214,1.7444046770150408,1.7444046770150408,-3.0127011996228248e-12,1.7387453542801836,1.7387453542801836,-3.0127011996228248e-12,26228.89542376902,20013.049847995357,0.7630153509956515,0.9042509772136659,0.6837206524264949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504763076934288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.82710519014,15450.0,,,,,,,,,,,,,,,,,3.0,16822.45667657057,1454.3867994111179,0.42724871017073845,6.178477068285765,3.457625435485611
2248.0,-29.83123937431713,5.133028672981101,35.01095953449017,24.140409367997222,5.031674521192723,-26.344946399361465,-39.85627720886839,1.5453315626196333,-3.24603651404567,-4.983402674917153,40.02158458688764,48044.4488234578,15496.605868032577,15496.605868032577,63541.05469149038,87681.540698621,87681.540698621,15496.605868032577,103178.14656665358,103178.14656665358,103178.14656665358,129406.98078536929,124912.58055969856,4494.400225670735,0.0,103678.82804437402,64041.73616549308,44041.2131987566,26228.834218715718,70270.04741747232,20013.000548825697,1454.3868979238162,0.0,0.8869249907291259,2.86230882858681,0.0014984597031051942,1.0,1.0,-3.24603651404567,354885.482349475,1555464.1034336248,4.383002914449667,1555464.1034336248,4.383002914449667,0.7630152519148304,0.09220981552909352,4.565118963995687,101325.0,128365.27463701591,1.266866761776619,1.0,0.0,4.565118963994346,1.2845007098820584,1.284805902015198,3.554002678920163,0.0,16822.447937579323,0.0,0.0,22711.090085947642,2315.8866775043102,19304.427325957233,1968.5037526532744,0.85,0.8500000331512814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9140697712014,2034.6934298245008,7.671913424410129,5.133028672981101,0.6735992443379377,4.459429428643164,3.4577312127332283,3.5,0.9879232036380652,0.6,0.00023758355523132276,1.0000744145945915,0.00023756587686290726,198.7829221780377,0.0,3.5314507076273626e-06,10.008131305415946,0.03754404541125063,8.01478992320736e-05,0.00015743565599924916,0.0007187124988112737,0.09220981551667054,0.09220981551667054,0.09220981551667054,0.09220981562206504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.8844217521,595.7286951276135,0.0,0.09220981551667054,0.09220981552909352,0.09220981552909352,0.42724867089634555,0.42724867089634555,0.5,9.99917523831486,1.743051854410055,1.743051854410055,-6.730260793119669e-11,1.7373661608714883,1.7373661608714883,-6.730260793119669e-11,26228.834218715718,20013.000548825697,0.7630152519148304,0.9042409536739717,0.6837116323264608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450480611896513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.848789587624,15450.0,,,,,,,,,,,,,,,,,3.0,16822.447937579323,1454.3868979238162,0.42724867089634555,6.178477068285765,3.4577312127332283
2249.0,-29.83195013980631,5.132640527022359,35.01094704223602,24.140167724713706,5.031488340634843,-26.34560461267327,-39.85692492043597,1.5450931949678204,-3.2475128685353525,-4.983555311023492,40.021558804417225,48044.00622848304,15496.5775150505,15496.5775150505,63540.58374353354,87681.28337871455,87681.28337871455,15496.5775150505,103177.86089376506,103177.86089376506,103177.86089376506,129406.64328609788,124912.241708718,4494.401577379892,0.0,103678.80966464222,64041.53251440982,44041.41905581378,26228.78239233283,70270.2014481466,20012.958012574232,1454.3874683046017,0.0,0.8869243079631557,2.8623109282144616,0.0014984597031051942,1.0,1.0,-3.2475128685353525,354883.3713110591,1555462.9912653023,4.383025853025732,1555462.9912653023,4.383025853025732,0.7630151378443095,0.09220984843796627,4.565118963995687,101325.0,128365.29534852263,1.2668669661832976,1.0,0.0,4.565118963995974,1.2845018610093137,1.284807030706877,3.5539994939428006,0.0,16822.439244239074,0.0,0.0,22711.08605982435,2315.8862669539903,19304.42364771346,1968.5033775767931,0.85,0.850000021877543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9509424867724,2034.6934298245008,7.671759342814819,5.132640527022359,0.6733549290523504,4.459285597970009,3.4578364125180694,3.5,0.9879532607194484,0.6,0.00023756587686290726,1.000073877713615,0.00023754832733561065,198.78350845725979,0.0,3.5141577329732452e-06,9.959123015246178,0.037547559568983604,8.014203195460839e-05,0.00015742384490829888,0.000718658579775991,0.09220984843781327,0.09220984843781327,0.09220984843781327,0.09220984844044193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.7597678274,595.728734389862,0.0,0.09220984843781327,0.09220984843796627,0.09220984843796627,0.4272486316219289,0.4272486316219289,0.5,9.999175238315466,1.741705103044353,1.741705103044353,-4.581579560181126e-11,1.7360424424881558,1.7360424424881558,-4.581579560181126e-11,26228.78239233283,20012.958012574232,0.7630151378443095,0.9042322696402266,0.6837038351730841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450484895328383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.79978129745,15450.0,,,,,,,,,,,,,,,,,3.0,16822.439244239074,1454.3874683046017,0.4272486316219289,6.178477068285765,3.4578364125180694
2250.0,-29.832659267594252,5.132252757662984,35.01093445931162,24.139925243239873,5.031301116213018,-26.346261550631272,-39.85756854582576,1.544853898352956,-3.2490152388028832,-4.983697778767102,40.021531205071355,48043.552785851985,15496.532323114252,15496.532323114252,63540.08510896624,87681.02697185164,87681.02697185164,15496.532323114252,103177.55929496589,103177.55929496589,103177.55929496589,129406.27298231627,124911.87046990824,4494.402512408016,0.0,103678.7916745228,64041.31748828567,44041.63798470792,26228.713687350384,70270.35167205831,20012.903549442122,1454.3870184913164,0.0,0.8869236834663616,2.8623145964135586,0.0014984597031051942,1.0,1.0,-3.2490152388028832,354881.40091630776,1555461.8007245946,4.383046833979957,1555461.8007245946,4.383046833979957,0.7630150600596921,0.0922098731627783,4.565118963995687,101325.0,128365.31756328385,1.2668671854259448,1.0,0.0,4.565118963995601,1.284503016216507,1.2848081636449282,3.553996297682669,0.0,16822.430630591294,0.0,0.0,22711.08211904656,2315.88586510649,19304.416414504423,1968.5026399947408,0.85,0.8499998508796218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9876128586461,2034.6934298245008,7.671597699148198,5.132252757662984,0.6731150842266853,4.459137673436299,3.457941036275484,3.5,0.9879831532215668,0.6,0.00023754832733561065,1.0000737079112831,0.00023753081943504473,198.78409338864753,0.0,3.4885566077850278e-06,9.886569426462769,0.03755104812559139,8.013620208498912e-05,0.00015741212525062154,0.0007186050781444767,0.09220987316236617,0.09220987316236617,0.09220987316236617,0.09220987316699031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.6263296428,595.7287764188883,0.0,0.09220987316236617,0.0922098731627783,0.0922098731627783,0.4272485923475248,0.4272485923475248,0.5,9.999175238311455,1.740352046411033,1.740352046411033,3.9619862945983186e-11,1.7346825399642398,1.7346825399642398,3.9619862945983186e-11,26228.713687350384,20012.903549442122,0.7630150600596921,0.904223240627836,0.6836959207215069,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450489147856652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72722770867,15450.0,,,,,,,,,,,,,,,,,3.0,16822.430630591294,1454.3870184913164,0.4272485923475248,6.178477068285765,3.457941036275484
2251.0,-29.8333659381259,5.131865364320674,35.01092177779915,24.13969386778774,5.031125995373342,-26.34691515286141,-39.85821168227119,1.5446258842476672,-3.250536409836627,-4.983841028779524,40.02150319604259,48043.10904461933,15496.48720108154,15496.48720108154,63539.596245700865,87680.76602705485,87680.76602705485,15496.48720108154,103177.2532281364,103177.2532281364,103177.2532281364,129405.89617091662,124911.4927380638,4494.403432852824,0.0,103678.77291522535,64041.11593332082,44041.84109100503,26228.642942780214,70270.48403378524,20012.847583186467,1454.3864853180464,0.0,0.886923056470703,2.8623184298776527,0.0014984597031051942,1.0,1.0,-3.250536409836627,354879.4197092854,1555460.5925107556,4.383067898907684,1555460.5925107556,4.383067898907684,0.7630149842996461,0.09220989767059334,4.565118963995687,101325.0,128365.34395375208,1.2668674458796159,1.0,0.0,4.565118963994792,1.284504118581443,1.2848092437816014,3.5539932476333584,0.0,16822.42202605995,0.0,0.0,22711.07800977852,2315.8854460777657,19304.41581554742,1968.5025789181243,0.85,0.8499999783029092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0240958688987,2034.6934298245008,7.671436807497999,5.131865364320674,0.6728748986840092,4.458990465636665,3.458045126730443,3.5,0.9880128933515551,0.6,0.00023753081943504473,1.0000734529162754,0.00023751337338511519,198.78467629615628,0.0,3.4802921411352027e-06,9.863147927977165,0.037554528417732526,8.013037703576026e-05,0.00015740044239928447,0.0007185517445382843,0.09220989767171472,0.09220989767171472,0.09220989767171472,0.0922098976724464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.4909106904,595.7288190717913,0.0,0.09220989767171472,0.09220989767059334,0.09220989767059334,0.42724855307311227,0.42724855307311227,0.5,9.999175238313127,1.7389942983280093,1.7389942983280093,-3.751665644813329e-12,1.7333046189428956,1.7333046189428956,-3.751665644813329e-12,26228.642942780214,20012.847583186467,0.7630149842996461,0.9042145805506585,0.6836883181496338,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450493390610223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.703806210186,15450.0,,,,,,,,,,,,,,,,,3.0,16822.42202605995,1454.3864853180464,0.42724855307311227,6.178477068285765,3.458045126730443
2252.0,-29.834070519978628,5.13147830229547,35.01090903033373,24.139460536558204,5.030948521249045,-26.34756704464573,-39.85885080238802,1.5443958690675477,-3.252044383794157,-4.9839885604034855,40.02147593100169,48042.65649374654,15496.447443028572,15496.447443028572,63539.10393677511,87680.50694119034,87680.50694119034,15496.447443028572,103176.95438421892,103176.95438421892,103176.95438421892,129405.5339845451,124911.12945720574,4494.404527339353,0.0,103678.75440054093,64040.90395318474,44042.05605261799,26228.57960032617,70270.63565294415,20012.796846129477,1454.38639737232,0.0,0.8869224050112544,2.862321572355535,0.0014984597031051942,1.0,1.0,-3.252044383794157,354877.3792966452,1555459.4163914209,4.3830897857572335,1555459.4163914209,4.3830897857572335,0.7630148925746861,0.0922099255997827,4.565118963995687,101325.0,128365.36466525879,1.2668676502862946,1.0,0.0,4.565118963994351,1.2845052301777946,1.2848103332312963,3.55399017204765,0.0,16822.41344711805,0.0,0.0,22711.07395409354,2315.885032512993,19304.41273684846,1968.5022649781995,0.85,0.8499999945343382,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0603916827229,2034.6934298245008,7.6712792879028395,5.13147830229547,0.6726328051574493,4.458845497138021,3.4581486843349514,3.5,0.9880424812385575,0.6,0.00023751337338511519,1.0000732362293858,0.00023749598007504022,198.7852574837835,0.0,3.4680073878914504e-06,9.82833293728437,0.037557996425120414,8.012458875120292e-05,0.00015738878463391226,0.0007184985254525059,0.09220992559949319,0.09220992559949319,0.09220992559949319,0.09220992560209361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3590888018,595.728860591725,0.0,0.09220992559949319,0.0922099255997827,0.0922099255997827,0.4272485137987157,0.4272485137987157,0.5,9.999175238314708,1.7376375573365408,1.7376375573365408,7.997869033715688e-11,1.7319441766093178,1.7319441766093178,7.997869033715688e-11,26228.57960032617,20012.796846129477,0.7630148925746861,0.904205623677363,0.6836804028786906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504976186854452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.66899121949,15450.0,,,,,,,,,,,,,,,,,3.0,16822.41344711805,1454.38639737232,0.4272485137987157,6.178477068285765,3.4581486843349514
2253.0,-29.834773281028717,5.131091532223656,35.010896188393254,24.1392572055571,5.0308047600295325,-26.348213861144096,-39.859481575526274,1.5441962932691669,-3.253610844302841,-4.9841400211189155,40.021447711506994,48042.17373626826,15496.41240859252,15496.41240859252,63538.58614486078,87680.23073665402,87680.23073665402,15496.41240859252,103176.64314524653,103176.64314524653,103176.64314524653,129405.15509027451,124910.74944767995,4494.405642594562,0.0,103678.73378947847,64040.67678729044,44042.2855579867,26228.51194502797,70270.79750301468,20012.742872877774,1454.3861758565147,0.0,0.8869217370235055,2.8623250504387636,0.0014984597031051942,1.0,1.0,-3.253610844302841,354875.2845502692,1555458.199100599,4.38311222792486,1555458.199100599,4.38311222792486,0.7630148029298134,0.09220995414680155,4.565118963995687,101325.0,128365.37663561886,1.266867768424563,1.0,0.0,4.565118963996195,1.2845061993285585,1.2848112802692806,3.5539874905874194,0.0,16822.404886463664,0.0,0.0,22711.06943919204,2315.884572121167,19304.410517470216,1968.5020386646017,0.85,0.8500000657898117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.096495800412,2034.6934298245008,7.67112484022822,5.131091532223656,0.6723889322222796,4.458702600001376,3.458251696231216,3.5,0.9880719132089189,0.6,0.00023749598007504022,1.0000730473838535,0.0002374786328821871,198.7858371724671,0.0,3.4575336217466297e-06,9.798650284029948,0.037561453958742164,8.01188764412651e-05,0.0001573771036337751,0.0007184452002972613,0.09220995414520258,0.09220995414520258,0.09220995414520258,0.0922099541562325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.22265235084,595.7289035651046,0.0,0.09220995414520258,0.09220995414680155,0.09220995414680155,0.4272484745243316,0.4272484745243316,0.5,9.999175238304879,1.7362705826662932,1.7362705826662932,-2.518163455533795e-11,1.7305291768160487,1.7305291768160487,-2.518163455533795e-11,26228.51194502797,20012.742872877774,0.7630148029298134,0.9041961725585216,0.6836719582442082,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505018342873244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.639308566235,15450.0,,,,,,,,,,,,,,,,,3.0,16822.404886463664,1454.3861758565147,0.4272484745243316,6.178477068285765,3.458251696231216
