time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2254.0,-29.835473906801216,5.130704975249963,35.010883363817314,24.139020242169522,5.030622405104101,-26.348862942663317,-39.860116434842325,1.5439625463767042,-3.2550805706144956,-4.984298606072271,40.021422528401686,48041.72072878781,15496.38683680501,15496.38683680501,63538.10756559282,87679.97730907395,87679.97730907395,15496.38683680501,103176.36414587896,103176.36414587896,103176.36414587896,129404.83256796823,124910.42536840073,4494.407199567508,0.0,103678.71566331387,64040.45908114239,44042.507313523856,26228.468422089267,70270.97573561312,20012.706154723925,1454.3872709099628,0.0,0.8869210218244469,2.8623263514931203,0.0014984597031051942,1.0,1.0,-3.2550805706144956,354873.09128672455,1555457.1127902672,4.3831362562610146,1555457.1127902672,4.3831362562610146,0.7630146691245414,0.09220999114679602,4.565118963995687,101325.0,128365.3945076448,1.2668679448077453,1.0,0.0,4.56511896399556,1.2845073281743107,1.2848123870993866,3.553984367285906,0.0,16822.396338799957,0.0,0.0,22711.065468613233,2315.8841672348085,19304.402206574603,1968.5011911891017,0.85,0.849999848455078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.1324042605163,2034.6934298245008,7.670975825209621,5.130704975249963,0.6721418231821357,4.4585631520678275,3.458354151096711,3.5,0.9881011860276318,0.6,0.0002374786328821871,1.000072825846017,0.00023746133955923737,198.78641510278007,0.0,3.4483762539019813e-06,9.772698303558215,0.03756490233499606,8.011312750686238e-05,0.00015736550537532473,0.0007183922528676601,0.09220999114623296,0.09220999114623296,0.09220999114623296,0.09220999114092081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.10089635977,595.7289419145761,0.0,0.09220999114623296,0.09220999114679602,0.09220999114679602,0.42724843524991174,0.42724843524991174,0.5,9.999175238290292,1.7349173478147009,1.7349173478147009,6.338041202980094e-11,1.7292180354577908,1.7292180354577908,6.338041202980094e-11,26228.468422089267,20012.706154723925,0.7630146691245414,0.9041870687073995,0.6836637776247699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506039018403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61335658577,15450.0,,,,,,,,,,,,,,,,,3.0,16822.396338799957,1454.3872709099628,0.42724843524991174,6.178477068285765,3.458354151096711
2255.0,-29.836175252318064,5.130318856224285,35.01087046365044,24.138770915474765,5.030426750941261,-26.34951367631419,-39.86075531048698,1.5437162330093974,-3.256579740712425,-4.984440349786003,40.021394699284066,48041.28302034448,15496.334283062875,15496.334283062875,63537.61730340736,87679.7282140377,87679.7282140377,15496.334283062875,103176.06249710059,103176.06249710059,103176.06249710059,129404.46161770157,124910.05352087792,4494.408096823648,0.0,103678.69850894979,64040.25331157804,44042.71688596861,26228.399120600985,70271.1160065696,20012.651261659998,1454.3867816918575,0.0,0.8869204018225071,2.8623300629646997,0.0014984597031051942,1.0,1.0,-3.256579740712425,354871.1309481205,1555455.9123415255,4.383157086308386,1555455.9123415255,4.383157086308386,0.763014592298969,0.09221001514281416,4.565118963995687,101325.0,128365.4235148895,1.2668682310869923,1.0,0.0,4.565118963994572,1.2845085156734657,1.284813552665985,3.5539810817075064,0.0,16822.387810487613,0.0,0.0,22711.06171090961,2315.8837840556776,19304.406528597214,1968.5016319127546,0.85,0.85000017939822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.1681089034403,2034.6934298245008,7.670814233115668,5.130318856224285,0.6719021586197567,4.4584166976045285,3.45845602563002,3.5,0.9881302930371485,0.6,0.00023746133955923737,1.0000729010801808,0.00023744402963299467,198.78699362975635,0.0,3.4376776743895507e-06,9.742378529219987,0.037568340012670454,8.01073425877853e-05,0.00015735399697145206,0.0007183397156348957,0.0922100151311061,0.0922100151311061,0.0922100151311061,0.09221001522964753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.96634731704,595.7289842934744,0.0,0.0922100151311061,0.09221001514281416,0.09221001514281416,0.42724839597544406,0.42724839597544406,0.5,9.999175238283229,1.733557189158205,1.733557189158205,-3.410605131648481e-13,1.7278606090735593,1.7278606090735593,-3.410605131648481e-13,26228.399120600985,20012.651261659998,0.763014592298969,0.9041782870997419,0.6836561840835591,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505102309969318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.583036811426,15450.0,,,,,,,,,,,,,,,,,3.0,16822.387810487613,1454.3867816918575,0.42724839597544406,6.178477068285765,3.45845602563002
2256.0,-29.836871180003065,5.129933220612656,35.010857444255095,24.13854425484317,5.030255711115733,-26.350157031031745,-39.861385559756286,1.5434930023408568,-3.258121851270971,-4.984579117271654,40.02136546052241,48040.83130465963,15496.276273397067,15496.276273397067,63537.1075780567,87679.47028974236,87679.47028974236,15496.276273397067,103175.74656313943,103175.74656313943,103175.74656313943,129404.06575547962,124909.65695909072,4494.4087963889,0.0,103678.67955283052,64040.04056780597,44042.93220558284,26228.319192340194,70271.25139792303,20012.588759685306,1454.3857170255533,0.0,0.8869198020505886,2.8623347189781625,0.0014984597031051942,1.0,1.0,-3.258121851270971,354869.2117801762,1555454.6510846994,4.383177236711721,1555454.6510846994,4.383177236711721,0.7630145345161824,0.09221003536583439,4.565118963995687,101325.0,128365.43787932156,1.2668683728529144,1.0,0.0,4.565118963994505,1.2845095952707233,1.2848146102836946,3.55397809467787,0.0,16822.3792444022,0.0,0.0,22711.057558527293,2315.8833606305207,19304.40112871697,1968.5010812782114,0.85,0.8500000970438636,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.203633633178,2034.6934298245008,7.670650629178518,5.129933220612656,0.6716638783235371,4.458269342289119,3.458557388016023,3.5,0.9881592537188638,0.6,0.00023744402963299467,1.0000723383191223,0.0002374268545734203,198.7875676905929,0.0,3.440988197740497e-06,9.751760552396568,0.03757178100086819,8.010163615756772e-05,0.00015734239347542695,0.0007182867442951428,0.0922100353658995,0.0922100353658995,0.0922100353658995,0.09221003536562028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.82498285384,595.7290288190181,0.0,0.0922100353658995,0.09221003536583439,0.09221003536583439,0.42724835670096817,0.42724835670096817,0.5,9.99917523828385,1.7321873171781021,1.7321873171781021,-1.1766587704187259e-11,1.7264572660006934,1.7264572660006934,-1.1766587704187259e-11,26228.319192340194,20012.588759685306,0.7630145345161824,0.9041692913403081,0.6836484387138657,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505144273049855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.5924188346,15450.0,,,,,,,,,,,,,,,,,3.0,16822.3792444022,1454.3857170255533,0.42724835670096817,6.178477068285765,3.458557388016023
2257.0,-29.837568759397726,5.129547998447416,35.01084438404186,24.13829192463311,5.030056179269746,-26.350804845438144,-39.862020139675565,1.5432435925827825,-3.259604771582019,-4.984723989843862,40.0213382445862,48040.392095720854,15496.226659789727,15496.226659789727,63536.61875551058,87679.2251854968,87679.2251854968,15496.226659789727,103175.45184528653,103175.45184528653,103175.45184528653,129403.70805681535,124909.2982308844,4494.409825930958,0.0,103678.66280772435,64039.82971380633,44043.14788213114,26228.256211528813,70271.40409365995,20012.538341057087,1454.3855989238912,0.0,0.8869191639154692,2.862337835000759,0.0014984597031051942,1.0,1.0,-3.259604771582019,354867.2081871185,1555453.4770870241,4.383198676015301,1555453.4770870241,4.383198676015301,0.7630144444090201,0.09221006195287768,4.565118963995687,101325.0,128365.46298923962,1.266868620668538,1.0,0.0,4.565118963994899,1.2845107970090202,1.284815790244654,3.5539747697143174,0.0,16822.370763475832,0.0,0.0,22711.05389047257,2315.8829865930334,19304.399580652705,1968.5009234195884,0.85,0.8500001661636241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2389835187205,2034.6934298245008,7.670491850820251,5.129547998447416,0.6714229458412593,4.458125052606157,3.4586582527002223,3.5,0.9881880722000635,0.6,0.0002374268545734203,1.0000725104261554,0.00023740963989925783,198.78814311683018,0.0,3.4141883177287674e-06,9.675809692443327,0.03757519518918592,8.009589089625729e-05,0.000157330963677163,0.0007182345659063334,0.09221006195532058,0.09221006195532058,0.09221006195532058,0.09221006191558445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6933984926,595.7290702641227,0.0,0.09221006195532058,0.09221006195287768,0.09221006195287768,0.4272483174265165,0.4272483174265165,0.5,9.999175238268853,1.7308260147366354,1.7308260147366354,-1.3415046851150692e-11,1.7251192182618524,1.7251192182618524,-1.3415046851150692e-11,26228.256211528813,20012.538341057087,0.7630144444090201,0.9041603704236074,0.6836407030047542,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450518591219832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.51646797465,15450.0,,,,,,,,,,,,,,,,,3.0,16822.370763475832,1454.3855989238912,0.4272483174265165,6.178477068285765,3.4586582527002223
2258.0,-29.838260409451525,5.129163283620599,35.010831190146455,24.138077557459496,5.029898328449182,-26.351443134925297,-39.86264584874732,1.5430327990635018,-3.2611705599640572,-4.984862081314319,40.02130826890164,48039.93995562596,15496.165779221636,15496.165779221636,63536.105734847595,87678.96303533061,87678.96303533061,15496.165779221636,103175.12881455224,103175.12881455224,103175.12881455224,129403.30046225252,124908.89001600553,4494.4104462469795,0.0,103678.6430784568,64039.61999900562,44043.35897716797,26228.171647700274,70271.53062486825,20012.472494668007,1454.3842968010006,0.0,0.8869185702408682,2.8623428972266276,0.0014984597031051942,1.0,1.0,-3.2611705599640572,354865.2983853999,1555452.1840447178,4.383218621606178,1555452.1840447178,4.383218621606178,0.7630143939683547,0.09221008069791044,4.565118963995687,101325.0,128365.47958071544,1.2668687844136732,1.0,0.0,4.565118963996927,1.2845118182550934,1.2848167896196074,3.553971944140643,0.0,16822.362226262627,0.0,0.0,22711.04956873031,2315.882545897968,19304.390669772034,1968.5000147626392,0.85,0.8499999355534528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.274151451377,2034.6934298245008,7.670328191888759,5.129163283620599,0.6711850859389434,4.457978197681656,3.458758599381396,3.5,0.9882167426803988,0.6,0.00023740963989925783,1.0000718944829026,0.00023739257268299985,198.78871365490886,0.0,3.4220731111199308e-06,9.698155196913884,0.03757861726229704,8.009022632144334e-05,0.00015731941357781447,0.0007181818383287614,0.09221008069662529,0.09221008069662529,0.09221008069662529,0.0922100807159365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.5484711434,595.7291159118638,0.0,0.09221008069662529,0.09221008069791044,0.09221008069791044,0.4272482781520215,0.4272482781520215,0.5,9.999175238270254,1.7294489823200365,1.7294489823200365,-1.4210854715202004e-12,1.723691521350247,1.723691521350247,-1.4210854715202004e-12,26228.171647700274,20012.472494668007,0.7630143939683547,0.9041514418409855,0.6836330378525326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505227650401769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.53881347912,15450.0,,,,,,,,,,,,,,,,,3.0,16822.362226262627,1454.3842968010006,0.4272482781520215,6.178477068285765,3.458758599381396
2259.0,-29.838950254659427,5.128778889112247,35.01081797286245,24.13785505285489,5.029731313319072,-26.352080737942163,-39.86326757641507,1.5428136707998594,-3.2626847323949733,-4.985015520084123,40.02128120660745,48039.47815852727,15496.127341004169,15496.127341004169,63535.60549953144,87678.70566964461,87678.70566964461,15496.127341004169,103174.83301064878,103174.83301064878,103174.83301064878,129402.94742044758,124908.53570989099,4494.411710556603,0.0,103678.62433151311,64039.39682045812,44043.58612339444,26228.1144097988,70271.70053319325,20012.42597858736,1454.3846268411667,0.0,0.8869178879879108,2.8623454227172562,0.0014984597031051942,1.0,1.0,-3.2626847323949733,354863.1763399915,1555451.0166755582,4.383241543172384,1555451.0166755582,4.383241543172384,0.7630142855832112,0.09221011207059526,4.565118963995687,101325.0,128365.49617219123,1.266868948158808,1.0,0.0,4.565118963994867,1.284512878173064,1.2848178278650253,3.5539690115746922,0.0,16822.353784581235,0.0,0.0,22711.045462168393,2315.8821271451916,19304.39014169483,1968.4999609137503,0.85,0.850000065996596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3091476053908,2034.6934298245008,7.670176299192248,5.128778889112247,0.6709404515275539,4.457838437584694,3.4588584570727186,3.5,0.9882452734493482,0.6,0.00023739257268299985,1.0000717072745289,0.0002373755511291886,198.78928270705228,0.0,3.3927699655927856e-06,9.615110082489954,0.037582010032262636,8.008459815729236e-05,0.0001573079745257075,0.0007181296176950577,0.09221011207127393,0.09221011207127393,0.09221011207127393,0.09221011206766974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.41762955143,595.7291571230122,0.0,0.09221011207127393,0.09221011207059526,0.09221011207059526,0.4272482388775575,0.4272482388775575,0.5,9.999175238270947,1.728080752855476,1.728080752855476,-1.460875864722766e-11,1.7223307876891454,1.7223307876891454,-1.460875864722766e-11,26228.1144097988,20012.42597858736,0.7630142855832112,0.9041421371255991,0.6836248133177814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505269034061803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.45576836469,15450.0,,,,,,,,,,,,,,,,,3.0,16822.353784581235,1454.3846268411667,0.4272482388775575,6.178477068285765,3.4588584570727186
2260.0,-29.83963805990495,5.128394921533874,35.01080472487118,24.137611349020176,5.029540137226498,-26.35271889912908,-39.863896917644865,1.5425729962013657,-3.264171121500624,-4.985161316351009,40.02125388647332,48039.0622513904,15496.076109409336,15496.076109409336,63535.13836079974,87678.46188597141,87678.46188597141,15496.076109409336,103174.53799538074,103174.53799538074,103174.53799538074,129402.58992335842,124908.17716806462,4494.412755293796,0.0,103678.60717055308,64039.20753639115,44043.77737129103,26228.05192797768,70271.8292992687,20012.375883616147,1454.3845531944776,0.0,0.8869172455230684,2.8623484769827114,0.0014984597031051942,1.0,1.0,-3.264171121500624,354861.1599992107,1555449.8381853555,4.383263128004247,1555449.8381853555,4.383263128004247,0.7630141932984652,0.09221013899015384,4.565118963995687,101325.0,128365.52066967227,1.2668691899301483,1.0,0.0,4.565118963998156,1.2845140387531544,1.2848189668550802,3.5539658005037715,0.0,16822.345356001926,0.0,0.0,22711.041703019906,2315.8817438187257,19304.388805706927,1968.499824680898,0.85,0.8500001478637594,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3439525112296,2034.6934298245008,7.670018805534649,5.128394921533874,0.6706992143984793,4.457695707135395,3.4589577702020673,3.5,0.9882736486291621,0.6,0.0002373755511291886,1.0000714956223005,0.00023735858102972952,198.78985007928938,0.0,3.3837024726978344e-06,9.589412807625664,0.03758539373473534,8.007890144405268e-05,0.00015729664968513592,0.0007180779184506002,0.09221013898995005,0.09221013898995005,0.09221013898995005,0.09221013899599748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.2855413506,595.7291987268025,0.0,0.09221013898995005,0.09221013899015384,0.09221013899015384,0.42724819960311544,0.42724819960311544,0.5,9.999175238272766,1.7267152890194666,1.7267152890194666,-1.1254996934439987e-11,1.7209901948504012,1.7209901948504012,-1.1254996934439987e-11,26228.05192797768,20012.375883616147,0.7630141932984652,0.904133832779858,0.683617642096736,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505310309956516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.43007108983,15450.0,,,,,,,,,,,,,,,,,3.0,16822.345356001926,1454.3845531944776,0.42724819960311544,6.178477068285765,3.4589577702020673
2261.0,-29.840323788620175,5.128011473028779,35.01079137090831,24.137388774566375,5.029372535670051,-26.353352842258644,-39.86451431466264,1.542353756969335,-3.2657185475062533,-4.98530044399964,40.02122433437823,48038.600202101814,15496.01382061505,15496.01382061505,63534.614022716865,87678.20682863376,87678.20682863376,15496.01382061505,103174.2206492488,103174.2206492488,103174.2206492488,129402.19205956359,124907.77862148489,4494.413438078706,0.0,103678.5885531381,64038.981926624845,44044.00736279251,26227.971410314785,70271.97877310729,20012.3129252895,1454.3834706257137,0.0,0.8869166450378823,2.8623531642013953,0.0014984597031051942,1.0,1.0,-3.2657185475062533,354859.2358929885,1555448.5634165388,4.383283302468702,1555448.5634165388,4.383283302468702,0.7630141352609212,0.0922101589317948,4.565118963995687,101325.0,128365.53742817638,1.2668693553237245,1.0,0.0,4.565118963995258,1.2845150989930834,1.2848200055472134,3.553962867057173,0.0,16822.336945295014,0.0,0.0,22711.03762483156,2315.881327959248,19304.379406039006,1968.4988661815205,0.85,0.8499998866160208,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3785776334564,2034.6934298245008,7.669856526971346,5.128011473028779,0.6704610092140886,4.45755046381469,3.4590565714644446,3.5,0.9883018775612699,0.6,0.00023735858102972952,1.0000712801652463,0.00023734166327675136,198.7904157414296,0.0,3.373483527300651e-06,9.560452316370045,0.03758876721826264,8.007331321224918e-05,0.00015728526781748033,0.00071802595887072,0.0922101589323736,0.0922101589323736,0.0922101589323736,0.09221015892677724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.14266200777,595.7292437294725,0.0,0.0922101589323736,0.0922101589317948,0.0922101589317948,0.4272481603286955,0.4272481603286955,0.5,9.999175238274116,1.725338848095987,1.725338848095987,4.433786671143025e-12,1.7195818964933665,1.7195818964933665,4.433786671143025e-12,26227.971410314785,20012.3129252895,0.7630141352609212,0.9041244480656524,0.6836096128331302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505351464016183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.40111059858,15450.0,,,,,,,,,,,,,,,,,3.0,16822.336945295014,1454.3834706257137,0.4272481603286955,6.178477068285765,3.4590565714644446
2262.0,-29.841007739758275,5.127628390411319,35.0107779551642,24.13718729456889,5.0292285552012235,-26.3539828625934,-39.86513108303768,1.5421559725652219,-3.2672807668812425,-4.985452210679712,40.021195844745215,48038.14409274316,15495.969914066969,15495.969914066969,63534.11400681013,87677.94037518598,87677.94037518598,15495.969914066969,103173.91028925295,103173.91028925295,103173.91028925295,129401.81470054228,124907.40016211409,4494.414538428182,0.0,103678.568481152,64038.77219758337,44044.21809285404,26227.90441128933,70272.12250414336,20012.259384144945,1454.383293793605,0.0,0.886915976440338,2.8623565495102685,0.0014984597031051942,1.0,1.0,-3.2672807668812425,354857.1370006105,1555447.3344803562,4.383305765321778,1555447.3344803562,4.383305765321778,0.7630140429950258,0.09221018722724535,4.565118963995687,101325.0,128365.5554115545,1.2668695328058672,1.0,0.0,4.565118963995169,1.2845160587995148,1.2848209438492184,3.553960211491761,0.0,16822.328553261093,0.0,0.0,22711.033228015996,2315.8808796088365,19304.379896358052,1968.4989161801484,0.85,0.8500000727639486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4130329687969,2034.6934298245008,7.669703996760096,5.127628390411319,0.6702172511251305,4.457411139286188,3.459154889367964,3.5,0.9883299683908469,0.6,0.00023734166327675136,1.000071095781567,0.00023732479048528654,198.79097994005758,0.0,3.3630871479407966e-06,9.530988977264217,0.03759213030541058,8.00677310304213e-05,0.00015727393224633006,0.0007179742106398941,0.09221018722178002,0.09221018722178002,0.09221018722178002,0.09221018726018496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.0049195532,595.7292871141759,0.0,0.09221018722178002,0.09221018722724535,0.09221018722724535,0.42724812105429133,0.42724812105429133,0.5,9.999175238263218,1.7239601691158555,1.7239601691158555,-2.7284841053187847e-12,1.7181714437984965,1.7181714437984965,-2.7284841053187847e-12,26227.90441128933,20012.259384144945,0.7630140429950258,0.9041154833919247,0.6836017239967492,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45053924940508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.37164725947,15450.0,,,,,,,,,,,,,,,,,3.0,16822.328553261093,1454.383293793605,0.42724812105429133,6.178477068285765,3.459154889367964
2263.0,-29.84168969215041,5.127245698338648,35.010764582660755,24.136923299543582,5.029013862377756,-26.354618019557797,-39.8657561634667,1.5418946270142582,-3.2687111370964885,-4.98560275685555,40.02117026027321,48037.736823132225,15495.923048707671,15495.923048707671,63533.6598718399,87677.71131187033,87677.71131187033,15495.923048707671,103173.634360578,103173.634360578,103173.634360578,129401.49095249026,124907.07509945982,4494.415853030442,0.0,103678.5529868974,64038.57849786972,44044.41609891964,26227.856591912267,70272.2726908319,20012.219753198126,1454.384029809341,0.0,0.8869153035339021,2.8623582690718736,0.0014984597031051942,1.0,1.0,-3.2687111370964885,354855.0549978749,1555446.2308618214,4.383328372963819,1555446.2308618214,4.383328372963819,0.7630139231190237,0.09221021933511071,4.565118963995687,101325.0,128365.57740361142,1.2668697498505939,1.0,0.0,4.565118963997972,1.2845173157397842,1.2848221794133066,3.553956733830813,0.0,16822.320173980337,0.0,0.0,22711.02983396324,2315.880533511774,19304.372382967562,1968.4981500275387,0.85,0.8499998689666998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4473026319304,2034.6934298245008,7.669550712122977,5.127245698338648,0.6699740454985479,4.4572716528401,3.4592526785667452,3.5,0.9883579081619273,0.6,0.00023732479048528654,1.0000708884036116,0.00023730796810226347,198.7915424927054,0.0,3.3541587496146712e-06,9.505685896407979,0.037595484464160195,8.006207398579262e-05,0.00015726271649949393,0.0007179230094213171,0.09221021933262591,0.09221021933262591,0.09221021933262591,0.092210219359779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.88122303464,595.7293260748302,0.0,0.09221021933262591,0.09221021933511071,0.09221021933511071,0.42724808177985074,0.42724808177985074,0.5,9.999175238258228,1.7226008197307578,1.7226008197307578,4.5929482439532876e-11,1.7168916197590534,1.7168916197590534,4.5929482439532876e-11,26227.856591912267,20012.219753198126,0.7630139231190237,0.9041070886003783,0.6835944674007888,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505433417946134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.346344178615,15450.0,,,,,,,,,,,,,,,,,3.0,16822.320173980337,1454.384029809341,0.42724808177985074,6.178477068285765,3.4592526785667452
2264.0,-29.842369068469104,5.126863634431959,35.01075102860692,24.136725277081155,5.0288731891620815,-26.35524355968788,-39.86636849641798,1.5417003005824992,-3.270324992838596,-4.985735150580596,40.02113827953866,48037.28214932572,15495.847668812008,15495.847668812008,63533.12981813773,87677.44541857607,87677.44541857607,15495.847668812008,103173.29308738808,103173.29308738808,103173.29308738808,129401.05013255373,124906.63397706581,4494.416155487925,0.0,103678.53278627546,64038.369517746745,44044.6258539208,26227.75704516565,70272.38289908646,20012.143209345,1454.3818896213752,0.0,0.8869147460658774,2.8623646715885656,0.0014984597031051942,1.0,1.0,-3.270324992838596,354853.22404390865,1555444.8513328359,4.383347102238443,1555444.8513328359,4.383347102238443,0.7630139006886094,0.09221023196129759,4.565118963995687,101325.0,128365.59444049597,1.2668699179915714,1.0,0.0,4.565118963994934,1.2845182591822923,1.2848231014699454,3.5539541235496195,0.0,16822.311811942756,0.0,0.0,22711.025408969697,2315.8800822880085,19304.37389426703,1968.4983041371959,0.85,0.8500001011245748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.481389449504,2034.6934298245008,7.66938401399182,5.126863634431959,0.6697389910573603,4.457124643374598,3.4593499471088416,3.5,0.9883856991739547,0.6,0.00023730796810226347,1.0000706210068817,0.00023729121035806383,198.79210292309892,0.0,3.3441474695593073e-06,9.477313928731077,0.037598828611629755,8.005653266546444e-05,0.00015725143543679905,0.0007178715100280747,0.09221023196100175,0.09221023196100175,0.09221023196100175,0.09221023196532298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.726601647,595.7293747758781,0.0,0.09221023196100175,0.09221023196129759,0.09221023196129759,0.4272480425054046,0.4272480425054046,0.5,9.999175238261934,1.721210489205987,1.721210489205987,-1.318767317570746e-11,1.7154101577419851,1.7154101577419851,-1.318767317570746e-11,26227.75704516565,20012.143209345,0.7630139006886094,0.9040981278431026,0.6835869251553474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505474222466823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.317972210934,15450.0,,,,,,,,,,,,,,,,,3.0,16822.311811942756,1454.3818896213752,0.4272480425054046,6.178477068285765,3.4593499471088416
2265.0,-29.843046674233367,5.126481922033484,35.01073751175564,24.136485275253676,5.028684894455033,-26.35587235933278,-39.86698124846441,1.5414633261872872,-3.271791091259445,-4.985889793801903,40.021112244314835,48036.83830137743,15495.805487818512,15495.805487818512,63532.64378919594,87677.20549862308,87677.20549862308,15495.805487818512,103173.01098644159,103173.01098644159,103173.01098644159,129400.71964626071,124906.30210824098,4494.4175380197275,0.0,103678.51573958363,64038.148542536605,44044.85244116336,26227.708659819127,70272.5611009825,20012.103044611853,1454.3826789570064,0.0,0.8869140539510166,2.8623663943960236,0.0014984597031051942,1.0,1.0,-3.271791091259445,354851.08539883053,1555443.7282727086,4.383370355270259,1555443.7282727086,4.383370355270259,0.7630137769247991,0.09221026555329569,4.565118963995687,101325.0,128365.61286928286,1.266870099869557,1.0,0.0,4.565118963993614,1.2845194019241784,1.284824222956259,3.5539509618595493,0.0,16822.303478780766,0.0,0.0,22711.02167485193,2315.8797015139658,19304.364355205515,1968.4973314236274,0.85,0.8499998208614881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5153187757671,2034.6934298245008,7.669234350179261,5.126481922033484,0.6694941534115433,4.456987768621941,3.459446767327554,3.5,0.9884133620935869,0.6,0.00023729121035806383,1.0000704373429083,0.00023727449737292897,198.7926618956994,0.0,3.33130720969434e-06,9.44092463227376,0.03760215991883945,8.005098790744286e-05,0.00015724022245062097,0.0007178203214122301,0.09221026555352789,0.09221026555352789,0.09221026555352789,0.09221026555280458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.6007258075,595.729414422949,0.0,0.09221026555352789,0.09221026555329569,0.09221026555329569,0.42724800323098877,0.42724800323098877,0.5,9.99917523826256,1.7198439697882009,1.7198439697882009,2.0406787371030077e-11,1.7140987025424579,1.7140987025424579,2.0406787371030077e-11,26227.708659819127,20012.103044611853,0.7630137769247991,0.9040889188299085,0.683578875577737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505514873066365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.28158291448,15450.0,,,,,,,,,,,,,,,,,3.0,16822.303478780766,1454.3826789570064,0.42724800323098877,6.178477068285765,3.459446767327554
2266.0,-29.8437224883967,5.126100800658574,35.01072390625196,24.136253061611228,5.028505182977154,-26.356498642635508,-39.86760119497774,1.541234211702525,-3.2733188817366567,-4.986026194436732,40.02108265396779,48036.437008877554,15495.734564982393,15495.734564982393,63532.171573859945,87676.96174840043,87676.96174840043,15495.734564982393,103172.69631338282,103172.69631338282,103172.69631338282,129400.32394453397,124905.90579751454,4494.418147019436,0.0,103678.4981829219,64037.97344297884,44045.02748882563,26227.627631151146,70272.65511997679,20012.039778844613,1454.3815215897143,0.0,0.8869134674543062,2.8623711377345873,0.0014984597031051942,1.0,1.0,-3.2733188817366567,354849.19904817705,1555442.4518573938,4.383390059860935,1555442.4518573938,4.383390059860935,0.7630137220293558,0.09221028398882951,4.565118963995687,101325.0,128365.64109706215,1.2668703784560784,1.0,0.0,4.5651189639955705,1.284520507820849,1.2848253076460732,3.553947902116624,0.0,16822.29515844301,0.0,0.0,22711.017829024062,2315.879309348663,19304.369383973415,1968.4978442152433,0.85,0.8500001862225196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5490617365144,2034.6934298245008,7.66907117398324,5.126100800658574,0.6692574820491739,4.4568433186094,3.4595430568114014,3.5,0.9884408733746861,0.6,0.00023727449737292897,1.000070251488016,0.0002372578296573521,198.79321939312337,0.0,3.3224188031823487e-06,9.415734888218775,0.03760548233764263,8.004537840840026e-05,0.0001572291189645287,0.0007177696326773039,0.09221028398728337,0.09221028398728337,0.09221028398728337,0.09221028400222935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.4576615808,595.729459483834,0.0,0.09221028398728337,0.09221028398882951,0.09221028398882951,0.42724796395658493,0.42724796395658493,0.5,9.999175238259912,1.7184658859083015,1.7184658859083015,5.8548721426632255e-12,1.7127073127000472,1.7127073127000472,5.8548721426632255e-12,26227.627631151146,20012.039778844613,0.7630137220293558,0.9040809894743725,0.6835722504986435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505555417941043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.25639317043,15450.0,,,,,,,,,,,,,,,,,3.0,16822.29515844301,1454.3815215897143,0.42724796395658493,6.178477068285765,3.4595430568114014
2267.0,-29.84439601943537,5.125720194391524,35.01071021988901,24.136040754988812,5.028347810554303,-26.357120521752567,-39.86820535557342,1.5410253497056672,-3.27487395637786,-4.986168979844102,40.02105311106207,48035.972688856025,15495.672752047694,15495.672752047694,63531.64544090372,87676.70703171041,87676.70703171041,15495.672752047694,103172.37978375811,103172.37978375811,103172.37978375811,129399.93004878762,124905.51112369234,4494.418925095282,0.0,103678.47923544829,64037.74489268802,44045.26038084475,26227.55026502951,70272.81064587427,20011.97897707058,1454.3806676157053,0.0,0.8869128483181504,2.862375495682921,0.0014984597031051942,1.0,1.0,-3.27487395637786,354847.22440880514,1555441.1774911403,4.383410861061659,1555441.1774911403,4.383410861061659,0.763013654529281,0.09221030588366994,4.565118963995687,101325.0,128365.65451500064,1.2668705108808354,1.0,0.0,4.56511896399603,1.2845215189203782,1.284826297574369,3.5539451046585837,0.0,16822.28685141013,0.0,0.0,22711.013678535597,2315.878886116625,19304.358551196296,1968.4967395793974,0.85,0.8499998645785254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5826438629222,2034.6934298245008,7.6689131222186875,5.125720194391524,0.66901810780052,4.456702086591004,3.459638888400026,3.5,0.9884682538285788,0.6,0.0002372578296573521,1.0000700145335428,0.000237241219324044,198.7937750098746,0.0,3.3134288394559426e-06,9.390257331018141,0.03760879576648209,8.003991209563875e-05,0.00015721791756171335,0.0007177184969408882,0.09221030588458508,0.09221030588458508,0.09221030588458508,0.09221030587833523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.31482671585,595.7295044724768,0.0,0.09221030588458508,0.09221030588366994,0.09221030588366994,0.4272479246821776,0.4272479246821776,0.5,9.999175238260555,1.7170832658979975,1.7170832658979975,6.156142262625508e-11,1.7112950234662208,1.7112950234662208,6.156142262625508e-11,26227.55026502951,20011.97897707058,0.763013654529281,0.9040715015805857,0.6835641302426863,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450559585582983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.230915613225,15450.0,,,,,,,,,,,,,,,,,3.0,16822.28685141013,1454.3806676157053,0.4272479246821776,6.178477068285765,3.459638888400026
2268.0,-29.84507155092775,5.125340057987584,35.010696529075695,24.13579747024926,5.028155817583094,-26.357747831388902,-39.86882163500411,1.54078499892295,-3.276359931188267,-4.9863158382032555,40.02102560999169,48035.55553968653,15495.616368485438,15495.616368485438,63531.17190817197,87676.46901937561,87676.46901937561,15495.616368485438,103172.08538786105,103172.08538786105,103172.08538786105,129399.57424683373,124905.1542650802,4494.419981753524,0.0,103678.46262374896,64037.54914640924,44045.45941926635,26227.488858972676,70272.94827823903,20011.929604022163,1454.380672232248,0.0,0.8869122010803583,2.8623784193709714,0.0014984597031051942,1.0,1.0,-3.276359931188267,354845.19345040957,1555439.9912012082,4.383432606417943,1555439.9912012082,4.383432606417943,0.763013558470196,0.09221033308410351,4.565118963995687,101325.0,128365.67851139687,1.2668707477068528,1.0,0.0,4.565118963996516,1.284522677152384,1.2848274347437283,3.5539419001274064,0.0,16822.278567588706,0.0,0.0,22711.010039703953,2315.8785150590625,19304.361397719218,1968.4970298439548,0.85,0.8500001261049532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6160574804044,2034.6934298245008,7.668758402230857,5.125340057987584,0.6687770160393338,4.45656304194825,3.45973424017723,3.5,0.9884954971934944,0.6,0.000237241219324044,1.0000702228786706,0.00023722456073249797,198.79433227960885,0.0,3.3020308624890906e-06,9.357955464294083,0.037612097797344576,8.003433648985784e-05,0.00015720688283418614,0.0007176681220969911,0.09221033308629702,0.09221033308629702,0.09221033308629702,0.09221033306459238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.18186376005,595.7295463517639,0.0,0.09221033308629702,0.09221033308410351,0.09221033308410351,0.4272478854077806,0.4272478854077806,0.5,9.999175238265412,1.7157108168185573,1.7157108168185573,1.3415046851150692e-11,1.7099559070150008,1.7099559070150008,1.3415046851150692e-11,26227.488858972676,20011.929604022163,0.763013558470196,0.9040629924423601,0.6835568553278046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505636157320052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.1986137465,15450.0,,,,,,,,,,,,,,,,,3.0,16822.278567588706,1454.380672232248,0.4272478854077806,6.178477068285765,3.45973424017723
2269.0,-29.84574078931354,5.124960512197891,35.010682723532106,24.135592742264294,5.028006270674622,-26.358365025693306,-39.869425097107865,1.5405838491916333,-3.277936864345122,-4.986453676527479,40.02099491966201,48035.10907043116,15495.545494764545,15495.545494764545,63530.6545651957,87676.21306725052,87676.21306725052,15495.545494764545,103171.75856201506,103171.75856201506,103171.75856201506,129399.16034078356,124904.73980608117,4494.420534702401,0.0,103678.44296073016,64037.338963911556,44045.67110757622,26227.401778768508,70273.07288634473,20011.861908619903,1454.3792493617511,0.0,0.8869116112440453,2.8623836672912737,0.0014984597031051942,1.0,1.0,-3.277936864345122,354843.28724191076,1555438.667340203,4.383452423265932,1555438.667340203,4.383452423265932,0.7630135107328786,0.09221035059047113,4.565118963995687,101325.0,128365.69304285724,1.2668708911212163,1.0,0.0,4.565118963994242,1.2845236521718493,1.2848283885950513,3.553939202502863,0.0,16822.27022124049,0.0,0.0,22711.005732473637,2315.878075843804,19304.3562933044,1968.4965093385001,0.85,0.8500000625556537,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6492981125657,2034.6934298245008,7.668597172818914,5.124960512197891,0.668540040011532,4.456420472186359,3.459829099352694,3.5,0.9885225998150554,0.6,0.00023722456073249797,1.000069569057553,0.00023720805839143173,198.79488436064983,0.0,3.3116335831109416e-06,9.385169574536409,0.037615409430927685,8.002887719298004e-05,0.00015719568353951793,0.000717616995984518,0.09221035059023963,0.09221035059023963,0.09221035059023963,0.09221035058741894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.03348131554,595.7295930877182,0.0,0.09221035059023963,0.09221035059047113,0.09221035059047113,0.4272478461334087,0.4272478461334087,0.5,9.999175238265899,1.714321779381578,1.714321779381578,-1.7053025658242404e-11,1.7085168121823813,1.7085168121823813,-1.7053025658242404e-11,26227.401778768508,20011.861908619903,0.7630135107328786,0.904054027464349,0.683549289898282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505676578724336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.225827856746,15450.0,,,,,,,,,,,,,,,,,3.0,16822.27022124049,1454.3792493617511,0.4272478461334087,6.178477068285765,3.459829099352694
2270.0,-29.846408279279355,5.12458138931041,35.01066892359406,24.135369539167755,5.02783578142282,-26.358982914949255,-39.87002862906081,1.5403638841451686,-3.279440414508599,-4.98660517377864,40.020967470233025,48034.67138332148,15495.494746498533,15495.494746498533,63530.16612982001,87675.96863256984,87675.96863256984,15495.494746498533,103171.46337906837,103171.46337906837,103171.46337906837,129398.80674204786,124904.38502625642,4494.421715791444,0.0,103678.42505978257,64037.127810740116,44045.8858322694,26227.343362979485,70273.22919524889,20011.81456082016,1454.3794911011178,0.0,0.8869109402251593,2.86238628034351,0.0014984597031051942,1.0,1.0,-3.279440414508599,354841.192150301,1555437.4832793607,4.383474967642765,1555437.4832793607,4.383474967642765,0.7630134048981609,0.0922103803334821,4.565118963995687,101325.0,128365.71097055924,1.2668710680538786,1.0,0.0,4.56511896399896,1.2845247148555365,1.284829430332078,3.5539362623389468,0.0,16822.26197844647,0.0,0.0,22711.001811229147,2315.8776759881457,19304.34763988995,1968.4956269357988,0.85,0.8499998282922587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6823788039396,2034.6934298245008,7.668446515414489,5.12458138931041,0.6682971047419972,4.4562842845684125,3.4599235031361157,3.5,0.9885495723246045,0.6,0.00023720805839143173,1.0000693876781201,0.00023719160021702307,198.79543500203945,0.0,3.2805809839432217e-06,9.29716650849509,0.03761869001191163,8.002341760851725e-05,0.00015718464078291446,0.0007175665844869327,0.09221038033428172,0.09221038033428172,0.09221038033428172,0.09221038032790431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.900768074,595.7296348883457,0.0,0.09221038033428172,0.0922103803334821,0.0922103803334821,0.4272478068590395,0.4272478068590395,0.5,9.99917523826623,1.712945071198476,1.712945071198476,3.0468072509393096e-11,1.7071647592700288,1.7071647592700288,3.0468072509393096e-11,26227.343362979485,20011.81456082016,0.7630134048981609,0.9040450660564668,0.6835415411160451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505716623783458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.1378247907,15450.0,,,,,,,,,,,,,,,,,3.0,16822.26197844647,1454.3794911011178,0.4272478068590395,6.178477068285765,3.4599235031361157
2271.0,-29.847076710080053,5.124202813018435,35.010655077530835,24.135140468738996,5.027658928695192,-26.359602285086464,-39.87063610749317,1.54013790743464,-3.280961494486121,-4.986747490101184,40.020938540154454,48034.24780890751,15495.429155022706,15495.429155022706,63529.676963930215,87675.72628881464,87675.72628881464,15495.429155022706,103171.15544383734,103171.15544383734,103171.15544383734,129398.42609367147,124904.0035596914,4494.42253398007,0.0,103678.40763674669,64036.92915380044,44046.087203273615,26227.270649834136,70273.35785310775,20011.757128220273,1454.378857260251,0.0,0.8869103212433719,2.8623902279562414,0.0014984597031051942,1.0,1.0,-3.280961494486121,354839.22403156426,1555436.235350339,4.383495763737712,1555436.235350339,4.383495763737712,0.7630133304910562,0.09221040292832487,4.565118963995687,101325.0,128365.72984475491,1.266871254327707,1.0,0.0,4.565118963994857,1.2845258055619189,1.2848305001551477,3.5539332446487246,0.0,16822.253748371175,0.0,0.0,22710.997994672336,2315.87728680766,19304.349523877394,1968.495819049053,0.85,0.8500000540885921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7152821762907,2034.6934298245008,7.668289190317935,5.124202813018435,0.6680583268276488,4.456144486190786,3.4600174019187224,3.5,0.9885764005482064,0.6,0.00023719160021702307,1.0000694858642118,0.00023717511989884734,198.79598642225568,0.0,3.2718099409087065e-06,9.272309372535274,0.03762196182185254,8.001792267167516e-05,0.0001571736775453479,0.0007175165360032107,0.09221040292414998,0.09221040292414998,0.09221040292414998,0.09221040295719861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.76089618454,595.7296789437266,0.0,0.09221040292414998,0.09221040292832487,0.09221040292832487,0.4272477675846718,0.4272477675846718,0.5,9.999175238260285,1.711564635012735,1.711564635012735,-1.3585577107733116e-11,1.7057859956150878,1.7057859956150878,-1.3585577107733116e-11,26227.270649834136,20011.757128220273,0.7630133304910562,0.9040364500117692,0.6835342621497238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505756564432948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.11296765474,15450.0,,,,,,,,,,,,,,,,,3.0,16822.253748371175,1454.378857260251,0.4272477675846718,6.178477068285765,3.4600174019187224
2272.0,-29.84773995673104,5.123824822709364,35.01064116866638,24.134918383229547,5.027489150215952,-26.360216130191716,-39.87123901080338,1.5399190924107053,-3.282492184411069,-4.986887109351226,40.02090903690467,48033.828146754495,15495.358837090324,15495.358837090324,63529.18698384482,87675.48366582804,87675.48366582804,15495.358837090324,103170.84250291836,103170.84250291836,103170.84250291836,129398.03547905147,124903.61224572612,4494.423233325347,0.0,103678.38953259526,64036.734013581845,44046.28391001491,26227.19297613311,70273.47688614801,20011.696180294854,1454.3779295797444,0.0,0.8869097180472783,2.8623946290765456,0.0014984597031051942,1.0,1.0,-3.282492184411069,354837.2932210652,1555434.962697339,4.383516029495514,1555434.962697339,4.383516029495514,0.7630132663646318,0.09221042319991679,4.565118963995687,101325.0,128365.75484332084,1.2668715010443705,1.0,0.0,4.565118963995064,1.284526862825765,1.2848315364992673,3.553930319489867,0.0,16822.24547719816,0.0,0.0,22710.994028915567,2315.8768824130125,19304.34420862155,1968.495277043797,0.85,0.8499999684753261,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7480215575315,2034.6934298245008,7.668130153677926,5.123824822709364,0.6678208851076652,4.456003937601698,3.460110833719494,3.5,0.9886030953484269,0.6,0.00023717511989884734,1.000068947309822,0.0002371587684397627,198.79653356848317,0.0,3.2762211082969265e-06,9.28481062091349,0.037625238042960835,8.001246946391222e-05,0.0001571626504349351,0.0007174661959323472,0.09221042319939883,0.09221042319939883,0.09221042319939883,0.09221042320695245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.6182530884,595.7297238719499,0.0,0.09221042319939883,0.09221042319991679,0.09221042319991679,0.4272477283102802,0.4272477283102802,0.5,9.999175238260943,1.7101810968354698,1.7101810968354698,5.860556484549306e-11,1.7043949249401749,1.7043949249401749,5.860556484549306e-11,26227.19297613311,20011.696180294854,0.7630132663646318,0.9040279462302712,0.683527132499441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505796561589583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.12546890312,15450.0,,,,,,,,,,,,,,,,,3.0,16822.24547719816,1454.3779295797444,0.4272477283102802,6.178477068285765,3.460110833719494
2273.0,-29.84840176895373,5.123447414431258,35.010627222925656,24.134685366321378,5.027306943894242,-26.360830039388805,-39.87184187918899,1.539689085882333,-3.283997906860236,-4.987027402517202,40.02088015570227,48033.41534164597,15495.288993364426,15495.288993364426,63528.70433501039,87675.24784107482,87675.24784107482,15495.288993364426,103170.53683443923,103170.53683443923,103170.53683443923,129397.65688074347,124903.2328777633,4494.424002980176,0.0,103678.37255747466,64036.54005769297,44046.48055531299,26227.120046304233,70273.60060161722,20011.638642408856,1454.3772471406228,0.0,0.886909109169874,2.862398607080161,0.0014984597031051942,1.0,1.0,-3.283997906860236,354835.3530973162,1555433.716877648,4.383536486148996,1555433.716877648,4.383536486148996,0.7630131942461893,0.09221044478916982,4.565118963995687,101325.0,128365.77555482756,1.2668717054510492,1.0,0.0,4.565118963995679,1.2845279721599514,1.284832625091574,3.553927250271846,0.0,16822.237287599914,0.0,0.0,22710.990310475645,2315.876503237665,19304.34116033162,1968.4949662047306,0.85,0.8499999734237622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7806014356424,2034.6934298245008,7.6679719621001725,5.123447414431258,0.6675832965844979,4.45586411784676,3.4602038113312883,3.5,0.988629660380368,0.6,0.0002371587684397627,1.0000687985629078,0.00023714245337976578,198.79707953401999,0.0,3.250613384812376e-06,9.212238332558274,0.037628488656345646,8.000701691556738e-05,0.00015715175152419532,0.0007174164411082422,0.09221044478942161,0.09221044478942161,0.09221044478942161,0.09221044478408708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.47861750884,595.7297678528936,0.0,0.09221044478942161,0.09221044478916982,0.09221044478916982,0.4272476890358958,0.4272476890358958,0.5,9.999175238257918,1.7088014228337443,1.7088014228337443,-5.229594535194337e-12,1.7030294956569492,1.7030294956569492,-5.229594535194337e-12,26227.120046304233,20011.638642408856,0.7630131942461893,0.9040194865658897,0.6835200549058044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505836248748254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05289661476,15450.0,,,,,,,,,,,,,,,,,3.0,16822.237287599914,1454.3772471406228,0.4272476890358958,6.178477068285765,3.4602038113312883
